time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.151853;1.6153866356422402;0.7077599115812255;0.43446539725731287;1.9763698071036788;1.223130258642322;10.024140738813008;0.7500086054729969;0.01328613591423834;0.01340251432955495;0.7113020722731063;2.0201995336247993;0.6981339157535252;-1.0993894966038313;0.7046531189373417;2.017520073018136;1.650806403394329;1.3032339426253017
30.151888;1.6137581149546276;0.722477887763372;0.44407194692531804;1.968629446522603;1.2196379787778304;10.024109946539843;0.7500552637056604;0.013286273640864548;0.013403203511332324;0.7260593436290261;2.012455931379932;0.6980678926394556;-1.0993905159026147;0.7194485215228529;2.0097809614018893;1.6490831500268461;1.303256790321215
30.151923;1.6121348650392189;0.7366009698815916;0.4533269309747298;1.9609871301766975;1.2161922966100804;10.024056924557522;0.7501029780366736;0.01328642564539533;0.013403872452525;0.7402218358310084;2.0048083669600927;0.6979980007238216;-1.0993915352432149;0.733648966927642;2.0021379703521567;1.6473703317100428;1.3032805123250066
30.151958;1.6105178881897695;0.7501540090385493;0.4622440660466507;1.9534492203588567;1.212796308360777;10.02398170066852;0.750151344223951;0.013286591015111112;0.013404524372858492;0.7538166068282016;1.9972658565324775;0.6979244087032922;-1.099392554693529;0.747278384673047;1.99460010830814;1.6456707992966657;1.303304909624307
30.151994;1.6089112769779514;0.7631589001407535;0.47083440248158076;1.9460240043165364;1.2094520234719026;10.0238848272929;0.7501999879987248;0.01328676908861868;0.013405162369709582;0.7668657327405886;1.9898364142890392;0.6978472730383407;-1.0993935743298897;0.7603586807468555;1.9871753839140578;1.643988450587781;1.3033298063891696
30.152029;1.6073162927885618;0.7756401136432202;0.47911145233764957;1.9387176641848918;1.2061623638419794;10.023767351580213;0.7502485901121606;0.013286960152900226;0.013405789399284287;0.779391294073399;1.9825270513967075;0.6977667662834337;-1.0993945942412033;0.772913751861307;1.9798708060436208;1.6423251928536784;1.303355066297673
30.152064;1.605735934967665;0.7876181900349741;0.4870858225309537;1.931539095287616;1.2029307276299246;10.023630915623336;0.7502968644188238;0.013287165485904832;0.013406407834442323;0.7914163437895296;1.9753437769959294;0.6976830854410276;-1.099395614525003;0.7849654861074316;1.9726923836531298;1.640683880080994;1.3033805882913343
30.152099;1.6041718977174617;0.7991165813931075;0.4947703577591289;1.9244913678409103;1.1997579622926908;10.023477960790807;0.7503445280534686;0.01328738674784972;0.013407018963025229;0.8029608861604048;1.968291598711438;0.6975964319284232;-1.0993966352821147;0.7965337601755085;1.9656451253792633;1.6390653270990883;1.3034062938977276
30.152134;1.6026244797445914;0.8101521354949283;0.5021742442273864;1.9175774234047733;1.1966459599798505;10.023311837853534;0.750391295193653;0.013287624840135855;0.013407622974866354;0.8140448776294426;1.961373521786477;0.6975070117533256;-1.0993986566082734;0.8076394425844868;1.9587320395445882;1.6374713896923194;1.3034329687863964
30.152169;1.6010968484507497;0.820746363223686;0.5093086809599473;1.9108017261806673;1.1935954714341637;10.023136624950684;0.7504368812631551;0.013287879324366437;0.013408219585519687;0.824689245526509;1.9545945486629057;0.6974150544735203;-1.099399678589041;0.8183004174619865;1.9519581349300617;1.6359039983784287;1.3034588844622457
30.152204;1.5995887187485636;0.8309177438166367;0.5161840947337911;1.904165526049339;1.1906078390387969;10.022956646587692;0.7504810121374392;0.013288148969928547;0.013408808860998555;0.8349109205882532;1.947955680216258;0.6973207982444668;-1.099400701308992;0.828537623301284;1.9453244215312868;1.6343641206672233;1.3034848721223686
30.152239;1.5981035789094316;0.840684839615497;0.5228098106902374;1.8976748650752202;1.1876846002309105;10.022775891085812;0.7505234424873306;0.013288432375031977;0.0134093917022976;0.8447278718446101;1.941459917229855;0.6972244421946537;-1.0994017248526526;0.8383660679680637;1.938832910011194;1.6328527058240128;1.3035109188657523
30.152274;1.5966399397964897;0.8500633117684654;0.5291950383135713;1.8913239820158643;1.1848236097186347;10.02259762636989;0.7505639666281324;0.013288728073246894;0.013409969869496713;0.8541581087628837;1.9351072608676643;0.69712611578278;-1.0994027492806768;0.8478048095382296;1.9324856100202497;1.6313716515946182;1.303537002074693
30.15231;1.5951997070775816;0.8590724935168425;0.5353502644788917;1.8851198408182286;1.1820281354292526;10.02242429505625;0.7506024071699584;0.013289034598154;0.013410545702711092;0.863217660407183;1.9288987123107435;0.6970259012172574;-1.0994037746107554;0.8568699142921662;1.9262835289604414;1.6299198052598183;1.3035630926377746
30.152345;1.5937827448549156;0.8677230898393914;0.5412813169067092;1.8790594319159697;1.1792966964023088;10.022257576387322;0.7506385912423506;0.013289350808628496;0.013411121697021218;0.8719215702003033;1.9228352721937365;0.6969238828033018;-1.0994048008272141;0.8655764153564639;1.9202256722819897;1.628498972449009;1.3035891525995769
30.15238;1.5923906010086744;0.876035522404308;0.546999577876836;1.8731438541818388;1.176629107849768;10.022098735713103;0.7506723372705021;0.01328967630937303;0.01341170011584902;0.8802858720053041;1.9169169408630917;0.6968201690449102;-1.0994058279017063;0.873940306525295;1.9143130442761351;1.6271078991131842;1.3036151396454936
30.152415;1.5910222594512946;0.8840212382754364;0.5525116725718437;1.8673723870301453;1.17402588472673;10.021949138508138;0.7507034673428329;0.013290011673366737;0.01341228289195553;0.8883245224698029;1.9111427187204615;0.6967148907693591;-1.0994068558038042;0.8819755662401157;1.9085436466016479;1.6257492401804763;1.3036410192508951
30.15245;1.589679520183891;0.8916969626676992;0.5578265845285969;1.8617461463517204;1.1714865694810193;10.021810500285264;0.7507318418776971;0.013290358347884166;0.013412871792344216;0.8960513459472226;1.9055116056163866;0.6966071904522382;-1.099407884499979;0.8896961893403426;1.9029194754451337;1.624419578842901;1.3036662197998408
30.152485;1.58835998909318;0.8990722643808586;0.562950360761987;1.8562599539690101;1.1690098481548894;10.02168492659618;0.7507573885323822;0.013290718367844283;0.013413468510505424;0.903479033376768;1.9000226008804373;0.69649921116472;-1.0994089139443837;0.8971152151777332;1.8974365217331377;1.6231215080435806;1.3036917367330534
30.15252;1.5870649552349132;0.9061624802162038;0.567891500377697;1.8509143094445755;1.1665953180377118;10.021574831653718;0.7507801011640074;0.013291093915045373;0.013414074384142433;0.9106191855302865;1.894674704180535;0.6963901119013804;-1.0994099440749794;0.9042447334446202;1.8920947742629974;1.6218526835200324;1.3037169250889638
30.152555;1.5857943441385;0.9129801091415816;0.5726572847155529;1.845709116910916;1.1642432782005487;10.021482547831571;0.7508000291391442;0.013291486494472999;0.013414689757763481;0.9174853769639327;1.8894669154544266;0.6962800769275456;-1.0994109748224048;0.9110978608579995;1.886893221741001;1.62061379952023;1.3037416589921687
30.152591;1.5845476320018923;0.9195354354612798;0.5772538299165247;1.8406422113464698;1.1619531009043675;10.021409772758547;0.750817271464255;0.013291896096916054;0.013415313438100169;0.9240862165453072;1.8843962345134098;0.6961692753736671;-1.0994120061133725;0.917685712722699;1.8818288524970361;1.6194035632360166;1.3037658408744588
30.152626;1.5833250063632949;0.9258388228505479;0.5816870996004385;1.8357091996327972;1.1597222500090245;10.02135727920055;0.750831969182961;0.013292321245948197;0.013415942625610848;0.9304333809026776;1.879461661465579;0.6960578285899607;-1.0994130378626255;0.9240204052890623;1.8769006536780277;1.6182227290763622;1.3037894316376029
30.152661;1.5821277074486635;0.9319039376707547;0.5859647971778378;1.830910853997869;1.157550682477078;10.021325223475428;0.7508443001418775;0.013292759888064283;0.01341657333877915;0.9365386052617044;1.8746611966986375;0.6959458422798458;-1.0994140699733501;0.9301110734196923;1.8721056119778825;1.6170711361133323;1.3038124617840172
30.152671;1.5817723252743638;0.9335775049322896;0.5871526308772818;1.8295711135656838;1.1569442610415623;10.02131380664894;0.7508544572540602;0.013293210236979743;0.013417201329957601;0.9382496527326103;1.873317839564348;0.6958334470617306;-1.099414102352981;0.931808862391754;1.8707697152665987;1.6168006926498666;1.303834172919209
30.152671;1.5817412623344498;0.93356825815376;0.5871531990984182;1.8295712371747523;1.1569441338509219;10.02132357426193;0.7508626089109676;0.013293671051544444;0.013417823126505551;0.938273304351011;1.8733155872847203;0.6957207811796181;-1.099414134922438;0.9318199184935534;1.8707739521798545;1.616872336782005;1.3038555208356255
30.152671;1.5817036394893533;0.9335676908870583;0.5871601104238857;1.8295663506629505;1.1569421163978988;10.021355189627878;0.750868894752795;0.013294141720826942;0.013418436328892835;0.9383013679558804;1.8733084355202398;0.6956079577692365;-1.099414167607857;0.9318364054114838;1.8707733106565545;1.6169400005585508;1.3038765972547153
30.152671;1.581662181907117;0.9335712697633097;0.5871697271585282;1.8295625094124317;1.1569401694697403;10.021409142672406;0.7508734560199893;0.013294622550152216;0.013419039018898312;0.9383286784994983;1.8733023798832833;0.6954950708074966;-1.0994142003331964;0.9318535254020328;1.8707737784669023;1.6170045929160757;1.303897441610802
30.152671;1.5816147344054248;0.9335809779188279;0.58718436499049;1.8295541567578912;1.1569364845958465;10.02148577743391;0.7508764458936033;0.013295114700144961;0.013419628950361003;0.9383600997993705;1.8732924167422247;0.6953822036795704;-1.0994142330252168;0.9318775231951425;1.8707703435299614;1.6170650151261565;1.303918027680249
30.152671;1.5815607496886517;0.9336067745745286;0.5872107739833855;1.8295386430096507;1.1569299497758587;10.021585491839314;0.7508780276906105;0.013295619549727564;0.01342020297055435;0.9384015290102485;1.873274543548104;0.6952694113959348;-1.0994142656219217;0.9319116536516213;1.8707589923410204;1.6171201813170046;1.3039382848039744
30.152671;1.581498760108257;0.9336553316296182;0.587253947121595;1.8295063536911755;1.1569157554959713;10.021708611196882;0.7508783904996069;0.013296138291059285;0.01342075697290001;0.9384618746441512;1.8732397596844657;0.6951567026034101;-1.099414298073857;0.9319691326107118;1.8707307098959332;1.6171670308300345;1.3039581319440554
30.152672;1.581424772584989;0.933747735275069;0.587328938315631;1.8294404148863828;1.1568863624262231;10.021854897486554;0.7508777635495156;0.013296672091755592;0.01342128656872848;0.9385620311083508;1.873172066588758;0.6950440364338669;-1.099414330341366;0.9320681226697023;1.8706694813994706;1.6172035186763603;1.3039775148463157
30.152673;1.58133130224138;0.93392707407622;0.5874660520275369;1.829309727000781;1.1568277872414474;10.022023339392424;0.7508764024182693;0.01329722240694718;0.013421787788721225;0.9387438956464897;1.8730394658926386;0.6949313387830268;-1.099414362394575;0.9322517486562077;1.8705432923010712;1.6172185565309571;1.3039964579767822
30.152675;1.581202090581512;0.934272005815828;0.5877214277958651;1.829047130464902;1.1567096477843368;10.0222124930128;0.7508745582309815;0.013297791041347925;0.013422257054855025;0.9390884056298103;1.8727759575506593;0.6948185411910704;-1.0994153942115914;0.932601102078052;1.8702861270524007;1.6171959596150323;1.3040159321159686
30.152679;1.581005557670075;0.9349466508968612;0.5882111024271495;1.8285243700667542;1.1564741040782769;10.022420732218494;0.7508724595520924;0.013298379847364964;0.013422690947099504;0.9397585458748576;1.8722515401301119;0.694705621522161;-1.0994154257727404;0.9332792288159154;1.8697669695587358;1.6171034445441523;1.304034421577988
30.152687;1.5806785590791745;0.9362720226025971;0.5891623973887914;1.8274833248080444;1.156004189440636;10.022646200072105;0.7508703091093001;0.013298990539221624;0.013423086404739909;0.9410743134239614;1.871208211939318;0.6945926235173593;-1.0994154570577257;0.9346061193337996;1.8687308045299476;1.6168726578007557;1.3040529275131973
30.152702;1.5800981002327419;0.9388688818143894;0.5910153619900931;1.8254206903404753;1.1550713037689946;10.022887002229533;0.7508682948917733;0.013299624982862732;0.013423441241507617;0.9436586674394887;1.8691429713811487;0.6944796505920706;-1.0994154880443254;0.937203706987748;1.866671617095425;1.6163752441200496;1.304071545933997
30.152734;1.5790246806436503;0.9439068194919874;0.5946035276326066;1.8213708204744479;1.153238248790203;10.023141509853406;0.7508666070774974;0.013300285400177202;0.013423754594831059;0.9486815023553433;1.8650918173662443;0.6943668374485786;-1.0994165187063931;0.942243866978173;1.8626263918282846;1.615359908664305;1.3040911677132976
30.152765;1.5779724551893899;0.9487763493547839;0.5980835118442224;1.8174224291756316;1.1514504780207142;10.023408237520357;0.7508654277850327;0.013300973900989131;0.013424026608731956;0.9535306433408686;1.8611417497524272;0.6942543147249614;-1.0994175490204898;0.9471144376110112;1.8586811129530787;1.6143634140431011;1.304110975931993
30.152797;1.5769414693550619;0.9534824792738031;0.6014584104356255;1.8135732127121602;1.149706804702269;10.023685535456071;0.7508649036503303;0.013301691771472512;0.013424257409123428;0.9582138466571157;1.8572907686882303;0.6941421929714534;-1.099418578972253;0.9518212751452035;1.8548367649763757;1.613385558882014;1.3041310170716354
30.152828;1.575931140302621;0.9580320277276014;0.6047326347753474;1.8098226584938777;1.1480075709394393;10.023971600380698;0.7508651426462922;0.013302439332863254;0.013424446622825088;0.96273582675782;1.8535388742760253;0.6940305771517306;-1.0994196085445989;0.9563703004038361;1.8510903340508669;1.6124251685591695;1.3041513621999097
30.15286;1.574941830409372;0.9624287166446375;0.6079081985668193;1.8061673964315157;1.1463505671441867;10.024264785032418;0.7508662365735996;0.013303216195341735;0.013424593718724384;0.9671023145725285;1.8498830679407299;0.6939195835505748;-1.0994206377036413;0.9607665119837357;1.8474398097390723;1.6114831051366556;1.3041721036219076
30.152891;1.5739739258296093;0.966678793143994;0.6109886638380428;1.802607971242034;1.1447360447034025;10.02456401056051;0.7508682746857891;0.013304021347396115;0.013424698272176478;0.9713180970213924;1.8463213531150928;0.6938093337273618;-1.099421666405;0.9650169720116021;1.8438831841765317;1.6105582932079894;1.3041933683496967
30.152923;1.5730255314521224;0.9707873147341961;0.6139777615901614;1.7991411052358335;1.14316353306154;10.024869130087064;0.7508713397358492;0.01330485314605359;0.01342476012176703;0.9753880165691102;1.8428527335173361;0.6936999561973247;-1.0994226946110328;0.9691267704939113;1.8404194487575047;1.6096497094482434;1.3042153290456024
30.152954;1.572098223731545;0.974760886241095;0.6168789276331975;1.7957637135544209;1.1416302239375467;10.025180820279619;0.7508755129747318;0.013305709313323352;0.013424779760046029;0.9793189628613721;1.8394752113060697;0.6935916138268464;-1.0994237222955368;0.9730999927326258;1.8370465926935984;1.6087583500003573;1.3042381783405619
30.152985;1.5711903037626738;0.9786023546314387;0.6196945456333772;1.7924755596955435;1.1401375381451075;10.025499727391582;0.7508808797550698;0.0133065870716697;0.013424758490215842;0.9831138698862847;1.836186787181351;0.6934845172701977;-1.0994247494321063;0.9769437089996174;1.8337616048576189;1.6078832309509061;1.3042620805490353
30.153017;1.5703026858851135;0.982317701785081;0.6224279681900186;1.789275588285733;1.1386844752234955;10.025825577547442;0.7508875175640544;0.013307483550438834;0.01342469840327079;0.9867787126221093;1.8329844615620954;0.6933789043566609;-1.0994247759853395;0.9806609696463161;1.8305644756601391;1.607023404135232;1.304286298579578
30.153048;1.5694356563978282;0.9859097324332281;0.6250807432911846;1.7861589815416379;1.1372680852772896;10.026157344517646;0.7508954951160076;0.013308396173587414;0.013424602454124654;0.9903185091472425;1.8298682353690998;0.6932749980987492;-1.0994258019169203;0.9842567962611707;1.8274521973014366;1.6061789484822457;1.3043125970978773
30.15308;1.5685887773091016;0.9893857384256707;0.627657551034844;1.7831287324003726;1.1358909286492034;10.026494311173735;0.7509048876251646;0.01330932271868305;0.013424474083627512;0.9937353180359876;1.8268351099417153;0.6931719634359949;-1.0994268271953531;0.9877361843839029;1.8244227632579215;1.60534994077879;1.3043396801555416
30.153111;1.5677614692285435;0.9927468098372787;0.6301592253104614;1.7801758612075607;1.1345480784579076;10.02683671013862;0.7509157820391916;0.013310260983203807;0.013424316919021654;0.9970362144160806;1.8238830859066248;0.6930718957022739;-1.0994278517977312;0.9911031157308798;1.8214741673781887;1.6045354350024457;1.3043687350074398
30.153143;1.566953906481165;0.9959967246171798;0.632588097770641;1.7773049860031216;1.133242779756125;10.027185359003647;0.7509282808242085;0.01331120837072832;0.01342413513660991;1.000224263696828;1.8210111621168525;0.6929738461804117;-1.0994288757070605;0.9943605570799811;1.8186054036118475;1.6037364618274814;1.3043993840927817
30.153174;1.5661672257644152;0.9991425661064354;0.6349483132587094;1.7745112847556213;1.1319716211268995;10.027540975114796;0.7509425246893304;0.013312161776283535;0.01342393332759421;1.0033025207308774;1.818217336547223;0.6928778522655701;-1.0994298989150952;0.9975144521422953;1.8158134668924468;1.6029500382636201;1.3044318033842472
30.153206;1.5654015425428136;1.0021866381517839;0.63724145931995;1.7717949571848302;1.1307351612289538;10.027903806678333;0.7509587191054337;0.013313117685597398;0.013423715973217136;1.006276034726394;1.8154986077720825;0.6927839504008747;-1.099430921434262;1.0005667389326027;1.8130983534350182;1.6021781872352157;1.3044661631454493
30.153237;1.5646557922041389;1.0051289982504106;0.6394682135848697;1.7691507283736494;1.129531313585137;10.028273388384703;0.7509771383305122;0.013314072422187446;0.013423487623927428;1.0091478353982006;1.8128549749008867;0.6926921704618041;-1.0994319433039201;1.003521372591428;1.8104570594229652;1.601419966606236;1.3045025941226076
30.153269;1.5639306108301232;1.0079759972529108;0.6416325814859585;1.7665800810454826;1.128361046442753;10.02864827137586;0.750998116488393;0.013315022466058375;0.01342325301139386;1.0119219289495505;1.8102834372092023;0.6926025238591936;-1.0994329645754284;1.006382308120241;1.8078875796465421;1.6006744785813871;1.3045411740543134
30.1533;1.5632277625151256;1.010730393394639;0.6437357780671219;1.7640807804798497;1.1272220858136104;10.029026173379213;0.7510220241117994;0.013315964589730079;0.013423016317915096;1.0146013202205517;1.8077829936692518;0.6925150137809972;-1.0994339852912667;1.00915247180227;1.8053879082117776;1.5999418593316812;1.3045819561203864
30.153332;1.5625445812723946;1.0133941656925034;0.6457802876433273;1.7616484776067378;1.1261139279659012;10.029404547999748;0.7510492082057788;0.013316896043389204;0.013422780473604878;1.0171890247401578;1.8053506415231677;0.692429667049255;-1.0994340054832998;1.0118347630235258;1.802958040609146;1.5992222848271853;1.3046241534286314
30.153363;1.5618828824631463;1.0159718192852174;0.6477682855560833;1.7592841886839985;1.125036194569301;10.029781123963014;0.7510799314108632;0.013317814958166014;0.01342254715488651;1.0196890619030532;1.802986376277627;0.6923465551667745;-1.0994350251873513;1.0144320753338303;1.800594974515202;1.5985139740769403;1.304669505552971
30.153395;1.5612419946861507;1.0184646252885976;0.6497008364043375;1.7569861475229318;1.123988446988168;10.030154287519782;0.7511143542620506;0.01331872039426979;0.013422317104363599;1.0221034579645811;1.800687193604685;0.6922657961883327;-1.099436044452115;1.0169483221702893;1.798296709320315;1.5978191667844188;1.3047171683954975
30.153426;1.560620954795408;1.020876703167683;0.6515809113672295;1.7547505869640567;1.1229691195418279;10.030523043923452;0.7511525402892415;0.013319611703447684;0.01342209049683516;1.0244342433283071;1.7984530906808807;0.6921875380173876;-1.0994370633280308;1.0193854425741753;1.7960632461249093;1.597136115766275;1.304767097515
30.153457;1.5600204171237058;1.0232083602877888;0.6534083623203418;1.7525785833200174;1.1219785481135716;10.030886499576853;0.7511944676394211;0.013320487847246917;0.013421867268082338;1.0266864385622143;1.7962800670722987;0.6921119318144433;-1.0994380818474294;1.0217463670718259;1.7938905887724232;1.5964641067366376;1.3048192223426098
30.15352;1.558915855781038;1.0276236812386732;0.6567905607573081;1.7484111756523177;1.1200743668747177;10.031243432386818;0.7512400532885588;0.013321347354703686;0.013421647270156942;1.031022074091744;1.7921121251006689;0.6920391107579371;-1.0994401000217109;1.0261929787761948;1.78972274525309;1.595258451618077;1.3048742966132756
30.153577;1.557971244395136;1.0313609622339288;0.6596808967454141;1.744857247981425;1.1184497077984317;10.03159237184643;0.7512891726570388;0.01332218861710231;0.013421430480892341;1.034677226355221;1.788559268832023;0.6919691624356306;-1.099441117854656;1.0299641157303259;1.7861687277930256;1.5942104347376098;1.3049304967889976
30.153634;1.5570747555772362;1.034883851289076;0.662422692547853;1.7414810700049024;1.1169060670355544;10.031932044550004;0.7513416750511598;0.013323010003900885;0.013421217209071835;1.0381200229046406;1.7851835030499468;0.691902113878982;-1.0994431353494791;1.0335246107888099;1.7827935513263378;1.593206280377096;1.3049893192574162
30.15369;1.5562252544663953;1.0382055775067751;0.6650243930907447;1.7382752715920131;1.1154396460268852;10.03226160038083;0.7513974021945085;0.013323809970968256;0.013421008083226556;1.0413616263274426;1.7819778333238565;0.6918379689854772;-1.0994441525071161;1.036885315817659;1.77958723140204;1.5922431780556634;1.3050488044807342
30.153747;1.5554214359449656;1.0413385271146425;0.6674939920566676;1.7352331003537265;1.1140471501689502;10.03258033822998;0.7514561938194827;0.013324587154986823;0.013420804060417008;1.044414197434736;1.7789352668180851;0.691775760968702;-1.0994461693261843;1.0400600837154041;1.776543782043787;1.5913193015982852;1.3051097932996532
30.153804;1.554659140443001;1.0442912460385052;0.6698382910339087;1.7323434790248091;1.1127245402615455;10.032887320194739;0.751517880959145;0.013325340316526556;0.01342060622612161;1.0472888581631905;1.77604681298592;0.6917175623034517;-1.0994481858073804;1.0430587478682536;1.7736542149609704;1.59043280039481;1.3051721607769107
30.15386;1.55393787947965;1.0470761198437324;0.672065040006693;1.7296014608850572;1.1114690476883515;10.033181273747156;0.7515822818553036;0.013326068433663747;0.013420415271528019;1.0499957153774702;1.7733054823139798;0.6916624638820242;-1.0994492019610633;1.0458911196928709;1.7709105405805061;1.5895828167785282;1.305234171974724
30.153917;1.5532554181830576;1.0497020092692038;0.6741805153509841;1.7269980374391132;1.110276474224299;10.033460736488834;0.7516492164995808;0.013326770719975536;0.013420231327631938;1.0525449027556744;1.7707032823074234;0.6916105540100903;-1.0994512178156248;1.0485679862973851;1.7683077694035987;1.5887675294363262;1.3052971676515381
30.153974;1.5526102286013899;1.052180035917216;0.6761921762839043;1.724529358652522;1.1091453684383472;10.033724113819973;0.7517185378368473;0.0133274461620383;0.013420053885039536;1.0549465736513168;1.7682352144480553;0.6915618962865754;-1.0994522334191068;1.051097113123049;1.7658379127388781;1.5879841764083318;1.3053590990673098
30.15403;1.552000060528595;1.0545141769203579;0.678103249942121;1.7221873031311017;1.108072016941735;10.033969591833454;0.751790148352486;0.013328092953255221;0.013419881378960614;1.0572088807879203;1.765894276139086;0.6915165031786361;-1.099454248826518;1.0534872631737078;1.763493982712127;1.5872330487827837;1.3054212749885228
30.154087;1.551422717646429;1.0567171470952401;0.67992261745945;1.7199637910855217;1.1070526785261414;10.034195233411477;0.7518639826914261;0.013328708451513434;0.01341971113864697;1.0593399648957482;1.7636724652094131;0.6914743310989602;-1.0994552640865667;1.0557462294868147;1.7612709920059113;1.5865124663664965;1.3054816255578252
30.15413;1.5510059923217077;1.0582973330698906;0.6812773731604007;1.71835774177519;1.1063174720910942;10.034399319980576;0.7519399702443126;0.013329289727099038;0.013419539567581;1.060851953896964;1.7620687814978118;0.6914353061346065;-1.0994572792438067;1.05738586222348;1.7596649532697262;1.5859567343410137;1.305541540462167
30.15413;1.5510062590790512;1.058287601617277;0.6814313392720293;1.7183585002827975;1.1063211042978485;10.034580448983837;0.7520180022304179;0.013329834138137889;0.013419362295532518;1.060776986596686;1.762071224183812;0.6913993425238428;-1.0994572943412741;1.0574380702925474;1.7596648782919462;1.5858320993200743;1.3055982658952847
30.15413;1.5510075723869523;1.0582756187333586;0.681589021558247;1.7183569550699438;1.106323783447509;10.034737063971559;0.7520979182301688;0.013330339574045424;0.013419174778919072;1.0607032339559204;1.7620717885246573;0.6913663405507439;-1.0994573094122866;1.0574908171175863;1.7596617783670654;1.5857057476963055;1.3056533189943795
30.15413;1.5510104102802746;1.0582592705976606;0.68174871471686;1.718355364278548;1.1063264352066118;10.034866882843978;0.7521795222366564;0.013330804380296565;0.013418972833641993;1.0606298936312317;1.7620714654208418;0.6913361725627641;-1.0994573244776573;1.0575421160866019;1.7596596653412353;1.5855798337874747;1.3057065434790176
30.15413;1.55101495651287;1.0582407625020336;0.6819115320221907;1.7183517987490031;1.1063274698710568;10.034966815670082;0.7522626238803661;0.013331227091081858;0.013418752646599695;1.0605571572853907;1.7620702427869395;0.691308656054066;-1.0994573395537952;1.0575949966578646;1.7596545509646775;1.5854514819234093;1.3057578055144643
30.15413;1.5510177207216471;1.0582227482992212;0.6820804191432619;1.7183437116788052;1.106327485441169;10.035033323297357;0.7523470729016357;0.013331606380639712;0.013418510686268606;1.0604891713539433;1.7620631066620915;0.6912835556377094;-1.099457354654664;1.0576504631865837;1.7596454450055803;1.5853227810830028;1.305806985910637
30.154131;1.5510190936616786;1.0582096995977985;0.6822577760696965;1.7183244407991143;1.1063216706190404;10.035062807420474;0.7524327638288923;0.013331941407415953;0.013418243525974911;1.0604300368770416;1.7620480428220335;0.6912606421030083;-1.0994573697870382;1.0577134892782005;1.7596273544115442;1.5851908103209535;1.3058539704269556
30.154132;1.5510161037517876;1.0582096789600206;0.6824498110464947;1.7182877583026415;1.1063079173714885;10.035051956417824;0.7525196183271171;0.01333223213142158;0.013417947472752257;1.0603898408453314;1.7620140386096692;0.691239748515062;-1.0994573849558935;1.0577930429799878;1.7595902837979829;1.5850536498074261;1.305898657794135
30.154134;1.5510036090825972;1.0582425543193814;0.682671306213583;1.718215746792531;1.106278151726366;10.03499828092772;0.7526075630038334;0.013332479548266407;0.013417618354213913;1.0603856812936072;1.7619430828469216;0.69122075755207;-1.0994574001713673;1.0579081082221533;1.7595162360339096;1.5849063617525132;1.3059409761956944
30.154138;1.5509725653350899;1.0583450172878406;0.6829495935686078;1.7180693667319507;1.106213482944679;10.034900483866592;0.7526965129294204;0.013332686002592282;0.013417251711112412;1.0604536962010191;1.7617981650533872;0.6912045360125064;-1.099456415443616;1.0580946844802346;1.7593682121908298;1.5847390065617637;1.3059805819455625
30.154146;1.5509015154391097;1.0585875537885099;0.683339198291299;1.7177731408084198;1.106080408842116;10.034758074070671;0.7527863633694557;0.013332854892740924;0.013416843015975913;1.060667091096918;1.76150727557149;0.6911908899225108;-1.0994554307805817;1.058423794818719;1.759074211623779;1.5845326865390887;1.3060183262611371
30.154162;1.550756072046302;1.059114326759912;0.6839477621760306;1.7171881240655056;1.1058137598635134;10.034570700066288;0.7528769924431186;0.013332989636659713;0.013416387838733328;1.061169144540886;1.760923405022233;0.6911855725435928;-1.099450446189126;1.059038520644056;1.7584872332186108;1.5842475476123552;1.3060540284090028
30.154194;1.550459542548098;1.0602024177908478;0.6849872488320832;1.7160237409811894;1.1052807376660614;10.034338059210125;0.7529682562258682;0.013333093062608884;0.013415882550363783;1.0622362124328213;1.7597615437973417;0.691207319253936;-1.099428461665647;1.060218015090806;1.757322277080559;1.5838067593385503;1.3060867738248216
30.154259;1.5498688423134301;1.0623875849544218;0.6868661277893207;1.713722891158521;1.104223711987457;10.03406026985879;0.7530599687831231;0.013333167455597579;0.013415325212060656;1.06440472696235;1.7574646829361416;0.691331882579926;-1.099338477193732;1.0624944662563673;1.7550213454484247;1.583060519575026;1.306113832665103
30.154323;1.5492844458740713;1.0645119631933204;0.6887063040320313;1.711454459393928;1.1031812673738346;10.033738045040895;0.7531519186668717;0.013333214477882719;0.013414715822821296;1.0665181542619842;1.7551978139649391;0.6915420450190729;-1.099189492754584;1.0647150578984153;1.7527524422583372;1.5823240726598056;1.306133640011749
30.154388;1.5487047052592162;1.0665844395294473;0.6905137951112241;1.7092067276429832;1.1021469431609723;10.033372382745299;0.7532439450773595;0.01333323504492754;0.013414055960612323;1.068583925581195;1.752952927306336;0.6918326123696955;-1.09898150832378;1.066882966666737;1.7505035715880082;1.581593721382181;1.306143461279147
30.154452;1.5481275428654684;1.0686089164452035;0.692291633727016;1.7069716760920712;1.1011169922213695;10.032964128998024;0.7533359983147498;0.013333229459529668;0.013413348101595871;1.0706043925826279;1.7507190118614049;0.6921984127946731;-1.0987135238590622;1.0690043800677806;1.7482677365603043;1.5808688036984881;1.3061398064959544
30.154517;1.5475499623570124;1.0705872750780396;0.6940419993575715;1.7047410134085905;1.1000881650382242;10.032514147527062;0.7534281123687514;0.013333197596008737;0.013412594990045011;1.0725858246888735;1.7484890561996473;0.6926352963860422;-1.0983875393019928;1.0710825115228468;1.7460349391910504;1.5801476440234294;1.3061223319604482
30.154581;1.546970949171629;1.0725247670397355;0.6957684083864081;1.7025062835242222;1.0990557108151904;10.032024008291112;0.7535203301066866;0.013333139453188774;0.013411799357930835;1.0745324262436367;1.7462540500240293;0.6931401241699342;-1.0980045545862984;1.0731216055117525;1.7437971797964498;1.5794275382344076;1.3060904179209865
30.154646;1.5463885510716435;1.07442575411931;0.6974742500213493;1.7002606039767354;1.0980165713127281;10.031495990239506;0.7536126582904777;0.01333305621599529;0.013410964006470447;1.076446351266229;1.7440069847619506;0.6937087611077681;-1.097564569640184;1.0751269252696531;1.7415474558954807;1.5787077660838802;1.306042085239297
30.15471;1.5457986264790478;1.0762564819890583;0.6991392855475924;1.697984102023195;1.0969608610885928;10.030932320558529;0.7537050609914177;0.013332950940652202;0.013410092164564484;1.0782937077049155;1.74172685318638;0.6943020830693439;-1.0970675843861388;1.0770607099385126;1.7392657620517302;1.5779845944816864;1.3059566108895189
30.154767;1.545277341118686;1.0777742299908089;0.7005720051847615;1.6959681763345669;1.0960229828592514;10.030334953068227;0.7537974747957464;0.013332828235425078;0.013409187617676087;1.0798345688344084;1.7397056490365745;0.69482499206571;-1.096588598742283;1.0786871133765061;1.7372420911337985;1.5773362632786316;1.3058464516836648
30.154823;1.5447476540831448;1.0792269044061564;0.7019667958507213;1.6939178368653112;1.0950670543501262;10.02970594832835;0.7538898276744944;0.013332693288481946;0.013408254202229908;1.0813140086545872;1.7376473674683868;0.6953504308739423;-1.0960676126235238;1.0802481654214684;1.7351824360006782;1.5766839532160364;1.3057000215167858
30.154879;1.5442112455469696;1.080616009695716;0.7033235203225491;1.6918309555445443;1.0940904924046893;10.029047424699502;0.753982035595017;0.013332550997023167;0.013407295134383893;1.082733118646161;1.735551006116289;0.6958753881853733;-1.095505625944907;1.081745778969822;1.7330847906824787;1.5760287657963488;1.3055165808608478
30.154936;1.543666169278461;1.0819439673072686;0.7046442531097548;1.6897081838157608;1.093095088796507;10.02836110159966;0.7540739879557167;0.013332405547499185;0.013406312727378326;1.0840959924477145;1.7334145651852253;0.6963998965350695;-1.0949016386277988;1.083183786670597;1.7309471510868097;1.5753687329336978;1.305295340379817
30.154992;1.543111771558511;1.0832121470873124;0.7059298465102954;1.6875437848705739;1.0920776359445206;10.02764822110503;0.7541655415896092;0.013332260429896613;0.013405308307990006;1.0854037294763756;1.7312370456168849;0.6969250367667832;-1.0942566506006244;1.0845639749349125;1.7287685150276326;1.574702841659971;1.3050377611957855
30.155048;1.5425496215817764;1.0844243911569336;0.7071817682840706;1.6853415247877153;1.091039525480032;10.026909880388294;0.7542565264046202;0.013332118761440174;0.013404282324854706;1.0866594486321344;1.7290164471727805;0.697449933626878;-1.0935706617955743;1.085887108893613;1.7265458812300885;1.5740330638554132;1.3047433964782913
30.155161;1.541410511737567;1.086768737949955;0.7094291151695784;1.6808031848259748;1.0888937489041455;10.026147296018808;0.7543467673284899;0.013331983713124291;0.013403234851032017;1.0890502814322554;1.724435768741903;0.6985127259420035;-1.0920796721518955;1.0883409670473816;1.7219672479385109;1.5727633771190075;1.3040593792401185
30.155262;1.5403536339961375;1.0887017292325445;0.711372685425066;1.6765696082975654;1.0868836200851093;10.025361887552876;0.7544361000190151;0.013331859101269088;0.013402165909578625;1.0910333683283482;1.7201560100597733;0.699468550043732;-1.0906036816256104;1.090383368703834;1.7176876118362656;1.5715817725954575;1.3033296832518464
30.155351;1.5393939216894936;1.0902731140431545;0.7130367384565746;1.6727167834320844;1.085048417495867;10.024555171310396;0.754524357851466;0.01333174973911504;0.013401075589778046;1.0926588652028555;1.7162571722060884;0.7003085641548368;-1.0891986901961177;1.0920631595981134;1.7137899676417399;1.5705062572047837;1.3025961110961886
30.155351;1.5393755147521186;1.0901992692580535;0.7131989470288446;1.6727165693522725;1.0850476658984347;10.023728516035483;0.7546113495621242;0.013331660928938237;0.013399964543121031;1.092644930340586;1.7162592560698715;0.7002949761513565;-1.0891986978608625;1.0920971842726;1.7137903086957866;1.5704228357092416;1.3025787286858193
30.155351;1.5393548052670587;1.090126681447925;0.7133601288133817;1.6727123240731454;1.0850446444523287;10.022883235607669;0.7546968479944421;0.013331597701337192;0.013398834442903037;1.0926366826398912;1.7162572600929862;0.7002830242676581;-1.0891977046203185;1.0921322845396655;1.7137866284197456;1.5703414858822742;1.3025581660498087
30.155352;1.539332133029851;1.0900551386836073;0.7135198999500363;1.6727085849228251;1.085041973708002;10.022020990492605;0.7547805965255708;0.013331564418943247;0.013397687861247636;1.0926341641106783;1.7162561795859232;0.7002719291277403;-1.089196710470142;1.0921652952249294;1.7137839215776245;1.5702641772534376;1.3025346099292325
30.155352;1.5393071926417823;1.0899857797834231;0.713678997634169;1.6727021608532786;1.0850377389867745;10.021143808352365;0.7548623327467913;0.01333156445029882;0.013396527918527924;1.0926373397362914;1.7162510087086313;0.7002618692729462;-1.0891937154105464;1.0921990246376745;1.713777184362865;1.5701879024677419;1.3025063114040423
30.155352;1.5392786507526899;1.0899210218411564;0.7138393688215564;1.6726886253823117;1.0850299313159402;10.020253812578037;0.7549418073989599;0.013331600067217016;0.013395358196579417;1.0926471107052105;1.716238742858731;0.7002549732216051;-1.089188719456364;1.0922332613171795;1.7137634140809912;1.5701126598776136;1.3024743594848707
30.155353;1.5392437263055532;1.0898623271684729;0.7140029235389089;1.6726596349984193;1.0850150086271413;10.019353021524315;0.7550187865394872;0.013331673105125091;0.013394182685476267;1.0926673003491794;1.7162133792273988;0.7002523135137187;-1.0891787226312393;1.0922718062500987;1.7137356089846187;1.5700374249668305;1.3024368587727493
30.155354;1.5392016438062945;1.0898165567134455;0.7141741365248074;1.6726056407796832;1.084987255078284;10.018443213837418;0.7550930602287236;0.013331785799465097;0.013393005417200479;1.0927026311640926;1.7161589165128754;0.700256913205561;-1.089158724956491;1.092320502231018;1.7136807675366423;1.5699581503362248;1.3023913695363107
30.155356;1.5391427224303957;1.089792645677969;0.714362975816181;1.6724949154511837;1.084932871781027;10.017526179938146;0.755164464644187;0.013331940709131001;0.013391830162252044;1.0927637348089003;1.7160503550279131;0.7002747686262305;-1.0891177264496306;1.0923882537350382;1.713570887523786;1.5698677612057061;1.302332045069386
30.155361;1.5390554645438141;1.0898173083598848;0.7145918684004656;1.6722755044944366;1.0848262409812761;10.016604238581493;0.7552328967656855;0.013332140102032401;0.013390660447232491;1.092872198148854;1.7158296959006654;0.7003168698412144;-1.0890357271298936;1.0924980131819497;1.7133489660149401;1.5697521259614045;1.3022481648978164
30.155371;1.538912782676159;1.0899298786419194;0.7148987026886905;1.6718378820984794;1.084615373953851;10.015680263262563;0.7552983236480821;0.01333238570967804;0.013389499515973595;1.0930706108824373;1.7153869386506053;0.7004091772457026;-1.088872727015818;1.0926927286019843;1.712906000189727;1.569583035029697;1.302120310835792
30.155391;1.5386597597480303;1.0902174155436655;0.7153652757395599;1.6709555132089362;1.084191912775778;10.014757184428385;0.7553607896709901;0.013332678710603812;0.013388349977829037;1.0934425835009407;1.714495079743763;0.700596577992029;-1.0885407261120743;1.0930553159736598;1.7120129886050746;1.569303219627377;1.3018990474711323
30.155431;1.5381861335256446;1.0908373632802153;0.7161447905259886;1.6691751690359942;1.0833391245610169;10.013837611902579;0.7554204012243115;0.01333301955269936;0.013387213621185072;1.0941467351173328;1.7126921137733093;0.7009758870583405;-1.0878637244029072;1.0937476877748726;1.7102099320482909;1.568795393776131;1.3014893663124325
30.155511;1.5372624513585824;1.092076561994175;0.717530087689625;1.6655422416015508;1.0815976840416088;10.012923730205571;0.7554772949002216;0.013333407518963709;0.01338609183825435;1.095468670135441;1.7090080349406929;0.7017378849886972;-1.0864537218579242;1.0950537834064913;1.706527833681286;1.56781929456967;1.3006699831010309
30.15559;1.5363162431224902;1.09324307170619;0.7188756235542839;1.6618098515921007;1.079804187343166;10.01201710771589;0.7555316151397559;0.013333840334864965;0.013384986076082434;1.0967169738849993;1.705221836592113;0.7024993564532254;-1.0849687184390968;1.096281573569569;1.7027436993209353;1.5668207041322066;1.2997863613930039
30.15567;1.5353472525127438;1.0943390302867637;0.7201828614445909;1.6579787221630595;1.0779592878449507;10.011118572549387;0.7555834980765639;0.013334314349540828;0.013383897656251635;1.097892226507321;1.7013315102065854;0.7032611181375897;-1.0834107141056406;1.09743406842861;1.6988565374793998;1.5658014290138225;1.2988408422127784
30.15575;1.534355959030643;1.0953691820465221;0.721454619267756;1.6540465444541426;1.0760611571403176;10.010228731738337;0.7556330591637512;0.01333482507171051;0.01338282733517197;1.0989990058206474;1.6973370462964528;0.7040230340023195;-1.0817807088214961;1.0985163358696888;1.6948653581470763;1.5647602614003389;1.297834378299655
30.155829;1.5333412024352286;1.0963362003212662;0.7226931630274894;1.650013661799626;1.0741108594193798;10.009348848636845;0.7556803958388928;0.0133353674401837;0.013381775469598692;1.1000418954479516;1.6932374363439922;0.7047860194883216;-1.0800787025629708;1.0995305088660141;1.6907691715729636;1.5636969841960886;1.296767652594575
30.155909;1.5323035208703022;1.0972444637852479;0.7239011010115339;1.645879339554802;1.0721075717594548;10.008481125700717;0.7557255853752705;0.013335935811707052;0.013380742789485705;1.1010215125150984;1.689032673472212;0.7055480274902443;-1.0783066953165905;1.1004807787234587;1.6865679881080695;1.5626094147006537;1.2956413918133023
30.155989;1.5312427254671506;1.0980954494652697;0.7250794818812504;1.6416411153537613;1.070049835391076;10.007628354376177;0.7557686647142591;0.013336524194049237;0.013379730961628268;1.1019405162623193;1.6847207522441774;0.7063100223706158;-1.0764656870715321;1.1013703877237846;1.682259818136169;1.5614984341650486;1.2944570974551672
30.156068;1.5301593035477141;1.0988927685852758;0.7262303886894528;1.6373012924034676;1.067938792719936;10.006793551654864;0.7558096281966993;0.013337126804836856;0.013378742536215063;1.102803577620115;1.680303668725319;0.7070719591553613;-1.0745566778230513;1.1022026266796099;1.6778466715570028;1.5603639972808094;1.2932156816830378
30.156148;1.5290534370528204;1.0996412731359757;0.7273568166332088;1.6328597440884394;1.0657741782268375;10.005979596034816;0.755848458513554;0.013337738096748996;0.013377780368230797;1.1036113423131102;1.6757794205489458;0.7078347629084215;-1.0725796675817705;1.1029808213134815;1.6733275572029598;1.5592051349992917;1.2919177540622677
30.156307;1.526817590151756;1.1010230464722015;0.7294264193712324;1.6236673439043858;1.0612867481834878;10.00518887547672;0.7558851521106215;0.013338352230871875;0.013376847048733794;1.105047436914533;1.666414006588205;0.7093583234199434;-1.0684286563711842;1.104388293797662;1.6639724825877211;1.556858940228082;1.2892303156635994
30.156451;1.5247220796347531;1.1021061197443196;0.7312348804416927;1.6150474798932488;1.0570644793439488;10.004423281673589;0.7559196934583253;0.013338963055699348;0.01337594473040445;1.1061805145368593;1.657625426649439;0.7107295292886301;-1.0644716442148903;1.1054953288317948;1.6551944539566579;1.5546575331652484;1.286626678150767
30.156594;1.5225516282621276;1.1030531620067683;0.7329895370779179;1.6061015987635126;1.0526693302734222;10.003684428302616;0.7559519853057146;0.013339564479400086;0.013375074969049062;1.1071722799583568;1.64850068190416;0.7121003072415855;-1.0603126311264799;1.1064621702466255;1.6460814765560932;1.5523780208520666;1.2838614092588267
30.156738;1.5203058446802118;1.1038728668211402;0.7346962308005669;1.5968323950205476;1.0481020538833592;10.00297387981818;0.7559818105876578;0.013340150388961072;0.013374238731959004;1.1080304800154124;1.6390447752466313;0.71347062570959;-1.055954617109571;1.10730002614698;1.6366365548424118;1.5500184777234858;1.2809378738843145
30.156881;1.5179847799785506;1.1045322866627307;0.7363332360466543;1.587237027051383;1.0433593832796066;10.002293281952415;0.7560088683402102;0.01334071415178221;0.013373437121406716;1.1087238877149161;1.6292487106648599;0.7148044771773874;-1.0514046021653007;1.107975067398935;1.6268546917781694;1.5475789591139664;1.2778424326423348
30.157008;1.5158560470094544;1.1049603705431998;0.7377250527536685;1.5784388796714266;1.0389964966262182;10.00164426910589;0.756032842402613;0.013341248483462093;0.013372672015648653;1.1091792730283103;1.6202634928135053;0.7159308705813898;-1.0472055862979663;1.108414432393179;1.6178808876366426;1.5453415250918152;1.2749267464387446
30.157136;1.5136696268978922;1.1052333052224625;0.7390407295695642;1.5693848288058125;1.0344930091314783;10.00102830132504;0.7560534547236258;0.013341746214513752;0.013371945571401376;1.1094733634859608;1.6110121272824875;0.716993838981251;-1.0428625695104679;1.1086972469107323;1.6086421403329985;1.5430422596950064;1.271861965358123
30.157263;1.5114267752053294;1.1053546105164784;0.7402817790768393;1.5600833536675365;1.0298526328906723;10.000446481731887;0.7560704841092766;0.013342201069291536;0.013371259164024497;1.109608850383145;1.6015056210106502;0.717993440116138;-1.038378551792262;1.1088256431239962;1.5991494478046022;1.5406822836432446;1.2686506432010476
30.15739;1.50912972063137;1.1053286775728772;0.7414499409875797;1.550543753337675;1.0250789709174635;9.999899377820007;0.7560837557052972;0.013342607362359649;0.013370612686524973;1.109589447209722;1.5917509828786303;0.7189317332472311;-1.0337585331175214;1.1088047515037722;1.5894088097857089;1.5382647396062443;1.2652980700005978
30.157518;1.5067787713114575;1.1051582791786696;0.7425468995819362;1.5407722873279215;1.020174933088711;9.999387159893447;0.7560931248146943;0.013342959449174708;0.013370004340271404;1.109419918688106;1.5817572237226145;0.7198087543037489;-1.0290055134575162;1.1086376691708482;1.579430227180406;1.535790745703077;1.2618067263014918
30.157645;1.5043764348687612;1.1048487990482707;0.743575016522036;1.53077820753957;1.0151439237230035;9.998909856501628;0.7560984754183608;0.013343252070969806;0.013369431033354313;1.1091030746450299;1.5715333553289814;0.7206295089085618;-1.0241224927883834;1.1083294407790107;1.5692217005066331;1.5332613580851917;1.25818196976697
30.157772;1.5019240158779963;1.1044050198616495;0.7445368505197599;1.5205704582264918;1.0099899883715144;9.998467249918388;0.7560997260905369;0.013343480943753622;0.01336888918578989;1.1086447946255213;1.5610883890844103;0.7213929755585498;-1.0191124710873696;1.1078840650054906;1.5587932286728017;1.5306795755183265;1.254425744343763
30.1579;1.4994243760296109;1.1038300622452926;0.7454331487196618;1.5101588671041377;1.0047167715164729;9.998058829759554;0.756096826474159;0.013343642750544185;0.01336837525226318;1.1080490472592843;1.5504303353889195;0.7221041220838054;-1.0139794483318412;1.1073074918718482;1.5481518084154857;1.5280453650197305;1.2505443203237345
30.158027;1.496877695466247;1.1031302863614023;0.7462682069198453;1.4995495800705518;0.9993273124234052;9.997684202802992;0.7560897541040767;0.013343734827447648;0.013367885799441764;1.107320864944724;1.5395682048745845;0.7227619352267205;-1.0087274245096958;1.1066036065612375;1.5373074344671045;1.5253606655958964;1.2465405529086733
30.158036;1.4966739435598742;1.103081135735687;0.7463832292854466;1.498795849887677;0.9989388947183733;9.99734337657793;0.7560785158996575;0.013343754955071821;0.013367417590307167;1.1072443139788415;1.5387950101049916;0.7228014417172234;-1.00835339962548;1.1065522420429346;1.5365370997554573;1.5251463871020234;1.2461377200668082
30.158036;1.4966515518841084;1.1030889828920123;0.7464439970097199;1.4987952616590352;0.9989334642977465;9.997036493868793;0.7560631355021187;0.013343701311356418;0.013366967789837472;1.1072184720424445;1.5387927656658429;0.722795711854799;-1.0083533736897439;1.1065562170861964;1.5365377958667483;1.5251224487157962;1.2460070879055423
30.158154;1.4942434208454642;1.1023242090231637;0.747160734410032;1.4887491211421304;0.9938138733088526;9.996763455776891;0.7560436332766145;0.01334357259147854;0.01336653394922824;1.106407411253966;1.5285064867747358;0.7233598498719176;-1.0033583467075584;1.1057833660338008;1.526268514185609;1.5225798270317288;1.242152541450372
30.158282;1.4916136419136385;1.1013855138587367;0.7478701830717683;1.4777690851876772;0.9882016758588328;9.996523830027034;0.7560200290156026;0.013343368342042966;0.013366114108518073;1.105418197725185;1.5172611878428832;0.7239199713915859;-0.9978763186819226;1.104836564810286;1.5150422466714928;1.5198015672969754;1.2379055657026332
30.158409;1.4889410371336018;1.1003331048394585;0.7485246136008594;1.4666140474970413;0.9824826325724062;9.99631675952355;0.7559923605812684;0.01334308928932541;0.01336570743925345;1.1043089128136137;1.5058358819149795;0.7244351845625513;-0.9922842896307615;1.103773755586807;1.503635986153275;1.5169767692519487;1.2335486624512986
30.158536;1.4862284397509917;1.0991696653606147;0.7491244435281417;1.4552952359198303;0.9766614305268039;9.996140790401302;0.7559606922146963;0.013342737316383897;0.013365314596961681;1.1030837050354765;1.4942405806663663;0.7249065889226549;-0.9865862596069404;1.1025989472127355;1.4920587267634757;1.5141065634306528;1.229085980575624
