time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.158664;1.4834769133448946;1.097898526676278;0.7496713526990958;1.443816900607729;0.9707392738029641;9.995994059760624;0.7559251180552194;0.01334231515373486;0.013364937204552469;1.1017468455941082;1.4824802948202733;0.7253352682432646;-0.9807842287071787;1.1013171906752997;1.4803184642256173;1.511195076038339;1.2245200573080086
30.158791;1.4806870452865986;1.0965244656065045;0.7501681709297329;1.4321871381756845;0.9647202394970066;9.995874695445954;0.7558857587312406;0.013341826068444593;0.013364576920363637;1.1003037295610818;1.4705650351393553;0.7257232726555559;-0.9748821970690359;1.0999315489278458;1.4684221959529051;1.5082403943472127;1.2198556391832012
30.158918;1.4778610383267563;1.0950506322671398;0.7506158144767677;1.420413319583396;0.9586068629897845;9.995780813302437;0.7558427331430927;0.013341273974012502;0.0133642345014459;1.0987568152104323;1.4585008124644663;0.7260716195688314;-0.9688831648604762;1.0984460760908934;1.4563769209782602;1.5052465392241001;1.2150961110421936
30.159173;1.472102443979466;1.0918056078602507;0.7513371936522074;1.3964699513856578;0.9461183763065426;9.9957103151578;0.7557961211245967;0.01334066371243672;0.013363909392621534;1.095430546593106;1.433963635857933;0.726662314388428;-0.9566071322571179;1.095187810064451;1.4318766397808902;1.4991524557576323;1.205490311989902
30.159402;1.466799547392458;1.0885794157494308;0.7518453288449871;1.3744979201941139;0.9345855863902427;9.99566111626769;0.7557459455322515;0.013340000588607454;0.013363600474993484;1.0921223099324031;1.4114445114312566;0.7270733723559181;-0.9452560994186325;1.091948763851347;1.40939335449167;1.4935390449577854;1.1965533021037058
30.159567;1.462931974697494;1.0860995673923952;0.7521376289993529;1.3585120609484762;0.926150022700245;9.995631466960099;0.755692179656847;0.013339289576473538;0.013363307428259837;1.08956443954109;1.3950604435330725;0.7273008299172877;-0.9369470664835691;1.0894599136253924;1.3930340691790892;1.4894382058090987;1.1899406719130081
30.159567;1.4629423569971032;1.0861093018682724;0.7521633602388438;1.358511623069433;0.9261456729225189;9.995619799222153;0.7556347749768074;0.013338535113863395;0.013363031118967871;1.0895052392852524;1.3950584360422156;0.7272977469505238;-0.9369470335762432;1.0894652051529705;1.3930347896655904;1.4894318431215088;1.1897489598955606
30.159567;1.4629538001603581;1.0861174488211662;0.7521864891883269;1.3584999876010408;0.9261352079845306;9.995624477406496;0.7555736965561547;0.013337741295713839;0.01336277297644782;1.0894429955048528;1.3950454923260076;0.7272952115318966;-0.936942000811793;1.0894685820921282;1.3930245236283365;1.4894238468372702;1.1895480251611426
30.159567;1.462967767511229;1.0861225185375516;0.7522052835806154;1.358488641975669;0.9261255189259449;9.995643841581698;0.7555089432760421;0.013336912171344275;0.01336253469815789;1.089380976906212;1.3950326150062686;0.727293335407813;-0.9369359682918658;1.0894730114865119;1.3930142815369215;1.489418060176621;1.1893410851440855
30.159567;1.4629826769213035;1.0861244585523535;0.7522205640205032;1.3584656988130839;0.9261094603786484;9.995676346876948;0.7554405477529483;0.01333605196748719;0.013362318262616614;1.0893154180326499;1.3950078066293818;0.7272922107153036;-0.9369239360957747;1.0894744828686291;1.3929920768298758;1.4894092608315157;1.1891242492668777
30.159568;1.46299491766029;1.086122504012427;0.7522337594129725;1.3584212998354162;0.9260825778600814;9.995720566990316;0.7553685601915862;0.013335165166493437;0.01336212568448444;1.0892465125303785;1.3949610715169225;0.7272928491298832;-0.93690190428229;1.0894729893388537;1.3929479242864502;1.4893961784780856;1.1888950252642558
30.159569;1.462999472782433;1.0861098283415742;0.7522429473220064;1.3583335156583016;0.9260331341401655;9.995774897288292;0.7552930270606119;0.01333425682669976;0.013361958833650923;1.0891704386203611;1.3948694178306356;0.7272941761476889;-0.9368558728965543;1.0894645185376945;1.3928588384042806;1.489371540662556;1.188641807381189
30.15957;1.4629865891604592;1.0860831508142745;0.7522510749097238;1.3581580191587317;0.9259371524066942;9.995837232522199;0.7552140022720618;0.013333332998299523;0.013361819523274825;1.0890803909781213;1.3946878574390789;0.727297079597016;-0.936763841971909;1.0894420534316807;1.3926798331779933;1.4893251131059342;1.188347934954902
30.159574;1.4629344089178011;1.086026811977315;0.752258778362151;1.3578046531540502;0.9257470264860503;9.995905063450067;0.7551315887674517;0.013332400666570902;0.013361709548817859;1.0889615876206329;1.3943254027049794;0.7273034391632521;-0.9365808115304738;1.0893915568357075;1.3923219221121204;1.489233692852326;1.1879792718295692
30.159581;1.462799576217685;1.085911217349685;0.7522680189690186;1.3571005236305451;0.9253722199783673;9.995975696409236;0.7550459445967798;0.013331467468327418;0.013361630621958227;1.0887882686798984;1.3936040634758489;0.7273131330803788;-0.9362137815795873;1.0892839472665203;1.391603117294125;1.4890510701699315;1.1874626754265725
30.159596;1.462499133817745;1.0856832056688757;0.7522846619489594;1.355695767830739;0.9246263004040115;9.996046415162906;0.7549572387183647;0.013330541525548337;0.013361584289065954;1.08850170868657;1.3921618471000583;0.727333052648014;-0.9354807521030027;1.0890641021011744;1.390165428286124;1.4886890183763164;1.186659258879591
30.159624;1.4618595918488215;1.0852241653993884;0.7523157308672078;1.3528846707859103;0.9231364918436588;9.996114932301033;0.7548656218936243;0.013329631156524866;0.013361571638121596;1.0879882067298778;1.3892807592604193;0.727368103850107;-0.9340147230563717;1.088615879672152;1.38729086247508;1.4879652951415638;1.185283448994114
30.159682;1.4605420773151263;1.0843054234135046;0.7523769940570122;1.3472707143957965;0.9201599381724755;9.996179921947107;0.7547712260550185;0.013328744233959532;0.013361593080724184;1.0870160377988562;1.3835268034574029;0.7274311886539871;-0.9310816943735246;1.087708133620436;1.3815484268382257;1.4865196160483416;1.1827668974106929
30.159797;1.4578663790857764;1.0824451913367976;0.7524847612461631;1.3360753578982776;0.9142130126177244;9.996240952699038;0.7546741562367222;0.013327887531406894;0.01336164853659387;1.085102413533067;1.3720509805343177;0.7275372002924577;-0.9252186659822169;1.085859723718977;1.3700911293930487;1.4836336484544417;1.1779746128275197
30.160027;1.4524783188815045;1.0786295663770373;0.7526344970753337;1.3138043568583817;0.9023302064451462;9.996297793905459;0.754574497935837;0.013327066684172724;0.013361737779986652;1.0812284727313066;1.3492272887754195;0.7276780387300608;-0.9134996378195124;1.0820515155630885;1.34730097949259;1.4778760594473233;1.168632205296775
30.160257;1.4471107825189424;1.074676869285716;0.7526809316821714;1.2917027829301755;0.8904654816935252;9.99635001861202;0.7544723514865427;0.013326286450379735;0.01336186079250051;1.0772222974053016;1.326575723437068;0.7277286239469958;-0.901792609836272;1.0781083736720078;1.3246839868208713;1.472132554001033;1.1592876321734185
30.160488;1.4417664643243184;1.0706017589818768;0.752631991402133;1.269777559598185;0.8786228793178704;9.996397307602718;0.7543678519742405;0.013325550842319348;0.013362017627245006;1.0730949574738151;1.3041052765005456;0.727694897658009;-0.8901025819969527;1.07404217747862;1.3022471597264726;1.4664048685156565;1.1499488451961344
30.160718;1.4364455864783523;1.0664087165504212;0.7524899331105176;1.2480341667557695;0.8668070458954397;9.996439665250083;0.7542611668043153;0.01332486322389378;0.013362207588294945;1.0688565412721855;1.2818219380255709;0.7275818192073858;-0.8784325542849298;1.0698618362408678;1.279998504605038;1.4606937742236996;1.1406216681368917
30.160948;1.4311511610709993;1.0621131779820971;0.752263190860708;1.226477781380755;0.8550207463348843;9.996477170438713;0.7541524841531793;0.013324226176385606;0.013362428774231994;1.0645181458321116;1.2597316977735329;0.7273953744694379;-0.8667865267042489;1.0655762778643212;1.2579420262680128;1.4550021042757944;1.1313133826608166
30.161178;1.425884033617671;1.0577208691218134;0.7519546260612608;1.2051160702076782;0.8432698235073763;9.996509793818717;0.75404199281784;0.013323641516719092;0.013362678433347552;1.0600878673704603;1.237840545206806;0.7271395911895597;-0.8551684992719077;1.0611974467986618;1.2360837278979235;1.449329748663083;1.1220300306681512
30.161408;1.4206465071378487;1.0532441860513932;0.7515711054010552;1.1839509995987454;0.8315553322707883;9.996537555347539;0.75392986886457;0.01332311079105507;0.013362953198882898;1.0555757979132159;1.2161534687428133;0.7268185350333052;-0.8435824720131966;1.0567323220506648;1.2144296102628354;1.4436786202915808;1.1127776827489428
30.161639;1.4154393537324779;1.0486892057640282;0.7511159897922395;1.1629887748820034;0.819882266640353;9.996560696577042;0.7538162746334348;0.013322635683642422;0.013363248862478404;1.0509900071222478;1.1946744565778016;0.7264383002845436;-0.8320304449635352;1.0521899252931912;1.1929846709258611;1.4380496621764702;1.1035622679351758
30.161869;1.4102650602103035;1.0440641145420426;0.7505932636635885;1.1422341216295588;0.808253641513401;9.996579631283996;0.7537013526234735;0.01332221820853553;0.013363560393838727;1.0463395276187215;1.1734084989457518;0.7260020043181501;-0.8205164181635706;1.0475793184647249;1.1717509044229684;1.4324448831651715;1.0943893475291122
30.16199;1.4076103958834127;1.0415945378747042;0.7502744998928782;1.1314108044695823;0.802161801677163;9.996594985360186;0.7535852144265969;0.013321860921880304;0.013363882312884138;1.0438563620995585;1.1623205893531086;0.7257517634413981;-0.8144833916456787;1.045127593276955;1.160682303350034;1.4294953485619404;1.0894738923649283
30.16199;1.4077246574795708;1.0415638251559594;0.7502324700052803;1.1314105663891993;0.8021625327350408;9.996607895370598;0.7534679342313868;0.013321567204363616;0.013364208825007913;1.043822510210874;1.1623207241067313;0.725751669594709;-0.8144833654257806;1.0451188321835145;1.1606858595764793;1.429463148754953;1.0892344733456298
30.16199;1.4078419686316994;1.0415286674462862;0.7501884144813679;1.1313974468441816;0.8021561890853558;9.996620081035083;0.7533495520458426;0.013321341233183374;0.013364533814605695;1.043787995492459;1.1623089012912513;0.7257517999176798;-0.8144763395045133;1.0451060779506824;1.1606765646643522;1.4294243854134616;1.0889948121199238
30.16199;1.4079653780270958;1.0414895890777653;0.7501410201130786;1.1313853092106971;0.8021508011162986;9.996633598147865;0.7532300876837635;0.013321187192183656;0.013364851138696237;1.0437558689264528;1.1622971200047807;0.7257512281301061;-0.8144703138705676;1.0450933497142512;1.1606684091154822;1.4293841476672933;1.088760905426052
30.16199;1.408091819194225;1.0414470063652224;0.7500919855547996;1.131361618282776;0.8021391127791726;9.996650821130547;0.7531095537362154;0.013321108292263992;0.013365154842402392;1.0437231912683478;1.1622733802748557;0.7257520151728019;-0.8144562885016557;1.0450756540387953;1.1606483821203584;1.4293384918140446;1.0885279728942128
30.161991;1.4082178452703706;1.0413971137512241;0.7500401130991567;1.1313144447428862;0.8021144543123756;9.996674606891867;0.7529879644518211;0.013321106336420243;0.013365439074653316;1.0436890040736855;1.1622246830693237;0.725752206830608;-0.8144302633650121;1.045051969944667;1.1606044728397327;1.4292834537315535;1.0882922012946863
30.161992;1.4083367778750968;1.041335307640311;0.7499852792419052;1.1312193543939206;0.8020630836650787;9.996708217342539;0.7528653461512521;0.013321181564198984;0.013365698400268466;1.043645307726492;1.1621280296621088;0.7257508420395424;-0.814377238425862;1.0450172473091155;1.1605116715197883;1.4292130774576088;1.0880421927746455
30.161994;1.4084371291819846;1.0412502724208148;0.7499251230448606;1.1310308806126448;0.8019590720958577;9.99675507104923;0.7527417428758894;0.013321332620540355;0.0133659284339221;1.0435830642646873;1.1619344211817537;0.7257489537447038;-0.81427121366268;1.0449594243400986;1.160321969618771;1.4291154500156045;1.0877596642105005
30.161998;1.4084928934900856;1.041121338947346;0.7498583098202122;1.130651255097733;0.8017476641528458;9.99681826344377;0.7526172002073264;0.01332155704147842;0.013366125928234275;1.0434802062794548;1.1615468585270532;0.7257425614224001;-0.8140601890689684;1.0448574457134367;1.1599393595656602;1.4289647348113554;1.0874036271155216
30.162007;1.4084564295069593;1.040903546862506;0.7497776655745574;1.1298937284541577;0.8013232670768374;9.996899742924448;0.7524917252740828;0.013321851967148603;0.013366288427779895;1.0432926385907426;1.160771341240074;0.7257266679921295;-0.8136371646365383;1.0446672670537147;1.1591688342039774;1.4287091973027861;1.0868914764555788
30.162024;1.4082301436399711;1.0405140163675848;0.7496753550452087;1.1283773742373462;0.800470721329076;9.996999840953322;0.7523652596241055;0.013322214390932242;0.013366414146196395;1.042934247262371;1.1592198656588921;0.7256942723484964;-0.8127901403440534;1.044303843100823;1.1576223858075025;1.42824822794404;1.0860611554565587
30.162058;1.4076201868399099;1.0397783384798658;0.7495291362345325;1.1253463590766477;0.7987625540335775;9.997117704433776;0.7522377022394863;0.013322641057987989;0.013366502091754337;1.0422309130690839;1.1561134241654754;0.7256243663216255;-0.8110941161630606;1.0435921215153943;1.154525004622043;1.4273743415434665;1.0845830865762687
30.162125;1.4062335523646243;1.0383417239998167;0.7492932434771749;1.1192752783057716;0.7953339855602478;9.997252036601669;0.7521089672852461;0.013323128560139404;0.013366551992980447;1.0408275177443553;1.1498960058234082;0.725477898592793;-0.8076930920730959;1.0421780693818037;1.1483196780431364;1.425677120987527;1.0817969472522713
30.162261;1.4032834755168442;1.0354856116116933;0.7488698068190325;1.1071138583295408;0.7884433874278252;9.99740135217861;0.7519790209103548;0.01332367364836179;0.013366563972242309;1.038001950924155;1.1374375979341498;0.725167772675763;-0.8008600680739588;1.0393417110827647;1.135883391444619;1.422323130677332;1.0763718564586686
30.162533;1.3971668369329153;1.029706953661858;0.7480290504000919;1.0827274735127776;0.7745470129808388;9.997563724410918;0.7518478746119351;0.0133242733064487;0.013366538318891818;1.0322471247153282;1.1124571879486458;0.7244968923921622;-0.7870720441845928;1.0335771217100573;1.11094112929293;1.4156178778410948;1.0656098154074503
30.162804;1.3909958627802677;1.0237941392160956;0.7471123304637187;1.0582762038667064;0.7605098408421958;9.997736522932929;0.7517155701576224;0.013324924569521931;0.013366475491551953;1.0263589890808842;1.0874147644221202;0.7237681757568999;-0.7731350204403565;1.0276773805192025;1.0859368756282706;1.4088528232552087;1.054782600595673
30.163076;1.3847771476808883;1.0177628717951825;0.7461260412496599;1.0337951023649563;0.7463498688548899;9.997916356703552;0.7515821797083289;0.013325624434043032;0.013366376554624915;1.0203535323764334;1.0623453168100556;0.7229855281847776;-0.7590669968998329;1.0216555383388357;1.060905614648629;1.4020343692286363;1.043909610950871
30.163347;1.3785171861202665;1.0116273841684802;0.7450757353482416;1.0093155228587447;0.732083069010728;9.99809915492407;0.7514477970759179;0.013326369791482558;0.013366243847308222;1.0142447537832646;1.037281835243228;0.7221538263131128;-0.744884973642346;1.015528616997399;1.0358803316136633;1.395171809804834;1.0330100711962817
30.163619;1.372223602066425;1.0054031755077886;0.7439674298568494;0.9848698385323331;0.7177261259022122;9.998280566691477;0.7513125156381787;0.013327157421225679;0.013366080929412516;1.0080466300128477;1.0122553105722616;0.7212769253482365;-0.7306059507575531;1.0093096288037884;1.0108920135691433;1.3882722885499668;1.022102402649193
30.16389;1.3659016626101819;0.9991041871346635;0.7428074070353671;0.9604852049856838;0.7032937372880167;9.998456615007957;0.7511764278556019;0.013327984321401426;0.013365891579148824;1.001773115041779;0.9872977344693904;0.7203596697973992;-0.7162469283460076;1.0030136040323745;0.9859716494093936;1.3813418180226742;1.0112056037957518
30.164162;1.359559626416561;0.9927415154658277;0.7415983470778931;0.9361918592423334;0.6888018270041077;9.998624125601456;0.7510396355470119;0.013328847943405175;0.013365678825660367;0.9954381607043867;0.9624370993859879;0.7194049025770992;-0.7018229065235959;0.9966505965495834;0.9611482292439759;1.3743893485929488;1.0003356931597707
30.164433;1.3532019748006812;0.9863279037476098;0.740346239664319;0.9120146355760297;0.6742648344307639;9.9987808954794;0.7509022386576185;0.013329745619857834;0.01336544494718623;0.9890507167893959;0.937701398318554;0.7184164955197676;-0.6873488854184747;0.9902356551607798;0.9364487436816822;1.3674188216109604;0.9895092032889595
30.164705;1.3468350922234842;0.9798751277937908;0.7390554621746779;0.8879778581555229;0.6596963539701751;9.998925969960194;0.7507643221802035;0.013330673716273903;0.013365192208134652;0.9826247110244266;0.9131156258316057;0.7173993842906501;-0.6728408651587856;0.98377780399568;0.9118991836813878;1.3604391944277932;0.9787438692642133
30.164977;1.3404659703629218;0.9733936066292845;0.7377292225283111;0.8641081753007195;0.6451119961785541;9.999059921400177;0.7506259631992726;0.013331627596957957;0.013364923201101202;0.9761690366918871;0.8887037805177145;0.7163545621062336;-0.6583118458552915;0.9772880468277146;0.8875225411839033;1.353455441154112;0.9680522380260275
30.165248;1.3340998544955154;0.9668951540041472;0.7363728913282716;0.8404245725164321;0.6305230884747736;9.999184655145207;0.7504872436727613;0.01333260234113727;0.013364640259718941;0.9696935654292649;0.864488865234897;0.7152860564328458;-0.6437768275903263;0.9707763675658786;0.8633428098244794;1.3464745240463902;0.9574501740276252
30.16552;1.3277403420826008;0.9603830225314586;0.7349864613543412;0.8169478666547931;0.6159435617959068;9.999302886896164;0.7503482609038086;0.013333593525434501;0.01336434473158954;0.9632071807336692;0.8404918842135322;0.7141969273401532;-0.6292468104139177;0.9642517363377734;0.8393799845348956;1.3395013609612603;0.9469498683132757
30.165791;1.3213948411293763;0.9538726153169798;0.7335771207966337;0.7936982198256647;0.60138553891135;9.999417813115839;0.7502091557906091;0.013334597533006518;0.013364037001394534;0.9567187889771825;0.8167318414894;0.7130902506225327;-0.6147357943395191;0.9577241349542002;0.8156530607399377;1.3325418182638697;0.9365652554039011
30.166063;1.3150681303208342;0.9473673158841804;0.7321446088419806;0.7706922601203682;0.5868601891014948;9.99953299556321;0.7500701477404825;0.013335611255684826;0.01336371711372496;0.9502372806511166;0.7932277415448656;0.7119690751698344;-0.6002547793481117;0.9511995773892232;0.7921810347128001;1.325600733459636;0.9263080530282628
30.166334;1.3087628673280867;0.9408766807103549;0.7306946116652776;0.7479466274193608;0.5723800403550128;9.999652106050329;0.7499315186565763;0.013336631872848047;0.01336338525853316;0.9437684932023485;0.7699945892799799;0.7108354154163955;-0.5858167654087915;0.944687111404955;0.7689809043122912;1.3186839457570334;0.9161902885500155
30.166606;1.302485937095532;0.9344061825144909;0.7292274392036097;0.725475911271178;0.5579545806414806;9.99977829101469;0.7497935577288515;0.013337657095371191;0.013363041800715833;0.9373212199926899;0.7470483895445397;0.709691276998911;-0.5714317524994122;0.938193819061318;0.7460666688055367;1.3117963232190524;0.9062217616848642
30.166877;1.2962412024646424;0.9279652670648427;0.7277482294420898;0.7032939866226642;0.5435945246487143;9.99991358371432;0.7496565528757121;0.013338685276809818;0.013362687056635621;0.930901234941627;0.724404147054417;0.7085396574771001;-0.5571097406130004;0.9317268208947747;0.7234523281992243;1.3049417858566053;0.8964127556223886
30.167149;1.290030669942392;0.9215565980675868;0.7262581171486963;0.6814121737885075;0.5293097825307379;10.000058997821036;0.749520829167791;0.013339715171715004;0.013362321186724958;0.9245143102124709;0.7020728662971734;0.7073815343420208;-0.5428617297537374;0.9252922738370146;0.7011508824766942;1.2981262906965436;0.8867722899564129
30.16742;1.283861057018302;0.9151896794334674;0.7247610672275585;0.659843721874877;0.5151101742328263;10.000215072159353;0.7493867464021504;0.013340745899160579;0.01336194448885889;0.9181662327098005;0.680066551145413;0.7062198781898088;-0.5286977199303533;0.9188963667333598;0.6791743309162492;1.291352770052425;0.8773100051411084
30.167692;1.2777336932669738;0.9088664315623658;0.7232582422514843;0.638598371260082;0.5010053626749267;10.000382425600943;0.749254632109142;0.013341777123346926;0.013361557683132252;0.9118638102097634;0.6583962038910625;0.7050566517029493;-0.514624711154123;0.9125453122502997;0.6575316718776525;1.2846251025588042;0.8680326617847066
30.167963;1.271654092694702;0.9025951165383378;0.7217534248149036;0.6176844014738608;0.48700247018044174;10.000562189357506;0.7491247283856902;0.013342808786416206;0.013361161536266762;0.9056098693521151;0.637070824777107;0.7038927733565753;-0.5006537034409473;0.906243334290847;0.6362329025672325;1.2779491499574578;0.8589482954565693
30.168235;1.2656247010648687;0.8963789572448221;0.7202481857746319;0.59710947098675;0.47310963084402;10.000756036566727;0.7489972152533022;0.013343840307151253;0.013360756131572298;0.8994102659618789;0.6160974124463141;0.7027311087713398;-0.486791696810179;0.8999976616515745;0.6152860192079593;1.271325779713798;0.8500638866978608
30.168507;1.2596483225122788;0.890222211733167;0.7187447117867195;0.576880756320066;0.4593347077796574;10.000965823105155;0.748872269706794;0.013344870078365682;0.013360340491493787;0.8932699128803848;0.5954839646483723;0.7015715009872672;-0.47304669127715593;0.8938105244566654;0.5946980184564851;1.2647598617265903;0.8413842571489335
30.168778;1.2537277731325756;0.8841314974109991;0.7172470821462442;0.5570057993487301;0.44568612420609;10.001193230759535;0.748750101592246;0.013345895942977339;0.013359912671901413;0.8871917930173528;0.5752354795467668;0.7004157922720138;-0.45942568683924107;0.8876881418637327;0.5744758986130482;1.2582552925114687;0.8329150176627356
30.16905;1.2478664859259547;0.8781079628375615;0.715754705280334;0.537488093649782;0.4321691255969116;10.001439543439549;0.7486309677904147;0.013346916164026598;0.013359470312461765;0.8811809358977507;0.555358956743155;0.6992658312889003;-0.4459366834613753;0.8816346995554493;0.55462265954162;1.2518150205157943;0.8246620807848197
30.169321;1.242066149359507;0.8721575334452886;0.7142718850156313;0.5183335618244321;0.41879175900829835;10.00170558898428;0.7485151722621558;0.013347929874404115;0.013359011394507993;0.87524039346747;0.5358583970573965;0.6981214737221114;-0.43258468107514675;0.8756523245260274;0.5351453017251396;1.2454400339849039;0.8166277626961588
30.169593;1.23633026060584;0.8662821232339454;0.7127987343938992;0.49954670708262716;0.4055605273642808;10.001991950446243;0.7484030485793894;0.013348936766706832;0.013358534286237404;0.8693742364597123;0.5167358017130969;0.6969855795747406;-0.4193776795916238;0.8697460748817795;0.5160448249812153;1.23913635198117;0.8088182092296139
30.169864;1.23065994980288;0.8604853346239021;0.7113380696799498;0.48112680318154993;0.39247866309147716;10.002299212155213;0.7482949375182559;0.013349936647976436;0.013358036926904768;0.8635845468159729;0.49799517126637355;0.6958590240866982;-0.4063206789125995;0.8639179571576272;0.4973262280145379;1.2329040603627481;0.8012359502068956
30.170136;1.2250580386191394;0.8547692654958599;0.7098904799915002;0.4630788818397891;0.37955367168312865;10.002628059865959;0.7481911716685684;0.013350929437329816;0.01335751646232243;0.8578743885055946;0.4796385057334468;0.6947417179245728;-0.3934196789360924;0.8581709577112652;0.47898950889879294;1.2267473351474887;0.7938828111634751
30.170407;1.2195262831455755;0.8491371209435447;0.7084580747637553;0.44540345886954674;0.36678989683538094;10.002979488433173;0.7480920566879135;0.013351915406756162;0.013356969987557149;0.8522477718751488;0.46166580686244746;0.6936346095999111;-0.38067867956335855;0.8525080695864956;0.46103766539889734;1.2206684016731726;0.7867601425649298
30.170679;1.214067699405765;0.8435926733719253;0.7070427188890569;0.42810183467797175;0.35419207639819744;10.003354914049345;0.7479978452983252;0.013352895080218932;0.013356395252014623;0.84670464841362;0.444080079646396;0.6925406711977792;-0.36810268070806484;0.846931308077961;0.44347069545040474;1.2146684937178618;0.7798712569548537
30.17095;1.2086823922805647;0.8381365525568916;0.7056453282196231;0.4111732289947399;0.341764199730726;10.003755686137913;0.7479087338079435;0.013353868737982144;0.013355790505471513;0.84124994563175;0.42687933103868736;0.6914579014427522;-0.3556966823004114;0.8414437019127353;0.4262885975680607;1.208751855650325;0.7732147208062473
30.171222;1.2033730629229025;0.8327711890589817;0.704266743810879;0.39461874340668057;0.32951113626282613;10.004182354976882;0.7478248875200547;0.013354835907689893;0.013355154357615898;0.8358826055168361;0.4100645679352416;0.6903893621099474;-0.34346468428461646;0.8360452642609822;0.4094903702638589;1.2029197399318006;0.7667927035385289
30.171493;1.1981401685956583;0.8274971310693087;0.7029075623395599;0.37843820422354285;0.3174374468435133;10.004634443956775;0.7477464658915225;0.013355795045132682;0.013354486224606589;0.8306065865715179;0.39363379662957865;0.6893362057572883;-0.331410686618137;0.8307399896667772;0.39307701212544915;1.1971743850353047;0.7606053269834612
30.171765;1.1929866090029755;0.8223169709510857;0.7015687536230352;0.3626275908593791;0.3055438862110215;10.005110775601464;0.7476736394488153;0.013356743589163922;0.0133537864746376;0.8254228384319685;0.37758502263467236;0.6882976454438383;-0.31953768927137893;0.8255278836931172;0.3770445230051091;1.1915170086458924;0.7546501911786637
30.172036;1.1879127638056588;0.8172329481648244;0.700252597487899;0.34718882102929244;0.2938369406115013;10.005609838236987;0.7476065895645911;0.013357678357776178;0.013353055837724993;0.8203312930443749;0.36191824900537967;0.6872768838119675;-0.3078486922194832;0.8204109668227518;0.3613919038016361;1.185949826716036;0.748928243050654
30.172308;1.1829206653054012;0.8122459320409385;0.6989593257983562;0.33211621261943297;0.2823162908144812;10.006130017838032;0.747545465165698;0.013358595761564293;0.013352295066150224;0.8153348725731702;0.3466294753580848;0.6862720590590025;-0.29634769543231776;0.8153902562774824;0.3461181552816807;1.1804740946738927;0.7434359800923414
30.17258;1.1780106401619166;0.8073549679144417;0.6976886225629128;0.3174095223993156;0.27098663542343415;10.006669880873915;0.7474903231014508;0.013359491992630071;0.013351505429158233;0.8104334834913626;0.3317167001992516;0.6852862393096232;-0.28503569886664687;0.810467780836851;0.3312182781736752;1.1750911378967381;0.7381729317510445
30.172851;1.1731845550465823;0.8025627285371163;0.6964423323624052;0.3030648450210221;0.2598491777741669;10.007228257256795;0.7474411209516525;0.013360363362059573;0.01335068915349363;0.8056290208200428;0.3171759236929824;0.6843184416799333;-0.2739157024561582;0.8056426009662239;0.3166912742839001;1.1698033094603772;0.7331354685890692
30.173123;1.1684438026572823;0.7978709807377213;0.6952218233943258;0.28907968035996623;0.2489064296126616;10.007803863869304;0.7473977617921299;0.013361206095765278;0.01334984897386501;0.800920418042538;0.30300414730706116;0.6833706392320297;-0.2629907061081386;0.8009167859777113;0.30253214717532584;1.1646108873235528;0.7283224210223241
30.173394;1.1637867234350239;0.7932773714331383;0.6940267563546216;0.2754501133144722;0.23816031948409672;10.008394824394573;0.7473601283125144;0.013362016138337669;0.013348987305968474;0.7963096891105733;0.2891983713938828;0.6824417654083477;-0.2522617097155531;0.7962913897622503;0.28873790133327276;1.1595149963732099;0.7237288550180999
30.173666;1.1592156623723209;0.7887833618303243;0.6928577094953629;0.2621734366051794;0.22761292301454994;10.008998404084315;0.7473280804144946;0.01336278975953708;0.01334810595171872;0.7917969081702159;0.2757535936336516;0.6815337308172359;-0.2417297131760329;0.7917664661790165;0.2753045410300024;1.1545156106513774;0.7193524554147659
30.173937;1.1547304747912595;0.7843897190103375;0.6917161424200968;0.2492432343571104;0.2172635850307775;10.009611135702738;0.747301444070339;0.013363524037154044;0.013347206417208072;0.7873831702321338;0.2626658096875573;0.6806444416360438;-0.2313977164015717;0.7873410805344596;0.2622270706794108;1.149615622329731;0.7151875997093571
30.174209;1.150331242864246;0.7800956118522402;0.6906019307777367;0.236659410158526;0.2071170274977695;10.010229447531048;0.7472800199963101;0.013364216613087076;0.013346290515628762;0.7830675622702544;0.24993101559455116;0.6797768168841549;-0.22126471930773883;0.7830182875140514;0.24950149580896558;1.1448128998036746;0.7112318520604642
30.17448;1.1460183730547222;0.7759017755733738;0.6895160315345681;0.22441358296299008;0.19717061034233457;10.010850335566499;0.7472635965335657;0.01336486526346868;0.013345360766166017;0.7788511501901474;0.23754321063811862;0.6789307928581685;-0.21133372179536125;0.7787961133710412;0.23712382375837632;1.1401082758751222;0.7074810409898806
30.174752;1.1417924872286285;0.7718087115006665;0.6884589846225486;0.21250287128664605;0.18742638577471973;10.011471562335283;0.7472519495483847;0.01336546763912954;0.013344419967522206;0.7747330101827411;0.22549939849096962;0.6781043069925277;-0.2016037237548197;0.7746755684136104;0.22508806387341787;1.1355025170569522;0.7039276748032329
30.175023;1.1376519012226596;0.767814675988927;0.68743071861894;0.20092233274765828;0.1778849127965014;10.012091446711704;0.7472448493043746;0.013366020960068715;0.0133434704333664;0.7707152542998095;0.21379258605243567;0.6773003004783656;-0.19207572508970402;0.7706556696438712;0.2133902268507398;1.1309953227344032;0.7005695834836302
30.175295;1.1335977797734158;0.7639200901844349;0.6864314090229502;0.1896664290617943;0.1685456742114319;10.012708475138538;0.7472420751718766;0.013366521762580096;0.013342514031659824;0.7667960023594386;0.20241978227422805;0.6765177542749923;-0.18275072572726475;0.7667374459137838;0.20202432412782012;1.1265853301910922;0.6974006968356803
30.175566;1.129628428228979;0.7601250658647969;0.6854627665890163;0.17873146759273245;0.15941016475932776;10.013321007280416;0.7472434131542075;0.013366966216185975;0.013341552787787307;0.7629753723901871;0.19137399764103125;0.6757567083504549;-0.17362872561157208;0.7629199365855139;0.19098536767055171;1.1222741208049731;0.6944155141762585
30.175838;1.1257460639937926;0.756428262177946;0.6845228218841803;0.16811248301689796;0.15047809082754446;10.013927483112662;0.747248640992765;0.013367350719812538;0.01334058901418771;0.759254521582246;0.18065024349956593;0.6750182461049533;-0.16470872470158035;0.7592031987544061;0.18026836983255345;1.1180592371489388;0.6916091067688631
30.176109;1.12194945954767;0.7528308116434116;0.6836138325239165;0.1578034959710966;0.14174865234650222;10.014526821528703;0.747257528202003;0.013367671987650813;0.013339624977355642;0.7556316660356074;0.17024253135655495;0.6743014746909417;-0.15599072297979116;0.7555872843837174;0.16986734353816546;1.1139412168182747;0.6889747073782253
30.176381;1.118238608445211;0.7493303028092467;0.6827340742178661;0.14779808052182036;0.13322034720574133;10.015118137770521;0.7472698430560762;0.013367926547039586;0.01333866268109391;0.7521070505536992;0.16014687240223802;0.6736075172868886;-0.14747472045299423;0.7520701817536362;0.15977730245417196;1.1099196300911816;0.6865073877147906
30.176536;1.1162218661830174;0.747393255966386;0.6822228697537221;0.1422598439270719;0.1284775288647298;10.015700091521246;0.7472853386317617;0.01336811055882286;0.013337703798764351;0.7501479031469983;0.1545582776047765;0.6732025140884811;-0.1427367171364262;0.7501197916188953;0.1541922605674857;1.1076950829473273;0.6851916055671733
30.17669;1.1142462116051064;0.7454986100952415;0.6817232591388582;0.13685571020272586;0.12383269108844626;10.01627086329367;0.7473037288472175;0.013368220508264176;0.013336749647085557;0.7482324001735149;0.1491077574059209;0.672804617768018;-0.13809771303778856;0.7482139616191493;0.1487442311065779;1.1055182032291413;0.683933695896124
30.176845;1.1123121198521553;0.7436481962979086;0.6812366618422332;0.13159026769452825;0.11929110212091014;10.01682858176169;0.7473246922697938;0.013368253785809704;0.013335801272886569;0.7463616707368785;0.14379731993584377;0.6724129788569176;-0.13356170815099808;0.7463535213579556;0.14343722560193728;1.1033886464895684;0.6827316605077556
30.176999;1.1104198523666515;0.7418394412920869;0.6807606595681335;0.12646269880104233;0.11485316472359285;10.017371515525022;0.7473479266275859;0.013368208557511316;0.013334859470773142;0.7445368465381915;0.13862597005151575;0.6720297325195012;-0.12912970245921668;0.7445382699277482;0.13826825385885053;1.101308105732265;0.6815858439819716
30.177309;1.1066642389335004;0.7383400026105695;0.6798922247090406;0.11660613586715173;0.1062749314671772;10.017897966656227;0.74737321195513;0.013368083493874378;0.01333392462639254;0.741019099179173;0.1286917104784086;0.6713339819197771;-0.12056969595097687;0.7410319531943179;0.12833932412281407;1.097258304963019;0.6794214264348474
30.177324;1.106571745854777;0.7381790370601152;0.6798043942792833;0.11612314414451422;0.10585700776885489;10.01840616215491;0.7474004136561108;0.013367877544720446;0.013332996783958662;0.740845622190035;0.12820354267307976;0.6712517686779729;-0.120147688642832;0.7408663000475249;0.1278514425854044;1.0970849873585915;0.6793440616764748
30.177324;1.1066651402658885;0.7381902150527716;0.6797588732822022;0.11612371173885813;0.1058617211485084;10.018894285840402;0.7474294381404052;0.013367589655030383;0.013332076105170695;0.7408455911558043;0.12820346716546177;0.671201058063095;-0.1201476805964379;0.740874085855551;0.12785161247459237;1.097110928174708;0.6793725253466605
30.177324;1.1067520479175832;0.7381981886458006;0.679714455685148;0.1161179624342923;0.1058610288951918;10.019360488794465;0.7474601871870765;0.013367218615308835;0.013331163436847374;0.7408441587449058;0.12819748410583418;0.6711487648126626;-0.12014267191971463;0.7408791426882462;0.12784583363741175;1.0971329710965605;0.6793995295391512
30.177325;1.1068365806129814;0.7382064452250018;0.6796717386919063;0.11611210419391027;0.10586019633107445;10.019802976221808;0.7474925315300854;0.01336676333935066;0.013330260577345595;0.7408454943676891;0.1281905926833993;0.6710967802744896;-0.12013666274408638;0.7408853200663084;0.1278401037343641;1.0971520553517442;0.6794279647592949
30.177325;1.106914814523273;0.7382117900356082;0.679630169489105;0.11610060717551789;0.10585455533845729;10.020220279701169;0.7475263227138688;0.013366223615250666;0.013329369853454719;0.7408458293739383;0.12817879076468155;0.671042980239317;-0.12012565319477866;0.7408884563303845;0.12782742082355758;1.0971672077613777;0.679455303949593
30.177327;1.1069850743443999;0.7382118173641782;0.6795885036842172;0.11607601618532118;0.1058374574086139;10.02061137111596;0.7475614239030529;0.013365600657441466;0.013328493513261474;0.7408434704330564;0.12815307712754598;0.6709862524982696;-0.12010364337750146;0.7408863930803234;0.12780178496471842;1.0971745029316686;0.6794795529596704
30.177329;1.1070410767405714;0.7382015474501621;0.6795459585289549;0.11602536774186084;0.10579766526157737;10.020975608060718;0.7475977227030731;0.01336489662435178;0.013327633720136097;0.7408337716053598;0.12810245404352386;0.670926532308158;-0.12006063338325881;0.7408749977442494;0.12775119752740202;1.0971700363283765;0.6794989006268733
30.177334;1.1070736814683;0.7381725594882527;0.6795003247582384;0.11592419052242696;0.10571370851957035;10.02131255564979;0.7476351338546504;0.013364113565325322;0.013326792871557651;0.7408080812245389;0.12800092674112462;0.6708608017858928;-0.11997362330159114;0.7408431474588333;0.12765065931159195;1.097143913298573;0.6795062071503517
30.177343;1.1070621453163036;0.7381030981633915;0.6794443330293795;0.11572359548413347;0.10554294694351724;10.02162161025977;0.747673603699782;0.013363253026468342;0.013325973792472402;0.740746689783338;0.12779850067618473;0.6707850680043023;-0.11979961322291621;0.7407707078857289;0.12744716886353358;1.0970732224572495;0.6794897886034531
30.177363;1.1069668818200953;0.7379547929759322;0.6793671494772454;0.11532205620289898;0.10519649626861041;10.021901945708056;0.7477131105700193;0.01336231663038256;0.013325179733691916;0.7406108027121695;0.12739317993721974;0.6706883621798595;-0.11945260322200425;0.7406205535621487;0.12704172200305267;1.0969190092888983;0.6794236088124894
30.177401;1.1067104467904303;0.7376529352992235;0.6792481378324643;0.11452106412564272;0.10450044573972259;10.022152891727723;0.7477536613042354;0.01336130687424457;0.013324414171942325;0.7403225506218938;0.12658596685723172;0.6705517593125995;-0.11876159334302264;0.7403146057503914;0.1262353121763784;1.0965982655302438;0.679259285744903
30.177478;1.1061414250398944;0.7370449117040418;0.6790411423065652;0.11293225453844166;0.10311392280221009;10.022374091977895;0.7477952773661011;0.013360227146158178;0.013323680549972525;0.739733021282142;0.12498486163844812;0.6703383836894987;-0.11738958360492666;0.7397018452268554;0.12463393050130077;1.095949926714666;0.6789032409578324
30.177633;1.104964603997515;0.7358398638784611;0.6786621864643613;0.10981356793782926;0.10038362377618881;10.022565346906891;0.7478379714083143;0.013359080812225426;0.013322982028461036;0.7385512862804023;0.12183886275853512;0.669976404732834;-0.11468557401886757;0.7384922946439414;0.12149056626498342;1.094663877161082;0.6781785835677779
30.177941;1.1026383258181034;0.7335027588626543;0.6779549562516831;0.10379199256563448;0.09509071196620413;10.022726476750847;0.7478817303770064;0.01335787030880135;0.013322321223416232;0.7362394073062002;0.1157679676748532;0.6693350483584681;-0.10943956459423314;0.7361490038238652;0.11542120870017142;1.0921669747039333;0.6767754304174761
30.17825;1.1004060852504511;0.7312707140424548;0.6772807868036032;0.09804959986332436;0.09002279008476274;10.022857131540954;0.7479265053519076;0.013356597178870801;0.013321699977966553;0.7340374156768228;0.10997917326238212;0.6687226077366112;-0.10440255532891303;0.73391104274004;0.10963484805839352;1.0897720931595478;0.6754699267481665
30.178558;1.0982613625683633;0.7291407902213412;0.6766412264001167;0.09256950849505015;0.0851676364893539;10.022956566070395;0.7479722072892167;0.013355262915001798;0.013321119274559085;0.7319412811335106;0.10445647684003659;0.6681414273140455;-0.09956854620313615;0.731773481487606;0.1041134747482099;1.0874771552434153;0.6742589359735442
30.178867;1.0962010604833197;0.727109052253573;0.6760347106973935;0.08733976137689409;0.0805169854169165;10.023023818814085;0.7480187087994694;0.013353869745622318;0.013320579248399973;0.7299469032416531;0.09918687653036498;0.6675898616161975;-0.09492853719077417;0.7297343902307142;0.09884607844130743;1.0852751364567998;0.6731352972634634
30.179175;1.09421983438799;0.7251718662926981;0.675461257237846;0.08234642228675133;0.07606067999957196;10.023058115610446;0.7480658430288856;0.013352420927446962;0.013320079258180857;0.7280511302409803;0.09415736974208642;0.6670692393357681;-0.09047752827976777;0.7277898676619781;0.09381764785127598;1.0831620309165186;0.6720957044062534
30.179484;1.0923142087471205;0.7233281726733944;0.6749220325129163;0.07757931142743438;0.07179165536603821;10.023058872461947;0.7481134019453981;0.01335092050541096;0.013319618195540901;0.7262507797204826;0.08935595203872161;0.6665768648110729;-0.08620751948139178;0.725936051897735;0.08901717093071232;1.0811348089146506;0.6711327264371387
30.179792;1.0904797192379923;0.7215737452311974;0.6744158413778604;0.07302559667973949;0.06770026251954046;10.02302562214171;0.7481611413099579;0.013349372564215747;0.013319194953119907;0.7245436430797058;0.08477261800460247;0.6661150441280598;-0.08211251081996096;0.7241721199134915;0.08443463584116488;1.0791894212846054;0.6702444461681527
30.180101;1.0887122003779008;0.719905360984817;0.6739421960727054;0.06867807337729763;0.06378184990544757;10.022958387177598;0.7482088078168024;0.01334778030381579;0.013318808701666315;0.7229244879588739;0.08039636244100366;0.6656830726323947;-0.07818650231411796;0.7224942860309819;0.0800580315187425;1.0773228508181147;0.6694262519035092
30.180409;1.0870108334403474;0.7183217879048317;0.6735003576053906;0.06452550431418659;0.06002767752490546;10.022858147702884;0.7482561831329255;0.013346145625025379;0.013318458796953215;0.72139108119215;0.07621818117945499;0.665279161789573;-0.07442349396646801;0.7208987734926235;0.07588034788000646;1.0755301713086407;0.6686727893234704
30.180718;1.085369642674579;0.7168198831249798;0.6730909948095799;0.06056053316132565;0.056432760289582266;10.02272702891509;0.748303099910096;0.01334446964876236;0.013318144371129458;0.7199412097329141;0.07222907205433364;0.6649044016540805;-0.0708184857652964;0.7193847751863133;0.07189157699610163;1.0738105700396405;0.6679819920483685
30.181026;1.0837881496325927;0.7153972889062746;0.6727120060828461;0.056773620046273544;0.052989637203861385;10.022568129110326;0.7483494250088918;0.013342753653979767;0.013317864015686886;0.7185706782480539;0.06842203441799123;0.6645578213199528;-0.0673644776860315;0.7179494387513774;0.0680837137693484;1.0721603110009243;0.6673497591167024
30.181335;1.0822620483540466;0.7140515211456256;0.6723634804896582;0.053158844101738933;0.04969429447160233;10.02238505582169;0.7483950520393183;0.01334099950133738;0.013317615803874963;0.7172783107898889;0.06478806723069942;0.6642394650710545;-0.06405746969132088;0.7165898687791256;0.06444875477316743;1.0705766724893149;0.6667734853677634
30.181643;1.0807892723693324;0.7127800892731133;0.6720440580549392;0.04970814289697725;0.046540490069257874;10.022181629443175;0.7484399096479071;0.013339209284554943;0.013317397511382284;0.7160599743951872;0.061320168270120635;0.6639474102273984;-0.060891461744884585;0.7153041305517064;0.06097969664643954;1.0690589057025106;0.6662485931614222
30.181952;1.0793675311444504;0.7115817995504045;0.6717537530957816;0.04641556277654896;0.04352385772480994;10.021962049406243;0.7484839587759209;0.013337384882352327;0.013317206964179184;0.7149146112837352;0.058011334491455666;0.6636827348059936;-0.05786145383163565;0.7140892667871058;0.05766953561365943;1.0676042273534954;0.6657738319947298
30.182261;1.077993627388999;0.7104532843656545;0.6714911942042208;0.04327275335716893;0.040637726320422576;10.02173097276368;0.7485271820955921;0.01333552817346332;0.013317042167918321;0.7138392479157631;0.054855563184744174;0.6634444673740788;-0.05496244595628405;0.7129443155045961;0.05451226831769079;1.0662098375448534;0.6653461779429023
30.182569;1.076667302813617;0.7093932090109569;0.6712551656270913;0.04027440104750818;0.03787805823795883;10.021492996963486;0.7485695823523931;0.013333641745951802;0.013316901105941505;0.7128319667966005;0.051845853670292937;0.663232551230877;-0.05218943812705616;0.7118653005043097;0.05150089268302845;1.0648729425493544;0.664963775416394
30.182878;1.0753848146450642;0.7083993315776552;0.6710459129089936;0.03741476923639934;0.03524047031344183;10.021252089489217;0.7486111709731545;0.013331729187917713;0.01331678195194204;0.7118898758235155;0.04897620757170987;0.663044840242782;-0.04953943036110481;0.7108502256900089;0.048628407750346304;1.0635937528409323;0.6646230323061904
30.183186;1.0741451245634324;0.7074695422963727;0.670862296383982;0.03468885715029581;0.03272109341827849;10.021011335772668;0.7486519375831177;0.013329794826439721;0.013316683884368744;0.7110121052461676;0.0462406277166643;0.662881134353202;-0.04700642270510078;0.7098981069729272;0.04589081291892746;1.062368462661148;0.6643221756906906
30.183495;1.0729475680153069;0.7066017059786796;0.6707031016003823;0.03208902147345688;0.03031350016454797;10.020772780457376;0.748691838165308;0.013327843563300166;0.013316607658065338;0.7101958240495634;0.04363411716800143;0.66274124726536;-0.04458641522891381;0.7090059935494111;0.0432821075380608;1.0611962469685072;0.664059664931726
30.183803;1.071788384136305;0.7057924318551766;0.6705679673442758;0.029612189338648502;0.028015584230391074;10.02053747920941;0.7487308099481674;0.013325880514016637;0.013316555340631085;0.7094402460348508;0.04115067905928193;0.6626250604926942;-0.04227540799860561;0.7081729343907678;0.04079629224946182;1.0600742564633872;0.663834075313262
30.184112;1.0706676956935006;0.7050405178537276;0.6704561298326721;0.02725238785039772;0.02582233963753184;10.020305730867083;0.7487687806371852;0.0133239102140076;0.013316529401323702;0.7087426101813517;0.038786317187751;0.6625305173921825;-0.04007040106550485;0.7073959327472407;0.038428371696209926;1.0590015949784897;0.6636421915892785
30.18442;1.0695847089086368;0.7043448735650701;0.6703674345665014;0.025005170373578557;0.023730174257429366;10.020077263587181;0.7488056804569502;0.01332193620672795;0.013316531802778406;0.7081011548352707;0.03653603626688582;0.6624575734735578;-0.037965394468421974;0.7066729322615133;0.03617435464512077;1.0579763306555612;0.6634827645175887
30.184729;1.0685363717450747;0.7037013995735116;0.6703002706741517;0.02286530790137325;0.02173475721587344;10.019851350823268;0.7488414639512334;0.013319961241528944;0.013316563582636673;0.7075150967435466;0.03439384157779259;0.66240616457907;-0.03595838823134296;0.7060028176343814;0.03402825082160764;1.0569975338843707;0.6633549328741585
30.185037;1.0675237036401117;0.7031109480307379;0.6702551799133458;0.020828801375816317;0.019832782431093637;10.019626898612037;0.7488761121846574;0.013317987784423243;0.0133166249525808;0.7069826174539767;0.032356738620206035;0.6623752162811579;-0.034045382364970754;0.7053834268162757;0.03198706920556992;1.056061281824126;0.6632568399295168
30.185346;1.0665436032783475;0.7025690019604592;0.6702303264378062;0.018890902399714898;0.018020277235163907;10.019402673265532;0.7489096184118337;0.013316018354567232;0.013316715810369952;0.7065018680146854;0.030419732718444073;0.6623636611306867;-0.03222237688143715;0.704812585985118;0.030045818915537967;1.0551686475923763;0.6631867223451303
30.185654;1.06559786010429;0.7020767195637801;0.6702262151287168;0.017048986933605445;0.01629514728577851;10.019177621552453;0.7489419839275419;0.013314055054142288;0.013316836335224434;0.7060709808759756;0.028578828453599842;0.6623714310987385;-0.03048737180574626;0.7042881280055274;0.028200509399875968;1.0543157043540796;0.6631439522821801
30.185963;1.0646848597166507;0.7016302169183043;0.6702407405051041;0.015297780500121998;0.014652813539282208;10.018950858149186;0.7489732193329697;0.013312098938478465;0.013316987131188956;0.7056890760022889;0.02683002907469954;0.6623984359800966;-0.02883436716895587;0.7038088731226496;0.02644714979928713;1.0535035168126792;0.6631277309637126
30.186271;1.06380382758224;0.7012291717834596;0.6702746488853114;0.013634872698235236;0.013091352396404576;10.01872130895484;0.749003333660672;0.013310150079301952;0.013317168924256077;0.7053542527331826;0.02516933628759364;0.6624425677164443;-0.027263362996235784;0.7033726147169145;0.024782748894839987;1.0527281319223518;0.6631355695709158
30.18658;1.0629534206988327;0.7008701646183206;0.6703261699970186;0.012054706330306407;0.011605827619319933;10.018487360309715;0.7490323331809586;0.013308207847694415;0.013317382460904515;0.7050645581806914;0.023593750354414203;0.6625047310471546;-0.02576835929989471;0.7029781296311077;0.023201314791402524;1.0519896006786207;0.6631677772148455
30.186888;1.06213514363098;0.7005528442881409;0.670394685285428;0.010554858754381197;0.01019420970789521;10.018246563874609;0.7490602431224633;0.013306271139523514;0.013317628774588156;0.7048199664392978;0.02209926983385569;0.6625838504036563;-0.024348356073136075;0.7026221961673383;0.021701854426903738;1.051286006608168;0.6632229325657469
