time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.187197;1.0613468696918054;0.7002760847205645;0.6704811042605698;0.009132549785550895;0.008854143557403575;10.017995862131356;0.7490871103023756;0.013304338803282809;0.013317909088418971;0.7046173978938155;0.020681891265019143;0.6626788508465656;-0.023000353290977216;0.7023046117836985;0.02028037347600018;1.0506174953187495;0.6632995773616559
30.187505;1.0605889848093344;0.7000385365602398;0.6705844288891626;0.007783266860328577;0.007581577077139037;10.017732502181751;0.7491129933624934;0.01330240997641894;0.013318224180205505;0.7044557400385784;0.019339609826094235;0.6627896650859543;-0.02172035091883034;0.702023206605784;0.01893287596547156;1.0499813045607163;0.6633972575568903
30.187814;1.0598604383722317;0.6998373613178153;0.6707030693290492;0.00650618651598209;0.006375952390957317;10.017454533056783;0.7491379862006495;0.013300483950904291;0.013318574036983962;0.7043338342524438;0.018069420418203284;0.6629162607270787;-0.0205073489169008;0.7017768626350005;0.017656364507347696;1.0493767549657012;0.6635156366776822
30.188122;1.0591612140436146;0.6996723671761487;0.6708372617081819;0.005295481218901267;0.005231927865620294;10.017160705248337;0.7491622319809736;0.013298559947242475;0.013318958084511988;0.7042494439584619;0.01686731769971921;0.6630566453252084;-0.019356347243598505;0.7015635360118226;0.01644884142804263;1.0488042061241905;0.6636522653650566
30.188431;1.0584886670922118;0.6995417591776689;0.6709873611631776;0.00414985704698934;0.0041484645534866525;10.016850468141538;0.7491858975034007;0.013296637372815;0.013319375559014229;0.7042012299761328;0.01573129544143124;0.663211857730343;-0.018267345863916696;0.7013822460555268;0.015306308571192551;1.0482610027379573;0.6638078827719303
30.188739;1.0578448139215284;0.6994444952682993;0.6711513965058387;0.003066339032519687;0.003122887223658977;10.01652383637445;0.7492091601639665;0.013294716461052371;0.013319826053441161;0.7041867513039662;0.014657346472395812;0.6633799643169263;-0.017237344750550918;0.7012320327311137;0.014226766214060913;1.047748429561315;0.6639801856058737
30.189048;1.057228609070607;0.699380022128395;0.6713297209362677;0.0020426593596673125;0.002153192593641642;10.016181046091303;0.7492322049532297;0.013292798764337036;0.013320310298026907;0.7042055066412455;0.013643462372282294;0.6635620470543608;-0.0162623438737973;0.7011109253284711;0.013207213120774339;1.0472637144986974;0.6641698797011902
30.189357;1.056637630728088;0.6993461491527957;0.6715219807184171;0.001076922570754438;0.0012377153926097066;10.015822170858934;0.7492552032264032;0.013290886912084743;0.013320830396724317;0.7042560043505729;0.012687632516366992;0.6637571781117804;-0.01534134319896151;0.7010179371051286;0.01224564638253871;1.0468070597953636;0.6643757355355568
30.189665;1.0560739900089187;0.6993429451754364;0.6717271078971894;0.0001643770283262301;0.0003720460958179087;10.015446624569815;0.7492783049631214;0.013288983660059076;0.013321389079834203;0.7043348034169642;0.011786844537423766;0.6639644030499021;-0.014472342695442314;0.70095206480831;0.01133906072271788;1.046377658446895;0.6645964364663248
30.189974;1.055535308139155;0.6993688421309504;0.6719453357301205;-0.000695539935102887;-0.0004442397049186084;10.015052936377062;0.7493016565085472;0.013287091180109357;0.013321988769156232;0.7044414816362575;0.010939085608443134;0.6641837501456805;-0.013653342346046492;0.7009122765318386;0.010484449420807476;1.045973694081044;0.6648316017855588
30.190282;1.055022123579823;0.6994234892801034;0.6721761650187038;-0.0015052392264973593;-0.0012133392721195425;10.014639010174406;0.7493254036492906;0.01328521104873645;0.01332263131470491;0.7045755835621915;0.01014234280746573;0.6644152545395073;-0.0128813421602078;0.7008975052796693;0.009680805982194864;1.045595317297332;0.6650807997497498
30.190319;1.0548427882686573;0.6994988059352382;0.6722149841984038;-0.0016003614868522326;-0.0013006718288723798;10.014202539749007;0.7493496672998415;0.013283344561663147;0.013323318277647173;0.7047266274239703;0.0100536038820712;0.6644409746789576;-0.01279234219286403;0.7009006657051479;0.009586124717124622;1.04556762776271;0.6651375328914408
30.190319;1.0547126035712895;0.6995770643020337;0.6722267691601141;-0.001600919390928072;-0.001297863654397962;10.013741318530977;0.749374530572963;0.013281493074740731;0.01332405104682474;0.7048781379636556;0.01005785847014061;0.6644389941996013;-0.01279234255191122;0.7009026754083141;0.009584400193575005;1.0455886997821011;0.6651676300074978
30.19032;1.054587112595748;0.6996576585503403;0.6722393677262362;-0.001603504114960796;-0.0012971335908924715;10.013253558227543;0.7494000639568266;0.013279658211001572;0.013324830665788965;0.7050286468028483;0.010059098266843656;0.6644394079948485;-0.012789343378407501;0.7009034708280945;0.009579625904695839;1.0456116157311908;0.6651990578090688
30.190321;1.0544690936958532;0.6997412845650754;0.6722516392209908;-0.0016069479614262898;-0.0012973660817288395;10.01273830233628;0.749426361749629;0.01327784193625781;0.013325657999607433;0.7051776948545055;0.010060316196840823;0.6644412881623937;-0.012786344810570281;0.7009030300185712;0.00957479282764045;1.0456394595845562;0.665230614388584
30.190324;1.054356391496886;0.6998273909925742;0.6722644206838605;-0.0016140638227872951;-0.0013012508491401554;10.012195613536356;0.7494535380393067;0.01327604674879259;0.01332653412488543;0.7053248545190469;0.010058505427245484;0.6644456495187805;-0.012780346963051145;0.700901385321037;0.009566888505765031;1.0456692763269595;0.6652630064164525
30.190329;1.0542484514397987;0.699914893315441;0.6722770602664497;-0.0016269671759264596;-0.001310810090586598;10.011626555344035;0.7494816885349096;0.01327427604306171;0.013327459966519241;0.7054697333714994;0.010050659304276744;0.6644524383069533;-0.012769349933251002;0.7008986057534742;0.009552897527886359;1.0457000499020668;0.665295986190078
30.190338;1.0541429831542954;0.7000063649185929;0.6722935195713476;-0.0016519071332923624;-0.0013320124331766205;10.011033103758649;0.7495108757224871;0.01327253410491625;0.013328435513400568;0.7056119674584815;0.010030771857353685;0.6644655365916335;-0.01274635381210856;0.700893777568824;0.00952780341046595;1.0457287276977933;0.6653332316512968
30.190357;1.0540343903512255;0.7000994249733655;0.6723151199111896;-0.0017004056288868852;-0.0013758621972986258;10.010417778341195;0.7495411318852633;0.013270825268858387;0.013329459814112158;0.705751240439266;0.009987837291494791;0.6644867860023248;-0.012700358681002262;0.7008889995878753;0.009477590105493322;1.0457502617472798;0.6653763710652851
30.190395;1.0539123950170661;0.7001961546252337;0.6723503505827533;-0.0017965999543536424;-0.0014654092009920602;10.009783250734749;0.7495724432671441;0.013269152782066973;0.013330531323076657;0.7058873121394443;0.009897849071556783;0.664524036363955;-0.012610364608704615;0.7008843654900374;0.009381242660688642;1.0457526497975065;0.6654328806365871
30.190472;1.0537556185519579;0.7002961120020401;0.6724122669173868;-0.001984776323359399;-0.0016429599609956574;10.00913229468827;0.749604741466455;0.013267518354832376;0.01333164796357757;0.7060210239939909;0.009714799862668254;0.6645931683670909;-0.012430371660608517;0.7008789370020747;0.009192748004279149;1.0457129676680612;0.6655178319864145
30.190624;1.0535227190873142;0.7004042919033856;0.6725317951549595;-0.002353640280755281;-0.001993301326473035;10.00846778267827;0.7496379118850477;0.01326592277478593;0.01333280743909458;0.7061582882698938;0.009355681692127615;0.6647260682195597;-0.012079379899517627;0.7008787372478444;0.008826095858135563;1.045590357227081;0.665661778475406
30.190929;1.0531401903303599;0.7005399499010245;0.6727741029085511;-0.0030581202843757843;-0.0026647033195686624;10.007792483540655;0.7496717899696208;0.013264366957397094;0.013334007544806964;0.7063150653302706;0.008664485714789588;0.6649886153714792;-0.011408389364524955;0.7009027648985976;0.008127279002310507;1.045305972963853;0.6659283990587385
30.191235;1.0527822230882218;0.7006997828908333;0.6730244978388171;-0.0037195668868642002;-0.0032955171347133524;10.007109046597224;0.7497061689944738;0.013262852293968837;0.013335246000708916;0.7064913224098922;0.00801620284343042;0.6652617135236059;-0.010778400055845154;0.7009470182895832;0.007472292070791497;1.0450439237819398;0.6662053752000006
30.191845;1.0521696747288993;0.7009764431691656;0.6735501797103177;-0.00492305746797084;-0.004445814418529964;10.006420228213846;0.7497408396884494;0.013261380243631339;0.013336520286949684;0.7067779991684519;0.006835826284506803;0.665823333922779;-0.009632411939056205;0.7011055110976294;0.006284129635858966;1.0445122294211286;0.6667623286710985
30.192394;1.051674354666772;0.7013057773757776;0.6740518139026289;-0.0058783640502089824;-0.005359651441454283;10.005728732201941;0.7497756291190394;0.013259952127936764;0.013337827816955791;0.7071100136299718;0.005902353232565959;0.6663575306331299;-0.008722424948863371;0.70131225859407;0.005342785838921785;1.0441018257055623;0.6672953061043768
30.192944;1.0512309256593233;0.701694138751146;0.6745771367379684;-0.006722791440373492;-0.006168118089570192;10.005036864794842;0.7498104239346054;0.013258568987103602;0.01333916628046439;0.7074963018871722;0.005080782640734952;0.6669154062179785;-0.007920438995548403;0.70157524642153;0.004513255742347017;1.0437436155596704;0.6678527733751534
30.193493;1.0508358011771282;0.7021370737689437;0.675124010096426;-0.007463820136838205;-0.006878158695411432;10.004346787562222;0.7498451813066337;0.013257231000088347;0.013340533690710815;0.7079308465155578;0.004363111952457404;0.6674960611324882;-0.007216453982629004;0.7018914271395008;0.003787536452066769;1.0434344916440572;0.6684331792071441
30.194042;1.0504860669494573;0.7026321957774748;0.6756918175833592;-0.008111436236757636;-0.007499154843472928;10.003661140615552;0.7498799279025223;0.013255937272276506;0.013341928019548316;0.7084106639922247;0.003740337302519657;0.6680955718293654;-0.006604469820644895;0.7022537684398075;0.0031566267138490433;1.0431723190133457;0.6690321286452368
30.194592;1.0501762290771568;0.7031722055244376;0.6762769306772516;-0.008670930183102814;-0.008036054569367523;10.002983363567349;0.7499147600558556;0.013254686220477114;0.013343346766262318;0.7089307694060869;0.0032054561245216623;0.668713992943803;-0.0060764864324256386;0.702659307344397;0.00261252592144221;1.0429509450348695;0.6696493186032766
30.195141;1.0499053427530094;0.703755682035754;0.6768785026921826;-0.00915160991603707;-0.008497649489275534;10.002317388010448;0.7499498446190037;0.01325347585317232;0.013344786570271574;0.7094871504593984;0.002750468626659977;0.6693493571521212;-0.005624503752441646;0.7031051572641813;0.002149234613066852;1.0427692377314033;0.6702825370842019
30.19569;1.0496692248877937;0.7043773817386998;0.6774942193534035;-0.009558967944707921;-0.008889130949847415;10.001666832679163;0.7499853973565616;0.0132523041662831;0.01334624336580174;0.7100757715729228;0.0023683777039756075;0.6699986644848444;-0.005244521712641205;0.7035854771106657;0.0017587556009143555;1.0426240909175275;0.670928660098864
30.19624;1.0494638048948295;0.7050330614239259;0.6781227118295536;-0.009900309086645916;-0.009217447937427346;10.001034417320886;0.7500216433763882;0.013251169777561416;0.01334771321863248;0.710692607233192;0.0020541882248148948;0.6706608711350006;-0.004928540224662252;0.7040994374077414;0.0014350941565252227;1.0425113972650515;0.6715865633235296
30.196789;1.0492886900841571;0.7057206908622651;0.6787623429093315;-0.010180587274741951;-0.009487283332221262;10.00042198668496;0.7500587955791972;0.013250072217637727;0.013349192683750306;0.711335659106094;0.0018009054645250697;0.6713348906574228;-0.004672559181610776;0.704641212692877;0.0011732586865174728;1.0424290185560943;0.6722551895541025
30.197339;1.049139312007873;0.7064354514612617;0.6794114693925136;-0.010404586353844197;-0.009703209723900104;9.999830767975997;0.750097051721752;0.013249012032051222;0.013350678348746007;0.7120009415726356;0.0016035337212801212;0.6720186165725789;-0.0044705784749206594;0.7052100020317796;0.0009662617497172733;1.0423747541162949;0.6729325040781066
30.197888;1.049013652594483;0.7071742458598893;0.6800684021143314;-0.010578327651369056;-0.009870975047302163;9.999261501026794;0.7501365729433443;0.01324799094054284;0.013352166461126773;0.7126854858997195;0.0014560759468784075;0.6727099523144541;-0.004317598005902063;0.7058020366209234;0.0008111195063324777;1.0423463362176941;0.6736164808694916
30.198437;1.0489102160813737;0.7079356588713359;0.6807326632475883;-0.010707236789650255;-0.009995761538622265;9.998714477374586;0.7501774517437775;0.013247011714999948;0.013353652819361827;0.7133873685180189;0.001355532790511681;0.6734078258521193;-0.004208617686293519;0.7064145428420648;0.0007008500027074766;1.04234046071802;0.6743060410855991
30.198987;1.0488250048264365;0.7087153790775648;0.681402591330329;-0.010793618212386447;-0.010079793360873427;9.998189632335857;0.7502197089833399;0.013246077868280026;0.013355132620352251;0.7141037255316401;0.0012959016619413276;0.6741111925184985;-0.004140637429647381;0.7070457005939551;0.0006324710976629696;1.0423558218577507;0.6750000555994471
30.199536;1.0487568332565833;0.7095111813818527;0.682076726751731;-0.010842530770551667;-0.010127914498432809;9.9976865501975;0.750263322063639;0.01324519326255583;0.013356600603293972;0.7148307296995708;0.001275178044580739;0.6748190230199729;-0.004108657140528954;0.7076936541249493;0.0006019986207743286;1.0423901603029877;0.6756973390340764
30.200085;1.0487034375712407;0.7103201250062662;0.6827536897206686;-0.010858323885264002;-0.010144305713476914;9.997204261838336;0.7503082515845227;0.013244361470503669;0.013358051548182552;0.715568539954266;0.0012873574676123978;0.6755292719317201;-0.004110676715083355;0.7083545482080004;0.0006044464477837043;1.042442307286971;0.6763956978563127
30.200635;1.0486637412351851;0.7111400555382286;0.6834321589534077;-0.010842751977100488;-0.010130652940587752;9.996741172630331;0.7503544388493858;0.013243585381708207;0.013359480460077488;0.716314277910897;0.0013294356059186153;0.6762408679737858;-0.004141696052548031;0.7090275327916277;0.0006378285451594564;1.0425091576231778;0.677093932347955
30.201184;1.048634889533791;0.7119681422600982;0.684111419251167;-0.010801309411734591;-0.010092248679020782;9.99629527254802;0.7504017987958409;0.013242867510293486;0.013360882367083509;0.7170650435103922;0.0013984079848477758;0.6769537483814931;-0.00419971506529303;0.7097107444236556;0.0006991603632416943;1.0425905745600514;0.6777919166288564
30.201733;1.0486155764099672;0.7128027262765602;0.6847909515042101;-0.010735098026591143;-0.010030161685605068;9.995864457116735;0.7504502362298296;0.013242210427560177;0.013362251999008305;0.7178209241008461;0.001492270487873534;0.6776658852399944;-0.0042807336823620715;0.7104033104014883;0.000783458409820843;1.0426832961226615;0.6784875825624492
30.202283;1.0486054563625946;0.7136421006154158;0.6854695978548297;-0.010646721015294546;-0.009946892104438358;9.995447013793216;0.7504996642011804;0.013241616621590978;0.013363583651170205;0.7185789842288071;0.0016070184057374109;0.6783772690408396;-0.0043827518475901975;0.7111013744045395;0.0008897392467990328;1.0427879080397895;0.6791809339229611
30.202832;1.0486016945205505;0.714483136274827;0.6861464945396303;-0.01054067375360376;-0.009846778528390901;9.995042095421955;0.7505500176257102;0.01324108797536552;0.013364871833255033;0.7193372650608085;0.001741644860033561;0.6790858841104699;-0.004502769518337767;0.7118050906348354;0.001014018724641838;1.0429019015068473;0.6798699969726537
30.203381;1.0486042532572506;0.7153257317651505;0.6868219080338657;-0.010416311756475798;-0.009729202727046237;9.994649780744407;0.7506012642309255;0.013240625480884624;0.013366112181891812;0.7200958066810811;0.0018911419849779254;0.6797927169017438;-0.004639786667665051;0.7125135801170611;0.0011563118000368186;1.0430237573292658;0.6805558130190064
30.203931;1.0486113281847393;0.7161677544190594;0.6874953648054493;-0.010279335457306773;-0.009599646139733532;9.994270767108477;0.750653382832718;0.01324022940516333;0.0133673015078227;0.7208526713150026;0.0020555031279795703;0.6804947948804311;-0.004790803276877954;0.7132239043631593;0.0013116326633826518;1.043150998199248;0.6812354294699505
30.20448;1.0486217489506175;0.7170060324512753;0.688165007323971;-0.010129145894267614;-0.009457545422415697;9.993905998285104;0.7507063247043548;0.01323989966057481;0.01336843753607514;0.7216059453195737;0.0022327229421689344;0.6811932076626415;-0.004953819312419375;0.7139360865761454;0.0014799943206311296;1.0432842002936782;0.6819099570672577
30.205029;1.048635629490364;0.7178414860817393;0.6888320790495401;-0.009968092255865783;-0.00930515359593202;9.993556472108997;0.7507600221561833;0.01323963607154423;0.013369519536006815;0.7223557214632589;0.0024197960860277987;0.6818870831363387;-0.005127834704342933;0.7146481477326729;0.0016594078971147231;1.043420971898483;0.6825785729765429
30.205579;1.0486502907417359;0.7186712479134345;0.6894960038848695;-0.009797375703185845;-0.009143648208764316;9.993223354335099;0.7508144344145335;0.013239438535645071;0.013370549103094344;0.7231000811361491;0.0026157162231460595;0.6825755614396714;-0.005309849343413015;0.7153601004308645;0.0018478822494318115;1.0435609324953425;0.6832404540309673
30.206677;1.0486892794310358;0.7201941051329721;0.6908115078829004;-0.009435892538889908;-0.008799194659525868;9.992908215477463;0.7508695785833862;0.013239307197815442;0.013371529659110846;0.7245370951754883;0.003025476132494059;0.6839087997291915;-0.005693863101122772;0.7167679057554504;0.0022484240155299625;1.043729700653671;0.6845473426145894
30.207666;1.0487294300768695;0.7215554745688096;0.691974689124202;-0.009092555819258889;-0.00847230349411285;9.992613099913992;0.7509255397774045;0.013239242348091854;0.013372465001840209;0.7258128378933505;0.003412068040150096;0.6850889877298462;-0.006055875857821417;0.7180194684925203;0.0026260389297045783;1.043900854437361;0.6856997863322803
30.208655;1.0487735072479663;0.7228935149101352;0.6931162945253634;-0.00873978133551701;-0.008136506443192956;9.992340440129249;0.7509824513268298;0.013239243877131046;0.013373357981693671;0.7270663928840433;0.00380648359936073;0.6862453480324389;-0.006426887511305112;0.7192516796853444;0.0030137343243861947;1.0440758911576937;0.686827284135047
30.209644;1.0488178783976334;0.7242034166421645;0.6942341983288783;-0.00838123741260715;-0.00779535213353405;9.992092747123474;0.7510404329772143;0.013239310813154308;0.013374209840579238;0.7282918518951096;0.004205715588651969;0.6873761112768221;-0.006802897966694454;0.7204604474004022;0.003404519808195287;1.044251262159849;0.687928095800658
30.210633;1.0488614732145314;0.7254829817978496;0.6953271033053554;-0.008022690444122528;-0.007454376781014632;9.991872010886901;0.7510995317409581;0.013239441303217196;0.013375020450337545;0.7294883217856971;0.004603761379195278;0.6884794824336673;-0.007177907133600898;0.7216427030211626;0.003795405219560699;1.0444244617311886;0.6890004703882108
30.211622;1.0489027175060854;0.7267306384217443;0.6963946817644427;-0.007667629335090674;-0.00711693418627181;9.99167934012586;0.7511597201784646;0.013239632970486921;0.013375788951993114;0.7306529251595831;0.004997624334343148;0.6895556202456833;-0.0075499149342760806;0.7227963867006765;0.004181399909379465;1.0445940702159555;0.6900446877974282
30.21261;1.048939749622154;0.727942522663891;0.6974346393448148;-0.007318622359933969;-0.0067854932983145;9.99151520398059;0.7512209383107381;0.013239883429770765;0.013376513878431298;0.7317837862875555;0.005383311447200893;0.6906036243461396;-0.007914921307534524;0.7239194213763864;0.004561514817687373;1.0447587340903215;0.6910599666981446
30.213599;1.0489726783277895;0.7291190440547628;0.6984475055462889;-0.006977744612139147;-0.00646203344918204;9.99137991576883;0.7512831261822299;0.013240190496288277;0.013377192897065638;0.7328790287089859;0.005759830343659141;0.6916225255457131;-0.008269926204430548;0.7250117019200919;0.0049317637330469535;1.0449171361692668;0.692045465148914
30.214588;1.0490000445036674;0.730258485862444;0.6994328482895034;-0.006648493613461358;-0.006149906074774958;9.991273869168246;0.751346240074145;0.013240552019031704;0.013377823099922548;0.7339397859213592;0.0061251883813395825;0.6926112927129092;-0.008613929582148204;0.7260701018166302;0.0052901616020065885;1.045066977179134;0.6930002925940928
30.215577;1.049022441804955;0.731358991036615;0.7003887350758052;-0.006330229505301779;-0.005848484396149239;9.991197328286031;0.7514102643627535;0.013240965890441277;0.013378401849942954;0.7349631892936553;0.006476392782534878;0.6935708515141684;-0.008945931403703226;0.7270944955101092;0.0056367216513535335;1.0452089817306756;0.6939255156037274
30.216566;1.0490376396912486;0.732420036981352;0.7013163660818558;-0.006023967105142304;-0.0055587445628585775;9.99115008345015;0.7514751973168221;0.013241430479798777;0.013378927219493639;0.7359513388028098;0.0068134505233954975;0.6945001111951803;-0.009264931645938805;0.7280837836989764;0.0059684538820692825;1.0453409292855675;0.6948201857013662
30.217554;1.049047235993998;0.7334430866222673;0.7022162439015105;-0.005732863332454029;-0.005283693763142947;9.991131471925428;0.7515410263623032;0.013241944975315266;0.013379397767520484;0.7369023079304936;0.007136368934578486;0.6954000052080689;-0.009568930308600409;0.7290398976416521;0.006286364752238885;1.045462672190539;0.6956853380858092
30.218543;1.0490495951052419;0.7344254620408475;0.7030870525881878;-0.0054552121828421885;-0.005021698141667576;9.991140579342451;0.7516077281167242;0.013242508924575923;0.013379812258438418;0.7378171761583997;0.007443156721898675;0.6962705168631227;-0.009857927415120314;0.7299607866587332;0.006589456325843092;1.0455751275868348;0.6965210522307739
30.219532;1.0490446960513766;0.7353682308286996;0.7039299856650716;-0.005191774450817379;-0.0047734788549727404;9.99117609533698;0.751675261496157;0.013243121206763358;0.013380169500108957;0.7386950295641442;0.007734823519114445;0.6971106714103295;-0.010131923005480704;0.7308483935903066;0.006876726027846065;1.045677262816471;0.697326434107642
30.22151;1.0490685775012847;0.7370694224141244;0.705485458777163;-0.004706567519374209;-0.004312796250476898;9.991235996537918;0.7517435413275375;0.01324377949427352;0.013380468334349837;0.7403369258002305;0.00827437893785832;0.6986585166655231;-0.01063691713118745;0.7324996243469561;0.007410168266892605;1.0458100812645523;0.6988431949245278
30.22329;1.0490692667123525;0.7384897391229335;0.7067927773397287;-0.004317150189304756;-0.003944127068565184;9.991317561298755;0.7518124345485772;0.013244480598667662;0.013380707766719924;0.7417018700070315;0.008707833231543746;0.69995911082753;-0.011040909853979349;0.7338743437701113;0.007839775904289557;1.045915605804936;0.7001117518634848
30.22507;1.0490567425169735;0.739803155870328;0.7080120122464;-0.003970369632525446;-0.003616479647266014;9.991417787208249;0.7518817818211831;0.013245221263448697;0.013380886651998856;0.7429628202024382;0.009096198675546634;0.7011705191501371;-0.01140090124138645;0.7351483985122172;0.008223540798294985;1.0460028654311226;0.7012909774965327
30.226849;1.0490315641054746;0.7410138702821311;0.7091468642115153;-0.0036639250611847055;-0.0033276296743613644;9.99153388544225;0.7519514191269417;0.013245998789902846;0.013381003171057155;0.7441257179231376;0.00944148930103827;0.7022988066394449;-0.011718891362468805;0.7363256310646679;0.008565455609973759;1.046072893555823;0.7023869725395201
30.228629;1.0489933816715884;0.7421268243887025;0.7102023086330145;-0.003392653145390014;-0.0030726169082861037;9.99166354990444;0.7520211901260531;0.013246811015614932;0.013381054911860658;0.7451965211831825;0.00974671873275598;0.703348023449905;-0.011997880289293661;0.737410884866168;0.008867517101052436;1.0461277202623327;0.7034038403350618
30.230409;1.048945989371814;0.7431501486549749;0.7111834800648968;-0.003155826960135961;-0.0028507203125080144;9.991805088184638;0.7520909408136758;0.013247655920449365;0.013381039327286062;0.746180197957887;0.01001689879252637;0.7043231886538864;-0.012241868099361211;0.7384110277627243;0.00913472738944984;1.0461673503436795;0.7043466738703517
30.232189;1.0488881143706017;0.7440868925476076;0.7120939830823885;-0.0029473129458446948;-0.002656059234387906;9.991957543063954;0.752160497241295;0.013248531582932932;0.013380954366313034;0.7470826956541206;0.010254040529375683;0.7052282672376371;-0.012453854874084194;0.7393299940742966;0.00936909185042266;1.0461927516310612;0.7052195330279676
30.233969;1.0488210562105207;0.744943209191717;0.7129385869383966;-0.002766252298130894;-0.0024878010260142237;9.992120604656542;0.7522296621913058;0.01324943632660609;0.013380799233726502;0.7479099295405849;0.01046215520988368;0.7060691622644638;-0.012637840698601566;0.7401758086920223;0.009574616830765634;1.0462068544545045;0.7060285013529866
30.235749;1.0487479738828698;0.7457273068286918;0.7137227293528491;-0.002608637973975408;-0.002342095660011302;9.99229419272276;0.752298248980283;0.013250368427770486;0.013380574509366677;0.7486677902205665;0.01064525294779672;0.7068497455745361;-0.012795825666971175;0.7409525561609354;0.009756308808643487;1.0462085769408849;0.706777625225879
30.237529;1.048667610964977;0.7464409859723088;0.7144487221790502;-0.0024708732591319196;-0.00221549734206254;9.992477992933493;0.7523661094232479;0.013251325691633174;0.013380281564454678;0.7493611641683212;0.010805340583159836;0.7075738877347163;-0.012931809882417065;0.7416663188837831;0.009914174233041733;1.0461998916210682;0.7074709397198157
30.239309;1.0485822155333764;0.7470918562101744;0.7151221154980284;-0.0023509420048096292;-0.0021060652397047147;9.992671255396214;0.7524331208931463;0.01325230547757089;0.013379922333475215;0.7499939509115816;0.010945421084855845;0.7082464635791593;-0.01304779344699144;0.7423221458436136;0.010053219581113682;1.0461818660038955;0.7081133848383698
30.241088;1.048491483144758;0.7476827419990906;0.7157456655608326;-0.0022464259008592746;-0.002011478770373804;9.992872836184587;0.7524991415707293;0.013253305176959529;0.013379499844647962;0.750572062855599;0.011068495037930365;0.708871361613005;-0.013147776453782496;0.7429250574444639;0.01017545095458154;1.046154640653632;0.7087089283665123
30.242868;1.0483970792485153;0.7482198734977686;0.7163240392258783;-0.002154698112060949;-0.001929213156517028;9.993081338674846;0.7525639824140934;0.013254322891813289;0.01337901884366675;0.7510994309555039;0.011176563551055438;0.7094514882751833;-0.01323175898399327;0.7434790508789483;0.010282872765263996;1.0461203975947408;0.7092604946327485
30.244648;1.0482988517025733;0.7487068155489932;0.7168605715821771;-0.002075305027172262;-0.0018588283990867197;9.993295344263423;0.7526274387391256;0.013255357631264359;0.013378485907028457;0.7515800148171105;0.011271630250549622;0.7099907536290129;-0.013302741098096729;0.7439870966519376;0.01037748647194298;1.0460773533083387;0.7097720842278067
30.246428;1.0481983545750728;0.7491483571549871;0.717358660874582;-0.0020055904490678023;-0.001797770454711466;9.99351378928216;0.7526893251132395;0.013256408698334806;0.013377909162901934;0.7520177916657157;0.0113557004465664;0.7104930617458308;-0.013362722830586324;0.7444551380058619;0.01046129110514782;1.0460287865818096;0.7102476771210909
30.248208;1.048096549692841;0.7495480887967544;0.7178210763066611;-0.0019433026507432443;-0.0017438725275184669;9.993736280590353;0.7527494495157588;0.013257475176566452;0.013377297785716133;0.752416741685946;0.01143077890154805;0.7109603000446486;-0.01341370420087081;0.7448861079592712;0.010536285268901753;1.0459750834645067;0.7106892246653941
30.249988;1.0479922081825293;0.7499082628616871;0.7182508971497897;-0.0018874280830803187;-0.0016961563553012007;9.993963117940513;0.7528075682947658;0.01325855614524079;0.013376661050045582;0.7527788531047112;0.011496868964536522;0.71139631559074;-0.013456685230456325;0.7452819666501055;0.010602467328651713;1.0459157372670471;0.7111006288206897
30.251768;1.0478879140750141;0.7502328072865785;0.7186502444365507;-0.0018381208833500413;-0.0016547551628888974;9.994195116264043;0.7528633736917782;0.013259650945771844;0.013376007324891592;0.7531091253594934;0.011555973760585692;0.7118028982589463;-0.01349166595374706;0.7456467193944684;0.010662832958739061;1.045852293194713;0.7114837986093547
30.253548;1.0477837018376381;0.7505247874247458;0.7190221934735493;-0.0017938902995794008;-0.0016182314243938054;9.994433204228992;0.7529165172999214;0.01326075870456834;0.013375343583221422;0.7534075506530086;0.011609097537012456;0.7121827836110686;-0.013520646416544227;0.7459833893853034;0.01071637362922285;1.0457862973190322;0.7118417730655494
30.255328;1.0476797089415826;0.750785678387882;0.7193682571911214;-0.001753821837906659;-0.0015856997190659848;9.994677945555884;0.7529666552072123;0.013261877483993576;0.013374675332542893;0.7536790976826057;0.011657245437913561;0.7125366697907766;-0.013544626663264005;0.746292991896728;0.01076607771727916;1.0457172804026527;0.7121756799012114
30.257107;1.0475773128913448;0.7510187962991519;0.7196908340061826;-0.0017172575836648264;-0.0015565185172376076;9.994929524047254;0.7530134913669222;0.013263004277620007;0.013374006891602381;0.7539247295877645;0.011701422623193894;0.7128672335057175;-0.013564606732818904;0.746579532118114;0.010810932810366056;1.0456457476907584;0.7124887169148375
30.258887;1.047476017056973;0.751224566780196;0.7199907317785967;-0.0016836857647783436;-0.001530189631582429;9.99518806338807;0.7530567948824511;0.013264135945452386;0.013373341872551058;0.7541464439957417;0.011741633783971661;0.7131751421195764;-0.013579586673270614;0.7468439941122565;0.010851927190528243;1.0455731712198257;0.7127820482846546
30.260667;1.0473764813171709;0.7514066780959401;0.7202709399985567;-0.0016524952843598082;-0.001506119280537836;9.995453649476925;0.7530963766264219;0.013265269815610997;0.013372683633867294;0.7543462958500726;0.011777882821388053;0.7134640610656358;-0.013592566552841532;0.7470883346356513;0.010890049173104176;1.0455000090720497;0.7130598426858947
30.264227;1.0472734257127125;0.7517547577218024;0.7207164993911566;-0.0015979660705906448;-0.0014596719672566125;9.995726155029033;0.7531320537339543;0.013266403625900867;0.013372035662621724;0.7547143878802012;0.011845172948597823;0.7139176375202241;-0.013609546457716106;0.7475025037127576;0.010958286713890958;1.0454207160980615;0.7135061837724652
30.267431;1.0471762477701785;0.7520078698575708;0.7210707061971126;-0.0015545776590877684;-0.0014238605285174079;9.996005347754213;0.753163651633796;0.013267535290991716;0.013371401633542853;0.75498983264394;0.011897506890028605;0.7142784942667788;-0.013617526485949697;0.7478244624087315;0.01101162946495481;1.0453437139735562;0.7138637826570228
30.270635;1.047082460337511;0.7522148084942587;0.7213817074059689;-0.0015139026598089168;-0.0013906160247603553;9.996291251368923;0.7531910191022717;0.013268662572761502;0.013370785132030086;0.7552207090232999;0.011943886286839511;0.7145962800339042;-0.013619506740034764;0.7481041836528964;0.011060070304344367;1.0452683574916022;0.7141825534515399
30.273838;1.0469923674880892;0.7523819179918279;0.721655066800056;-0.0014767049343924479;-0.0013606703506787176;9.99658450567565;0.753214010675855;0.013269783047215654;0.013370189303007127;0.7554130501918226;0.011986311069281282;0.714874717468162;-0.013618487324311828;0.7483466509070292;0.01110460438586923;1.045195951369948;0.7144664054207612
30.277042;1.0469058077954132;0.7525136130341478;0.7218948064837621;-0.001443779765036894;-0.0013347851247225244;9.996886504367048;0.7532324635239696;0.013270894616900255;0.013369616481624741;0.7555728654732363;0.012024780107399309;0.715119592650051;-0.013612468346759644;0.7485578651924443;0.011144227729858718;1.04512481688248;0.714721145484132
30.280246;1.0468232147556846;0.7526175046971217;0.7221076193604097;-0.0014115800780694489;-0.0013095608613258964;9.99719907918177;0.7532462001280855;0.013271996117154322;0.013369068050883344;0.7557051622577718;0.012060292680398165;0.7153357304688979;-0.013604449916705697;0.7487428643354492;0.011180936750834437;1.0450553315713975;0.71495166301919
30.28345;1.046741844853682;0.7526942293398453;0.7222957227041797;-0.0013824526550361633;-0.0012872488958571707;9.997523946590052;0.7532550492476964;0.0132730873712429;0.013368544703043508;0.7558119462609746;0.01209284914287888;0.7155249832884636;-0.01359443213923926;0.7489037408091788;0.011215728185166723;1.0449889118356706;0.7151597691884585
30.286653;1.046664328950378;0.7527490397430875;0.7224620738534011;-0.0013538480742271903;-0.0012654040025646836;9.997862448047123;0.7532588720379645;0.013274168407848076;0.013368046707474972;0.7558972125717298;0.0121234503002371;0.7156922182498221;-0.013582415108963622;0.7490446314858297;0.011248598378339993;1.044924982050068;0.7153502375085806
30.289857;1.04658830430138;0.7527852029136335;0.72261120360261;-0.0013267616333627033;-0.0012449820721256784;9.998215614450924;0.7532575912803031;0.013275238538780586;0.013367573912146198;0.7559649430988628;0.01215109648233117;0.7158393289551338;-0.01356939890397722;0.7491696674849341;0.011278542460756958;1.044863941190065;0.7155248317284089
30.293061;1.0465142272967334;0.7528036501273153;0.7227435378519037;-0.0013008279696512428;-0.0012256309951317451;9.99858418048642;0.7532512153544627;0.013276296351510064;0.01336712575111666;0.7560161104750638;0.012177787149400404;0.7159682713081804;-0.013555383582964778;0.7492799132388147;0.011307554690441557;1.0448051365176871;0.7156853140617386
30.296265;1.0464412658739874;0.7528089370464607;0.7228639126482278;-0.0012768836227425007;-0.0012081507572222247;9.998968509550918;0.7532398370638339;0.013277340948757023;0.01336670142006214;0.7560526840297168;0.012202520626411644;0.716082072083364;-0.013540369191956562;0.7493773543665461;0.011334629126144531;1.0447508690191336;0.7158344885867588
30.299469;1.046369186043992;0.7528004631158605;0.7229718237597934;-0.0012529428448248812;-0.001190635856758005;9.999368587479436;0.753223621789831;0.01327837325735162;0.01336630020430044;0.7560776265835515;0.01222629359579159;0.7161818126221974;-0.013524355778320866;0.7494649457285559;0.011360759661559224;1.0446984011324074;0.7159731858802778
30.302672;1.046298338322271;0.7527815838466881;0.7230701428157118;-0.001230000206705859;-0.0011740339479279565;9.999783955558456;0.7532028040061075;0.013279395753453745;0.013365921997871354;0.7560908847910267;0.012249101904452591;0.7162696186138486;-0.013507343392370402;0.7495426592552268;0.011384939873754163;1.044650939855596;0.7161032498820109
30.305876;1.0462272714589054;0.7527523813587457;0.7231598342428925;-0.0012082135405934765;-0.0011584921386645064;10.000213481423996;0.7531776844725745;0.013280411107924587;0.013365567571590159;0.7560943933271048;0.012269943393442293;0.7163466366951551;-0.013490332074273576;0.7496124895020683;0.011408162774088555;1.0446056277350553;0.71622555384334
30.30908;1.0461564781488903;0.7527146102169551;0.723242112626709;-0.0011868993894779925;-0.0011433481072634535;10.000655264715222;0.7531486184761301;0.013281421449527242;0.013365238104700864;0.7560890866444003;0.012289820066389238;0.7164139914062292;-0.013473321851932014;0.749675427317428;0.011430420255068609;1.0445645489912558;0.716340977223728
30.312284;1.046086565294405;0.7526687693826754;0.7233168877109042;-0.0011669638641605927;-0.001129460707489143;10.001106904243418;0.7531159739875812;0.013282428393569625;0.013364934765977662;0.7560768999573949;0.01230973754697384;0.7164737746608242;-0.013455312754605153;0.7497324389680455;0.01145270281623844;1.0445267137686916;0.7164514347016276
30.315488;1.0460159011133807;0.7526157353858471;0.7233859544489007;-0.001146664664798075;-0.0011151538077665702;10.00156593539937;0.7530800678088309;0.013283433168357112;0.013364659134596387;0.7560567621061004;0.012327702164264069;0.7165250789883802;-0.013437304817404275;0.749785475316506;0.011473000269757566;1.0444930270508908;0.7165559369047193
30.318691;1.0459454278075815;0.7525568679927508;0.7234498025968389;-0.0011282143467875713;-0.0011025381410269333;10.002030252933995;0.7530411382788176;0.013284436819211105;0.013364413461724824;0.7560305932021856;0.012345717636104885;0.7165700149061243;-0.013420298071872673;0.7498324837797281;0.011493302917613806;1.0444613034057888;0.7166565376469702
30.321895;1.0458751806095878;0.7524929282561809;0.7235089797668808;-0.0011103074232997742;-0.0010903575231751106;10.002498111198134;0.7529993901283177;0.013285440600356238;0.013364200159108235;0.7559983176250147;0.01236278436598928;0.7166086811737626;-0.013402292541772484;0.7498764060589852;0.011512602479595412;1.044432345958489;0.716753274613015
30.325099;1.0458046086793942;0.7524225735677185;0.7235624199448594;-0.0010923602359104376;-0.0010780500618363653;10.002967319160344;0.7529550619877493;0.013286446504930449;0.013364021594671573;0.755960866115553;0.012378901122750469;0.716642130419275;-0.013384288248425016;0.749917186558044;0.011530892881668958;1.0444070202067326;0.7168472761188017
30.328303;1.045733841718441;0.7523492628584794;0.7236131748249803;-0.0010744308859348866;-0.0010656686345457424;10.003434570806075;0.752908448296843;0.01328745757991996;0.0133638802627098;0.755917133490778;0.012395066786822532;0.7166703896285145;-0.013367285214842739;0.7499547874901419;0.011549170254845682;1.0443832719490171;0.7169386984937232
30.331506;1.0456639406343224;0.7522722135904566;0.723659560584742;-0.0010583649194158427;-0.0010549762503233645;10.003895921360414;0.7528598927204198;0.013288477405259574;0.013363778211420407;0.7558699392954641;0.01241028151784242;0.7166945248678794;-0.013349283463435115;0.7499901765865157;0.011566431649012257;1.0443630955192695;0.7170286724439638
30.33471;1.045594039112731;0.7521913784146417;0.7237019071423908;-0.0010416451788444736;-0.0010435577968947198;10.004347778388167;0.7528097851670144;0.013289509047321324;0.013363716131840859;0.755817048900777;0.012425546494601078;0.7167146807056841;-0.013332283011505108;0.7500222993395865;0.011583674020910574;1.044344473841776;0.71711742008239
30.337914;1.045524522419723;0.7521088872770826;0.7237418024380242;-0.001025269130300069;-0.00103236393948501;10.004787488234737;0.7527585406308981;0.013290554437589065;0.013363693381718583;0.7557602125147511;0.012439862009415105;0.7167320629130594;-0.013315283867122057;0.750053080299718;0.011599894025946684;1.044329352106354;0.7172060840244915
30.341118;1.0454558233449647;0.7520242347038305;0.7237783458247435;-0.0010111422286308007;-0.0010232156950608904;10.005213274607552;0.7527065620235348;0.01329161431844542;0.013363708734132134;0.755698177154546;0.012454225971820488;0.7167458901349127;-0.013298286025641209;0.7500814387468246;0.011615087745508387;1.0443156761955266;0.7172937828413144
30.344322;1.0453879802200028;0.7519392187037104;0.7238132000786821;-0.0009953729429235576;-0.001012381871410628;10.005623811937165;0.7526542246974127;0.013292688464555459;0.01336376077379036;0.7556317099064918;0.012467634376624718;0.7167563436742093;-0.013281289477160617;0.7501072847122467;0.011631250575482626;1.0443054389810524;0.7173806066813531
30.347525;1.0453192600822376;0.7518505973440447;0.7238445023466626;-0.0009804296198395101;-0.0010022245385165147;10.00601806116355;0.7526018784217249;0.013293776188409826;0.013363847863634962;0.7555606452011946;0.012481082952969583;0.716765532529811;-0.013265294217630797;0.7501325193729265;0.011646377325259397;1.0442966788373054;0.7174686355588444
30.350729;1.0452526275443814;0.7517620530951468;0.7238738272790426;-0.0009663706606263054;-0.0009927924467715494;10.006395381493427;0.7525498399536702;0.013294876818277708;0.013363968260305111;0.7554839048124167;0.012493568154435081;0.7167724987357781;-0.013248300238628486;0.7501560514273934;0.011660462697239509;1.0442904335039531;0.7175568458258513
30.353933;1.0451866655870723;0.7516728406776267;0.7239014897446853;-0.0009520446263271864;-0.0009829787290199917;10.00675553909472;0.7524983864974945;0.013295989760601546;0.013364120044751739;0.7554034701566813;0.01250708696270047;0.7167772625931125;-0.01323230751130766;0.7501778033449322;0.01167450250230342;1.044286696553834;0.7176452325051266
30.360341;1.045126524597705;0.7515851432314964;0.7239260100470934;-0.0009262712061904879;-0.0009620650267874425;10.007098414654475;0.7524477627652771;0.013297114616174418;0.013364300569509359;0.7553213420777909;0.012531636493306514;0.7167788524010751;-0.01320231599860244;0.7501997093072416;0.011701494880440758;1.044291407882689;0.7177324325565765
30.366107;1.0450674851917823;0.7514949965623863;0.7239467286523092;-0.000903473860040742;-0.0009438676119110931;10.007423425072943;0.7523981978501068;0.01329825163327771;0.013364506381023416;0.7552325373652791;0.01255321380258081;0.716777288741886;-0.013175325681245473;0.7502197215248584;0.011724440761128092;1.0442974681076376;0.7178186503869395
30.371874;1.045008355401844;0.751402971297886;0.7239648241410184;-0.0008814998980490508;-0.0009263231593617278;10.007729436783112;0.752349928171972;0.01329940208307534;0.01336473391728312;0.7551391332346802;0.01257381569435075;0.7167745573092555;-0.013149336558896904;0.7502368177163167;0.011746342801960014;1.0443047558408551;0.7179057585719434
30.377641;1.0449501764438385;0.7513099522108098;0.7239801580320224;-0.0008605652186247128;-0.0009096343381088831;10.008015430673439;0.7523031978660534;0.013300568267805095;0.013364980057823541;0.7550413165409883;0.012593438741577418;0.7167695979465623;-0.013124348633396576;0.7502519882310691;0.011767202878585391;1.0443141386962786;0.7179927062934789
30.383408;1.0448936410011314;0.7512179535755324;0.7239938568275683;-0.0008399810535970678;-0.0008931357735748128;10.008280888353605;0.7522582170170822;0.01330175282973584;0.013365242112328011;0.7549394020965977;0.01261207992886238;0.7167623106241693;-0.013100361906736356;0.7502652087498582;0.011787019858152769;1.0443254800200505;0.7180794469792764
30.389175;1.044837260841666;0.7511251228631394;0.7240048525402519;-0.0008212137003111163;-0.0008782271569868344;10.008525614899924;0.7522151084766124;0.01330295764082201;0.013365517439069352;0.754834817258223;0.01263073762569074;0.7167545734804812;-0.013076376387409104;0.7502774359117187;0.01180678840900047;1.044337629246022;0.7181678701365207
30.394941;1.0447832801409154;0.7510339314052003;0.7240137039753849;-0.0008027009492693274;-0.00086340465204494;10.00874958225966;0.752173876205837;0.01330418345524207;0.01336580316422122;0.7547280590517197;0.01264841122663429;0.7167432603121267;-0.013054392086377029;0.7502876247543441;0.011825499084643453;1.0443514012594834;0.7182548767731455
30.400708;1.0447298111551415;0.7509431904690557;0.7240203545065514;-0.000784007674923191;-0.0008482467838818203;10.008952746017181;0.7521344138768857;0.013305430358666664;0.01336609665229159;0.7546186462601709;0.012665099262244127;0.7167312648153628;-0.013033409011470867;0.750296742899926;0.011843140539502443;1.0443665677244112;0.7183433009130364
30.406475;1.0446775371964543;0.7508528938518726;0.724024148816179;-0.0007673438884341026;-0.0008348636508160406;10.009134624408684;0.7520965486169733;0.013306697688092988;0.013366396196263139;0.7545080875662887;0.012681798646876326;0.7167175398967839;-0.013012427168504585;0.7503047949126159;0.011860701945505344;1.0443828435415956;0.7184319745832051
30.412242;1.0446261439410445;0.7507640162538185;0.7240260830525729;-0.0007508072417685196;-0.0008214285635861097;10.009294086144022;0.7520600820744278;0.013307983410844831;0.013366700580130729;0.7543958659370448;0.012697505740538005;0.7167021069459644;-0.012992446561352573;0.7503118527649342;0.011877173731047509;1.044398878066785;0.7185207622911857
30.418009;1.0445762787782562;0.7506769306587553;0.7240259042972718;-0.0007343012668154071;-0.0008078457338496663;10.009429564003874;0.7520248216355662;0.013309284350818287;0.013367008083792986;0.7542844325541684;0.012712216908950046;0.7166850298270308;-0.012973467188855933;0.7503180527777149;0.011892548410470166;1.0444153059374863;0.7186095107191545
30.423776;1.044528843338932;0.7505928174255226;0.7240239457267009;-0.0007190355731237359;-0.0007952715931762335;10.009539314868821;0.7519906123232399;0.013310597138568917;0.013367316582889562;0.7541731945628369;0.01272692850975487;0.716666405291467;-0.012955489046580984;0.7503225533577631;0.011907821547207202;1.044430828097122;0.7186980457556307
30.429542;1.044480943206226;0.7505097620781829;0.7240202203890537;-0.0007043570950438978;-0.0007830823693622073;10.009621819811493;0.7519573375610401;0.013311918491967648;0.013367624321441845;0.7540614874033723;0.01274163782430053;0.7166463550481086;-0.012937512135953918;0.7503274837021594;0.011922991666726316;1.0444472383888666;0.7187861242923737
30.435309;1.0444351315255729;0.7504293975851393;0.7240144359312527;-0.0006906023680188374;-0.000771599862765005;10.009676400837265;0.7519248825540447;0.013313244897702749;0.01336793015739364;0.7539515536406729;0.01275534371583527;0.7166250071119314;-0.01292153646849207;0.750330920175919;0.01193705973767953;1.0444624056854157;0.7188735091081659
30.441076;1.0443900367997658;0.7503508757804823;0.7240066197692477;-0.0006759661916395049;-0.0007590976585008013;10.009703388649458;0.7518931130783837;0.013314572851128397;0.013368233490867418;0.7538415546129912;0.012768046107299204;0.7166025021951626;-0.012905562056869206;0.7503349146521746;0.011950028357941424;1.0444772628773031;0.7189598650377983
30.446843;1.0443461058086467;0.750275045918882;0.7239970891684351;-0.0006623447262033499;-0.0007473930887921545;10.009703663029832;0.7518618851538238;0.013315899696803933;0.013368534254729815;0.7537336135173593;0.012780745816721804;0.716579992076074;-0.012889588900562325;0.7503385480787417;0.011962901134990989;1.0444907898994562;0.7190458816498638
30.458376;1.044308407127291;0.7502011306389208;0.7239812965976602;-0.0006367850535388402;-0.000724079134616664;10.00967818260001;0.7518310538510143;0.013317224062500068;0.013368832893772269;0.7536248514614958;0.01280544505960291;0.716551593508659;-0.012860616969202276;0.7503399404057248;0.011987682591893757;1.0445109851329932;0.7191250241364973
30.468757;1.0442701524667537;0.7501295401855408;0.7239639219657146;-0.0006163198919820476;-0.0007054729006516172;10.009628011688605;0.7518004729256982;0.013318545581840155;0.013369130429300767;0.7535183812175897;0.012826147581975573;0.7165233640862737;-0.012836646190362844;0.7503422019016578;0.012008377916235727;1.044528849950994;0.7192033368182785
30.479137;1.0442300396642976;0.7500593303744211;0.7239446176116183;-0.0005964362116278469;-0.0006872523431294183;10.00955473103961;0.7517699990529051;0.01331986458014527;0.013369428470765774;0.753413291984281;0.012844858040297133;0.7164943435860528;-0.012814676455504864;0.7503433942782975;0.012026992680874394;1.044545376106618;0.7192794933059072
30.489517;1.0441900674551727;0.7499930674518075;0.7239242316464609;-0.0005765691939185989;-0.0006688765891346575;10.00946046400666;0.7517395050516666;0.013321182041116531;0.013369728681140709;0.7533096594782815;0.012863581000572766;0.7164666043873315;-0.012793707639161841;0.7503455343075474;0.012045532688265019;1.0445605288736872;0.7193551701056426
30.499898;1.0441495580004827;0.7499296027817534;0.7239019996858134;-0.0005593992366529425;-0.0006529170246000328;10.009347230480273;0.751708900667769;0.013322499655569604;0.013370032045260587;0.7532075461825732;0.012880319803459502;0.7164372685045755;-0.012774739616657581;0.7503476080152501;0.012062003439131889;1.044575235450576;0.7194270635956312
