time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.510278;1.0441081562316175;0.7498673368664208;0.723876578391199;-0.0005426587251023209;-0.0006372079304960411;10.009216393574677;0.7516781464551069;0.0133238197161144;0.013370338916671302;0.7531069823859448;0.01289707572289789;0.7164084961517898;-0.012757772272426846;0.7503505847475141;0.012078409416050973;1.0445893638821795;0.7194969042219204
30.520658;1.0440652710574703;0.74980781712241;0.7238498209421452;-0.0005270894860615713;-0.0006224674703529325;10.00906880967093;0.7516472402833455;0.013325144594404537;0.013370649401847377;0.753007966961099;0.012911848809209828;0.7163804543375865;-0.012741805500498185;0.7503524378778221;0.012092753935989272;1.044601690983968;0.7195644972340304
30.531038;1.0440224773760542;0.7497512007365403;0.7238207489843642;-0.0005118516749877827;-0.0006079016914934958;10.008905396578688;0.7516161994052901;0.01332647599772799;0.01337096323381064;0.7529114835032312;0.01292663989549415;0.7163523009438844;-0.012726839205333471;0.7503541710221837;0.012107039548111782;1.0446118881905262;0.7196287355963641
30.541419;1.0439785839663442;0.749696637204145;0.7237893712060203;-0.0004974123204555776;-0.000593973554500103;10.00872738257576;0.7515850688430024;0.01332781480559597;0.013371279653757766;0.7528155105591614;0.01293945142772143;0.7163242113133398;-0.012712873299610496;0.7503568324406681;0.012120268488233476;1.0446205631122527;0.7196895433450426
30.551799;1.043934642767834;0.749644810283688;0.7237557502075498;-0.0004839857475228424;-0.0005809045954429494;10.008535989017544;0.7515539322681645;0.01332916197398376;0.013371597465761746;0.7527220332927573;0.012953287321627618;0.7162964093109747;-0.01269990769551639;0.7503584934090634;0.012132443420109131;1.0446273512150905;0.7197468566893501
30.572559;1.0438961533792674;0.7495941218429419;0.7237148223423916;-0.0004599241806380964;-0.000557553894381663;10.008332267984256;0.7515228985624677;0.013330519394955347;0.013371914717468542;0.7526280475515534;0.012977152854067519;0.7162651639082267;-0.01267794230343274;0.7503602023563652;0.012155569158894193;1.0446369817289949;0.7197964504950269
30.59332;1.0438567633462033;0.7495465037460024;0.7236731077376694;-0.00043733531125273513;-0.0005355329688480538;10.00811764291506;0.7514920817146452;0.01333188926759655;0.013372228597758657;0.7525365468624564;0.012998053412873514;0.7162357637772057;-0.012658977038312483;0.7503619582124923;0.012176653959725009;1.0446432755571098;0.7198435167302731
30.614081;1.043815505924389;0.7495006531139812;0.7236303430362004;-0.000418306422175175;-0.0005168527958763687;10.007894422664046;0.7514615876110518;0.013333272917775894;0.013372536450005142;0.7524465092701085;0.01301799187430807;0.7162084954805032;-0.01264301182136216;0.7503637411863734;0.012194708074093159;1.0446461120311183;0.719888084818718
30.634841;1.0437745858652232;0.7494569357742009;0.7235857228279554;-0.00039959554750233425;-0.0004984192109143883;10.007665505251786;0.7514314976015656;0.013334670594516745;0.013372836898845022;0.7523588939056937;0.013034966594266275;0.7161836320620121;-0.01263004657986566;0.7503655723244362;0.012211741111264803;1.0446454169075359;0.7199302363984676
30.655602;1.043731516493885;0.7494138915551135;0.7235399605148989;-0.0003841295103703979;-0.0004830471781815536;10.007433778724408;0.7514018583573593;0.013336081796898673;0.013373129636257471;0.7522716487940458;0.013050971786712374;0.7161604241497219;-0.012619081248664668;0.7503685170418724;0.012226761305050444;1.0446421798676313;0.719969063039164
30.676362;1.043688839860088;0.7493724378290592;0.7234925622582167;-0.00036897701475835533;-0.00046793946122848434;10.007202023701147;0.7513726878260445;0.013337505472255524;0.013373414755464488;0.752186729859249;0.01306600061388912;0.7161400821036606;-0.012611115766078358;0.7503716254133531;0.012239776326659057;1.044634456853818;0.7200057002305862
30.697123;1.0436453558068943;0.7493317937710893;0.7234439044666183;-0.0003556001184364409;-0.00045450565112843563;10.006973144969455;0.7513439905202787;0.013338940136276026;0.013373692882738313;0.7521031239022173;0.013079048739189669;0.7161227510096544;-0.012604150064021515;0.7503748999186773;0.012251793613273604;1.0446243416680896;0.7200402433469956
30.717883;1.0436021330950138;0.7492935133576983;0.723394988808739;-0.00034389890825702366;-0.0004426555968999157;10.006750150598844;0.751315785626197;0.013340383735345934;0.013373965347167751;0.7520208644480731;0.013091115051953022;0.7161075007724881;-0.012598184064505162;0.7503783320195117;0.01226382025781173;1.044610940654507;0.7200718381829547
30.759404;1.0435631740385516;0.7492538857991616;0.7233397306065488;-0.000321421269457582;-0.0004204652806566405;10.006535814229414;0.751288114274382;0.013341833389784081;0.013374233874373996;0.7519390270641236;0.013113199495002706;0.7160913421829656;-0.012591217686040813;0.7503809422768839;0.012283862748099185;1.0446003656033538;0.7200976085518244
30.800925;1.0435239281479451;0.7492151968222804;0.7232835970366355;-0.0003017107904523214;-0.000400901804274695;10.006332218030222;0.7512610020749291;0.013343285449626829;0.013374500228719435;0.7518597084739357;0.013132301210633536;0.7160772532566866;-0.012588250848847956;0.7503847798077717;0.01230192635163872;1.0445857400053846;0.7201208094512247
30.842447;1.0434842855768454;0.7491775891982558;0.7232268647961912;-0.0002864487166873106;-0.00038556958102261776;10.006140369436165;0.7512344478832086;0.013344736002449432;0.013374765626426687;0.7517820127231702;0.013148419032933545;0.7160672080294939;-0.01258728347019235;0.7503889146264179;0.01231801531984399;1.0445692088355667;0.7201435757306751
30.883968;1.0434443374589637;0.7491414515172047;0.7231698821183851;-0.0002710584926491956;-0.000370082666977304;10.005960167165627;0.7512084542456426;0.013346181609651666;0.013375030160391427;0.7517060412983693;0.013163552518773049;0.7160591997037647;-0.012589315453772135;0.7503934321669142;0.012331133855172026;1.0445489284195837;0.7201640879514459
30.925489;1.0434052168940697;0.7491062648909452;0.7231114385035556;-0.0002573447804433617;-0.00035616849287363906;10.005790815816232;0.751183028212354;0.013347619441432541;0.013375293215654867;0.7516328736661103;0.013176700969102775;0.7160552301477251;-0.01259334668930806;0.750399405280296;0.012343286500756128;1.0445270447246573;0.7201844671417119
30.96701;1.043366415385894;0.7490719568666999;0.723051934486455;-0.00024540225292159467;-0.00034391922010020703;10.005631433134685;0.7511581534027579;0.013349046812981318;0.013375554585521754;0.7515615638675196;0.013188861722741177;0.7160522814040191;-0.012597377070625821;0.7504048532104296;0.012354477717797095;1.044502696894879;0.7202017687794271
31.008531;1.0433290353418805;0.7490389815501628;0.7229912079375646;-0.0002344511553703643;-0.00033258923177229097;10.005481499653223;0.7511337706443201;0.013350461094487046;0.013375814811915894;0.7514911643232943;0.01320003062487064;0.7160523229820909;-0.012603406514183827;0.7504117145818074;0.012364711334480263;1.0444760392330967;0.7202180498838385
31.050052;1.0432935168979058;0.7490076398062724;0.7229293916417976;-0.00022380688190040508;-0.00032152228167006865;10.005340778199754;0.7511097697808028;0.01335185977919839;0.013376074433423358;0.7514237444017388;0.013211203711717624;0.7160543426962857;-0.012609434964165875;0.7504188533611226;0.012374990752733319;1.0444492553128502;0.7202322320370701
31.133094;1.0432632368500292;0.7489765611471059;0.7228629605757362;-0.00020375125759181852;-0.000301408998449877;10.00520850091522;0.7510859956359411;0.013353240117061196;0.013376333295177657;0.7513583916607274;0.013230377583718199;0.7160553433465962;-0.01262246239293321;0.7504250955029097;0.012393318752140453;1.0444245676862642;0.7202413486284811
31.216136;1.0432339435725542;0.7489470212310502;0.7227961445549438;-0.00018646299219378628;-0.0002839073500148562;10.005082624401608;0.7510622739325123;0.013354598744859805;0.013376590598590029;0.7512941964096905;0.013248548988234618;0.7160593041310596;-0.012636488797868535;0.7504322679277726;0.012410695940185344;1.044399255347481;0.7202491827576626
31.299178;1.04320587054664;0.7489184620236266;0.7227283173301177;-0.00016995038307270985;-0.00026710620116774026;10.0049602251362;0.751038444614384;0.013355931838514447;0.013376845155971841;0.7512332245559521;0.013264714497509492;0.7160651555083706;-0.01265051419231657;0.7504392221228982;0.012426120281798814;1.0443736726577082;0.7202546122573302
31.382221;1.0431804601869428;0.7488918369059067;0.7226594514036564;-0.00015374547907453877;-0.0002505539506858696;10.004838751229293;0.7510143851475503;0.013357235767951909;0.013377095198228663;0.751174513528124;0.013279869651663903;0.7160737887371013;-0.012664538600946513;0.7504458430098578;0.012441588830660313;1.0443462459456152;0.7202585555888074
31.465263;1.0431572318779994;0.7488667839107759;0.7225895527105024;-0.00013921893952381474;-0.00023555965698545734;10.004717020064016;0.7509900297020687;0.013358507637743874;0.013377338212754183;0.7511180925249513;0.013295008622792781;0.7160840823816335;-0.01267756205875525;0.7504520442049624;0.012455099118877835;1.044320432229766;0.7202599343731588
31.631347;1.0431422718562966;0.7488440271001977;0.7225151149266201;-0.00011172720719646838;-0.00020809831148105347;10.004595297505436;0.7509653845934325;0.013359745164676537;0.013377571609644017;0.7510639883971573;0.013322125153787232;0.7160909215202851;-0.012703584602072781;0.7504567572045193;0.012481648637156973;1.0443006699985358;0.720253958213774
31.797432;1.0431279682635268;0.7488215582686507;0.7224394292008475;-8.710290854518103e-05;-0.000183328058934661;10.004474627409248;0.7509405236148533;0.013360946319034102;0.013377793635406171;0.7510122157860372;0.013346213130029996;0.7161011876391099;-0.012726606259101146;0.750461932412584;0.012506234207947086;1.0442813667053832;0.7202473555214862
32.1296;1.0431254568569175;0.7488019344587877;0.722357309695041;-4.408695567242766e-05;-0.000140891335145262;10.004356040554137;0.7509155759288848;0.013362109224311811;0.013378003463061516;0.7509617673990927;0.013389266831712649;0.7161057313435703;-0.012766627054499704;0.7504665556868698;0.012547853023517372;1.0442728924600035;0.720231571429203
32.461769;1.0431207136226768;0.7487829119201973;0.7222763100667322;-1.0260807074382248e-05;-0.00010719789079979486;10.004240069963979;0.750890715712832;0.013363232114054099;0.01337820057967666;0.7509146030484081;0.013423281474424434;0.7161143772217231;-0.012798647019244573;0.7504706581659535;0.012581504110460613;1.0442635334606407;0.7202163109872914
33.126106;1.043126114162482;0.7487666637553315;0.7221900485663447;4.0090083848936275e-05;-5.763123318951856e-05;10.004126794441687;0.7508661349515102;0.013364313268037786;0.013378384570003291;0.7508696519975797;0.013471253733125927;0.7161189683834723;-0.012845666192360758;0.7504732949754136;0.01263018843922623;1.0442624545497985;0.7201941404843581
33.72401;1.043122858119006;0.7487522345716875;0.7221105574714093;6.551732195016522e-05;-3.1882173371559057e-05;10.004016128721311;0.7508420090642723;0.013365351189913787;0.013378555675818334;0.7508258315663185;0.013497182228687512;0.7161323987570533;-0.012869684615542736;0.750476504220602;0.012655908094485106;1.0442527247740987;0.7201774954665253
34.321914;1.043116329603841;0.7487401847118104;0.7220347062585748;7.830007582318586e-05;-1.8202212895975357e-05;10.00390780045925;0.7508184829028183;0.01336634508898921;0.013378715106494332;0.7507850470937038;0.013510066722313249;0.7161505985438159;-0.012881702324505676;0.7504792843472162;0.012667665473468592;1.0442383573456728;0.7201626587095701
34.919817;1.0431077145841015;0.7487304981596946;0.7219617378456319;8.189569265016208e-05;-1.3289551549733255e-05;10.00380135222233;0.7507956683814166;0.013367295301289925;0.013378864476766962;0.7507461810429424;0.013512906889494124;0.7161734967711081;-0.012884719343134867;0.7504816030002981;0.01267146237725738;1.0442223078908766;0.7201497785997779
35.517721;1.0430975577736907;0.7487226609064432;0.7218908945827511;7.839204186462578e-05;-1.5152158022242068e-05;10.003696465169664;0.7507736322552211;0.013368203120019202;0.01337900505626701;0.7507091136770988;0.01350970311586774;0.716199006987332;-0.012882735687406567;0.7504834298564624;0.012668299024739718;1.0442044715034502;0.7201370509063649
36.115625;1.0430885851747727;0.7487170588232277;0.7218208066320759;7.212250710265422e-05;-1.964650776183897e-05;10.003593082705901;0.7507523912982242;0.01336907013705954;0.013379137552853327;0.750673752433966;0.013502457508038038;0.7162260411513945;-0.0128757513739059;0.7504847658210342;0.012661173926685254;1.0441877176352339;0.7201236168120376
36.713528;1.0430800031009524;0.7487134137094962;0.7217519003292109;6.299115197247392e-05;-2.6868269604075936e-05;10.003491256640338;0.7507319330682236;0.013369897829953124;0.013379262357100323;0.7506400292917461;0.0134931731967972;0.7162545199543848;-0.012866766422391795;0.750485637735393;0.012652084741388014;1.0441709209192795;0.7201096692499731
37.311432;1.0430729823187572;0.7487102883555903;0.7216821393563105;5.286688757056605e-05;-3.5031607403740203e-05;10.003391049306043;0.7507122384957182;0.013370687577325594;0.01337937978642883;0.7506078845810262;0.013482853411491852;0.7162833705372015;-0.012857780853469985;0.7504860781815601;0.012642029033607984;1.0441559637817472;0.7200943758614289
37.909336;1.0430679946749997;0.748710302914195;0.7216138443108014;4.2750731575441416e-05;-4.3181296469512614e-05;10.003292518444473;0.7506932883823711;0.013371440722804195;0.01337949015337918;0.7505772610090817;0.013472501236942772;0.7163135239661251;-0.01284779468736566;0.7504861180193649;0.012632004476643623;1.0441427335070643;0.72007884381424
38.507239;1.0430643156506374;0.748711289286481;0.7215455657395552;3.295078210974746e-05;-5.1025244090322614e-05;10.00319571200316;0.7506750631972466;0.013372158578027971;0.013379593767701214;0.7505481031215983;0.013462119609640824;0.7163429149430368;-0.012838807943908263;0.7504857862011817;0.012622008837761607;1.044132122555907;0.7200612286791859
39.507239;1.043060521735223;0.7487140860663613;0.7214792057212909;1.929107162717193e-05;-6.256437519596575e-05;10.003100666846139;0.7506575430840913;0.013372842424966423;0.013379690934651243;0.7505203571031144;0.013448711335651639;0.7163744814803427;-0.01282582064239949;0.7504851097342079;0.012608039961785745;1.0441200286984504;0.7200445547018699
40.507239;1.043059715316062;0.7487180730002032;0.7214121507780523;8.503414799818218e-06;-7.135611414131231e-05;10.003007411487504;0.750640708021688;0.013373493517262733;0.01337978195283455;0.7504939709937924;0.01343727910329369;0.7164051644965369;-0.012815832801472386;0.7504841139473596;0.012598095770669806;1.0441103546507093;0.7200260560996133
41.507239;1.0430611375755794;0.7487226833787827;0.7213444866395173;1.4879645431308376e-06;-7.654095888463513e-05;10.002915969844532;0.7506245380208372;0.013374113079742041;0.013379867118585579;0.7504688948686934;0.013429825472564265;0.7164339075291839;-0.012808844439120587;0.7504828229213554;0.012590174264750476;1.044105007490397;0.7200048358766395
42.507239;1.0430649889907457;0.7487276714687778;0.7212759407698038;-3.3771536586169804e-06;-7.96740136368131e-05;10.00282636428902;0.7506090132504124;0.013374702306335026;0.013379946728977707;0.7504450809114888;0.013424352883724813;0.7164626568256292;-0.012804855572850238;0.7504812599738037;0.01258627352817597;1.0441008983108497;0.7199829912085204
43.507239;1.0430715274962135;0.7487348791803076;0.7212081944441892;-6.053892054891836e-06;-8.072099986408637e-05;10.002738617579324;0.7505941141040806;0.01337526235539425;0.013380021073586958;0.7504224833075502;0.013420863686275795;0.7164903615447791;-0.01280186621973706;0.7504794478091236;0.012583391737192811;1.0440999419970314;0.7199595792305892
44.507239;1.0430790570878812;0.7487426984860396;0.7211409642235209;-7.732288197049379e-06;-8.082335669955799e-05;10.002652753399039;0.7505798212229072;0.01337579434813311;0.013380090425249857;0.7504010578573278;0.01341936013775856;0.7165169737099933;-0.012800876396367553;0.7504774083043716;0.01258252715056967;1.0441000567222676;0.7199347057608831
45.507239;1.0430884469452417;0.7487514176268046;0.7210740135802126;-7.632438875569483e-06;-7.923629304435161e-05;10.002568795246885;0.7505661155616445;0.013376299377910994;0.01338015504104692;0.7503807615838703;0.013418844383091894;0.7165434480001633;-0.01279988611878745;0.7504751624585078;0.012581678097363325;1.0441021634623446;0.7199094183836932
46.507239;1.0430986621931033;0.7487609004283478;0.7210080032023595;-7.531073556190842e-06;-7.766272769647123e-05;10.002486764963077;0.7505529786834707;0.013376778524469479;0.013380215169416681;0.7503615523039614;0.013418318450055602;0.7165697416245592;-0.012799895402451524;0.7504727305951137;0.012581842989071907;1.0441051860666881;0.7198838140730726
47.507239;1.0431096245639668;0.7487710710443468;0.7209429881154408;-7.42851356532788e-06;-7.61046312436679e-05;10.00240668161243;0.7505403929860169;0.013377232860618617;0.013380271057926909;0.7503433881386568;0.013417784255890795;0.7165958143734054;-0.012799904262219636;0.7504701325802886;0.012582020338845461;1.044109051607024;0.719857950225307
48.507239;1.0431212587279972;0.7487818570418651;0.7208790188814713;-7.325066353396549e-06;-7.45638410430508e-05;10.002328560994714;0.7505283413829857;0.0133776634478931;0.01338032295991399;0.7503262274525269;0.01341724361769792;0.7166216287036137;-0.012800912712525115;0.7504673879894522;0.012582208765080158;1.04411369043658;0.719831915961781
49.507239;1.0431334926571934;0.7487928754875262;0.7208158408602864;-6.224891640337993e-06;-7.208832267251999e-05;10.00225241756638;0.7505168068204289;0.013378071326653246;0.013380371134836526;0.7503100292990625;0.013416698263482319;0.7166471496759793;-0.012800920767579603;0.7504645159816914;0.012583406983861173;1.0441190358910488;0.7198057429306433
50.507239;1.0431462578547834;0.7488046888671975;0.7207540968003382;-6.120525689641139e-06;-7.058714597498702e-05;10.00217826780043;0.7505057722752156;0.01337845750614125;0.01338041584093225;0.7502947537663893;0.013416149838950422;0.7166723447151965;-0.012800928441404898;0.7504615348243102;0.012583613800436579;1.044126024047414;0.7197795123731807
51.507239;1.043160442935297;0.7488176060123439;0.7206935233695558;-6.2319590314114115e-06;-6.931472105584725e-05;10.002106131232347;0.7504952211499312;0.013378822954990115;0.013380457328806132;0.7502803618632822;0.013416599904931206;0.7166971833586441;-0.012800935747785255;0.7504584616330409;0.012583828100683918;1.0441325938595114;0.7197532839600721
52.507239;1.0431740784474033;0.7488301984964262;0.7206341539449075;-6.127683609131331e-06;-6.785905596127498e-05;10.002036028689089;0.7504851375806739;0.013379168593385907;0.013380495839964314;0.7502668154383171;0.013416049920542853;0.7167216371969797;-0.012801942700291672;0.7504553124273737;0.012584048834461485;1.044139687270688;0.7197271313644795
53.507239;1.0431880594680534;0.7488430956482496;0.7205760184226253;-6.0237920279129455e-06;-6.642812472216355e-05;10.00196798012218;0.7504755065886818;0.013379495291027086;0.013380531604452324;0.7502540775127381;0.013415501231088664;0.7167456799006392;-0.012801949312307138;0.7504521019110348;0.012584274995140836;1.0441472490694568;0.7197010710540649
54.507239;1.043202330772407;0.7488562448149011;0.7205191436015905;-5.920498781389568e-06;-6.502312007538672e-05;10.00190200269118;0.7504663143107613;0.013379803871894943;0.013380564837255016;0.7502421125546314;0.013414955080914564;0.7167692870267892;-0.012801955596948958;0.750448843197422;0.012584505609986812;1.0441552269050483;0.7196751698755143
55.507239;1.0432168403383764;0.7488695963894901;0.7204635534424731;-5.8180136298714235e-06;-6.364513997398602e-05;10.001838109258317;0.7504575480829971;0.013380095123818669;0.013380595737914128;0.7502308863435607;0.013414412638777727;0.716792435736577;-0.012801961567018154;0.7504455481033006;0.012584739744223519;1.0441635712455597;0.7196494742428541
56.507239;1.0432315387372955;0.7488831042072882;0.7204092692935566;-5.716539141670581e-06;-6.229519655813908e-05;10.001776309074392;0.7504491960989266;0.013380369808345791;0.013380624493321249;0.7502203655597695;0.013413875017804383;0.7168151049447983;-0.01280196723509944;0.7504422276263267;0.012584976517941443;1.0441722349414053;0.7196240279476632
57.507239;1.0432463786440158;0.7488967254507596;0.7203563099187047;-5.616263877792815e-06;-6.097421945986934e-05;10.001716610536668;0.750441246953217;0.013380628664744263;0.01338065128014868;0.7502105172978905;0.013413343284432189;0.716837275721452;-0.012801972613601036;0.7504388921261852;0.012586215124068715;1.0441811730401227;0.7195988720072819
58.507239;1.0432613149122858;0.748910420080512;0.7203046915215636;-5.517354802602683e-06;-5.9683057595841024e-05;10.001659023612504;0.7504336893177637;0.013380872407079046;0.013380676262619254;0.7502013088951781;0.013412818449479606;0.7168589310973068;-0.01280197771459141;0.7504355514040155;0.012586454830528783;1.044190342797237;0.7195740445792015
59.507239;1.0432763048229303;0.7489241503136599;0.7202544281902111;-5.4199564716789706e-06;-5.84224819177754e-05;10.001603558792754;0.7504265116581689;0.013381101722040887;0.013380699587774476;0.7501927082938569;0.013412301446999871;0.7168800554506115;-0.012801982549644838;0.7504322149134524;0.012586694971978174;1.0441997032316692;0.7195495808777562
60.507239;1.0432913079391606;0.7489378803595848;0.720205532313741;-5.3241989706701285e-06;-5.7193185151094685e-05;10.001550221932476;0.7504197020854538;0.013381317271317118;0.013380721383143718;0.7501846844726537;0.013411793127719951;0.7169006344484643;-0.012801987129854043;0.7504288919480803;0.01258593493622822;1.0442092148902091;0.7195255131828282
61.507239;1.0433062857751443;0.7489515763734016;0.7201580143944176;-5.230205501787949e-06;-5.5995785329538096e-05;10.001499011590251;0.7504132485163078;0.0133815196895881;0.013380741756442733;0.7501772075209552;0.013411294268743611;0.7169206553054523;-0.01280199146594211;0.7504255914895402;0.012586174139420458;1.044218840226022;0.7195018710228966
62.507239;1.04332120172517;0.748965206453439;0.7201118825887713;-5.1380927714893006e-06;-5.4830828890485785e-05;10.001449922537134;0.7504071389291848;0.013381709579222276;0.013380760798333023;0.7501702485330546;0.01341080557191925;0.7169401066586013;-0.012801995568360923;0.7504223219525687;0.012586412004913025;1.0442285438413152;0.7194786814342243
63.507239;1.043336020987947;0.7489787407244937;0.7200671426259054;-5.047966226752181e-06;-5.3698783413727065e-05;10.001402948695182;0.7504013613220935;0.013381887513902789;0.013380778589148828;0.7501637795724263;0.013410327652891088;0.7169589785126406;-0.012801999447341037;0.7504190912245465;0.012586647970859408;1.0442382921960711;0.7194559691031303
64.507239;1.0433507101752268;0.7489921515779502;0.7200237982370378;-4.959914224545388e-06;-5.260003365448942e-05;10.001358082029265;0.7503959035407148;0.013382054047600586;0.013380795204826;0.7501577737145844;0.01340986103739722;0.7169772626225939;-0.01280200311289797;0.7504159068457417;0.012586881514008733;1.0442480531404865;0.7194337562714799
65.507239;1.04336523718934;0.7490054137208599;0.719981851530405;-4.87400610241363e-06;-5.153489040787685e-05;10.001315311768096;0.750390753459795;0.01338220972066431;0.013380810718855113;0.7501522051086522;0.013409406166717602;0.716994952726825;-0.01280200657478418;0.7504127761235827;0.012587112155482659;1.0442577960302148;0.7194120626198439
66.507239;1.0433795715580156;0.749018503881455;0.7199413029388068;-4.790295211523966e-06;-5.050360119032869e-05;10.001274624851368;0.7503858992779614;0.01338235506197897;0.013380825201408498;0.7501470490586782;0.013408963417439733;0.7170120442628489;-0.012802009842484465;0.7504097061897551;0.012587339454322886;1.0442674921589754;0.7193909053986484
67.507239;1.0433936844667153;0.749031400392823;0.7199021511460335;-4.708821644715596e-06;-4.950635544231104e-05;10.001236004380239;0.7503813293248981;0.013382490585518712;0.01338083871632909;0.7501422820343702;0.013408533123968669;0.7170285339441785;-0.012802012925301242;0.7504067039845163;0.012587563013233272;1.0442771144904053;0.7193702998054706
68.507239;1.043407548491389;0.7490440828044376;0.7198643932232738;-4.62961497213311e-06;-4.8543287295546205e-05;10.001199428152617;0.7503770316112639;0.013382616785902612;0.01338085131765118;0.7501378814281885;0.013408115587895245;0.7170444195921469;-0.012802015832420795;0.7504037761501487;0.012587782483643721;1.0442866371390458;0.7193502595206003
69.507239;1.0434211377723013;0.7490565317744039;0.7198280246617903;-4.552700032080245e-06;-4.7614483228379615e-05;10.001164871502537;0.7503729939225497;0.013382734137211636;0.013380863047746563;0.7501338252704672;0.013407711081072679;0.7170597001521918;-0.012802018572933054;0.7504009288318365;0.012587997556407337;1.044296035472032;0.7193307972952796
70.507239;1.0434344285360047;0.7490687292833067;0.7197930392393166;-4.47810229705284e-06;-4.671999640288129e-05;10.001132312258141;0.750369204423329;0.013382843091737179;0.013380873937944467;0.7501300923348383;0.013407319846402643;0.7170743757078892;-0.012802021155745417;0.7503981673668679;0.012588207953885535;1.0443052864574311;0.7193119252799349
71.507239;1.0434473993507425;0.7490806586045765;0.7197594291424052;-4.405849309341921e-06;-4.5859857646761345e-05;10.001101732500612;0.7503656519629315;0.013382944081909308;0.013380884013167964;0.7501266624718812;0.013406942099615895;0.7170884474863467;-0.01280202358935998;0.7503954960068075;0.012588413429440263;1.0443143687668754;0.7192936547643989
72.507239;1.0434600310865527;0.7490923039220478;0.719727185432792;-4.3359676943617445e-06;-4.503407112994965e-05;10.001073115142821;0.7503623258554054;0.013383037528972701;0.01338089329871611;0.7501235165825837;0.013406578032081807;0.7171019179437329;-0.012802025881713624;0.7503929179858456;0.01258861376806558;1.0443232627362382;0.7192759956429605
73.507239;1.043472307050556;0.7491036502107752;0.7196962983202027;-4.268479025750224e-06;-4.4242597597175894e-05;10.001046438943725;0.7503592156237707;0.013383123849059899;0.01338090182525034;0.7501206363063201;0.013406227807088814;0.7171147908956861;-0.012802028040187808;0.7503904359511303;0.012588808787603411;1.0443319503719142;0.7192589561260093
74.507239;1.0434842132521467;0.7491146834533218;0.7196667570099888;-4.203399507244218e-06;-4.3485343270167216e-05;10.001021676538967;0.7503563110766048;0.013383203451933678;0.013380909629546309;0.7501180040705273;0.013405891555393824;0.7171270714690653;-0.012802030071660859;0.750388052268672;0.012588998336266267;1.044340415456277;0.7192425426360597
75.507239;1.0434957381592718;0.7491253908101383;0.719638549500519;-4.140740366799755e-06;-4.2762161151159435e-05;10.000998794455079;0.7503536024919943;0.013383276737717324;0.013380916750132105;0.7501156034011811;0.01340556937350606;0.7171387658920135;-0.012802031982519179;0.7503857688893193;0.012589182283541195;1.0443486436666582;0.719226759872815
76.507239;1.0435068719979568;0.7491357606862086;0.7196116625994924;-4.080504041402887e-06;-4.2072853460786736e-05;10.000977751974206;0.7503510806059477;0.013383344093513683;0.013380923223548306;0.7501134189498474;0.013405261327005652;0.717149881396889;-0.012802033778656987;0.7503835871561672;0.012589360508076996;1.0443566224340453;0.7192116112641562
77.507239;1.0435176061060627;0.7491457827509922;0.7195860820620056;-4.022681303077009e-06;-4.141717282330122e-05;10.000958500554095;0.7503487366209769;0.013383405890938756;0.013380929085695943;0.7501114363230611;0.013404967464945006;0.7171604262297213;-0.012802035465474348;0.750381507877316;0.012589532887086781;1.0443643402878817;0.7191970995656133
78.507239;1.04352793239498;0.7491554478895884;0.719561792709266;-3.9672549278887804e-06;-4.0794826942577094e-05;10.00094098642237;0.7503465622876816;0.013383462483228623;0.013380934373103332;0.7501096419308031;0.013404687827864156;0.7171704096371059;-0.01280203704791051;0.750379531321555;0.012589699292847074;1.0443717859444601;0.7191832270045229
79.507239;1.04353784314064;0.7491647480709457;0.7195387783918771;-3.914206344621803e-06;-4.0205477998129256e-05;10.000925154269073;0.7503445496933202;0.013383514201013965;0.013380939121305767;0.7501080228634116;0.013404422435802584;0.7171798416947832;-0.012802038530525644;0.7503776570642071;0.0125898595932544;1.0443789478488654;0.7191699947468855
80.507239;1.043547331433428;0.7491736762443436;0.7195170216614692;-3.86352011772195e-06;-3.964873040932307e-05;10.000910949426036;0.7503426908179814;0.013383561351585653;0.013380943361893374;0.7501065668414667;0.01340417127414645;0.7171887327780156;-0.012802039917521593;0.7503758842243821;0.012590013645708562;1.0443858146169198;0.7191574023126831
81.507239;1.0435563919436373;0.7491822262747263;0.7194965033500165;-3.815184783478564e-06;-3.912411612008308e-05;10.0008983171877;0.7503409773361785;0.013383604221798991;0.013380947118133259;0.7501052621681409;0.013403934290830427;0.7171970930299457;-0.012802041212739998;0.7503742120640817;0.012590161291652434;1.0443923759801688;0.7191454474534127
82.507239;1.0435650215165257;0.7491903927610807;0.719477202458185;-3.769191229195327e-06;-3.863109101925343e-05;10.00088719900851;0.750339400789143;0.013383643081767137;0.013380950404088893;0.750104097663721;0.0134037113948298;0.7172049323830829;-0.012802042419825781;0.750372640401052;0.012590302371473315;1.0443986233023541;0.7191341262190533
83.507239;1.0435732193156735;0.7491981709503622;0.7194590963046366;-3.725530842046028e-06;-3.8169044652403465e-05;10.000877529663862;0.7503379528019439;0.0133836781892195;0.01338095323117528;0.7501030627511497;0.013403502453059903;0.7172122609584756;-0.01280204354244948;0.7503711696424433;0.012590436754713576;1.0444045493177145;0.7191234330563464
84.507239;1.0435809863239285;0.7492055569466268;0.719442160634739;-3.6841928492790487e-06;-3.773730687481482e-05;10.0008692387052;0.7503366251321961;0.013383709793672682;0.013380955614081378;0.7501021476410812;0.013403307301969154;0.7172190894236152;-0.012802044584299154;0.7503698004477116;0.012590564357018016;1.044410147715163;0.7191133609553196
85.507239;1.0435883245350681;0.7492125478528214;0.7194263696233082;-3.6451593014724287e-06;-3.73351528406518e-05;10.000862252837122;0.7503354097217977;0.013383738138644739;0.013380957571006458;0.7501013433818282;0.013403125763563131;0.7172254291444756;-0.012802045548911711;0.7503685331959532;0.012590685131534596;1.0444154134237438;0.7191039015420876
86.507239;1.043595236317262;0.7492191415873349;0.7194116957333547;-3.608400378979764e-06;-3.6961817182039505e-05;10.000856495383209;0.7503342989150834;0.013383763460968806;0.013380959123654291;0.7501006417666912;0.01340295764049404;0.7172312921861078;-0.012802046439641994;0.7503673675704987;0.012590799057118978;1.0444203436489028;0.7190950452030312
87.507239;1.04360172409747;0.7492253367220257;0.719398109571772;-3.5738749749795892e-06;-3.6616498203499976e-05;10.000851884607828;0.750333285636715;0.013383785988373847;0.013380960298467241;0.7501000350516931;0.013402802706564671;0.7172366914126764;-0.012802047259809962;0.7503663023796328;0.012590906140865686;1.0444249387917472;0.7190867813761685
88.507239;1.0436077904866605;0.7492311327904103;0.719385580013362;-3.5415365771608858e-06;-3.629834637873803e-05;10.00084833441922;0.7503323633856037;0.01338380593639477;0.013380961126256242;0.750099515443739;0.013402660703631834;0.7172416405553017;-0.012802048012810721;0.7503653355822545;0.01259100642091289;1.0444292024927642;0.7190790989067057
89.507239;1.043613438646342;0.749236530869972;0.7193740744809649;-3.511337789599468e-06;-3.600646266584845e-05;10.000845757473718;0.7503315261832201;0.013383823505861115;0.013380961639977935;0.7500990747128523;0.013402531326376291;0.7172461540776951;-0.012802048702061832;0.7503644644019541;0.012591099962340174;1.0444331406583387;0.7190719860429322
90.507239;1.0436186724315986;0.7492415338504298;0.719363559008925;-3.4832294196016543e-06;-3.573991384160028e-05;10.000844067167975;0.7503307684170335;0.013383838884310578;0.013380961873398187;0.7500987041966753;0.013402414208808262;0.7172502472312289;-0.012802049330921996;0.7503636854056391;0.012591186855942947;1.044436760262081;0.7190654300478475
91.507239;1.0436234964838722;0.7492461462700121;0.7193539979881677;-3.4571597222320908e-06;-3.549774465251362e-05;10.000843175813715;0.7503300847036184;0.013383852248861313;0.0133809618619473;0.7500983952697936;0.013402308930965216;0.7172539362809549;-0.012802049902751985;0.7503629945625655;0.012591267217542767;1.044440069076732;0.7190594171166115
92.507239;1.043627916510158;0.7492503741115211;0.7193453541346477;-3.4330780583967935e-06;-3.527898017309206e-05;10.000842991681553;0.7503294701147672;0.013383863766510786;0.01338096163974967;0.7500981401297201;0.01340221502655067;0.7172572385519851;-0.012802050421021775;0.7503623873225213;0.012591341183138224;1.044443076021236;0.7190539326658271
93.507239;1.0436319394583589;0.749254224803008;0.719337589013146;-3.410937242841668e-06;-3.5082629898601236e-05;10.000843418358484;0.7503289203683099;0.013383873595525009;0.013380961232960264;0.7500979321610601;0.013402131981584235;0.7172601724264825;-0.012802050889225843;0.7503618585979956;0.012591408901623373;1.0444457910906524;0.7190489613276947
94.507239;1.0436355737488967;0.7492577071571813;0.7193306634843868;-3.390692730923439e-06;-3.49076871396888e-05;10.000844355728347;0.7503284316147428;0.013383881888805573;0.01338096066248618;0.7500977656599732;0.01340205923403592;0.7172627572938218;-0.012802051310685807;0.7503614026507329;0.012591470523713899;1.0444482249823837;0.7190444867076712
95.507239;1.0436388296964842;0.7492608311575767;0.7193245376059054;-3.3723032537172736e-06;-3.475311656145736e-05;10.000845702701122;0.7503280003038075;0.013383888797576161;0.013380959954911455;0.7500976356521096;0.013401996179697387;0.7172650133205195;-0.01280205168847271;0.7503610131874757;0.012591526193050337;1.0444503888960643;0.7190404913671272
96.507239;1.043641719568142;0.749263607956596;0.7193191702681745;-3.355731477981699e-06;-3.46178465828764e-05;10.00084736127081;0.750327623312988;0.01338389447423842;0.013380959146117423;0.7500975378095618;0.013401942184031592;0.7172669613191924;-0.012802052025362292;0.750360683709965;0.012591576049476316;1.0444522944730719;0.7190369568789214
97.507239;1.0436442572344167;0.7492660500502044;0.7193145188513155;-3.3409410519574013e-06;-3.4500771245342355e-05;10.000849238740834;0.7503272978307063;0.013383899069684116;0.013380958276815322;0.7500974679304578;0.0134018965900663;0.7172686228761498;-0.012802052323711293;0.7503604077779499;0.012591620244229508;1.0444539538110464;0.7190338636915374
98.507239;1.043646457981523;0.7492681712803436;0.719310538970448;-3.327891280451357e-06;-3.440074770574137e-05;10.000851246933596;0.7503270208415007;0.013383902726660336;0.013380957386786662;0.7500974214156872;0.01340185871516684;0.7172700203843884;-0.012802052585432246;0.7503601791523844;0.012591658954751905;1.0444553796493348;0.7190311908009067
99.507239;1.0436483384732096;0.7492699867105032;0.7193071844208798;-3.3165350838282612e-06;-3.4316587582114605e-05;10.000853298788282;0.7503267887753035;0.013383905576207953;0.013380956510004094;0.7500973934020183;0.01340182784009921;0.7172711767986599;-0.012802052812169028;0.7503599921275815;0.012591692384917698;1.044456585830596;0.7190289153956796
100.0;1.0436499165006805;0.7492715126784191;0.7193044073247825;-3.3068221438694812e-06;-3.4247048151697e-05;10.00085530559727;0.7503265976370872;0.013383907739054216;0.013380955673342269;0.750097379349794;0.013401803201551231;0.71727211544733;-0.012802053005463505;0.7503598419780951;0.012591720755809456;1.0444575877970772;0.7190270127476909
