time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0443716039098099;0.7499124506158267;0.7179393165436817;1.9925993283669524e-05;5.010791258064324e-05;10.001918444779289;0.7504445908689892;0.013383703873701289;0.013381306463428293;0.7505015191459103;0.013380820640505865;0.7179633153928353;-0.01280208252712432;0.7501949893269062;0.012614165069184259;1.0453922177201767;0.7179743403123248
0.0;1.044375734732661;0.7499124370899528;0.7179392099800194;2.0944843742914286e-05;4.866341355962763e-05;10.002018768441816;0.7504440533482126;0.01338388230379159;0.013381494841462194;0.7505102394788828;0.01338198058156083;0.7179631150596666;-0.012802083826536265;0.7501918700717035;0.0126135748496925;1.0454000805613815;0.7179712750534297
0.1;1.0443798669762987;0.7499123760529627;0.7179390718082947;2.1987280239264138e-05;4.721239897031037e-05;10.002121615328758;0.7504435741089377;0.013384065604602107;0.013381685652332328;0.7505191055084934;0.01338315898010845;0.7179630005910821;-0.012802085180340433;0.7501887685484435;0.012612976942128377;1.045408325470087;0.7179681593323451
0.2;1.044383996304595;0.7499122649465656;0.7179389011805036;2.305334549193674e-05;4.5756279331925456e-05;10.00222699774639;0.7504431575659891;0.013384253830050043;0.0133818788073167;0.7505281146912901;0.013384355718483058;0.7179629752980224;-0.012802086590484757;0.7501856884327787;0.012612371401152733;1.0454169637191857;0.7179649952327499
0.4;1.0443881185235266;0.7499121013485455;0.717938697515186;2.41430646115394e-05;4.429640543873128e-05;10.002334926479076;0.7504428080720298;0.013384447031073669;0.013382074215905487;0.750537264245735;0.01338557066866948;0.7179630426672022;-0.012802088058832293;0.7501826333825617;0.012611758273232384;1.0454260064378291;0.7179617851129414
0.8;1.0443922296506156;0.749911882996474;0.7179384605198517;2.5256445177474244e-05;4.2834041467219154e-05;10.002445410721625;0.7504425298790739;0.013384645255925079;0.013382271785867596;0.7505465510709636;0.013386803700203044;0.7179632064950446;-0.012802089587138169;0.7501796070279255;0.012611137579177574;1.0454354646951305;0.7179585314753584
1.6;1.04439632598745;0.7499116078523186;0.7179381901973333;2.6393478443407044e-05;4.137035060793692e-05;10.002558457825087;0.7504423270998601;0.013384848550423352;0.013382471423009976;0.7505559716982544;0.013388054696647307;0.7179634709367503;-0.012802091177063981;0.750176612991205;0.01261050930331601;1.0454453495793765;0.7179552368999703
2.6;1.0444004041240147;0.7499112741000413;0.7179378868198519;2.7554140265389006e-05;3.9906406686344595e-05;10.002674073110416;0.7504422037057595;0.01338505695735232;0.01338267303044621;0.750565522283682;0.013389323555928678;0.7179638404149872;-0.012802092830209564;0.7501736549069331;0.012609873394186465;1.0454556721700472;0.7179519040913058
3.6;1.0444044608591445;0.7499108800554086;0.717937550891958;2.8738381951933428e-05;3.844320562296294e-05;10.002792260205663;0.7504421635378351;0.013385270515494128;0.01338287650777295;0.750575198610329;0.01339061017852195;0.7179643195378602;-0.012802094548128763;0.7501707363970304;0.012609229766697707;1.045466443420704;0.7179485359367163
4.6;1.0444084931210338;0.7499104241266599;0.7179371831488582;2.9946113620183616e-05;3.698166279882113e-05;10.002913021665115;0.7504422103179982;0.013385489259124266;0.013383081751091805;0.7505849960916086;0.013391914463464619;0.7179649130687195;-0.012802096332317107;0.7501678610078629;0.012608578301921396;1.0454776740316065;0.7179451355303005
5.6;1.0444124979798999;0.7499099048737577;0.7179367846008554;3.1177195426659884e-05;3.552261777290691e-05;10.003036358464046;0.7504423476934662;0.013385713217307636;0.01338328865354155;0.7505949097741725;0.013393236316954564;0.717965625867017;-0.012802098184190635;0.7501650321595359;0.012607918842742805;1.0454893743666394;0.7179417061953749
6.6;1.0444164726913876;0.7499093210735284;0.7179363565892511;3.2431441205962785e-05;3.406685516420538e-05;10.003162268327886;0.7504425792933734;0.013385942412412621;0.01338349710423233;0.7506049343490286;0.013394575656210902;0.7179664628806635;-0.012802100105068714;0.7501622531592979;0.012607251187695895;1.0455015544826143;0.717938251478156
7.6;1.0444204146415452;0.7499086717214504;0.7179359008113715;3.370862479361448e-05;3.261512357324561e-05;10.003290744530535;0.7504429087198206;0.013386176858899776;0.013383706985200621;0.7506150641380296;0.013395932396819145;0.7179674292574957;-0.012802102096155897;0.7501595272591913;0.012606575092483356;1.04551422424831;0.71793477512798
8.6;1.0444243212003024;0.7499079559838024;0.7179354193130725;3.500848185258363e-05;3.116813321125866e-05;10.003421775839808;0.7504433394703696;0.013386416563212123;0.013383918168959641;0.7506252930296252;0.013397306439100056;0.7179685304649526;-0.012802104158528256;0.7501568576988182;0.012605890274388264;1.0455273934243061;0.7179312811314197
9.6;1.0444281896048717;0.7499071731519314;0.7179349144797692;3.633070906578762e-05;2.9726534250672662e-05;10.003555346756103;0.7504438748869826;0.013386661523748926;0.013384130518269805;0.7506356144232531;0.01339869766744424;0.717969772326421;-0.012802106293132998;0.7501542477284714;0.012605196416128249;1.0455410717114717;0.7179277737488651
10.6;1.0444320169467234;0.7499063225923502;0.717934389036028;3.7674968084543456e-05;2.829090552012478e-05;10.003691437221335;0.7504445181888114;0.013386911730221983;0.013384343886930002;0.7506460212289175;0.013400105951204713;0.7179711609864525;-0.012802108500804661;0.7501517006254818;0.012604493181474968;1.0455552688111804;0.717924257478962
11.6;1.0444358002217011;0.7499054036575252;0.717933846040263;3.9040893872724475e-05;2.6861763428651434e-05;10.003830022307321;0.7504452725471941;0.013387167163715635;0.013384558120308072;0.7506565058911074;0.013401531137584346;0.7179727028825592;-0.012802110782280494;0.7501492197242452;0.012603780235014107;1.045569994402281;0.71792073700016
12.6;1.0444395363403134;0.7499044156253502;0.7179332888679564;4.042809763009172e-05;2.5439568334229015e-05;10.003971072702292;0.7504461411115265;0.01338742779839938;0.013384773055255901;0.7506670603803481;0.01340297304707349;0.7179744047883092;-0.01280211313819104;0.7501468084555045;0.012603057250596322;1.0455852580257932;0.7179172171898008
13.6;1.044443222046179;0.749903357750966;0.7179327211930167;4.183616225802613e-05;2.4024722903063175e-05;10.00411455560902;0.7504471269783439;0.013387693602923441;0.013384988519249122;0.750677676136612;0.01340443147258895;0.717976273885348;-0.012802115569043166;0.7501444703378437;0.012602323909645278;1.0456010689433761;0.7179137032258741
14.6;1.0444468538425806;0.749902229362525;0.7179321469870145;4.326463501925675e-05;2.2617561362743898e-05;10.00426043519189;0.7504482331886759;0.013387964538953074;0.013385204329243186;0.7506883440183317;0.013405906168363582;0.7179783177675997;-0.012802118075220553;0.7501422089368815;0.012601579890339653;1.0456174360036323;0.7179102006754289
15.6;1.0444504280511668;0.7499010298800985;0.7179315705279569;4.471302136875649e-05;2.12183288643099e-05;10.004408672317169;0.7504494627525462;0.013388240557848336;0.013385420290610722;0.7506990542907224;0.01340739683645588;0.7179805443501718;-0.012802120656983485;0.75014002782685;0.012600824855250043;1.0456343676507411;0.7179067155274491
16.6;1.0444539409297786;0.7498997587567775;0.7179309963976943;4.6180783124959305e-05;1.9827169239141854e-05;10.004559223525156;0.7504508186727653;0.013388521598032608;0.01338563619621791;0.7507097966259315;0.013408903126348537;0.7179829617780719;-0.012802123314450868;0.750137930542268;0.012600058446160724;1.04565187205314;0.7179032542038131
17.6;1.0444573886733373;0.7498984154368988;0.7179304294932353;4.766733505016331e-05;1.8444133365212366e-05;10.00471203967268;0.7504523039879425;0.013388807583503977;0.013385851826209196;0.7507205600857884;0.013410424640864445;0.7179855784314713;-0.012802126047584992;0.7501359205960814;0.012599280285874825;1.0456699570805006;0.7178998235436279
18.6;1.0444607672726323;0.7498969993906295;0.7179298750463721;4.9172031199824106e-05;1.706920256435868e-05;10.004867065582403;0.7504539218014102;0.013389098423440342;0.013386066947768296;0.7507313330857707;0.013411960942621887;0.7179884029837247;-0.012802128856193383;0.7501340016134632;0.01259848998542688;1.0456886301339632;0.7178964307558352
19.6;1.044464072389326;0.7498955101272393;0.7179293385818445;5.069415033539109e-05;1.570230690518467e-05;10.005024240418386;0.7504556752816912;0.013389394012699885;0.013386281313485895;0.7507421033768831;0.013413511558459046;0.7179914444035714;-0.012802131739941684;0.7501321774544623;0.012597687148785227;1.0457078980558128;0.7178930833883501
20.6;1.044467299388777;0.7498939471077058;0.7179288258345436;5.2232891745042416e-05;1.434334061323421e-05;10.005183497129975;0.750457567659218;0.013389694231150568;0.0133864946598992;0.7507528580214579;0.013415075976419279;0.7179947118847195;-0.01280213469837265;0.7501304522074946;0.012596871375656765;1.0457277671277743;0.7178897893310737
21.6;1.0444704434700365;0.7498923097361375;0.7179283427276963;5.37873729846729e-05;1.2992182800746083e-05;10.00534476159187;0.7504596021794224;0.01338999894122457;0.01338670670758093;0.7507635832873109;0.013416653640862386;0.7179982147956376;-0.012802137730918263;0.750128830115096;0.012596042267930577;1.0457482430740375;0.7178865568352331
22.6;1.044473499748698;0.7498905975293184;0.7179278954537722;5.535662407413326e-05;1.1648706776108948e-05;10.005507952552032;0.7504617819993027;0.013390307986350896;0.013386917160504955;0.7507742645170651;0.01341824394388793;0.7180019627009278;-0.012802140836896058;0.7501273155621424;0.012595199434369389;1.0457693310347695;0.71788339455174
23.6;1.044476463284794;0.7498888102441561;0.7179274906210741;5.6939581542702684e-05;1.0312791459690213e-05;10.005672981309015;0.750464110140028;0.013390621191057384;0.013387125703846788;0.7507848860620073;0.01341984621167382;0.7180059654022956;-0.01280214401549653;0.7501259131318202;0.012594342497874717;1.0457910354988207;0.7178803115919953
24.6;1.0444793290963004;0.749886947848125;0.717927135356008;5.853508018023248e-05;8.984338420597815e-06;10.005839750607532;0.7504665895605949;0.013390938361086983;0.0133873320027134;0.7507954312200374;0.01342145969903126;0.7180102329640686;-0.012802147265760497;0.7501246276523871;0.01259347110991225;1.0458133602999848;0.7178773175827871
25.6;1.0444820921291103;0.7498850104798441;0.7179268372909064;6.014184689145849e-05;7.663267114582643e-06;10.006008153609306;0.7504692232347192;0.013391259282820677;0.013387535702618785;0.7508058821421422;0.013423083586035415;0.7180147757304756;-0.01280215058655083;0.7501234642032977;0.012592584960110583;1.0458363087547868;0.7178744226871634
26.6;1.0444847471816068;0.749882998484366;0.7179266045136016;6.175850136675706e-05;6.349508840645759e-06;10.006178073089009;0.7504720141383916;0.01339158372174362;0.01338773642999136;0.7508162197986288;0.013424716964408851;0.7180196043330194;-0.012802153976538834;0.7501224280846523;0.012591683775277737;1.0458598837743098;0.7178716376134987
27.6;1.0444872888180101;0.7498809124553222;0.717926445541566;6.338355729551648e-05;5.043022863567647e-06;10.006349380934333;0.7504749652197513;0.013391911420266644;0.01338793379145241;0.7508264239901999;0.013426358825910072;0.7180247297067968;-0.012802157434199449;0.7501215247606657;0.012590767311684408;1.0458840877859503;0.7178689736227699
28.6;1.0444897112939822;0.7498787532053269;0.7179263692866446;6.50154218323363e-05;3.743814719516389e-06;10.006521938467749;0.7504780793838707;0.013392242096011935;0.013388127371993876;0.7508364732918894;0.01342800806233462;0.7180301631380283;-0.012802160957798708;0.750120759826715;0.012589835342265916;1.045908922562999;0.7178664425055575
29.6;1.0444920085208838;0.7498765216938574;0.7179263850244602;6.665238992012963e-05;2.4519377119035477e-06;10.006695596828658;0.7504813594707053;0.013392575440994349;0.013388316733132337;0.7508463449423187;0.01342966346708105;0.7180359162853984;-0.012802164545392116;0.7501201390588254;0.01258888764706684;1.0459343891037989;0.7178640565492836
29.999994;1.0444941740655758;0.749874219021228;0.717926502422474;6.829262820210914e-05;1.16747058427088e-06;10.00687019621526;0.7504848083011163;0.013392911121619873;0.013388501411655976;0.7508560147562597;0.0134313237294533;0.7180420011414524;-0.012802168194836185;0.7501196684865261;0.012587924018285108;1.0459604875799848;0.7178618285316174
29.999994;0.2156373622094026;0.15468088065048294;0.7179267315912714;6.988273961403279e-05;-1.7223682673556865e-06;10.00704556465668;0.7504884287771099;0.013393248779003233;0.013388680918200226;0.1556744570617645;0.013432987421659333;0.7180484300170364;-0.012802171903777939;0.15492835438320257;0.012586944272567874;0.2177642173523821;0.7178597717500853
29.999994;0.21563924390121555;0.15467850452375365;0.7179273837434162;7.131781976980618e-05;-3.945567071997458e-06;10.007221517265679;0.7504922238712614;0.013393588028820649;0.013388854735553025;0.15568364463442166;0.01343465298475614;0.7180552155690872;-0.012802175669630433;0.15492820322206705;0.012585948254479586;0.21779157698725105;0.7178579001344897
29.999994;0.21564097294865683;0.154676061698093;0.7179281693585924;7.274978431284558e-05;-6.161164435046211e-06;10.007397855486104;0.7504961965016654;0.013393928460949988;0.013389022317457599;0.15569254866473523;0.013435318727835155;0.7180623707980305;-0.01280217948957192;0.15492822169443768;0.012584935830950184;0.21781956416663378;0.7178562284255329
29.999994;0.2156425418904845;0.15467341325290562;0.717928446977217;7.390577354020237e-05;-9.623411210233534e-06;10.007574365973241;0.7505003494639008;0.013394269639398836;0.013389183087492287;0.15570113878124733;0.013436982838420217;0.7180699090069895;-0.012802183360549705;0.15492841675722552;0.01258390688610539;0.2178481755775239;0.7178547722674977
29.999995;0.2156429892490045;0.15467014681731933;0.7179294832428831;7.485825367842348e-05;-1.398397151037187e-05;10.007750819771884;0.7505046854639809;0.013394611101743061;0.013389336437465794;0.1557093830784295;0.013437643387787314;0.7180778437811706;-0.01280218727925209;0.1549277956673068;0.012581861321375155;0.21787640689899881;0.7178535481509227
29.999996;0.2156432607609701;0.1546667327391366;0.717930285380476;7.464211074998223e-05;-2.3706472305147527e-05;10.007926972241915;0.750509207180161;0.01339495235750077;0.013389481726145736;0.15571624812884902;0.013437298336638157;0.71808618901187;-0.012802191242072339;0.15492836600854198;0.012578799057317654;0.21790525277829648;0.71785257331035
29.999998;0.2156433481791057;0.1546633679107568;0.7179317686795924;7.263754278497013e-05;-4.1651998245709514e-05;10.00810256280305;0.7505139173109077;0.013395292886357376;0.0133896182794;0.15572269897371832;0.013435945542084353;0.7180949589213068;-0.012802195245089102;0.1549281356721718;0.012573720030109831;0.21793370670314596;0.7178518656584794
30.000001;0.2156400821534862;0.15465754446271474;0.7179328393976215;6.669481448679899e-05;-7.777939257932639e-05;10.008277311252716;0.7505188189183546;0.013395632133327852;0.013389745410164371;0.15572669848779697;0.013429582707016248;0.7181041672732112;-0.012802199283988583;0.15492611344865562;0.012565624185815595;0.21796076106164772;0.717851442498826
30.000008;0.21563471284106345;0.15465037472923948;0.7179345161898842;5.37319629142825e-05;-0.0001463753201947518;10.008450912281528;0.7505239150770159;0.013395969509498437;0.013389862491091083;0.15572920664512882;0.013416207359320878;0.7181138239170097;-0.012802203353709575;0.1549233095498106;0.01254951142174351;0.21798440556262286;0.7178513157654894
30.000023;0.2156218699529026;0.15463799622171062;0.7179368658609074;2.555087302080344e-05;-0.0002854746854780716;10.008623053003825;0.7505292056141281;0.013396304435532538;0.013389969038675972;0.15572618336294614;0.013388816934474412;0.7181249297057586;-0.012803207448404762;0.1549157325903132;0.012518381774134198;0.21799962372196985;0.7178525056348899
30.000051;0.2155967846987333;0.15461761742713512;0.7179429656988681;-3.101957501479863e-05;-0.0005562217546805044;10.008793461453525;0.750534685799481;0.013396636417229858;0.013390064720245128;0.15571359485962233;0.013332408407014272;0.7181394749874155;-0.012809211563035171;0.15489938512963264;0.012460236471237502;0.21800039157552437;0.7178570813759781
30.000108;0.21554740739060727;0.15458190144184608;0.7179590446443934;-0.00014187389111405238;-0.0010789285348881041;10.008961903429046;0.7505403531805945;0.013396965050196196;0.013390149304473924;0.1556864162587176;0.013221977403472675;0.7181644434065845;-0.012829215695675609;0.15486826382520816;0.012347078925733765;0.21797067451287913;0.7178722052110331
30.000223;0.21545340230224405;0.15452311175202915;0.7180170683168454;-0.0003505729907800189;-0.002056355109219683;10.009128107562066;0.7505462154325756;0.01339728990092835;0.013390222627946136;0.1556346275652357;0.013015518014526373;0.7182308173366581;-0.012911219848285927;0.15481536233451573;0.012136913950648864;0.21788642123676924;0.717929738907482
30.000451;0.21528735674483093;0.15444863102771908;0.7182429461511637;-0.0007166432508458644;-0.003766714292675001;10.009291756183245;0.7505522930172487;0.013397610358972478;0.013390284568441865;0.1555672107396851;0.012658023916009776;0.7184665813748976;-0.013232224025679879;0.15474667212432586;0.011776746206012606;0.21771156623920257;0.7181609167664117
30.000616;0.21518438427720113;0.15442646482913153;0.7185019723389308;-0.0009365565314563432;-0.004798560942992119;10.009452522672401;0.7505586201772179;0.01339792557368765;0.01339033498367864;0.15555115487673182;0.012447489934575038;0.7187327223200032;-0.013592228233329078;0.1547301795252514;0.011563579899925708;0.21761803939631058;0.7184232516413944
30.000616;0.21518357885495265;0.1544228314144804;0.718506252309593;-0.0009351904576681791;-0.0047998628560508225;10.00961005032261;0.7505652417215527;0.013398234485299629;0.013390373636484997;0.15555346405159137;0.012448912662687498;0.7187452268277481;-0.013592232474901076;0.1547328608569869;0.01156241907485332;0.21765277499734678;0.7184251775701177
30.000617;0.21518255151612672;0.15441896367178032;0.7185104065840976;-0.0009341396374630083;-0.00480246910736779;10.009763994765933;0.7505722021167223;0.013398535934206729;0.01339040019000874;0.1555551588838869;0.012450289848075145;0.718759080413225;-0.013593236750457727;0.15473568112443414;0.011560267398643388;0.2176877176890122;0.7184283694948391
30.000617;0.21518130478711842;0.15441522851744194;0.7185160556542965;-0.0009330763074173213;-0.004804830420790595;10.00991416452533;0.7505795345955169;0.013398828845981056;0.01339041432988309;0.15555627340664727;0.01245161985616003;0.718772270635718;-0.013593241055501526;0.1547385979905145;0.011559128384467455;0.21772182121241215;0.718430776409892
30.000617;0.21517888407108793;0.15441076001874768;0.7185222650943985;-0.0009318517748559782;-0.004806244712903927;10.010060589528516;0.7505872571514831;0.013399112407376866;0.01339041595341821;0.15555685186641066;0.012452901558449376;0.7187857894741587;-0.013594245381469292;0.1547415655861911;0.011558006010172872;0.2177570407593741;0.7184334379546501
30.000617;0.21517719094367385;0.15440707600702683;0.7185296337807425;-0.0009313256508530603;-0.004810630781092146;10.010203456873807;0.7505953754563688;0.013399386136602293;0.013390405284617489;0.155556945596716;0.01245313392078532;0.7188006288874831;-0.013595249717846584;0.15474453482776052;0.011556904486712193;0.21779232422843722;0.7184373608012756
30.000618;0.2151752709162203;0.1544036333264348;0.7185387738450937;-0.0009316940643376899;-0.004818890029421565;10.010342968855436;0.7506038941545233;0.013399649843154178;0.013390382822100573;0.15555661119188857;0.012453315711059735;0.7188167760660681;-0.013597254054488153;0.15474745793364128;0.01155382811042441;0.21782660704821075;0.7184426130267968
30.00062;0.21517123417916637;0.15439912737442207;0.7185499946773992;-0.0009327264100689171;-0.004829964618679382;10.010479222207303;0.7506128312096509;0.013399903528079687;0.013390349179097443;0.1555559090305046;0.012452445985766765;0.7188342120992843;-0.01360225838298334;0.15475030056646427;0.011550782086025816;0.21786080976841848;0.7184492972233014
30.000624;0.21516702700469678;0.1543951641387585;0.7185644265771528;-0.0009363714382822295;-0.0048528407090140885;10.010612191594465;0.7506222219630735;0.01340014729237863;0.013390305005227095;0.15555489774723597;0.012449524905669399;0.7188559120354038;-0.013611262697574898;0.15475304945871504;0.011545772876753976;0.21789283915737334;0.7184605041622096
30.000631;0.21516079564639862;0.1543912062480083;0.7185859855796294;-0.000944860218625701;-0.004897898855858388;10.010741757071864;0.7506321112988784;0.013400381286264066;0.013390251001433054;0.15555362854698013;0.012441553810649054;0.7188838518504399;-0.013631266995956197;0.15475570940878502;0.011536807562626296;0.2179225978550881;0.7184784415675239
30.000646;0.21515004035208252;0.15438724663937994;0.7186232334561402;-0.0009612343062708548;-0.004979304710235635;10.010867708447927;0.7506425445607745;0.013400605697823328;0.013390187849341722;0.15555214622897467;0.012426534081376308;0.7189260170955101;-0.013672271278899915;0.15475829520459036;0.011518893403704726;0.2179469941072055;0.7185113716648014
30.000676;0.21513196326567494;0.1543842198060246;0.7186901308187721;-0.0009929074346630292;-0.005131570387682393;10.010989806088174;0.7506535641918768;0.013400820733648195;0.013390116127571386;0.15555149424384213;0.012397465916439691;0.718997400454687;-0.01376127554897213;0.15476182304564007;0.011488038351021537;0.21796194051401274;0.7185748766209186
30.000735;0.21510150966414399;0.1543860646888683;0.7188221959672411;-0.0010498823069191993;-0.005401335532915527;10.011107920386198;0.7506652093875544;0.013401026545600592;0.013390036387175754;0.1555567194882372;0.012345348011219776;0.7191339938835922;-0.013970279810069838;0.15477030434782657;0.011434251652875182;0.21796134667596975;0.718706419367793
30.000853;0.21505638568641455;0.15441076497313835;0.7191110999736459;-0.0011342246886978486;-0.005798339666179109;10.0112220909392;0.7506775136313368;0.013401223192822944;0.013389949268790472;0.1555838714401254;0.012271177632665074;0.7194197856284447;-0.0145072840679108;0.15480174272238234;0.01135854333144272;0.21794111690455964;0.7189943005247025
30.000971;0.21502786523866735;0.15445676689495363;0.719445380988556;-0.001179859205137798;-0.006014475563207642;10.011332420509985;0.7506905024145913;0.01340141071726172;0.013389855483582017;0.1556329905960788;0.012238950769340406;0.7197457628466633;-0.015200288330013382;0.15485413538397316;0.011322922798677805;0.21794215585440518;0.7193266529300254
30.00109;0.21501599460506518;0.154524176821517;0.7198255367270625;-0.0011872197315273148;-0.006051636715537796;10.011438912388346;0.7507041967278366;0.013401589273926233;0.013389755722530879;0.1557030964341937;0.012245662558107207;0.7201129175936472;-0.0160462926042845;0.15492847799904552;0.01132839762266225;0.21796337447921496;0.7197048859975099
30.001208;0.21501920923390455;0.1546119565244148;0.7202520469707682;-0.001156270514184129;-0.005909660656963997;10.011541358897409;0.7507186200974398;0.013401759224381502;0.013389650663955246;0.15579418567704967;0.012292308161726013;0.7205202507866868;-0.017043296895794702;0.15502376467519313;0.011372973100861944;0.2180036926296145;0.7201285014817702
30.001326;0.2150391572280964;0.15472144622873538;0.7207256421107745;-0.0010887439141627046;-0.00559659937638426;10.011639350224963;0.7507337991517911;0.013401921118298916;0.013389541034640452;0.15590723720377822;0.012377884244456759;0.720967769379125;-0.01818730120277647;0.1551409816152777;0.011456652784257164;0.21806303938963215;0.720598013813058
30.001445;0.21507302944131945;0.15485071824332908;0.7212467538602411;-0.000985032371219146;-0.00511446416147343;10.011732412273535;0.7507497541159129;0.0134020756047639;0.013389427568870505;0.15604022090759717;0.01250139012754508;0.7214564775302631;-0.019476305515749675;0.15527810475345113;0.011578439632218131;0.21814134793169293;0.7211150377616838
30.001563;0.21512374083352243;0.15500197837977095;0.7218157967505398;-0.0008461710295563478;-0.004468175799226598;10.011820134404969;0.7507664910677841;0.013402223372705956;0.013389310934118083;0.1561951095102548;0.012661827263042234;0.7219853696042468;-0.020907309820773917;0.15543610740402122;0.011737337195762676;0.21823654774711593;0.721679223100939
30.001681;0.21518783168929348;0.15517257880274826;0.7224319295265413;-0.0006714762754817115;-0.0036548686658482944;10.0119022116393;0.750784001725524;0.0134023651006056;0.013389191721363098;0.1563698869519215;0.012859197275638426;0.7225544340787461;-0.02247631410314254;0.1556149708734478;0.011933349841145314;0.21835056268709763;0.7222912482753404
30.0018;0.21526790336649756;0.15536464610545897;0.7230961194835847;-0.0004630524954664329;-0.0026845680115415633;10.011978466388026;0.7508022617520733;0.013402501404735933;0.013389070423392076;0.15656554892296576;0.01309350025807644;0.7231636626862606;-0.02418231834933079;0.15581468873454074;0.012164481656929998;0.2184813126647899;0.7229519363933976
30.001918;0.21536208828569617;0.15557709878670276;0.7238093749451305;-0.00022119433176428472;-0.0015590229206719488;10.012048868147675;0.7508212296676375;0.01340263280090804;0.013388947399377247;0.15678109836623266;0.013361734568104092;0.7238150498305488;-0.026020322546578812;0.15603426395545478;0.012432735258398383;0.21862771464326683;0.7236640210609612
30.002036;0.2154694658905576;0.15580900886204596;0.724570173671059;5.387064248091453e-05;-0.0002796912503661753;10.012113523599517;0.750840853771076;0.013402759668207895;0.013388822868893617;0.15701754112125824;0.013665897503301532;0.7245055833760154;-0.027990326680238552;0.15627370102754146;0.012735111357937198;0.21879068708055466;0.7244254309922604
30.002155;0.21559101007991324;0.15606124436747895;0.725378847458981;0.00036093366622026577;0.0011473743029411154;10.012172632374032;0.7508610812384375;0.01340288225945199;0.01338869686484094;0.15727388122529798;0.014003985817787196;0.7252372431553396;-0.030087330730950938;0.15653399913285204;0.013071608594226602;0.21896915735503622;0.7252389307999128
30.002273;0.21572576866027612;0.15633345454584371;0.7262364163400099;0.000700187891831344;0.002722578015633349;10.012226441348238;0.7508818615460063;0.013403000764155557;0.013388569184327735;0.157550114671087;0.014376996079373127;0.7260100091539837;-0.03231033467353345;0.1568131552140594;0.013443223499192913;0.2191630645682426;0.7261054587897771
30.002391;0.21587371636254865;0.1566258985550225;0.7271435058010279;0.001070456349695305;0.0044399330269351564;10.012275214775896;0.750903145457537;0.013403115362013288;0.01338843948390351;0.15784622394800302;0.014781924476111;0.7268228647568322;-0.03465533847858818;0.15711317201531655;0.013846950912418323;0.2193713555098285;0.7270248531367155
30.00251;0.21603511073510848;0.1569383119087579;0.7280972838499778;0.0014721606385673849;0.006300814695024373;10.012319169734267;0.7509248864363832;0.013403226228942295;0.013388307483041473;0.1581621747404641;0.01522076629634609;0.7276757891927562;-0.037120342116085454;0.1574320606460659;0.014284785144494022;0.21959497885769405;0.7279980490923516
30.002628;0.21620833385350516;0.15727030884732515;0.7291006484963438;0.0019035716739293396;0.008296657876134282;10.01235841996378;0.7509470420382773;0.013403333533522913;0.01338817309364968;0.15849691852078315;0.015691516686638207;0.7285697461395855;-0.03970334555826834;0.1577698391256414;0.014753721937047036;0.21983088229046058;0.7290269943721199
30.002746;0.21639458623960312;0.15762244682506335;0.730151374127178;0.002364497466340737;0.010425901229133647;10.012393018093215;0.7509695680999642;0.0134034374453717;0.0133880363435433;0.15885140226507763;0.016194172581803484;0.7295046795880137;-0.042401348781420836;0.15812852709727637;0.015255759378199944;0.22008201427821525;0.7301125916807389
30.002865;0.21659065214508566;0.15799288315466653;0.7312510571022439;0.0028544752310130975;0.01268589387817274;10.012422980551513;0.750992412256947;0.013403538104511743;0.013387897148301136;0.15922457740560894;0.016727734038248947;0.73047952060529;-0.045211351767419916;0.15850513540648567;0.01578889671134454;0.2203443281008066;0.7312547404697316
30.002983;0.21679994081633105;0.15838398065951137;0.732398364254694;0.003373674148290607;0.015076530971550239;10.012448222731049;0.7510155152872063;0.013403635580206236;0.013387755155973168;0.15961640347042122;0.017293203981523148;0.7314951968796356;-0.04813235450347991;0.15890065978702647;0.016353133046493884;0.22062078138907082;0.7324554583252102
30.003101;0.21701891307664556;0.15879325308160025;0.7335930275921061;0.003920802959462016;0.017591344227824005;10.012468532861147;0.7510388177910673;0.013403729867574057;0.013387609825889393;0.16002684830612365;0.017888586425461414;0.7325506392718499;-0.051160356979206116;0.15931608412279477;0.016948466807019325;0.22090933107507515;0.7337145741598016
30.00322;0.21724969691029122;0.15922274799129815;0.7348365988002076;0.00449576008893708;0.020228969002320067;10.012483620394999;0.7510622670004976;0.013403820971875778;0.01338746070645972;0.16045588318124;0.018513884391406728;0.7336467846986043;-0.054293359182781865;0.15974938914845077;0.017572895228577006;0.221208927534312;0.7350340238780942
30.003338;0.2174900014014294;0.15966927232964317;0.7361214960918625;0.005097686937264233;0.022984895784742252;10.012493195119127;0.7510858192013777;0.013403909089316988;0.013387307682698751;0.16090147470047883;0.019169099385795012;0.734778577382307;-0.057529361097897455;0.16020056055947585;0.0182274142588523;0.22152051044966917;0.7364097563554298
30.003456;0.2177413512273079;0.16012955699404235;0.7374270317626828;0.005725335244999746;0.025852466366071504;10.012497031747936;0.7511094379895875;0.013403994675782849;0.013387150969778203;0.1613595862053776;0.019851232517908848;0.7359209719427959;-0.06086636270263454;0.16066259123376425;0.018909019001824692;0.22184301348865298;0.7378177987739146
30.003575;0.2180008588118465;0.1605991501800411;0.7387421813893945;0.006376823781383861;0.028822605345976422;10.012494953463708;0.7511330946550367;0.013404078306566048;0.013386990956934663;0.16182719136822205;0.020559285312442575;0.7370669344776505;-0.06430136397122148;0.16113647804456574;0.019615704572658627;0.222175372812707;0.7392520684272614
30.003693;0.21827099491845414;0.16107978135442486;0.7400662908380964;0.007052851987645745;0.0318974405774158;10.012486780524492;0.7511567716428298;0.013404160485208835;0.013386828141386971;0.1623042837060977;0.021291259340483305;0.7382144402643661;-0.06783236487789446;0.16161921845450056;0.020348466880922775;0.22251752869522143;0.740711549687276
30.003811;0.21854921407703834;0.16156932543195476;0.7413981145038863;0.007752010120528515;0.03507006939621144;10.012472326331178;0.7511804642878774;0.013404241510275366;0.013386663115014652;0.16278987399554876;0.02204915582940179;0.7393614756738307;-0.07145736540113397;0.16211080976469056;0.021105302343230634;0.22286943106008245;0.7421952250962489
30.00393;0.21883612881972628;0.16206807829829614;0.7427368817799163;0.008475408731034792;0.03834471838852792;10.01245141845418;0.751204177085083;0.013404321435798356;0.013386496488805034;0.16328498479833972;0.022830976040016663;0.7405080428547539;-0.07517436552654676;0.16261224816052205;0.02188720663973238;0.22323105344569175;0.7437040636845488
30.004048;0.21913208298966055;0.16257635097068263;0.7440828113358023;0.009220898441548511;0.04171070486851854;10.012423909829357;0.7512279165466369;0.013404400146515444;0.013386328835729593;0.16378764782260993;0.02363672174291003;0.741654157320773;-0.0789813652476283;0.16312152588500323;0.022692173469250083;0.22360139985855604;0.745239023767516
30.004166;0.21943645303489734;0.16309368351448797;0.7454358836595991;0.009989352133865283;0.04517133882416695;10.012389678568098;0.7512516875577706;0.013404477493798493;0.013386160707658372;0.1642989008785856;0.024466395186795557;0.7427998384031352;-0.08287536456539703;0.16363963026625422;0.023522194544592836;0.22397949962935998;0.7468009334686547
30.004285;0.21974894775397508;0.16361960604507778;0.7467949096832742;0.010779666148733285;0.04872085354845341;10.012348626852656;0.7512754928962122;0.013404553324002757;0.01338599262391355;0.16481878159797525;0.025319999082765613;0.7439461025733951;-0.08685436348700731;0.16416754623354177;0.024375261260297276;0.2243673975385001;0.7483916864372133
30.004403;0.22006989761429596;0.16415472224568908;0.7481614851080709;0.011592179585097217;0.05235992416406499;10.012300699379246;0.7512993319092913;0.01340462734060981;0.013385824967982326;0.16534732184834003;0.026196537003364617;0.7450909663079547;-0.09091636202302045;0.16470225984634157;0.025252366366910795;0.224763147221922;0.7500101714538543
30.004598;0.22061247295242553;0.16505486419381435;0.7504250583098679;0.012979646775207559;0.05854044600403232;10.012245894233649;0.7513232006208795;0.013404699011061595;0.013385657915188469;0.16624154950411119;0.027692013315736733;0.7469674548426422;-0.09778136018563974;0.16560375812667064;0.026745504195053393;0.22544581018596496;0.7527332417880971
30.004598;0.22061665083664136;0.1650538577319733;0.7504264914958999;0.012976346844348185;0.05854173119358143;10.012184223789028;0.7513470944738284;0.013404767654264458;0.013385491515700931;0.1662314942453028;0.027690431829764273;0.7469796061063435;-0.09778135798928876;0.1656020247347511;0.0267476696289247;0.225424453097776;0.7527438039319393
30.004598;0.22062111751018829;0.16505340426958423;0.750428377185858;0.01297426416155753;0.05854899884203485;10.012115657244161;0.751371012284257;0.013404832600641145;0.013385325834013386;0.16622218923943552;0.027689794338838367;0.746993462575152;-0.09778535545092747;0.16560003955223773;0.026749856508738828;0.22540213864741507;0.7527558937499254
30.004598;0.22062527162513007;0.16505278422481146;0.7504296771142774;0.012971593900642828;0.05855421871931859;10.012040121028473;0.7513949609155854;0.013404893286484308;0.013385161023420451;0.1662116675756717;0.027688100617733958;0.747006057207564;-0.09778835258803055;0.16559878613251006;0.026753056505022396;0.22537691918013428;0.752765861999794
30.004598;0.22063038531123458;0.1650534458535319;0.7504327977871225;0.01296930748339084;0.05856145516032581;10.011957565150135;0.7514189574867504;0.013404949236820257;0.013384997372410492;0.16620195649610525;0.02768834914853999;0.7470194040961601;-0.09779634941596996;0.1655972599111801;0.02675725954811199;0.2253508439982966;0.752776454192575
30.004599;0.22063582880179725;0.16505474119724745;0.7504371355522835;0.01296922360835424;0.058579116420390515;10.011867986349507;0.751443026452827;0.01340499997587166;0.013384835325267918;0.16619307601882122;0.027690537662973646;0.7470344967193114;-0.09781234594709869;0.16559646706824854;0.026762455363125735;0.22532297101481016;0.7527890425065165
30.0046;0.22064225520913752;0.16505775177151238;0.7504456038934724;0.01297154995401786;0.058607954751016295;10.01177138272313;0.7514671937127451;0.013405044967189425;0.013384675447444185;0.16618604436625564;0.027694663816203946;0.7470533123618799;-0.0978433421918242;0.16559741342582718;0.02677163473585572;0.22529636690388014;0.7528065210095568
30.004601;0.2206512522344658;0.16506507934455386;0.7504648265527558;0.012980636518066947;0.058667249256306044;10.011667765724747;0.7514914815733995;0.013405083677509404;0.013384518387003575;0.1661828811835904;0.02770672591686457;0.7470808184678411;-0.09790533816067755;0.16560209648362575;0.026787789963089555;0.22527009981299312;0.7528359432588976
30.004605;0.22066598068422222;0.1650809048355107;0.750503161874062;0.013002396223245151;0.05878293423954376;10.01155723928136;0.7515159047015946;0.013405115655292949;0.01338436479333272;0.16618860442994735;0.02773172365139197;0.7471239779991546;-0.09802933386538058;0.16561450826132113;0.02681691457542172;0.22524923446991718;0.7528883180132626
30.004612;0.22068894314314788;0.16511174343532228;0.7505817034068909;0.013049010425163378;0.05900952684470174;10.011440024931941;0.7515404635475087;0.013405140479503936;0.013384215143023851;0.16620923127817744;0.027784658652966525;0.747199754930378;-0.09827732931786659;0.16564364024513664;0.0268730030164495;0.22523883058397579;0.7529886511672722
30.004625;0.2207327465019791;0.16517582646908066;0.7507402361865961;0.013146569649103466;0.05946183968111813;10.011316373905602;0.7515651389228838;0.013405157716064837;0.013384069643730524;0.16626378692490457;0.02789153449099585;0.7473421181808552;-0.09877432452902277;0.1657044842671857;0.0269840509326186;0.22525294674057322;0.7531871839539585
30.004653;0.22081600044693345;0.16530536260148138;0.75106136534051;0.01334639174927572;0.060367104791292356;10.011186427315081;0.7515898967980067;0.013405166993493927;0.013383928349510568;0.1663823079957009;0.02810835631158944;0.747616042023657;-0.09977231950863485;0.16583003192789864;0.02720405520926528;0.225317649918657;0.7535821676883568
30.004709;0.22097847998457362;0.16556573570574173;0.7517055543052197;0.013753794286727924;0.062190177925065544;10.011050141380604;0.7516146986799461;0.01340516808974618;0.013383791352913947;0.16663383533262077;0.028548130156150826;0.7481545051641691;-0.10178131426597696;0.16608827420142055;0.027646012844413564;0.2254850210126313;0.7543759189869204
30.004819;0.22130516434729613;0.16609411169498925;0.7530026001344446;0.014585837885971537;0.06588376541736425;10.010907309921205;0.751639503915715;0.013405160988922882;0.013383658909744698;0.1671544071301171;0.029444861660619943;0.749222493108494;-0.10584730880964427;0.1666132051794345;0.02854291977683831;0.22586415295650972;0.7559840798823271
30.005041;0.22197335163739473;0.16717354662784123;0.755619736313075;0.01630727186619291;0.0734698263671887;10.010757629859343;0.751664265097945;0.013405145920796281;0.013383531469746598;0.16822705781258393;0.03129755495066228;0.7513500037805103;-0.11417130314615241;0.16768982995251835;0.03039277098866438;0.22668615251078303;0.7592889895985268
30.005163;0.22235404911938256;0.16777965605125833;0.7570718753542688;0.017287496610470954;0.07777932354697065;10.010600746068725;0.7516889260850783;0.013405123310691727;0.013383409566605008;0.16882581796908913;0.032353213259064345;0.7525280487433171;-0.1188752972796249;0.1682941667013463;0.031447561436020774;0.22713414618146677;0.7611649260812623
30.005249;0.2226266338122452;0.1682019000800786;0.7580613423868773;0.017983085950197642;0.08083462998781427;10.010436257568438;0.7517134241258857;0.013405093633128367;0.013383293619894286;0.16924071313014008;0.033101841278726604;0.7533226488825867;-0.12221229121366439;0.16871224126961815;0.03219828688667467;0.227438276624162;0.7624679818093605
30.005335;0.2229010483448301;0.16861686496575481;0.7590098024872873;0.018686388405647555;0.08391660868778983;10.010263721191894;0.7517376948106385;0.01340505728359676;0.013383183865766316;0.16964876395896078;0.03385744689327813;0.754071830331801;-0.12558428495278526;0.16912508297014284;0.03295494417809811;0.22774669230302633;0.7637448769657231
30.00542;0.22318013800500555;0.16902594281178213;0.7599139641954735;0.019397400142697117;0.08702389695480472;10.010082656472793;0.7517616788678947;0.013405014539348885;0.013383080442842891;0.17005098694005497;0.034620040548239736;0.7547696224167522;-0.12899027850124883;0.16953072319064152;0.0337185309015496;0.22805854145720061;0.7649900155314711
30.005506;0.22346199832937633;0.16942693015688784;0.7607705900012414;0.020116494719749693;0.0901585811283988;10.00989257040255;0.751785327476893;0.013404965582934882;0.013382983420783584;0.17044539287167199;0.035388633926784985;0.7554160565193061;-0.13243127186056697;0.16992819151254282;0.03448804523949885;0.2283729663431476;0.7662040616493239
30.005677;0.22403179147107308;0.17020878483044585;0.7623475951424696;0.021579885356834437;0.09649078033371557;10.009693031453526;0.7518086017216083;0.013404910558474236;0.013382892777773022;0.1712219838476244;0.03694623964524781;0.7565431636666209;-0.1394122650291481;0.1707075128119646;0.03604448639648838;0.22905909218311862;0.7685394418684751
30.005848;0.2246141545505887;0.17095877295805476;0.7637321309747791;0.023072789547507556;0.10291664103840317;10.009483728989219;0.7518314680009818;0.013404849621630853;0.013382808495055744;0.17196675182552879;0.038528870471593334;0.7574529716136197;-0.14652025800516602;0.17145471112656022;0.03762485516195389;0.22975901847670202;0.7707430788362647
30.00602;0.22520871763302222;0.1716751486901612;0.7649188138055032;0.024594768586379184;0.10943252772137732;10.009264482661532;0.7518538964833046;0.013404782889712115;0.013382730699437751;0.1726796820112716;0.04013453738412038;0.758141504482798;-0.15375225079020902;0.17216881391137911;0.039230154116404334;0.2304738203570439;0.7728143473133872
30.006191;0.2258160538833932;0.17235765438601997;0.7659057308786412;0.02614527017910701;0.116033869201925;10.009035239439177;0.7518758619255328;0.013404710336108438;0.013382659678529057;0.17335775437728235;0.04176424892705756;0.7586037847369539;-0.16110324339047705;0.172848851814536;0.04085938744125647;0.23120155305230505;0.7747512950914683
30.006362;0.22643515420177324;0.17300444095177586;0.7666893520141482;0.02772401804853328;0.12271812593270653;10.008796053321452;0.7518973402644509;0.01340463184159135;0.013382595708996142;0.1740009367021091;0.04341701276079156;0.7588348326117075;-0.16856723581514751;0.17349385874431852;0.04251156015081814;0.23194425929417342;0.776551762690054
30.006533;0.22706596889721256;0.1736135441191918;0.7672625489248746;0.029331765980178125;0.12948687699337677;10.008547061390523;0.7519183025568719;0.013404547421222178;0.013382538851166446;0.17460618319041402;0.04509283693490862;0.7588296591136343;-0.1761402280762791;0.17410087463511284;0.04418667688737648;0.23269998876722367;0.7782140201745605
30.006705;0.22770783441139925;0.17418347278315008;0.7676225372929739;0.030967044982252456;0.1363322681632503;10.008288509694736;0.7519387161162012;0.01340445738263983;0.013382488966105848;0.17517244786643282;0.04679172919940017;0.7585812600023674;-0.18381822019113758;0.1746689451171831;0.04588374112747985;0.23346881532336816;0.7797344490163531
30.006825;0.22816750454547421;0.17455918657969732;0.7677415474258371;0.03213412398730882;0.1411991669649607;10.008020780036734;0.7519585565096517;0.013404362285974759;0.01338244592669957;0.1755446958710154;0.04799969566530102;0.758257618477794;-0.18928521218157895;0.17504311386404472;0.04709375515941974;0.23400583333146158;0.7807152068128967
30.006825;0.2281688595836312;0.17455418594600716;0.7677327309950889;0.03213102800550552;0.14120590573399305;10.007744335557032;0.7519778187441776;0.013404262796277731;0.013382409797179227;0.175534899861485;0.047997740493265335;0.7582607124922753;-0.18928520407010274;0.17503641711837617;0.04709472062660466;0.23396014095095502;0.7807055963418622
30.006825;0.22817076254984409;0.17454981083307544;0.767724018093587;0.03212911910914131;0.1412170295746459;10.00745963137605;0.7519965120913462;0.01340415953998944;0.013382380892868842;0.175525030938188;0.04799686642887954;0.7582625202731459;-0.18929019587753304;0.17503088917502221;0.04709663907657145;0.23391482534973565;0.7806960373309361
30.006826;0.228171302213166;0.17454431380911864;0.7677140553016;0.03212710100354804;0.14122800453760564;10.007167081175439;0.7520146429977167;0.013404053055490759;0.013382359711441591;0.1755160573349723;0.04799607541695256;0.7582650209279674;-0.18929518762403008;0.17502456916067702;0.04709851182408705;0.23387095400528263;0.7806873374584551
30.006826;0.22817235896423047;0.17453954024778628;0.767704500073271;0.03212605504856237;0.14124237892466465;10.006867077349403;0.7520322053397828;0.013403943808945103;0.013382346755130484;0.1755059504827089;0.047997369155703594;0.7582661924026638;-0.18930517933162014;0.17501949903332711;0.04710133941744196;0.23382757104108842;0.7806788490671198
30.006826;0.22817423200380624;0.1745354526699361;0.7676941411053729;0.03212790694675292;0.14126838972527894;10.006559989018598;0.7520491817395085;0.013403832171095219;0.01338234235370592;0.1754976881963417;0.04799974962932752;0.7582670106376963;-0.18932417102551408;0.17501471717614572;0.0471061217432398;0.23378570013455605;0.7806725825970441
30.006827;0.22817627540791985;0.17453167843206552;0.7676835352565416;0.032132983495649116;0.14130785086264586;10.006246134961806;0.7520655478368492;0.013403718438468095;0.01338234658760785;0.17548924910972402;0.048007219636329805;0.7582654485482565;-0.1893631627323788;0.17501225193701794;0.04711585914586763;0.23374635253139714;0.780669324690856
30.006829;0.2281813159249676;0.17453057796239943;0.7676735453076474;0.03214763826883805;0.14138686675925688;10.005925789511418;0.7520812770132992;0.01340360295407473;0.013382359332092928;0.17548460458914128;0.04802278287003373;0.7582614754151147;-0.18944215447701995;0.17501211547278261;0.04713355344878067;0.23371153593261096;0.780673986993343
30.006832;0.2281928174813035;0.17453469807233404;0.7676636806850684;0.03217845259962008;0.1415321387522169;10.005599206028055;0.7520963410960736;0.013403486127154873;0.01338238038339525;0.17548371818771405;0.048056443245826086;0.7582510587148883;-0.18959814628069538;0.17501730144964864;0.04716920732796917;0.2336862649118673;0.780691748541887
30.006839;0.22821709666577616;0.17454934453660628;0.7676559127895055;0.03224305802662137;0.14181704227913433;10.005266645900091;0.7521107030055015;0.013403368255284792;0.013382409568799117;0.17549355007255055;0.04812420414380356;0.7582281661732595;-0.18991113816151872;0.1750347889430142;0.0472388224292937;0.23367756891427924;0.7807363615072324
30.006853;0.22826649271427626;0.17458445420241878;0.7676522413977771;0.03237481766005246;0.14238008486324086;10.004928430673232;0.7521243084823679;0.0134032493646799;0.013382446777916184;0.17552505793084314;0.04826206777784514;0.7581837684160626;-0.19053713013486276;0.17507254873239722;0.04737839841720059;0.2337034891853023;0.7808374065731335
30.00688;0.228368536910249;0.17466200606564264;0.7676563385221699;0.032640886078618175;0.14349796207770743;10.004584984398448;0.7521370870997468;0.013403129235838541;0.013382491946497625;0.17559819928349005;0.04853803488292858;0.758094841071937;-0.191786122213476;0.17515354800312122;0.047655934019273;0.23379706745911044;0.781049450533047
30.006935;0.22857479808882689;0.17482393473379837;0.7676783999424598;0.03317652775627144;0.1457287063084646;10.00423681452675;0.7521489622710088;0.013403007539365928;0.0133825449973617;0.17575494126510408;0.049093105419688844;0.757917361221084;-0.19428111440856896;0.17531875493486182;0.048210428659726495;0.23402333869416142;0.7814874953410992
30.007045;0.22898903235344362;0.17515443959067487;0.7677380593461169;0.03424976863112952;0.15017021077854775;10.003884433282781;0.7521598617699787;0.01340288398717123;0.013382605741450967;0.17608226622342418;0.050205279476186894;0.7575643010242992;-0.1992491067319412;0.17565414286400505;0.049321882738699106;0.23451633081320822;0.7823906390586639
30.007265;0.2298196902681737;0.1758243138305447;0.7678815001079029;0.03640264347673868;0.15901673242057074;10.003528300339134;0.7521697228434656;0.013402758386671813;0.013382673844847847;0.1767471645796261;0.052436557369791297;0.7568656259463871;-0.20910409919927153;0.17632769133090118;0.05155029712132423;0.23553806555887846;0.7842808417469793
30.007485;0.2306452384435333;0.1764935789952698;0.7680365524721954;0.03856008734218318;0.16782204196809367;10.00316882827442;0.7521784890826607;0.013402630531543346;0.013382748884907507;0.17741262650379977;0.05467693969186437;0.7561732984378973;-0.21885109183239726;0.17700138447841485;0.053786673838261204;0.23655556326194177;0.7862677652849556
30.007705;0.23146541190026929;0.17716139166718467;0.7682002586324373;0.040720555622895005;0.1765806808866604;10.002806399912933;0.7521861050308095;0.013402500136471682;0.013382830411526984;0.1780756425803343;0.05692342793684692;0.7554882822905238;-0.2284920846569311;0.1776752091557679;0.05603001706837063;0.23756785475051828;0.7883481890279662
