time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.061051;0.31037335125064935;0.23419351211284695;0.7555165690379356;0.30831517723339397;0.9976873124684283;9.997711158216843;0.7509452256371455;0.013374521312233958;0.013394660349351184;0.23479902241419173;0.34929197922357175;0.6969739430092042;-1.039534869150987;0.23297326254438694;0.3469111387016108;0.33840894274631494;1.2522209232479342
30.061829;0.31060466329732656;0.23433002291773183;0.7553769462931159;0.3092871164155719;1.0000915739501042;9.997776966516833;0.7509212355101276;0.013374279955743893;0.013394879688414301;0.23494278979362407;0.35038156768486883;0.6968227574481229;-1.0418428634545411;0.2330941730825677;0.34799320347375706;0.3386868163920249;1.2540473518213076
30.062607;0.31082789168113406;0.2344621748057371;0.755243844839057;0.3102235849038948;1.002403288680425;9.997837731076903;0.7508966571369946;0.0133740471005021;0.01339508868165465;0.23508002448381407;0.3514311307639255;0.6966778368108086;-1.0440638578477945;0.23321051267103368;0.3490352204053442;0.33895273271953996;1.255807024281362
30.063385;0.31104210335006205;0.23458934871487347;0.755117690334865;0.3111244645893551;1.0046255752351778;9.997893464415895;0.7508715382830542;0.013373823715670417;0.013395286167464262;0.23521271516556652;0.35244066821366904;0.6965401809562107;-1.0461998523473763;0.23332227106724943;0.35003919470325773;0.3392057417280013;1.2575019811983783
30.064163;0.3112485510206142;0.23471170846085956;0.7549960513032193;0.31199267170336265;1.0067642043388847;9.997944347520615;0.7508459287593234;0.013373610599616564;0.013395471043807268;0.23533984216796106;0.3534141796778837;0.6964067883291588;-1.0482538469741578;0.23342945323884903;0.35100513189516575;0.33944889396474254;1.2591328724159143
30.064941;0.31144724527634843;0.2348286676566602;0.7548770709479974;0.31282890699717264;1.0088217572319127;9.997990718697803;0.7508198782370498;0.013373408413923264;0.013395642285679887;0.23546138460291066;0.35434966525339917;0.6962806496001815;-1.050229841749759;0.2335330809027854;0.35193503774258506;0.3396812401885719;1.260704506968323
30.065719;0.31163888356130237;0.23494213470294162;0.7547652575280152;0.3136344925281075;1.0108005545954302;9.998032999393816;0.7507934346322905;0.013373217818357585;0.013395798920603575;0.23557833220971;0.35525112521864327;0.6961597454959372;-1.0521308366916056;0.2336321874512635;0.3528299184915635;0.3399028302536167;1.262218097409868
30.067276;0.31199741961490385;0.23514663808236394;0.7545423347597405;0.3151562505374857;1.0145371123110927;9.998071526936108;0.750766645909538;0.013373039528113258;0.013395940041330193;0.23578969180776413;0.35695755930648054;0.6959190478295967;-1.0557198318120677;0.23382581117627702;0.35452478073301025;0.34033671492346546;1.2650761634621819
30.068676;0.31229711796136994;0.23531842923815532;0.7543587328444448;0.31642930151105086;1.0176578331892687;9.99810643885808;0.7507395636299709;0.013372874224066026;0.013396064774266423;0.2359664848473764;0.3583859659215116;0.6957205222533808;-1.0587198271240865;0.23398699144857896;0.35594363074856816;0.3406959469256253;1.2674693075365802
30.070077;0.3125762952346668;0.23547830975378636;0.7541882530349442;0.31761809645433237;1.0205688547713843;9.998137682365764;0.7507122433201047;0.013372722406104315;0.013396172200361206;0.23613074091489944;0.3597193420881984;0.6955371340920822;-1.0615168226474379;0.23413676606719047;0.35726747440681356;0.3410285759417248;1.269703969871582
30.071478;0.3128378136754992;0.23562794979352897;0.7540292741121616;0.3187290785862654;1.0232825268427146;9.99816504223813;0.7506847418196096;0.01337258433464682;0.013396261395261781;0.23628449245651126;0.3609646845040721;0.6953658573667185;-1.0641248184095653;0.23427716774163979;0.35850431793031584;0.3413366399324167;1.271789678033864
30.072878;0.3130806825235341;0.23576667957141872;0.7538819795006453;0.31976546656994537;1.0258132948961494;9.998188175808522;0.7506571175261534;0.0133724600500134;0.013396331524488379;0.23642777237139065;0.36212599087412667;0.6952086800292866;-1.0665568144407158;0.23440722260192204;0.3596581679399108;0.3416221569896748;1.2737379356262335
30.074279;0.3133070697995466;0.2358945705712542;0.7537412863650307;0.32073343629083695;1.028174587996779;9.99820667875042;0.7506294342207888;0.013372349335154571;0.0133963818383612;0.23656061408438625;0.36321026047867067;0.6950625973593295;-1.0688228107675188;0.23452995200319532;0.3607350300307116;0.34188612102530325;1.2755550601359753
30.07568;0.31351832867264623;0.23601495969612765;0.7536145285765916;0.32163645447526223;1.0303736941904786;9.998220153880272;0.7506017586399318;0.01337225163849492;0.013396411621553276;0.23668505074763566;0.36422249433495546;0.6949266011232296;-1.0709358074101976;0.2346443748608352;0.36173990745662693;0.3421305077679675;1.2772510355670414
30.07708;0.31371566944798085;0.23612780573018238;0.7534985105001847;0.3224792748670255;1.0324223917146422;9.998228317233751;0.7505741519856363;0.013372166071943857;0.013396420202996997;0.23680011399773826;0.36516669570597765;0.6948016758636282;-1.0729058043841013;0.23475151050325943;0.36267780075252;0.3423552887420037;1.2788344695222824
30.078481;0.31389837843338153;0.2362306733189616;0.7533869880956573;0.32326531893010624;1.0343344644523413;9.99823112085828;0.7505466719076022;0.013372091502363322;0.013396407019615492;0.23690783509392918;0.36604686976557366;0.6946858008694192;-1.0747418017012136;0.23485138141923068;0.36355270789340194;0.342563443697582;1.2803115372320268
30.079882;0.3140700099052714;0.23632842970469822;0.7532867827464296;0.32399983932221976;1.0361153635466966;9.998228762418046;0.750519385546124;0.013372026722194421;0.013396371681614975;0.2370092450786645;0.3668690217284524;0.6945799540418045;-1.0764537993697472;0.2349460122111178;0.36436862518568586;0.34275596620869087;1.2816909196208746
30.081282;0.31422888664571275;0.2364178087576763;0.7531913139123559;0.32468491458826065;1.0377776108325372;9.99822155741558;0.7504923733657183;0.013371970646562507;0.013396313991446087;0.23710237185006147;0.36763515521117;0.6944811151747936;-1.0780497973946688;0.23503442671821492;0.36512954833138517;0.34293186002753;1.2829774806016696
30.082683;0.3143766320336626;0.23650115229626353;0.7531039965803636;0.32532379286688756;1.0393264756022238;9.998209816880502;0.7504657204636997;0.013371922368514725;0.013396233856328004;0.23719023892521415;0.3683492719220049;0.6943902658840367;-1.079537795780304;0.23511864658758702;0.3658394725729883;0.34309413112494985;1.2841782828083181
30.084084;0.31451417790624697;0.23657908646431383;0.7530244577351023;0.32591965678628904;1.0407692447575438;9.998193835042276;0.7504395125539816;0.01337188104648161;0.01339613116302156;0.23727086595130747;0.36901637229096634;0.6943063896491658;-1.0809247945315614;0.2351966883147212;0.3665023927536337;0.3432437852504618;1.2852984899865922
30.085484;0.3146427303675083;0.2366518249099184;0.7529503834733037;0.32647649805304924;1.0421148318678723;9.998173950250631;0.7504138383704823;0.013371845855898597;0.01339600579339084;0.23734726598085334;0.36963845647272936;0.6942284728869733;-1.082216793651935;0.2352715594880655;0.36711930454794606;0.3433798352716411;1.2863424485280537
30.086885;0.31476130601739905;0.23671797842969922;0.7528796270175162;0.32699593477048094;1.043371834859401;9.99815059806882;0.7503887851838755;0.013371816091768317;0.01339585777978908;0.2374184431187734;0.37021752540894187;0.694157503244911;-1.0834227931416802;0.2353422611296661;0.36769520556450447;0.34350531141131113;1.2873181312353283
30.088286;0.3148715491492711;0.23677994030576496;0.7528158103420041;0.3274799947912067;1.044541430145227;9.998124317040633;0.7503644289169766;0.013371791238971437;0.013395687428413783;0.23748439541897093;0.3707585820302141;0.6940924677140439;-1.0845457929978137;0.23540879377248972;0.36823209414658614;0.34361926192434933;1.2882273975477423
30.089686;0.31497469779120296;0.23683801663094298;0.7527568948762247;0.32793240997009193;1.0456315801213214;9.998095715542682;0.7503408308233505;0.013371770921127743;0.013395495349497914;0.23754611695663763;0.37126263188680053;0.6940323546719267;-1.0855937932134103;0.23547215638381871;0.3687329668680694;0.34372274408586095;1.2890763293776542
30.091087;0.3150698094096518;0.23689052297104982;0.7526997604725317;0.32835474295787626;1.0466506215353677;9.998065418410409;0.7503180390831689;0.013371754818233971;0.013395282401711018;0.23760359450241633;0.37173268239910007;0.6939771575778977;-1.086569793776006;0.2355323412786933;0.36919981738352964;0.34381781409250617;1.2898673435542203
30.092488;0.31515857916313333;0.23694071970334735;0.752650763697367;0.3287483184779375;1.0475973994634968;9.998034067158354;0.7502960884647769;0.013371742587895787;0.013395049527108158;0.23765680616677728;0.37217074161442165;0.693926872706443;-1.087479794667545;0.2355903353758807;0.3696346371362955;0.3439045208501022;1.2906053932829022
30.093888;0.31524037591879267;0.23698611504670725;0.7526035814752235;0.3291157155944347;1.048482563024125;9.998002392213053;0.7502750042008421;0.013371733792160521;0.013394797613819759;0.23770672808665488;0.3725798173542314;0.693880490457102;-1.0883287958670693;0.23564512138211638;0.37004041720207503;0.3439819061284971;1.291294063715117
30.095289;0.3153159573606349;0.23702864571182533;0.7525627303386639;0.3294573804754362;1.0493053454552184;9.997971188964458;0.7502548132326126;0.013371727861216572;0.01339452751549241;0.23775334119806502;0.37295991665471506;0.6938379938968535;-1.0891197973548288;0.23569767331452257;0.3704191498832271;0.34405200817524856;1.2919358026168708
30.09669;0.3153868898083893;0.23706718508464905;0.7525210554332261;0.3297779166648369;1.050075481875154;9.997941137983176;0.7502355504250028;0.01337172408965508;0.013394240129025334;0.23779662760233614;0.37331504582599184;0.6937993684773375;-1.089856799114559;0.23574795519271122;0.37077082887821833;0.34411586166669816;1.2925339119577008
30.09809;0.3154526825290259;0.23710368397344844;0.7524861133297346;0.3300763552408857;1.0507917868385936;9.997912633520768;0.7502172528281611;0.013371721682007025;0.013393936406453368;0.23783656341988105;0.3736462112095602;0.6937636089608892;-1.0905448011323098;0.23579692751307219;0.3710994489592155;0.3441724931833682;1.293092013200669
30.099491;0.3155136435077004;0.2371366874871553;0.752452661219988;0.3303548047162157;1.0514601387039673;9.997885743978852;0.7501999507846827;0.013371719861973759;0.013393617267202132;0.2378731217904333;0.37395541964489504;0.6937317185360996;-1.0911858033932498;0.23584355663721332;0.37140500561758905;0.3442239250967256;1.2936122778673722
30.100892;0.3155704842965728;0.23716797911023155;0.7524247207552454;0.33061433907745325;1.0520816966508506;9.997860296886575;0.7501836629871624;0.013371718022242808;0.013393283509866747;0.2379082823225113;0.37424267796848604;0.6937027065589465;-1.0917828058792753;0.2358878177079471;0.37169049431961343;0.34426919350426666;1.2940966496701143
30.102292;0.31562279168244883;0.23719477464676045;0.7523944029639946;0.3308567557874921;1.0526636317484406;9.997836015428366;0.7501683938294035;0.01337171584551582;0.013392935834957306;0.2379390360799252;0.3745109922247343;0.6936755865408631;-1.0923398085694582;0.23593168826236782;0.37195591041575216;0.34430936016422037;1.2945479189650335
30.103693;0.31567195066633674;0.23722090468622922;0.7523705241859789;0.33108332240819816;1.053205383899825;9.997812620259936;0.7501541314166459;0.013371713291800496;0.013392574938140845;0.23796838548132693;0.3747603677451695;0.6936523751054675;-1.092858811442391;0.2359731451515851;0.37220325024875306;0.344344505223694;1.2949687953529267
30.106494;0.3157623584071387;0.23726790212151702;0.7523153017068233;0.33149047309026775;1.0541827416846616;9.99778983337749;0.7501408479136787;0.01337171049812145;0.013392201615546702;0.23802034129231536;0.37521380987310843;0.693598094366203;-1.093796814477858;0.23603817172759808;0.372652512495622;0.3444327113858147;1.295726453987863
30.109016;0.3158329583973571;0.23730510640925145;0.7522772286965117;0.33181124515273247;1.0549511994030902;9.99776732383335;0.7501285047732665;0.013371707718980129;0.013391816818106049;0.2380609182313515;0.3755703239181512;0.6935587733953894;-1.0945358176553155;0.2360937640790593;0.3730046988830884;0.34449505223549043;1.2963236286513873
30.111537;0.3158948417146683;0.23733682459598454;0.7522433896765991;0.3320945998817328;1.0556293024779908;9.997744736174809;0.7501170595363238;0.01337170525847688;0.013391421571228117;0.23809613341197494;0.3758849140520968;0.6935254426024184;-1.095186820949943;0.23614392754529273;0.37331581373386047;0.34454758681228265;1.2968491194482081
30.114058;0.31594892376127326;0.23736362973092726;0.752213335212522;0.33234511793025256;1.0562284856034683;9.997721796407113;0.7501064688692939;0.013371703362487216;0.01339101683314104;0.23812700498712913;0.3761615824162649;0.6934981235994911;-1.0957608243316792;0.23619166881766165;0.3735888625924788;0.34459035480049943;1.2973121276075588
30.116579;0.31599586060604207;0.23738695004150112;0.7521899662709768;0.33256508277275737;1.0567537648100294;9.997698338227538;0.750096690085412;0.013371702205646046;0.013390603471968993;0.23815454775667258;0.3764053292160523;0.6934748217605419;-1.0962658277688764;0.23623599190183478;0.37382985160353743;0.34462437302248733;1.297718278938448
30.1191;0.3160368671674462;0.23740663541699786;0.7521698691767066;0.3327597988440239;1.0572179165180233;9.997674252281016;0.7500876835653448;0.01337170195900977;0.013390182350759323;0.23817777348801736;0.37662015300260215;0.6934565285788705;-1.096710831231487;0.2362768967704374;0.37404078773435073;0.3446516377794741;1.2980756714508004
30.121622;0.3160728923458391;0.237423383532621;0.7521529809814749;0.33293226822581135;1.0576272976118213;9.997649417946256;0.7500794145637266;0.013371702775745665;0.013389754347029747;0.23819769600803617;0.3768090504133975;0.6934412366825088;-1.0971038346916526;0.2363163754086005;0.37422667806515425;0.34467213275645653;1.2983899689682186
30.124143;0.31610391220492445;0.23743658022829373;0.7521373767756453;0.33308459656283124;1.0579886454653826;9.99762361046195;0.750071853006629;0.013371704706437549;0.013389320303696417;0.2382143315617988;0.37697501629005614;0.6934299525227123;-1.097448838124852;0.23635340716328174;0.3743895285764755;0.34468683650006504;1.2986650689162815
30.126664;0.31613085854257067;0.2374470143065549;0.7521232812301399;0.333219489170133;1.0583073644082255;9.99759650387933;0.7500649724774361;0.01337170767204648;0.013388880998960639;0.23822869538466893;0.37712204515602077;0.6934206881150181;-1.0977528415113664;0.23638896043778904;0.3745333438330621;0.34469672028702114;1.2989058177429875
30.129185;0.3161534358775965;0.23745567295530554;0.7521144812328531;0.3333376103637289;1.0585865183286352;9.997567791819312;0.7500587520712296;0.013371711509364018;0.013388437158356272;0.2382408000328964;0.377250132606564;0.6934144441354025;-1.0980208448349462;0.2364230019284363;0.37465912719258615;0.3447027435786483;1.2991169854848472
30.131706;0.31617189916773975;0.2374613115804162;0.7521063703280171;0.3334414757598131;1.0588332286441502;9.997537244854923;0.7500531787694923;0.013371716078477792;0.013387989549316658;0.23825165498033907;0.377364274815091;0.6934102078055692;-1.0982568480809585;0.2364555038054443;0.37476888119245244;0.34470386029063205;1.2993014358267827
30.134228;0.3161881608066538;0.2374659170784012;0.7521006289189703;0.33353400716482257;1.0590503329099505;9.997504686420948;0.7500482455458559;0.013371721383916943;0.013387539070604528;0.23826026517810303;0.37746346769418915;0.6934089616234882;-1.0984648512386026;0.23648744180900064;0.37486560825253523;0.34470203022870904;1.2994631025991703
30.136749;0.31620220387533915;0.23746907464167302;0.7520958843581701;0.33361671586825226;1.0592426500421905;9.99746997358518;0.7500439476766381;0.013371727540446417;0.013387086717776024;0.2382666292093764;0.3775517075638925;0.6934086887025608;-1.0986478543056417;0.2365177894934896;0.3749503109020125;0.3446972265170044;1.2996034736291047
30.13927;0.31621304477502865;0.23746970610771007;0.7520909342212836;0.3336890850160701;1.059411792474346;9.997432992504901;0.7500402778440758;0.013371734626829963;0.013386633492974838;0.23827173855145548;0.37762799240685885;0.6934093743267514;-1.0988088572902754;0.236547517842586;0.37502399163188116;0.3446894381981769;1.2997251034030735
30.141791;0.31622162344684;0.23746872222812007;0.7520862760121068;0.33375352950823833;1.059562203258192;9.997393691744437;0.7500372204012277;0.013371742665943669;0.013386180320697872;0.23827657534520255;0.3776963225365748;0.693412007338654;-1.0989508602090936;0.23657760249266638;0.37508865335358993;0.34467966727215327;1.2998310798061532
30.144312;0.3162279180820871;0.23746636455159795;0.7520825810778203;0.33381043559690665;1.0596951196949633;9.99735213761245;0.7500347539239932;0.013371751740586833;0.013385728009367189;0.23827910873621672;0.3777556999565296;0.6934165792650945;-1.0990758630841386;0.23660603025647564;0.37514529945348024;0.34466691894083407;1.2999231131220002
30.146834;0.3162326077389765;0.23746400244680438;0.7520824718260639;0.3338601300628379;1.0598092565082458;9.997308520240685;0.7500328618862118;0.013371762054815585;0.013385277288701408;0.23828129632238274;0.37780812630237903;0.693421082358226;-1.0991858659406748;0.23663379750367455;0.3751949328223946;0.3446531921140808;1.3000018499799977
30.149355;0.3162362372519604;0.2374602762582107;0.7520802940835957;0.3339060179441208;1.059913598768748;9.997263088195309;0.750031539214085;0.01337177385153101;0.013384828828441688;0.23828109272075051;0.37785460114721575;0.693426512736431;-1.0992828688045189;0.23666190297171097;0.3752375552565045;0.344637480883697;1.3000695420451749
30.151876;0.3162385587316889;0.23745540535696227;0.7520773390422223;0.33394691955742567;1.060005300993996;9.997216031814377;0.7500307893371263;0.013371787298677076;0.01338438320808144;0.23828146156345303;0.37789512215221915;0.6934328750918051;-1.0993688716989336;0.2366893405309567;0.37527516794300847;0.34461978286805867;1.300127916194467
30.154397;0.31623837375450836;0.23744973806275388;0.7520775777872395;0.33398148177529813;1.0600842023389139;9.997167351565404;0.7500306132327463;0.013371802455579281;0.013383940904572443;0.23827938358274656;0.3779306864420838;0.6934401814562136;-1.0994438746440045;0.23671709411888786;0.37530777255109915;0.34460209970973715;1.3001770156563257
30.156919;0.31623818879633386;0.23744313487390092;0.7520745818355457;0.33401418498409735;1.0601562092995795;9.997116794327795;0.7500309981327986;0.013371819272616006;0.013383502311029586;0.2382768514185695;0.3779622919812963;0.6934474463913047;-1.0995098776580328;0.23674413586246115;0.37533537179385024;0.3445824261909654;1.3002180456909358
30.15944;0.3162355760294295;0.2374355492656416;0.7520739925042248;0.33404145932116935;1.0602182737801007;9.997063931291796;0.7500319147001444;0.013371837580595543;0.013383067761506287;0.2382738577293104;0.37798993773889283;0.6934556817884877;-1.0995688807569917;0.23677043002383574;0.37535996886950956;0.344561741485441;1.300253276762261
30.161961;0.3162330305355357;0.23742722705931255;0.7520706424516796;0.33406756721396313;1.0602756154633428;9.997008293973515;0.7500333200357858;0.013371857098021014;0.013382637544179598;0.2382693934910778;0.37801362239757635;0.6934638931249626;-1.0996198839527456;0.23679694080355962;0.3753805669996354;0.34454001399847645;1.3002813755617413
30.164482;0.3162300286707065;0.23742012585816438;0.752072010249251;0.33409057229465183;1.0603239055776041;9.996949444960734;0.750035161038803;0.013371877470446165;0.013382211940248143;0.23826445551288977;0.3780353432196901;0.6934730797595258;-1.0996658872531033;0.23682363654811553;0.37539916996090567;0.3445182133203855;1.300305461761071
30.169525;0.3162290477477553;0.23741292190671312;0.7520680198360233;0.33412608423946955;1.0604043821910014;9.996887011635787;0.7500373787854311;0.013371898354737698;0.013381791279041103;0.23826105321928373;0.3780700959902285;0.6934802362858298;-1.0997408906633472;0.23685248704903922;0.3754307827411392;0.3444993184001403;1.3003527497126628
30.174063;0.3162257061614496;0.23740547325914232;0.7520687253091198;0.33415144186472046;1.0604599162713024;9.996820701723433;0.7500399158349347;0.013371919510834567;0.013381375896385793;0.2382562131833806;0.3780948755219882;0.6934883541322117;-1.099794894187398;0.23688045563039323;0.37545241156923476;0.3444773178644343;1.3003825782354852
30.178601;0.3162215109303556;0.2373963574507824;0.7520660497645187;0.33417351011169005;1.0605072434475566;9.996750237046005;0.7500427250866882;0.013371940851810241;0.013380966026480898;0.23824998074671264;0.3781146762900227;0.6934974272593245;-1.0998368978277042;0.23690749397579813;0.3754690630882532;0.3444542057716926;1.300402608691077
30.183139;0.31621590613849077;0.23738713265810973;0.7520662378153113;0.3341905671554973;1.0605427343649796;9.996675235884297;0.7500457739894564;0.013371962505375729;0.013380561782820103;0.23824241726961584;0.3781304931747625;0.6935064590262319;-1.099870901584713;0.23693354704929512;0.37548074293964334;0.344429981492574;1.3004157454468241
30.187677;0.31621036243535705;0.23737761922061298;0.752065133836835;0.3342062233400244;1.0605728051226067;9.996595160511736;0.7500490416973703;0.013371984845546485;0.01338016322854594;0.23823459746549663;0.37814232231687206;0.6935174610214725;-1.0998979054579157;0.23696056045440725;0.37548945506208553;0.3444046536191901;1.3004239520749572
30.192215;0.31620237840944754;0.23736666201420506;0.752064956809628;0.3342172520153366;1.0605955357037686;9.996509399271156;0.750052515122113;0.013372008336581895;0.013379770458531358;0.2382266092426202;0.37815216142914027;0.6935274422178643;-1.099918909446731;0.23698548022358207;0.3754962020456917;0.3443792425157908;1.3004265202385972
30.196754;0.3161953573438316;0.2373561013635758;0.7520633660662264;0.33422889701699193;1.060616047868264;9.996417418475977;0.7500561853570507;0.013372033282544821;0.013379383687496938;0.23821854994457847;0.378159009616938;0.6935384000700947;-1.099935913547699;0.23701125024632266;0.3754999855031305;0.34435277982805157;1.3004262487038951
30.201292;0.3161868192936122;0.23734525132075548;0.7520640771094498;0.33423740823610126;1.0606307634662029;9.996318822027451;0.7500600400836479;0.013372059707465004;0.013379003270547533;0.23820951913867766;0.3781648676994127;0.6935493202669374;-1.0999489177516215;0.2370358158326036;0.3755028064060113;0.3443253023609963;1.3004226434101818
30.20583;0.3161779942580048;0.23733421427328358;0.7520645003811391;0.3342449089886643;1.0606422927428563;9.99621329513019;0.7500640574392207;0.013372087344381582;0.01337862956717432;0.23820061367851433;0.3781687385567968;0.6935601805489959;-1.0999599220462402;0.23706012804532592;0.3755036662869443;0.34429784302857896;1.3004174315347525
30.210368;0.31616819476766594;0.23732137247969048;0.7520611833950477;0.3342519739770292;1.0606548063382604;9.996100558122219;0.7500682093611739;0.013372115661238644;0.01337826276949991;0.23819192358719246;0.37817162655349784;0.6935719552171553;-1.0999679264211133;0.23708514160807329;0.3755035686346473;0.3442704246567403;1.3004103308596568
30.214906;0.3161588139580424;0.23731038476032618;0.7520624274674882;0.33425821247745613;1.0606624159271545;9.995980363366382;0.7500724670518254;0.013372143974415409;0.013377902873879922;0.23818352788100478;0.3781745366094247;0.6935826169116645;-1.0999749308687046;0.23710781412599716;0.3755035185550947;0.34424305806840305;1.3004019958037885
30.219444;0.31614819897059465;0.23729803909752603;0.7520619448853698;0.33426321444719853;1.0606693949705073;9.995852504816986;0.7500768016269138;0.013372171604622148;0.013377549805076085;0.23817549265335888;0.3781764732456926;0.6935941352707613;-1.0999799353823974;0.2371311125153814;0.3755025211934166;0.34421474604087493;1.3003926664347951
30.223983;0.31613729900281157;0.23728575899992232;0.7520618852141366;0.3342675777294171;1.0606743988919667;9.995716859894776;0.7500811839713656;0.01337219793825366;0.01337720353502323;0.2381678743097579;0.3781774394221236;0.6936044757038201;-1.099983939954285;0.23715401623148474;0.3755005809524449;0.34418649020073605;1.3003821309932846
30.228521;0.31612635348858903;0.2372725895005284;0.752058476782696;0.3342729199213115;1.06068164283361;9.995573451110056;0.7500855848591017;0.013372222377566351;0.013376864035287565;0.23816072850630016;0.3781784360725844;0.6936155984090773;-1.0999869445732469;0.23717650953062597;0.3754987013486801;0.344159293091549;1.3003714541601143
30.233059;0.3161147809832513;0.23726029823455136;0.7520584832931829;0.33427691756375266;1.0606855647193987;9.995422464487486;0.7500899719866336;0.013372244302043453;0.013376531147547593;0.23815311574694958;0.3781794626178993;0.6936264608348163;-1.0999899492233614;0.2371975714782186;0.37549688468119563;0.344131156999952;1.300360948877223
30.237597;0.31610281114599836;0.2372478237957625;0.7520577229238465;0.33428049767571677;1.0606881877420153;9.995264192025951;0.7500943038338942;0.013372263114042895;0.013376204563964112;0.23814709840865003;0.37817951748274614;0.6936370246497625;-1.0999919538828489;0.23721917572962303;0.3754941318673061;0.3441030873767847;1.30034977925767
30.242135;0.31609040641949443;0.2372357504451793;0.7520578731325621;0.3342841365334554;1.0606910144593311;9.995098939765452;0.750098530045075;0.013372278292991998;0.013375883887580192;0.23814173668168362;0.3781795984914581;0.6936472602912536;-1.099993958525116;0.2372402984599902;0.37549144262731876;0.34407510179603323;1.3003388092964654
30.246673;0.31607779798994023;0.23722270986834731;0.7520537896429328;0.3342886777394611;1.0606958014968841;9.994926992823762;0.7501026020122544;0.013372289414746854;0.013375568668099318;0.23813608591006247;0.37817970331501916;0.6936571456851381;-1.0999949631226655;0.2372599232829671;0.37548881572264486;0.34404723678043625;1.3003272075343388
30.251212;0.31606440145221426;0.23721068837416096;0.7520529362240765;0.3342921887868789;1.0606982258785331;9.99474865531606;0.7501064780797188;0.013372296173173207;0.013375258430402404;0.23813219168298977;0.3781798290769575;0.6936666614003631;-1.0999959676506927;0.23728003990543725;0.3754862489527792;0.3440195428530429;1.3003158291325383
30.25575;0.3160504432666389;0.23719899468093747;0.7520523681075512;0.3342953795583133;1.060699620886189;9.99456430854609;0.7501101177840821;0.013372298373270078;0.01337495266605519;0.23812808717852546;0.37817997070032355;0.6936757868068355;-1.0999969720882548;0.23729864045151225;0.3754837393300372;0.34399207514823343;1.3003046785497112
30.264826;0.3160349204043742;0.23718726324897038;0.7520531259945429;0.33429760493181837;1.0607011698971045;9.994374477677884;0.7501134774415592;0.013372295864364541;0.01337465075023181;0.2381257967956519;0.37818011959015896;0.6936835010429664;-1.0999979764183099;0.2373177144556206;0.3754812842080879;0.34396489644674844;1.3002932202135564
30.272995;0.3160199917082486;0.23717604164762804;0.7520516131006373;0.33430164606421764;1.0607042974973262;9.99417987504558;0.7501165107386943;0.013372288473507736;0.01337435187605657;0.23812434151192202;0.3781792643817623;0.6936917856424194;-1.0999989806274963;0.2373362449214796;0.3754778823035811;0.3439370847303891;1.3002825123350656
30.281163;0.3160041183343741;0.2371657677657608;0.7520527118983742;0.3343042773289443;1.0607038154418456;9.993981324352916;0.7501191700717927;0.013372276003153204;0.013374055040839258;0.23812274318508414;0.3781793927756974;0.6936996257365425;-1.099998984705319;0.23735321054727246;0.3754755334399148;0.3439107278929128;1.3002711683587145
30.289332;0.3159875362247284;0.23715577821923087;0.7520535954699751;0.3343072031050412;1.0607042085635139;9.993779591567467;0.7501214108664773;0.013372258277686289;0.013373759042538015;0.2381230274454562;0.3781784923738511;0.6937070115798959;-1.0999999886430147;0.23737059077904876;0.37547223834838644;0.3438849123373928;1.3002608725595477
30.297501;0.3159695201173479;0.23714403439660037;0.7520494087611428;0.3343102288176355;1.0607071776259747;9.99357531913686;0.7501231991387766;0.013372235211729325;0.013373462500556287;0.23812422230186317;0.37817755079029414;0.6937139393301279;-1.0999999924331216;0.23738736360567536;0.37546899879207096;0.34385971557519607;1.3002499212635272
30.30567;0.31595142613270555;0.23713479502389312;0.752050373615625;0.334313138612078;1.0607073725940133;9.993369130231924;0.7501245137057084;0.013372206889825497;0.013373163897582698;0.23812535293497167;0.378177556340104;0.6937204088730263;-1.0999999960698357;0.23740249866910623;0.37546681683857;0.3438351976476088;1.300239146806476
30.313838;0.3159325417919124;0.23712591289303075;0.7520513901426147;0.3343160377553905;1.0607074605901639;9.993161692502067;0.7501253401410762;0.013372173613868893;0.013372861633024393;0.23812843674164424;0.3781764991076232;0.6937264212982436;-1.099999999549411;0.2374179603715882;0.3754636946972111;0.3438103948499709;1.3002285333706087
30.322007;0.3159128606098968;0.23711706177890562;0.7520515106734155;0.33431883678464086;1.0607071681189992;9.992953646283285;0.7501256646816987;0.013372135912922101;0.013372554143570588;0.23813147776300878;0.3781753714160306;0.693731980375069;-1.1000000028705874;0.23743172035716154;0.3754606360696551;0.3437873255190102;1.3002180642921821
30.330176;0.315891700267979;0.23710660810074125;0.7520472820536125;0.33432211158676983;1.0607106656803464;9.992745568901961;0.7501254732346195;0.013372094504636627;0.013372240024099993;0.238136461151244;0.3781751675625416;0.6937370965096548;-1.1000000060344086;0.23744576180717386;0.3754586468377401;0.3437650023873645;1.3002077285758282
30.338344;0.31587046841678423;0.23709835832830956;0.752047535124672;0.334324862798456;1.0607101370427994;9.992538035192199;0.7501247537742786;0.01337205020268796;0.01337191798408156;0.23814135760038174;0.37817388375507016;0.6937417875720284;-1.1000000090418947;0.23745807262050886;0.37545573434820917;0.3437434431029878;1.300197525168547
30.346513;0.31584850041318757;0.23709029302222642;0.7520475638818448;0.334327883360915;1.060710444026485;9.992331682426649;0.7501235031420059;0.01337200387170606;0.013371586686856837;0.23814813929260564;0.3781735185173941;0.6937460750603835;-1.1000000118910822;0.2374706413646583;0.3754539065848023;0.34372267610760765;1.3001874585547522
30.354682;0.31582582229975464;0.23708256305514655;0.7520478892782656;0.33433055969938463;1.0607096578340844;9.992127237227734;0.7501217350237183;0.013371956429214502;0.013371244682355057;0.23815479215732469;0.378172072530844;0.6937499792547719;-1.1000000145768898;0.23748145966077405;0.3754511714804046;0.34370173764196876;1.3001775324480735
30.371019;0.31580176402248505;0.23707363070156176;0.7520453015576913;0.33433316359527426;1.060710987499238;9.991925482961607;0.7501194788748233;0.013371908814948725;0.013370890537124487;0.23816331371323307;0.37817054743998657;0.6937535171462881;-1.1000000170932687;0.2374925259826505;0.375448536388339;0.343682659538488;1.30016774696597
30.387357;0.3157777312603896;0.23706667071824192;0.752046569463224;0.3343358248310943;1.0607101986305183;9.991727202054529;0.7501167716156311;0.013371861978806854;0.013370523011443737;0.23817170183256411;0.3781699445943818;0.693756702354063;-1.1000000194348685;0.23750184935186527;0.375447007513774;0.3436644587272491;1.3001580974616846
30.403694;0.315753050423811;0.2370600160761695;0.752048053348315;0.33433812417586484;1.0607083037040779;9.99153316357242;0.7501136516280251;0.013371816901385114;0.013370141110346147;0.23818194692242836;0.37816826482613763;0.6937595467054233;-1.1000000215972707;0.23751144933778381;0.37544458915799367;0.3436471395721953;1.3001485737142648
30.420031;0.3157277267717471;0.23705318382092463;0.7520482149973091;0.3343405782210433;1.060706958342318;9.991344107292727;0.7501101569709651;0.01337177458124223;0.013369744061102692;0.2381930324892672;0.37816650905985294;0.6937620642942965;-1.1000000235760947;0.23752035033750946;0.37544228401389956;0.3436297057383066;1.3001391585691409
30.436369;0.3157010460807478;0.2370446425460238;0.7520438323263868;0.33434345987091785;1.0607093787281068;9.991160679692294;0.750106326625505;0.013371735971506364;0.013369331299001922;0.23820393620070565;0.3781656788367292;0.6937642735072959;-1.1000000253665072;0.23752757717078937;0.3754410945038856;0.3436141695918828;1.3001298254292755
30.452706;0.3156743440399182;0.23703820950956894;0.7520437110775824;0.334345769381437;1.0607077599851473;9.99098342490504;0.7501022007068788;0.013371701895356912;0.013368902470221681;0.23821562784855388;0.3781637760289127;0.6937661955424093;-1.1000000269644759;0.23753415881974005;0.37543902366222204;0.3435995515031166;1.300120536580197
30.469044;0.31564686844263656;0.2370318684111557;0.7520431300173056;0.33434829740302685;1.0607069765605506;9.990812883182032;0.7500978151779446;0.01337167302100913;0.013368457440887284;0.23822907144292357;0.3781628015686154;0.6937678519080431;-1.1000000283685223;0.23754113436366486;0.37543807519885547;0.3435858762891467;1.3001112436710522
30.499994;0.315618567084048;0.23702607775033563;0.7520435669542767;0.3343505124074541;1.0607053822965038;9.990649662502781;0.7500931973873014;0.013371649894859188;0.013367996303308509;0.23824223079552156;0.3781607548897846;0.6937692588268574;-1.1000000295792878;0.23754655120576573;0.3754362532096181;0.34357317653908964;1.30010188984869
30.499994;1.5272624879329428;1.148114564339506;0.7520389538378868;1.6192980595992064;1.0607065468692487;9.990494362221693;0.7500883690843708;0.013371632943670698;0.013367519365251497;1.1493520707298122;1.663104635181433;0.6937704220169417;-1.1000000305960058;1.148647458707337;1.6603805618821743;1.5548344926388191;1.3000924125240498
30.499994;1.5272340874959804;1.1481051378224876;0.7520325475978284;1.619304512259875;1.0607081577949546;9.990347399002522;0.750083350430031;0.013371622477252154;0.013367027104540845;1.149364555023507;1.6631064423013262;0.6937713402743603;-1.100000031413749;1.1486499038461413;1.6603830054918662;1.5548248603781831;1.3000827462843505
30.499994;1.5272038172714955;1.1480963722527033;0.7520266477784279;1.6193104443250985;1.060710083999805;9.99020889219109;0.7500781598054177;0.01337161873727534;0.013366520124345176;1.1493766455531476;1.6631081766423366;0.6937720153317207;-1.1000000320257866;1.1486509289918503;1.660385588794672;1.5548152991614523;1.30007282850236
30.499994;1.5271730615812225;1.1480852422892645;0.7520185690963312;1.6193167517757692;1.0607119662285378;9.990078728205972;0.7500728128303991;0.013371621920001549;0.013365999100345662;1.149387301190275;1.6631128392248629;0.693772459053102;-1.1000000324277235;1.1486495716750293;1.6603913169996283;1.554808811609397;1.3000626094992862
30.499994;1.5271440382102943;1.148069431053596;0.752005708545658;1.6193330107031967;1.0607185638785337;9.989956729865737;0.7500673233224806;0.013371632138541943;0.01336546472268114;1.1493934739514997;1.6631244316123341;0.6937726949073907;-1.1000000326170098;1.1486428643818651;1.660404194833826;1.554805386160408;1.3000520595736098
30.499995;1.5271173649387983;1.148044164317754;0.7519846690804056;1.619360669456045;1.0607304347017004;9.98984275040796;0.7500617071071828;0.013371649411413403;0.01336491773912719;1.1493901052402071;1.6631479558692288;0.6937727556994383;-1.100000032589208;1.1486258339336708;1.660429225515054;1.5548059962775327;1.3000411643999636
30.499995;1.5270961412310569;1.1479966892438316;0.7519456180392138;1.6194120039657152;1.0607535096689806;9.989736658316767;0.7500559862376813;0.01337167370260995;0.013364359085771584;1.1493661273978892;1.6631964149619154;0.6937726786275451;-1.1000000323376145;1.1485875049660188;1.6604794098660662;1.554814604352147;1.3000299142742648
30.499997;1.527087355599223;1.1479103799469674;0.7518742702378214;1.6195133505370225;1.060800226238551;9.989638310592044;0.7500501887517703;0.01337170492799922;0.013363789964711463;1.149302467176264;1.66329481234437;0.6937724995650757;-1.1000000318568037;1.148508905615562;1.6605797457417102;1.55483817213204;1.3000182975696664
30.5;1.5271051852949844;1.1477442372794886;0.7517368385453052;1.6197148866789342;1.0608936319352753;9.989547545992968;0.7500443433916637;0.013371742936824103;0.013363211815560336;1.1491590432393894;1.663492151169864;0.6937722511859752;-1.100000031144952;1.148350068589067;1.6607792285290546;1.5548896661125617;1.3000062996023132
30.500006;1.527175301086794;1.147417670579468;0.7514679633868768;1.6201139135142737;1.0610796236553224;9.989464176258618;0.7500384731427776;0.01337178753279627;0.013362626207734884;1.1488547628733712;1.6638884344000962;0.6937719630719263;-1.1000000302037396;1.1480300262687997;1.6611778524397418;1.5549980509931547;1.2999939045220872
30.500018;1.5273487617772923;1.1467741394839621;0.7509401277554753;1.6209022495068928;1.0614482938375296;9.989388015861378;0.7500325911558077;0.013371838529795059;0.013362034690095875;1.1482335296628563;1.6646736649315528;0.693771658857772;-1.1000000290382286;1.1473928030810159;1.6619656115821388;1.5552162773718294;1.2999811021068295
30.500042;1.5277247376031167;1.145512189334402;0.7499075658119274;1.6224518461562767;1.0621740542993585;9.989318948874088;0.7500267009909775;0.01337189579268988;0.013361438690577428;1.1469942548298302;1.6662198452355268;0.6937713549678401;-1.100000027656499;1.146137412578157;1.663514500246311;1.555646276996982;1.2999678952970495
30.50009;1.5284849478227442;1.1430675802691401;0.7479130353357762;1.6254415221086609;1.0635740831400555;9.989256934750019;0.7500208016079855;0.013371959233629431;0.013360839530279441;1.144571855479397;1.6692069773535598;0.693771061235276;-1.10000002606825;1.1436988632906349;1.666504512752946;1.5564789725166686;1.2999543000308276
30.500138;1.5292074882963622;1.1407238576216214;0.7460044814563993;1.6282930908205975;1.0649082284971452;9.989201945063256;0.7500148912496845;0.013372028772778367;0.013360238463469272;1.1422502461095438;1.6720550632044047;0.6937707760181935;-1.100000024283823;1.1413611646457076;1.6693556433950314;1.557272293828628;1.299940338460152
30.500185;1.5298929735122622;1.1384753829062855;0.7441777411316102;1.6310139971923605;1.0661811756339614;9.989153926887166;0.7500089655117814;0.0133721042821163;0.013359636676017046;1.140023340282345;1.674773104962771;0.6937704831080375;-1.1000000223142432;1.1391183261920566;1.6720768865035498;1.5580291878375763;1.2999260304874058
30.500233;1.5305446726844016;1.1363201245650931;0.7424297487882524;1.6336084737905283;1.0673936554748717;9.989112823829801;0.7500030157719657;0.01337218558454353;0.013359035301168373;1.137889059066875;1.6773641059179718;0.6937701588475975;-1.1000000201710345;1.1369683552218581;1.6746712365745133;1.5587516163588457;1.2999113921273158
30.500281;1.531162987106009;1.1342537182025516;0.740757335514551;1.6360817610756042;1.0685490456979805;9.989078618833222;0.7499970309996927;0.013372272534124353;0.013358435466947935;1.135843334681478;1.6798360710416942;0.6937697803045799;-1.100000017865116;1.1349072585124549;1.677146688096189;1.5594395486580697;1.2998964434574936
30.500329;1.5317514871652291;1.1322725033537127;0.7391562797663496;1.6384423115902782;1.0696505934898826;9.989051335152089;0.7499909991208811;0.013372365047803599;0.013357838350796363;1.1338831101148854;1.6821940061330931;0.69376932851492;-1.1000000154052552;1.132932043523461;1.6795082352857813;1.5600969567437641;1.2998812133457294
30.500377;1.5323096261649287;1.1303745161861085;0.7376254723223679;1.6406940971310462;1.0707014720922703;9.989030997959846;0.7499849080974764;0.01337246300972555;0.013357245257130678;1.132005341022074;1.684442916387582;0.6937687889412668;-1.1000000127971914;1.1310397121518667;1.6817608724461115;1.560723811725589;1.2998657393757203
30.500425;1.5328400198291576;1.128554463320669;0.7361601026764187;1.6428415884213665;1.0717029568384981;9.989017686438304;0.7499787451789854;0.01337256614764796;0.01335665763125079;1.1302060014199893;1.6865888058816925;0.6937681502703743;-1.100000010044289;1.1292262568027778;1.6839105945148782;1.561322077500241;1.2998500694483062
30.500473;1.533344065672931;1.1268124229901428;0.7347594470921982;1.644890618806656;1.0726580468722542;9.989011662697619;0.7499724930159636;0.013372673965551198;0.013356076967475344;1.128483085770789;1.6886356782841674;0.6937674039440465;-1.1000000071490248;1.1274896668877765;1.6859613975977068;1.5618917080201038;1.299834257330696
30.50052;1.5338231694766542;1.12514298761273;0.733419196126189;1.646844018666718;1.0735677615019596;9.989013390662487;0.7499661298149224;0.013372785736650069;0.013355504801481958;1.1268326015617725;1.6905885374462235;0.6937665412616238;-1.1000000041138407;1.1258259332752885;1.68791827961338;1.5624366539495618;1.2998183492641846
30.500568;1.5342782923050602;1.1235436088440263;0.7321371216180194;1.6487089250323927;1.0744362213637673;9.989023408872004;0.7499596360286099;0.013372900565926807;0.013354942782937003;1.1252515600985542;1.6924513867733293;0.6937655466404788;-1.1000000009404243;1.1242320468040015;1.6897852400202664;1.5629558706619615;1.2998023736921869
30.500616;1.5347108298659509;1.1220122731337818;0.7309111451259519;1.6504876415794858;1.075264078041428;9.989042190566083;0.7499529981867796;0.013373017472205755;0.013354392609272342;1.1237379728627213;1.6942292288961718;0.6937643971484513;-1.0999999976278014;1.1227060000034839;1.6915672783006166;1.563452319479328;1.2997863406257373
30.500664;1.5351221852728005;1.1205461784560722;0.7297386875340025;1.652185508340875;1.0760539489049104;9.989070108891452;0.7499462051311889;0.013373135440814162;0.013353855874893482;1.1222898531487406;1.6959250662361343;0.6937630690615226;-1.099999994171993;1.121245789506;1.6932673922561932;1.5639249655976815;1.2997702451273214
30.500712;1.5355133342853216;1.1191425355775753;0.7286174039073902;1.653805003026463;1.076806884610303;9.989107454239539;0.7499392452767099;0.013373253485390623;0.01335333398688082;1.1209022213921525;1.6975429009906562;0.693761540890599;-1.0999999905685436;1.1198464175515839;1.6948895768080916;1.5643767791404668;1.2997540736452657
30.50076;1.5358847512470006;1.1177979780137843;0.7275448331786121;1.6553492492293844;1.0775247119340503;9.989154399898089;0.7499321109028876;0.013373370701189683;0.013352828140178328;1.119575109345444;1.6990867350583614;0.6937597916829558;-1.0999999868146302;1.118507896199094;1.6964378235455966;1.5648077388192865;1.2997378145408212
30.500808;1.5362381512691958;1.1165122483055874;0.7265199635071984;1.6568240580041063;1.0782101385824965;9.989210998519905;0.7499247997451569;0.013373486219257581;0.013352339365788581;1.118304557970537;1.7005605705878792;0.6937577999732455;-1.0999999829087648;1.1172262471458378;1.6979161216197012;1.5652198335822416;1.2997214644965
30.500856;1.5365742894936392;1.1152804543939923;0.7255392250450161;1.6582302730647769;1.0788633080150254;9.989277232277153;0.7499173072063225;0.013373599101068787;0.013351868667170306;1.1170886106982325;1.7019664102297827;0.6937555467720831;-1.0999999788496215;1.1159994969157354;1.699326459859178;1.5656130632223855;1.2997050241678265
30.500863;1.5365996884819961;1.1150754015853084;0.725373762626542;1.6584565866068255;1.0789674595425345;9.989353030860437;0.7499096208468312;0.013373708343783233;0.01335141715017142;1.116899307152221;1.7021922570895458;0.6937530225521139;-1.0999999746341158;1.1157996760108269;1.6995568282410152;1.5656814351766442;1.299688488820648
30.500863;1.536566068918814;1.1150705244871768;0.725366806612903;1.6584550684176171;1.078965561447205;9.989438312492528;0.7499017261977371;0.013373812989851342;0.013350986009357111;1.1169086798176033;1.7021901146652012;0.6937502311855306;-1.099999970255594;1.1157988184952405;1.699559217862974;1.5656869541688503;1.2996718442079935
30.500864;1.5365342183874757;1.1150655023248206;0.7253593650163213;1.658455919284964;1.0789647774984208;9.98953304184444;0.7498936179441751;0.013373912208108428;0.01335057636977114;1.1169157555381484;1.7021889865582778;0.69374718467371;-1.0999999657054047;1.1157959580565318;1.6995626205452075;1.5656926142260608;1.299655068902713
30.500864;1.5365025366343246;1.1150602402261736;0.7253521436678819;1.6584543608587157;1.0789631757615226;9.989637203528751;0.7498853034644355;0.013374005381607722;0.013350189169228952;1.1169235595856082;1.7021888761157267;0.6937438940370704;-1.0999999609763527;1.1157941249846224;1.6995670286027296;1.565698398637698;1.2996381398974908
30.500864;1.536473975653923;1.1150535510977457;0.7253429889594889;1.658456625854628;1.0789627740312537;9.989750729711323;0.7498767951663079;0.013374092154365514;0.013349825144695106;1.1169291141999664;1.7021897865162527;0.6937403645625856;-1.099999956063656;1.115790346547782;1.6995724350785992;1.5657052844841153;1.2996210410487234
30.500864;1.5364461167726229;1.115044820969173;0.7253326515160559;1.6584605419524723;1.0789638732943232;9.989873482155142;0.7498681060231224;0.01337417231252815;0.013349484817743808;1.1169314310042726;1.7021947215193733;0.6937365942827497;-1.0999999509648932;1.1157836493185216;1.6995818343457998;1.565713249283142;1.2996037666937326
30.500864;1.536421864377636;1.1150294912958023;0.7253167984509918;1.658473036643218;1.0789689428330855;9.990005304814352;0.7498592533967942;0.01337424570660249;0.013349168507358967;1.1169285048299615;1.7022056858484533;0.6937325727999762;-1.0999999456812277;1.1157720610862483;1.6995972219901996;1.5657232756299215;1.2995863189575416
30.500865;1.536402364295659;1.1150045815052816;0.7252929515449548;1.6584972458778808;1.0789792078073879;9.990146091803359;0.749850260154883;0.013374312372177111;0.013348876415958368;1.116913313209559;1.7022296844371072;0.6937282842329252;-1.0999999402184133;1.1157486110493204;1.6996255941351517;1.5657363503472992;1.2995687090054306
30.500867;1.5363906152333178;1.1149576050359196;0.7252515777120591;1.658546622962344;1.0790012971459177;9.99029583844432;0.7498411518289338;0.013374372582408981;0.013348608683278064;1.1168758219872525;1.702279721817614;0.6937237138161942;-1.099999934586367;1.1157033280813131;1.6996799471238178;1.5657564596146194;1.2995509600058688
30.500871;1.536394176065852;1.114865966154444;0.7251744177359768;1.6586495921866038;1.0790483711310526;9.990454654332092;0.7498319572847175;0.013374426693739956;0.013348365366057843;1.116791994573538;1.7023808026218186;0.6937188518829874;-1.099999928797113;1.115612239394209;1.6997852773465794;1.5657915808638447;1.2995331070527991
30.500878;1.5364247069018495;1.1146835731462392;0.7250259922642537;1.658852746946261;1.079142521684352;9.99062270296733;0.7498227127319114;0.013374475012709205;0.01334814641990151;1.1166187987010687;1.702585931990738;0.6937136952424187;-1.0999999228622839;1.1154323716486134;1.6999945807623391;1.5658536732808768;1.299515197478255
30.500893;1.5365104796674371;1.114325775769644;0.7247379178249372;1.6592601659727386;1.0793315613033008;9.990800136400125;0.7498134620654228;0.013374517738260226;0.013347951725098596;1.1162692066168958;1.7029921151037846;0.6937082458399774;-1.0999999167913082;1.1150767533686827;1.7004048523485216;1.5659726786401642;1.299497288753279
30.500922;1.5367009210783062;1.1136278401942035;0.7241798258577705;1.6600585543568585;1.0797021478668887;9.990987131926188;0.7498042520690519;0.013374554873915053;0.013347781177174136;1.1155761902695494;1.703789356881829;0.6937025035068056;-1.0999999105907157;1.1143784166992072;1.7012060857538258;1.5661985388824164;1.2994794437672608
30.500981;1.5370847199564093;1.1122848642753498;0.723111983732335;1.6615886146082177;1.0804133413434733;9.991183997311627;0.7497951276687023;0.013374586199651173;0.01334763480313175;1.1142387177358768;1.705320662057319;0.6936964583930328;-1.099999904265176;1.1130363948364779;1.702741272940058;1.566625215682425;1.2994617269837665
30.501039;1.537447138923053;1.1110148647403397;0.7221026565714382;1.6630347994188124;1.0810853963034022;9.991391210816985;0.7497861290368141;0.013374611327504912;0.013347512736406544;1.112971758547963;1.7067660345165925;0.6936900900808675;-1.0999998978185639;1.1117657165047403;1.7041904040529403;1.567028692751206;1.2994441989530805
