time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.501098;1.537789305023967;1.109810773388156;0.7211466588654893;1.6644013367010058;1.0817202995653525;9.991609353927567;0.7497772891501641;0.013374629764577197;0.013347415061750348;1.111771294759323;1.708132476212136;0.6936833730523727;-1.099999891254076;1.110562406257802;1.705560468428477;1.5674099639427979;1.2994269113396375
30.501156;1.5381120192162556;1.108671496812341;0.7202428539343719;1.6656918595964283;1.0823198668931162;9.991839042317313;0.7497686332033693;0.013374641017801805;0.013347341751555063;1.110634324012381;1.7094229871118938;0.6936762835240623;-1.099999884575683;1.1094234918817187;1.7068544565254622;1.5677700265245786;1.299409904472703
30.501215;1.5384158857705315;1.1075931907992218;0.7193884203338381;1.666909146447244;1.0828854890793487;9.992080863185118;0.7497601810985103;0.01337464468040233;0.01334729268990503;1.1095568520083894;1.7106415662833794;0.693668799773869;-1.0999998777906732;1.1083450091551408;1.7080763611919547;1.5681098814152903;1.2993932061525755
30.501273;1.538703449236713;1.1065731684452358;0.7185803941505254;1.6680607198509876;1.0834202730890738;9.99233525802298;0.7497519507937461;0.013374640443724906;0.013347267670842154;1.108535885945479;1.7117932130445117;0.6936608975526827;-1.0999998709103846;1.107324000273761;1.7092311776946312;1.5684305313565776;1.2993768355374444
30.501332;1.5389753241293136;1.1056075860307686;0.7178159658332259;1.6691494434164116;1.083925651824847;9.992602485325856;0.7497439600931993;0.013374628120791142;0.013347266392496643;1.107570433350657;1.7128809280021617;0.6936525498568374;-1.099999863948992;1.1063595120357574;1.7103219032467285;1.5687339778913163;1.2993608089075928
30.50139;1.5392308965815227;1.1046939937639384;0.7170937938457725;1.670176771104855;1.0844029969252458;9.99288271448163;0.749736224505317;0.013374607655302764;0.013347288418945866;1.106654500191779;1.713907713906936;0.6936437324783752;-1.0999998569214777;1.1054455919467752;1.7113515364007499;1.569020219628127;1.2993451409078969
30.501449;1.5394717363874006;1.1038295416886343;0.7164112485588897;1.671146495252334;1.0848536501053554;9.993176096367673;0.7497287516712114;0.013374579098103478;0.013347333100474774;1.1057880889148581;1.71487857555952;0.6936344327604584;-1.0999998498416352;1.104582278088239;1.7123250761992703;1.569290255814996;1.299329846090928
30.501507;1.539699418249956;1.1030124816949498;0.7157664115603929;1.67206432241263;1.0852801850851308;9.993482815928488;0.7497215419281882;0.013374542597406017;0.013347399578853123;1.1049672021175891;1.715796518785833;0.6936246569698052;-1.0999998427221898;1.1037655924017973;1.7132455211367017;1.5695460938726764;1.2993149446539654
30.501566;1.5399143120052117;1.1022417543715552;0.7151583738661372;1.67293117266196;1.0856829185069123;9.993803158662422;0.7497145977276806;0.013374498343240393;0.013347486938320422;1.1041908483608005;1.7166625494425298;0.6936144286144101;-1.0999998355766465;1.1029945434059811;1.7141138687402468;1.569786753114892;1.2993004656148048
30.501625;1.5401160976688102;1.1015110979703935;0.714583172286817;1.6737487974606968;1.0860632003063468;9.994137466390084;0.749707927450633;0.013374446483605668;0.013347594378070595;1.103455041356099;1.7174816732358267;0.6936037797323964;-1.0999998284198724;1.102265130176775;1.7149351160555273;1.5700152642305745;1.2992864416273386
30.501683;1.5403066642763075;1.100821282409796;0.7140403769811605;1.6745232381181143;1.0864236132079845;9.994485986489332;0.7497015401894958;0.013374387097758591;0.013347721240153695;1.1027577914995497;1.7182548958739565;0.6935927445699961;-1.0999998212669075;1.1015753456765942;1.715710260088945;1.5702306654370994;1.299272902161191
30.5018;1.540669130851096;1.0995440722549652;0.7130377032889861;1.6759485769902862;1.0870852660592325;9.994848757924384;0.7496954441614261;0.013374320194479379;0.0133478669531757;1.101472100626845;1.7196812224847042;0.6935813581060608;-1.09999981413157;1.1002981827418925;1.7171382982344432;1.57062399902838;1.2992598725579547
30.501906;1.5409594162261782;1.0985105134598194;0.7122273110865244;1.6771013181608398;1.0876210405033309;9.995225627109498;0.7496896500006562;0.013374245712268076;0.01334803107572279;1.1004289684722324;1.7208326568511623;0.6935696573910026;-1.0999998070259518;1.0992646362624152;1.7182912290740242;1.570942314252035;1.2992473734986911
30.502011;1.5412201944374597;1.097577831128471;0.7114966676601092;1.6781411496330836;1.0881045060444126;9.995616378593029;0.74968417177125;0.0133741635686831;0.013348213331998055;1.0994854022115437;1.7218732015897844;0.6935576840312374;-1.0999997999604798;1.0983317030203528;1.7193330525951334;1.5712306708403105;1.2992354189715358
30.502116;1.5414552395215795;1.096733613007892;0.7108358559186715;1.679080234126367;1.0885409305092408;9.99602082977761;0.7496790261603566;0.013374073717819155;0.013348413454938075;1.0986304171325838;1.7228128588186125;0.6935454877145371;-1.0999997929433547;1.0974883879742594;1.720273769570863;1.5714911371465492;1.2992240211809412
30.502222;1.5416661420573479;1.0959737452799974;0.7102413558959059;1.6799289724766162;1.088935963900355;9.996438778557721;0.7496742345705106;0.013373976122411313;0.013348631012762725;1.097856031604425;1.7236616307768475;0.6935331290365189;-1.0999997859799904;1.0967267058321184;1.7211233812069493;1.5717267874792196;1.2992132000720633
30.502327;1.5418552524868692;1.0952851991954722;0.7097035220968575;1.6806943102498797;1.0892924664021744;9.996869885767108;0.7496698264450073;0.01337387068328555;0.013348865421882959;1.0971552657290096;1.724427520132381;0.6935206760294829;-1.099999779073578;1.096039670297842;1.7218898892966379;1.5719397009853944;1.2992029857417347
30.502356;1.5418962379966223;1.0951195680169328;0.7095729542356638;1.6808893614799554;1.0893841231933277;9.99731361784742;0.7496658367441679;0.013373757239063902;0.013349116037272271;1.0969741421201757;1.7246235291195622;0.6935081993563729;-1.0999997722250443;1.0958732873574324;1.7220862964084278;1.5719969603930095;1.2991934128211735
30.502356;1.5418857645917488;1.0951323450928605;0.709581765894733;1.6808889459613074;1.089385654238676;9.997769243468001;0.7496623002875662;0.013373635638034934;0.013349382195366022;1.096970682188302;1.7246236581213765;0.6934957729820278;-1.0999997654311877;1.0958855591660592;1.7220866060987177;1.5720016508987298;1.2991845147630485
30.502356;1.541875551418072;1.095145594291093;0.7095907704148546;1.6808900682653232;1.0893882193093747;9.998235814679397;0.7496592496144856;0.013373505841011142;0.013349663235811274;1.0969669015723515;1.724623905516877;0.6934834697957972;-1.0999997586846035;1.095898486869626;1.7220868231840287;1.5720078567116145;1.2991763188818046
30.502356;1.5418656044806325;1.0951601383111291;0.7096004051473185;1.6808897437844392;1.0893898763728744;9.99871216824655;0.7496567126251096;0.013373368003977017;0.013349958512324478;1.0969618100406044;1.7246252685637813;0.6934713490877711;-1.0999997519783322;1.0959110679173365;1.7220879539938216;1.5720136558018818;1.299168839941685
30.502356;1.5418556691280907;1.0951746343873676;0.7096098199398791;1.6808896131829532;1.0893918605374888;9.999196994345827;0.749654708454494;0.013373222420680267;0.013350267387681046;1.0969574097732042;1.7246267439187362;0.6934594515493048;-1.0999997453107413;1.0959252951828782;1.7220890062287948;1.572020120128898;1.2991620772280346
30.502356;1.5418469471399214;1.0951892151579592;0.7096184494420468;1.6808915153077777;1.0893945009628823;9.999688906582577;0.7496532452803768;0.013373069347765089;0.013350589223480983;1.0969506889353173;1.7246293277981317;0.6934478059674136;-1.0999997386850147;1.0959381599084357;1.7220909881044248;1.5720273208170186;1.2991560165092306
30.502357;1.5418394094799592;1.0952035263701632;0.7096259876049765;1.680896945809968;1.0893987679630248;10.000186490158043;0.749652318532548;0.013372908877368259;0.013350923355828907;1.0969416207085894;1.7246330161910903;0.6934364356674452;-1.099999732105175;1.095949652846169;1.7220939074687045;1.572037329622071;1.299150633443134
30.502358;1.5418322723988498;1.0952153433353982;0.7096312833490028;1.6809033528971904;1.0894035427565274;10.00068837246598;0.7496519087242037;0.013372740876847684;0.013351269109855849;1.0969291726269328;1.7246418055921813;0.6934253589944522;-1.0999997255744574;1.0959587643772613;1.7221017713651108;1.5720482132671938;1.2991458981403892
30.50236;1.5418267326536736;1.0952202172658867;0.7096308530546551;1.6809177710216576;1.0894125270046926;10.001193286945457;0.7496519841068533;0.013372564985488744;0.013351625846690363;1.0969093156699956;1.7246576944196692;0.6934155887775557;-1.0999997190971387;1.0959614865510037;1.7221165858208443;1.572062021849707;1.2991423099235826
30.502365;1.5418263546673814;1.095213767786552;0.7096201807047751;1.6809490052616263;1.0894289050943107;10.001700081337459;0.7496525086377466;0.013372380780822713;0.013351992921838434;1.0968760252379914;1.7246896833697483;0.693405133976399;-1.0999987126806827;1.0959518133623602;1.7221473561339844;1.5720807759808593;1.2991379184569412
30.502374;1.541832771898702;1.0951825398172348;0.7095897668189729;1.6810070393918441;1.0894579932188146;10.002207643743505;0.7496534453383329;0.013372188072887268;0.013352369614343138;1.0968152796057815;1.7247487740040104;0.6933979978867254;-1.0999967063366267;1.0959157375788613;1.7222050876080874;1.572108463382751;1.2991348179077415
30.502393;1.5418533924825388;1.0951040861334371;0.7095216359653087;1.6811167021267646;1.0895106522590332;10.002714800495184;0.7496547527310392;0.013371987054591382;0.01335275513176387;1.0967080629904886;1.724859967622251;0.6934001700261935;-1.0999897000807992;1.0958342488673267;1.7223147860464094;1.5721510464474224;1.2991327919629783
30.50243;1.5418950882719227;1.0949534738935147;0.7093964524661965;1.681306863627779;1.0896007340437759;10.003220336983963;0.749656384814533;0.013371778205648;0.01335314859229334;1.0965253725576622;1.7250512654548698;0.6934366226468744;-1.099959693933573;1.095678337336643;1.722504457886116;1.572216471419378;1.2991299107563967
30.502504;1.5419561761944862;1.0947234268750499;0.7092102624559173;1.6815692704658458;1.089724065192526;10.003723105119331;0.7496582964694077;0.013371562120949487;0.013353548988093343;1.096262219992;1.7253146687490368;0.69360531852045;-1.0998406879193015;1.09544299983394;1.7227661102201255;1.5723026736105845;1.2991225538070104
30.502579;1.5419758131959145;1.094618239510294;0.7091233873695939;1.6816732757128707;1.0897741395155534;10.004222058717092;0.7496604466721543;0.013371339407355402;0.013353955233841875;1.0961236216528858;1.7254181775655777;0.6938842193984948;-1.099642682063621;1.0953332412931358;1.7228677505238204;1.5723475771921793;1.2991074875671162
30.502653;1.5419554094947816;1.0946325118936515;0.7091316682263952;1.681616300033975;1.0897482831346121;10.004716241580022;0.749662798676245;0.013371110687519894;0.01335436624499898;1.096101588593176;1.7253607895368497;0.694265288901402;-1.0993676763891134;1.0953410713308847;1.7228083858130636;1.572349095124485;1.2990821984223766
30.502727;1.5418934687331243;1.0947567945893204;0.7092296825691873;1.6813977017887416;1.0896471082031733;10.005204808542116;0.749665321153211;0.013370876637625552;0.013354781000095536;1.0961911275458704;1.7251424999238154;0.6947424965828866;-1.0990156709109358;1.0954615032118322;1.722588021901239;1.5723091351309841;1.2990435730833416
30.502801;1.541791154763974;1.0949898819851465;0.7094161418230329;1.6810197492890193;1.0894712214445335;10.00568705993665;0.7496679887612211;0.013370637975462677;0.013355198591895346;1.0963862480344684;1.7247603020567956;0.6953098239964886;-1.0985866656350922;1.0956895509162126;1.7222046635418293;1.5722266111356828;1.2989885207770329
30.502876;1.5416489357125633;1.0953239380965825;0.7096857875512382;1.6804788323033684;1.0892179100041333;10.00616240005297;0.7496707796491534;0.013370395492604856;0.013355618213825362;1.096682968941084;1.7242161876065434;0.6959622656288956;-1.09808366056097;1.0960182210587364;1.7216573146735623;1.5721024547506708;1.2989170385297126
30.50295;1.5414639548592033;1.0957040124137127;0.7100043618227245;1.679760946671638;1.0888800718574523;10.006630203986461;0.7496736720345067;0.01337015014610131;0.013356039078744658;1.0970233234292848;1.723492147755549;0.696647824755939;-1.0975066556844304;1.0963935102826181;1.7209319781025667;1.5719336164322517;1.298801431447894
30.503009;1.541283911462249;1.0960283035543634;0.7102839652735006;1.6790577952502836;1.0885482761741216;10.007089740189299;0.7496766424736819;0.013369903049328847;0.013356460375318834;1.097309359557621;1.722782175022103;0.6972035104006833;-1.096992650997424;1.0967144070764239;1.7202206553884323;1.5717710592519294;1.298670036734129
30.503068;1.5410776605216416;1.09636157265087;0.7105809347367622;1.6782390939931608;1.0881600438619545;10.007540221232373;0.7496796678054605;0.01336965535942652;0.013356881328076562;1.0976021348666014;1.7219552635357958;0.6977623369943609;-1.096431646487141;1.0970418893588327;1.7193913473875244;1.5715807554288104;1.298501119894303
30.503128;1.5408452217289015;1.0966962441308927;0.710890405066827;1.67730936352461;1.0877182536095753;10.007980872556972;0.7496827310417274;0.01336940819719031;0.013357301248283363;1.0978977081258043;1.7210124075177269;0.6983213235850595;-1.095825642136946;1.097374924338403;1.7184470553374118;1.57136267990375;1.2982948006624333
30.503246;1.5403116813797593;1.0973457398373263;0.7115425237634813;1.6751151526195645;1.0866685295576275;10.008410947467457;0.7496858275741061;0.013369162613463693;0.013357719450089693;1.098506129977199;1.7187856003373647;0.6994484912035305;-1.0944766379260256;1.09802047428272;1.7162207820789424;1.5708287982260907;1.2977683141048681
30.503365;1.5396799140964732;1.097997917379634;0.7122417333125669;1.6724944563640964;1.0854105693415868;10.008829770396183;0.74968896782815;0.013368919565301493;0.013358135124061362;1.0991164355013296;1.7161198345421687;0.7005758614588171;-1.0929496338286535;1.0986695021663893;1.7135545324596992;1.5701900623640452;1.2970942421587464
30.503484;1.5389521088811189;1.0986466714264083;0.7129832881912964;1.6694562329610851;1.083948134491872;10.009236840156651;0.7496921770998608;0.013368679929698986;0.013358547356800867;1.0997246460831276;1.7130281014333364;0.70170445629776;-1.0912466298157153;1.0993169765511812;1.710463312813703;1.5694504189921434;1.2962752322469964
30.503584;1.538259600249717;1.099194376461379;0.713643158820688;1.666562738829101;1.0825535284498158;10.009631847719312;0.7496954948414922;0.013368444562036695;0.013358955260020587;1.1002317804231614;1.7100833906198605;0.7026592943886664;-1.0896686258565709;1.0998638742564475;1.7075201303834544;1.5687488163184966;1.2954699093499502
30.503584;1.538252379613112;1.099222010892565;0.713647661697095;1.6665627496877788;1.0825558578819066;10.010014589322155;0.7496989721701752;0.01336821436521594;0.013359358006359146;1.1002198649643429;1.7100856904007513;0.7026523859488673;-1.0896686219208072;1.0998911757872807;1.7075199930687244;1.5687671998626886;1.2954711626488593
30.503584;1.5382453082931244;1.0992515866661825;0.7136531125672081;1.6665601150231542;1.0825564122669036;10.010384930119907;0.7497026676320527;0.013367990299007008;0.013359754759769653;1.1002089354087763;1.7100859884027613;0.7026467322448243;-1.089666617980128;1.099919856211666;1.7075169095344747;1.5687845000966723;1.295471486490051
30.503584;1.5382374601916549;1.0992778945338555;0.7136566394253363;1.6665576538612028;1.0825577060124327;10.01074282989119;0.749706641446752;0.013367773311250507;0.013360144605153742;1.100197028667904;1.7100852720607056;0.7026413293018752;-1.0896656140091354;1.099947879690143;1.7075138890774813;1.5688016252041026;1.2954728746399498
30.503585;1.538230093340207;1.0993054777824942;0.7136606879920332;1.6665520168625103;1.0825567101886535;10.011088358562711;0.7497109452617079;0.013367564267670455;0.013360526536672294;1.1001861704650122;1.7100825292180892;0.702637170129299;-1.0896626099870197;1.0999772014400118;1.7075089406342505;1.5688184729853847;1.2954733629114679
30.503585;1.538221048256031;1.099332796685951;0.7136653271328783;1.6665419953545875;1.0825541817015891;10.011421722704029;0.7497156130809788;0.013367363939625928;0.01336089954835364;1.1001763659944224;1.7100737488522728;0.7026342436080301;-1.0896566059005905;1.1000077750148087;1.7074990718695768;1.5688339495421326;1.2954721290034565
30.503586;1.5382096357438348;1.0993613825770723;0.7136719342825961;1.6665206307469176;1.0825461039503423;10.011743254829973;0.7497206630471884;0.013367173086284993;0.013361262729477944;1.100167601159323;1.710055921237087;0.7026345341480241;-1.0896456017450198;1.1000395579470994;1.7074782889947822;1.5688459750037738;1.295468591281228
30.503587;1.5381944594354635;1.0993928157108503;0.7136822548959101;1.66647996534854;1.0825283080945625;10.012053262582286;0.7497261066900501;0.013366992597208369;0.013361615244185417;1.1001628546040916;1.7100160374376652;0.7026420256208783;-1.0896235975209503;1.1000755098683364;1.7074365967470624;1.56885148177938;1.2954598824400936
30.50359;1.5381690400696595;1.0994289346412858;0.7137005692128758;1.666396713098533;1.0824902415071251;10.012351890505235;0.7497319563067888;0.01336682355540736;0.013361956319435384;1.1001651093260316;1.7099340894355168;0.7026627056505902;-1.0895795932298091;1.1001185885513967;1.7073539982597328;1.5688474134533243;1.295440009258009
30.503595;1.538125262452044;1.0994802385622908;0.7137375477377478;1.6662316986263457;1.0824121730233447;10.012639174187665;0.7497382275991648;0.013366667144060353;0.01336228538315216;1.1001813543196033;1.7097680710941352;0.7027095662812205;-1.0894905888702817;1.1001757507051952;1.707186495235727;1.5688217223016243;1.2953966807416146
30.503606;1.538041971174069;1.0995566072168557;0.7138095147212193;1.665898022119531;1.0822525233776437;10.0129151462408;0.7497449402716665;0.013366524471793458;0.013362602202898035;1.1002245812390925;1.7094319783380145;0.7028086056477031;-1.089311584437755;1.100259953651181;1.7068490887875667;1.568753362533386;1.295306163054522
30.503628;1.5378788001970527;1.0996888763826274;0.7139553365745023;1.665223842449758;1.0819279985141206;10.013179843448698;0.7497521172832702;0.013366396436728864;0.013362906827606281;1.1003237845388236;1.7087468078617785;0.7030108327652862;-1.0889495799257933;1.100400156615815;1.7061637799426883;1.5686002783030646;1.2951179789596965
30.503671;1.537548430195616;1.0999295155727118;0.7142497689942503;1.6638385887741827;1.081259043532431;10.013433274150804;0.7497597797772977;0.013366283726535446;0.013363199388682856;1.1005319644472882;1.707335555446808;0.7034212675384185;-1.0882095753275698;1.100650321724202;1.7047525691471026;1.5682693970420776;1.294725450026772
30.503758;1.5368555351995286;1.1003806893846324;0.7148502334090162;1.6609136776429683;1.0798437045051632;10.013675439397856;0.7497679399026751;0.013366186941629008;0.013363479974937337;1.1009541286610158;1.704356215199937;0.7042469317282851;-1.0866625706368782;1.101113410943121;1.701776455510631;1.5675556399035184;1.2938816508803102
30.503844;1.5361168337898983;1.1008230979077007;0.7154676248346493;1.6577900590265577;1.0783300803179225;10.01390640109967;0.7497766000082087;0.013366106698905336;0.013363748694409313;1.1013662892173492;1.7011747800330497;0.7050718409476879;-1.0850275658499686;1.1015673845685778;1.6985974356050737;1.5667929413982702;1.2929655845283707
30.504018;1.5345110700874045;1.101655133689749;0.71674423349872;1.6509746179172113;1.0750192641946876;10.014126343688156;0.7497857610903981;0.013366043614386583;0.01336400579043888;1.1021674573521705;1.6942222426604543;0.706727006770643;-1.081500560968035;1.1024122046994609;1.6916535022647137;1.5651152643773876;1.2909203861417833
30.504191;1.5327329243091077;1.102435689230918;0.7180714902056852;1.6434195360154809;1.0713397780408693;10.014335606915328;0.7497954298645485;0.013365998204212408;0.01336425167123659;1.1029176428103113;1.6865145963774308;0.7083824430090577;-1.0776395559975962;1.1032048368482108;1.6839536455584216;1.563255607851668;1.2886048407162873
30.504365;1.5307908257890774;1.1031564756951275;0.719440674111353;1.6351590936635219;1.0673055210140736;10.014534668477316;0.7498056144519217;0.013365970824161294;0.013364486854405682;1.103608855207023;1.6780828359311653;0.7100391699674942;-1.0734525509471966;1.1039382501425576;1.6755318553064429;1.5612200050372609;1.286027735052263
30.504538;1.5286886249168197;1.1038098452621066;0.720845580504146;1.6262244234169276;1.0629314531991807;10.01472409796983;0.7498163178016595;0.013365961646166434;0.01336471184456846;1.1042361048440694;1.6689619585609756;0.7116952162756991;-1.068950545823517;1.104608419064707;1.6664221216991448;1.5590155108013068;1.2831987537992569
30.504711;1.5264355271961303;1.1043939813567543;0.7222812542376974;1.6166488053763328;1.0582301597430952;10.01490452005954;0.7498275405996113;0.01336597064897895;0.013364927030156473;1.104793404213197;1.659182963513969;0.7133516129267068;-1.0641415406302241;1.1052093211661624;1.6566544340413785;1.5566501889021191;1.2801267612884017
30.504885;1.5240363665354273;1.1049048885566994;0.7237433338336369;1.6064601918175798;1.0532137545514515;10.015076553128248;0.7498392888143257;0.01336599773531606;0.01336513272388837;1.1052787671731226;1.6487758497420952;0.715008381353408;-1.0590375353691923;1.105736931293513;1.6462607806915008;1.5541301069094973;1.2768234217964451
30.505058;1.5214953833704894;1.105320816992572;0.7252160486262365;1.5956814473672916;1.0478913834191306;10.015240732866243;0.7498515782887899;0.01336604290459492;0.013365329254297398;1.1056702065395703;1.637764614777681;0.7166495302925447;-1.0536455300417877;1.106171221203826;1.6352641504348113;1.551460338235592;1.2732872690556396
30.505167;1.5198235995376135;1.1055006761609996;0.7261242601633892;1.5885946008524692;1.0443821362621997;10.015397511620437;0.749864432723098;0.013366106258282997;0.013365516897612534;1.1058297359843157;1.6305222563226374;0.717643063278474;-1.0501065246490395;1.1063711657893534;1.6280325334613799;1.5497049656930082;1.2709302141765721
30.505277;1.5180984684606473;1.1055962525606957;0.7270053453862064;1.5812798745928314;1.0407514441348795;10.01554732222928;0.7498778736250108;0.013366187896521192;0.013365695775336061;1.1059073724929211;1.6230467741146675;0.7185929835717465;-1.046460519192699;1.1064897488921843;1.6205659214662167;1.5478930804495088;1.2684666276097298
30.505386;1.516322369011767;1.1056040090974217;0.7278557985532066;1.5737460731157995;1.0370026948354012;10.015690603111292;0.7498919097266125;0.013366287933066058;0.013365865936130171;1.105897131980645;1.6153441698755278;0.7194962907532654;-1.0427085136772296;1.1065199618702475;1.6128743072507667;1.5460257783679914;1.2658958241534104
30.505495;1.5144960178863107;1.1055220593826158;0.7286739689533167;1.5660024854367354;1.0331407535150994;10.015827781560285;0.7499065341632674;0.013366406546696697;0.013366027516211049;1.1057990245347324;1.607424446103864;0.720351974701283;-1.0388525081103315;1.1064607967862812;1.6049656842987503;1.5441051580478062;1.263219057978254
30.505604;1.5126220515256878;1.1053516591922632;0.7294593258823736;1.5580555908951719;1.0291673284244838;10.015959272340035;0.7499217281943942;0.013366543867821193;0.013366180808111784;1.1056130565082165;1.5992956048239289;0.7211620134528607;-1.0348965025033057;1.1063142428585093;1.5968490470584047;1.5421343199015394;1.260440920693922
30.505713;1.510701676197032;1.1050930417589535;0.7302113205521674;1.5499144319046263;1.025086790999926;10.016085515654815;0.7499374661247792;0.013366699833595922;0.013366326137641752;1.1053402338981202;1.5909666465647208;0.7219283762797748;-1.0308414968705097;1.1060792864879723;1.5885323920285086;1.5401133641849332;1.2575635428480207
30.505822;1.5087358199621808;1.1047457808769854;0.7309290883474788;1.5415866626991508;1.0209027873152121;10.016207036534166;0.7499537188644181;0.013366874150003608;0.013366463678721806;1.1049805627728866;1.5824455708304181;0.7226520318367236;-1.0266904912257584;1.1057579089591731;1.5800237184972534;1.5380443855207602;1.254590133793735
30.505932;1.5067270735338116;1.1043125716091386;0.7316130272935479;1.5330790635698262;1.0166172753691298;10.01632445321579;0.749970457357567;0.013367066267380394;0.013366593498166452;1.1045350489364174;1.5737383787361827;0.7233349566719123;-1.0224444855800006;1.1053500829000944;1.5713300278378652;1.5359294636936738;1.2515228448806253
30.50615;1.5025868942168106;1.1031986680538446;0.7328842340006292;1.5155636359351716;1.007765555545006;10.016438432355846;0.7499876555696071;0.013367275394265186;0.013366715712914784;1.1034046971641263;1.5558070754777444;0.7245811369414779;-1.013682479942875;1.104260770733567;1.5534243222463993;1.53156665516963;1.245112028412763
30.506346;1.4987254765732452;1.1019161794182921;0.7339140880971351;1.4992552074996186;0.9994836746367333;10.016549656864871;0.750005288463779;0.013367500605693366;0.013366830487053038;1.1021075095282853;1.5391076700272701;0.7255745658992843;-1.0054954743243012;1.1030039248418213;1.5367486044357446;1.5274959914096709;1.2390496329299396
30.506361;1.498431451011811;1.1018045396745768;0.733982475440763;1.498017459692856;0.9988492548312498;10.016658796008713;0.7500233267183519;0.01336774093342685;0.013366937980138603;1.1019914841542688;1.5378401725911615;0.7256462402423897;-1.0048734687340182;1.1029204906681642;1.5354858775343168;1.5271904879043743;1.238596320134508
30.506361;1.4984304312932075;1.1017973042077662;0.7339774332867762;1.498016627309068;0.9988440027080631;10.01676644534636;0.7500417360541993;0.013367995381209188;0.013367038384138776;1.1019816146318702;1.5378395925721897;0.7256481537863892;-1.0048734631811218;1.1029424110923787;1.5354871440080058;1.5271941576160615;1.2386066864487375
30.506543;1.4947410501748288;1.100362166998659;0.734827466290999;1.4824672868799682;0.990908861323582;10.016873074912057;0.750060479249852;0.01336826290522094;0.013367131936583478;1.1005358891086119;1.5219139383241387;0.7264572935272824;-0.9970354576738839;1.101532628429967;1.5195844046827949;1.5233050180539227;1.2327452888414034
30.506739;1.4906446568348144;1.0985767581780206;0.7356479957791551;1.4652379768190689;0.9820765741947571;10.01697906254906;0.7500795157845743;0.013368542401604502;0.0133672188538926;1.0987372902484756;1.5042632172457961;0.7272276421686343;-0.9883154522185521;1.0997710874151347;1.5019606591261456;1.5189850922573398;1.2261728684890845
30.506936;1.4864397065553094;1.0965532860930383;0.7363672267316408;1.4475973211127555;0.9729901144973018;10.017084792362438;0.750098804700588;0.013368832709104578;0.013367299270091658;1.0967027991692406;1.4861904353708386;0.7278961828347481;-0.9793454468192415;1.0977727401350783;1.4839149065386836;1.5145504086524144;1.219366432879022
30.507132;1.4821317656124924;1.0943030380748424;0.7369893688250485;1.4295779913965305;0.9636637811470156;10.017190693350475;0.7501183130305002;0.013369132606587368;0.01336737325448519;1.094441401921778;1.4677275973832868;0.7284679003118884;-0.9701384414794411;1.0955465467046852;1.4654791462052141;1.5100069985425373;1.2123408021321616
30.507329;1.477728606766917;1.091836417457395;0.7375169231827283;1.4112111771786118;0.9541096519317128;10.01729719352693;0.7501380197714792;0.01336944082285794;0.013367440924093773;1.0919650913385575;1.4489057069761164;0.7289477777015688;-0.9607054362028213;1.09310347279381;1.446685377853404;1.5053608892438592;1.2051092021900571
30.507525;1.4732336176474397;1.0891628344493802;0.7379538729822036;1.3925233686446903;0.9443396751423557;10.017404683322036;0.7501579099808977;0.013369756080121243;0.013367502567844239;1.0892818637370938;1.4297547668864983;0.7293417933790217;-0.9510564309932145;1.0904544903800273;1.4275636016552775;1.500618098399821;1.1976847003752424
30.507722;1.4686516889384387;1.0862930315428352;0.738304345498098;1.3735424862967078;0.9343659627210888;10.01751351382298;0.7501779668870506;0.013370077165469266;0.013367558679046649;1.0864037193438842;1.4103017791830406;0.7296549203336176;-0.9412034258537025;1.0876085798273059;1.408140817265486;1.4957836341154425;1.1900813873758411
30.50779;1.4670390448845188;1.0852423163869744;0.7384029486377715;1.3668696092623323;0.9308422637137972;10.017623959475952;0.7501981674832687;0.013370402960744062;0.013367609913466751;1.085352667563519;1.4034627464904699;0.7297481275274266;-0.9377264207856109;1.0865837307571156;1.4013130226224506;1.4940834957487317;1.187402050473377
30.50779;1.4670411256874156;1.085228830515485;0.7383967376967046;1.3668685566976575;0.9308345396776951;10.017736147061648;0.7502184790698156;0.013370732388853883;0.013367657020269758;1.0853437277149307;1.4034616733559724;0.7297513863531818;-0.9377264157891249;1.0865979422139707;1.4013142134893062;1.49408967345458;1.1874141816525041
30.507791;1.467040633027512;1.0852136142259998;0.7383912750300251;1.3668555396137856;0.9308204827945695;10.01785007652943;0.750238860241997;0.013371064417433045;0.013367700717992294;1.0853329235736935;1.4034485662511171;0.7297546773551282;-0.9377204108643332;1.0866092189044039;1.4013033835384;1.4940931536863546;1.1874217068428337
30.507791;1.4670410386781223;1.0851976523974385;0.7383854751262221;1.3668420375984929;0.9308057532354528;10.017965754729282;0.7502592688162313;0.01337139814144791;0.013367741558610058;1.0853222796116144;1.4034354324916325;0.7297579890961474;-0.9377134060117317;1.0866205666099646;1.4012925245337444;1.4940969283878536;1.187428540938846
30.507791;1.4670389535027835;1.0851782606408056;0.7383792063397224;1.366817586066389;0.930785415183309;10.018083261079152;0.7502796675542179;0.013371732788045126;0.013367779887014057;1.0853098196959334;1.4034102795186998;0.7297613142988093;-0.9377014012330845;1.0866279924741944;1.4012696271362766;1.494097994506882;1.1874314941345758
30.507791;1.4670327506421867;1.0851564197578811;0.7383739554344049;1.36676902883281;0.930751575556294;10.018202669607724;0.750300021920558;0.01337206769061485;0.013367815859241931;1.08529456288596;1.403361114686824;0.7297656499629819;-0.9376773965318224;1.0866305043477458;1.4012226825413094;1.4940933415738686;1.1874256264658882
30.507792;1.467015435018006;1.085125826572412;0.7383689606848362;1.3666752001320537;0.93069427757443;10.018323967159807;0.7503202938223371;0.013372402259650161;0.01336784948224085;1.0852715189430824;1.4032639450760505;0.7297699990360025;-0.9376283919114458;1.0866261062731126;1.4011276835686082;1.4940769394574922;1.1874000387192256
30.507794;1.4669761548378824;1.0850802347906245;0.7383654468789167;1.3664873226565915;0.9305871972528041;10.0184470401394;0.7503404377435503;0.013372735860845482;0.013367880720790036;1.0852346881989308;1.4030707767984076;0.7297753717733986;-0.9375303873736058;1.0866047955538345;1.4009366245302237;1.4940377351211445;1.1873363827731753
30.507798;1.4668919655799155;1.0850042849630663;0.7383645118295123;1.3661100430998538;0.9303799424443709;10.018571672109774;0.7503604031654579;0.013373067715501013;0.013367909602433786;1.0851670664090285;1.4026856138721995;0.7297837860398967;-0.9373353829181199;1.0865535620610833;1.4005545008595468;1.4939496549424018;1.1871979896822789
30.507806;1.4667184654499716;1.0848698879141994;0.7383693692002021;1.3653607694306875;0.9299762516672275;10.018697504471001;0.7503801400642703;0.013373396924627823;0.013367936232679366;1.0850416561099916;1.4019164581562245;0.7297962636482703;-0.9369443785437545;1.0864423894712738;1.3997883084827372;1.493765610806431;1.186907348272283
30.507821;1.466363404265975;1.0846175253239845;0.7383858961774912;1.3638608856060515;0.929176452752752;10.018824013161236;0.7503996015323587;0.01337372256954327;0.013367960773979882;1.084797476947207;1.4003813104011957;0.7298178230499967;-0.9361633742492449;1.0862112601490936;1.398257042881676;1.4933905134342196;1.1863145404762394
30.507852;1.4656469481189132;1.0841248079567112;0.738421226078568;1.360867535704065;0.9275873693309847;10.018950604336395;0.7504187415139064;0.01337404385764609;0.013367983492059744;1.0843135626243627;1.3973121707367642;0.7298574749793755;-0.934600370035498;1.0857411613234291;1.3951946992603126;1.4926312845787413;1.1851163361428285
30.507913;1.4642066151296045;1.0831506525227004;0.7384936062237075;1.354888417548569;0.9244173136349179;10.019076746467725;0.7504375086099463;0.013374360268600807;0.01336800484315215;1.0833469500694912;1.3911840384034835;0.7299252282939925;-0.9314743659077402;1.0847870886576454;1.3890772736611574;1.491106856036844;1.1827051417986985
30.508036;1.4613178370293536;1.0811900201883606;0.7386239134981024;1.3429619763655871;0.9180878393577512;10.019201974096225;0.7504558395174218;0.013374671592760363;0.013368025455555335;1.081388674986002;1.3789619117533574;0.7300381002266882;-0.9252253618766197;1.0828430461466223;1.3768727634347016;1.4880521597921965;1.1778710617794015
30.508281;1.4555410390744157;1.0771689967386333;0.7388058728766874;1.3192414874096667;0.9054461202946931;10.019325822803943;0.7504736559518292;0.013374977748923341;0.013368046003382147;1.0773657752621408;1.3546507890334898;0.7301801167900799;-0.9127333579578046;1.0788370429261802;1.3525981668731881;1.4819441227586576;1.1681855434000825
30.508526;1.4497804544983925;1.073002918554199;0.7388819364718255;1.2957024533897548;0.892819144141501;10.019447811979873;0.7504908689373093;0.013375278507369167;0.013368067143644547;1.07319829615487;1.3305276694243422;0.7302203038444952;-0.9002573541692146;1.0746850886391182;1.328509482858522;1.475851668892492;1.158501510178785
30.508771;1.4440382799552747;1.0687051929914766;0.7388589846177555;1.2723557903426166;0.8802137278225618;10.01956746975597;0.7505073920812868;0.01337557337864234;0.013368089544608018;1.0688982915433547;1.3066015529800232;0.7301666811320022;-0.8877993505269675;1.0703981884885008;1.304618711249914;1.469776721348805;1.1488250686785288
30.509016;1.438316731902713;1.064281872640008;0.7387388960686255;1.2492117129316676;0.8676363729383545;10.019684367476872;0.7505231532304579;0.013375861639746871;0.013368113862967355;1.0644758185481042;1.2828824391171447;0.7300252641977407;-0.8753653470421249;1.065988340182212;1.2809338537878743;1.4637212025441253;1.139164264858572
30.509261;1.432617508954067;1.059748408309327;0.7385304130596393;1.226276231371157;0.8550911422440561;10.019798094138201;0.7505380936653832;0.013376142353692472;0.013368140664015806;1.0599429309487487;1.2593783254968363;0.7298020708351597;-0.8629593437204823;1.061466538877527;1.257463914399387;1.4576880355237765;1.1295256492118797
30.509507;1.4269428803868418;1.055111640695916;0.7382361097639236;1.2035565846160352;0.8425827484302724;10.019908156465135;0.7505521600952247;0.013376414423920445;0.013368170436649389;1.055309677957416;1.2360982087057253;0.7295021253115156;-0.8505863405658434;1.0568427866590113;1.2342178986459686;1.4516791476930098;1.1199159460727863
30.509752;1.42129485082826;1.0503845662896734;0.7378630750994318;1.1810605245136139;0.8301165675237374;10.020013932314818;0.7505652999398672;0.013376676705111596;0.013368203712620971;1.050586106275629;1.2130480853263368;0.7291324555275315;-0.8382503375828003;1.052127093001088;1.211199812992939;1.4456954736217968;1.110342466692272
30.509997;1.4156741779198936;1.045575694775491;0.7374159909656667;1.158792998023023;0.8176968546089857;10.020114735367223;0.7505774635071689;0.013376928025454373;0.01336824113246466;1.0457822587494545;1.190232951776495;0.7286970868338978;-0.8259553347758969;1.0473284671146943;1.1884186644381967;1.4397389538588752;1.100810632388135
30.510198;1.4110892746443695;1.0415749554819596;0.736997863000802;1.1407043417068912;0.8075466897599862;10.020209906099108;0.7505886100115031;0.01337716709046309;0.013368283422653844;1.0417901688631952;1.1717018033485767;0.7282950388489331;-0.8159043321474472;1.0433379154528244;1.1699124605716968;1.4348755306227572;1.093029211299277
30.510198;1.4111069481261773;1.0415528246470305;0.7369941450456705;1.140702751591588;0.80753795593244;10.020298855266532;0.750598713448322;0.01337739249385362;0.013368331328501905;1.0417898584814909;1.171700633681869;0.7283013265103261;-0.815904329697408;1.0433314471292754;1.1699122092492305;1.434876143369277;1.0930379362340819
30.510198;1.4111214293935228;1.0415251263202827;0.7369888920385235;1.1406882048629312;0.8075224041799623;10.020381058593895;0.750607764681352;0.01337760290722492;0.01336838552724117;1.0417873410826564;1.1716864355271477;0.7283079630511964;-0.8158973274245822;1.0433210796603027;1.169898917543764;1.4348727323118;1.093041109731367
30.510198;1.4111372235755788;1.0414997864888724;0.7369853235190222;1.1406736999785498;0.8075066549873099;10.020456059080084;0.7506157682452321;0.013377797267320425;0.0133684466140032;1.0417856229991767;1.1716722021461434;0.7283139611977876;-0.8158903253262584;1.0433108397622197;1.1698865913698921;1.4348682513693587;1.0930433256569019
30.510199;1.4111507374243348;1.0414711305989361;0.7369812573066288;1.140647200013008;0.8074842334952134;10.020523517481996;0.7506227399523113;0.013377974889128931;0.013368515190795047;1.0417817025016556;1.1716449277142569;0.7283213336997986;-0.8158763233969243;1.0432957579599107;1.1698602366269062;1.4348586711093951;1.0930407328332914
30.510199;1.4111575587279976;1.041434820385444;0.7369758774742821;1.140595233509638;0.8074481178888232;10.020583239604358;0.750628707633174;0.013378135478095615;0.013368591960483985;1.0417735737752274;1.171591606923824;0.7283280976841738;-0.8158483216288045;1.0432748595551657;1.1698078603935764;1.4348409630776966;1.0930268120203976
30.5102;1.411152874669147;1.0413879409035194;0.7369695761189197;1.1404933943378968;0.8073837790921153;10.02063512551786;0.7506337091271557;0.013378279033880336;0.013368677723916294;1.0417542339363566;1.1714872350561925;0.7283332786066454;-0.8157923200137612;1.043241163048688;1.1697044704107133;1.4348090868944818;1.0929904805396624
30.510203;1.4111233694490046;1.0413183743965169;0.736960664951819;1.140291274854419;0.807263144447015;10.020679126259441;0.7506377885224511;0.013378405757382552;0.013368773279678779;1.041714687522639;1.1712798084623397;0.7283369066937121;-0.8156803185445138;1.0431856891309876;1.169499073978052;1.4347489942465907;1.0929108779989194
30.510207;1.411042409750674;1.041203646925961;0.7369470752755497;1.1398871135716773;0.8070293804298209;10.020715259971029;0.7506409961768182;0.01337851594625569;0.0133688792923772;1.0416299454108424;1.1708663244847513;0.7283370076939651;-0.8154563172144226;1.043083463562637;1.1690866783101737;1.434632641541776;1.0927449291985614
30.510216;1.4108594523239113;1.0409976047440428;0.7369224427911524;1.1390810212847589;0.8065697603544495;10.020743628297481;0.7506433899838902;0.01337860983810464;0.013368996208908721;1.0414560182034605;1.1700407805539994;0.728327595864719;-0.8150073160160135;1.042891510119297;1.1682632910730961;1.434406999337218;1.092404400012302
30.510234;1.4104722804249639;1.0406119939798346;0.7368775344417908;1.1374688483859559;0.8056561376402623;10.020764365195358;0.7506450329202333;0.013378687528746065;0.01336912431075637;1.0411029131313894;1.1683901737072022;0.7282986735509449;-0.8141093149391184;1.042517848490245;1.1666159195797998;1.4339630541033;1.091715741000792
30.51027;1.409673156340948;1.039864746210755;0.7367916883629453;1.134245862807454;0.8038357342044985;10.020777534420048;0.7506459901606383;0.013378749028058889;0.013369263819567543;1.0403886395310744;1.1650885010760814;0.7282302346938543;-0.8123123139691675;1.0417824978998071;1.1633205697714704;1.4330828092357752;1.0903308447342377
30.510342;1.4080492544461685;1.0383887600273431;0.7366200098691592;1.1277963235387682;0.8001934623157392;10.020783090819286;0.7506463277989657;0.01337879436331146;0.013369414887206499;1.0389442111827476;1.1584797600161394;0.7280812694214268;-0.8087063130867322;1.04031747759727;1.1567222461775186;1.431327288515154;1.0875474032072976
30.510485;1.4047614071091699;1.0354294945681557;0.736264725854817;1.114870258953596;0.7928791848108907;10.020780943442707;0.750646107779598;0.013378823621073337;0.01336957753495603;1.036014636918861;1.1452389475384714;0.7277577668081862;-0.8014583122697835;1.0373668053679763;1.1435009527597975;1.4278125349257198;1.081951423052752
30.510629;1.4014567596763676;1.0324279372370455;0.7358864039350995;1.1019168232379837;0.7855206943245396;10.02077102397175;0.7506453812540147;0.013378836887271362;0.013369751719132135;1.0330429101368794;1.1319690600925671;0.7274167127320398;-0.7941623114967494;1.0343734978308774;1.1302516932967626;1.424276609138717;1.0763275469983324
30.510917;1.3947708774359515;1.0263365376024616;0.7350745863086826;1.075950426567284;0.7706899615671153;10.020753282505932;0.7506441881113312;0.013378834181365783;0.01336993747563021;1.0269740078194687;1.1053730940985178;0.7266740863413572;-0.7794433107477194;1.0282865706459752;1.1036934709952269;1.4171645925715786;1.065007705546177
30.511175;1.3887031972539103;1.0207301164417648;0.7342770196753752;1.0525333664042984;0.7572145176459611;10.020727608053843;0.7506425612350456;0.013378815498377264;0.013370134945338159;1.0213918952203294;1.081392046882046;0.7259538609643039;-0.7660623100051488;1.0226840393686691;1.079746288770353;1.4107055841954717;1.0547584771984284
30.511434;1.3825933376410589;1.0150233111319427;0.733421960003822;1.0291025257003266;0.7436334434042641;10.020693749931825;0.7506405285483251;0.013378780872310772;0.013370344264196341;1.015709532180152;1.0573989174326437;0.725186007811317;-0.7525683092555533;1.0169799243865314;1.0557881499607988;1.4041986912902524;1.0444656911396617
30.511693;1.3764442179854934;1.009225369854367;0.7325136393751263;1.0056842865997218;0.7299616387528614;10.020651348184012;0.750638112341135;0.013378730365733229;0.013370565436187276;1.0099398812790328;1.0334237065488494;0.7243774971683532;-0.7389773084899482;1.0111862553892663;1.0318470582905435;1.3976520264545602;1.0341489124232761
30.511951;1.3702648216416407;1.0033521412757698;0.7315579524298839;0.9823074440804033;0.7162129738481215;10.020600035815253;0.7506353305990716;0.013378664076879782;0.013370798280612996;1.0040939138324803;1.0094934164148668;0.723529298262537;-0.7253043077020636;1.0053160698887778;1.0079520176091534;1.3910707091726289;1.0238227243315836
30.51221;1.3640594850412924;0.9974145775726547;0.730559837027489;0.9589946623687772;0.7023998335548404;10.020539441501663;0.7506321996821482;0.013378582197799636;0.013371042482342775;0.9981836082827913;0.9856350499472392;0.7226463804119874;-0.7115633068876999;0.9993794101209491;0.9841270319419259;1.3844618618801698;1.0135036774822679
30.512468;1.357834080077381;0.9914217862670487;0.7295221664227548;0.9357712543747937;0.6885361794773829;10.020469091277741;0.7506287361735806;0.013378485029932824;0.013371297653098635;0.9922179413184727;0.9618726103830175;0.721730713251264;-0.697767306046276;0.9933873221756876;0.960397105413055;1.3778306027058047;1.0032053910555532
30.512727;1.3515935323158679;0.9853836506468269;0.7284489817812373;0.9126605212111557;0.6746354575895986;10.020388398016426;0.7506249573199345;0.01337837292791164;0.013371563344647595;0.9862088795060655;0.9382291015789126;0.7207872656729193;-0.6839303051808574;0.9873498529916457;0.9367872420734696;1.3711840461710503;0.9929441907686999
30.512986;1.345344147208759;0.9793117448175208;0.7273449410893366;0.8896826254852107;0.6607085583165861;10.020296766798621;0.7506208771216506;0.013378246260997846;0.01337183905479625;0.9801653771993173;0.9147265283743957;0.7198180062451276;-0.670064304295731;0.9812760456285148;0.913318445714562;1.3645273095011325;0.9827327143787316
30.513244;1.339090871215287;0.9732119591914764;0.7262113218385441;0.8668585729919325;0.6467681221719945;10.020193678724745;0.7506165028689828;0.013378105482845154;0.013372124294261888;0.9740953773573833;0.8913868959550914;0.7188259067912774;-0.6561813033948342;0.975175940797009;0.890010719566093;1.3578665110617365;0.9725841665373666
30.513503;1.3328371371055872;0.9670931179325369;0.7250524764272599;0.8442061112755223;0.6328255050558629;10.020078705452093;0.750611838437705;0.01337795123556382;0.01337241869522096;0.9680078108383839;0.8682282092421547;0.7178129472356298;-0.6422933024822698;0.9690575827559345;0.8668850658394208;1.3512067635563236;0.9625108466756751
30.513762;1.326590490855473;0.9609666654599192;0.7238725876948514;0.821746243177576;0.6188929488097303;10.019951478386362;0.7506068872315255;0.013377784353561328;0.013372721990683806;0.9619105972945987;0.845270473334613;0.7167831135277137;-0.6284123015629339;0.9629290198603109;0.8439594851789373;1.3445531761394656;0.9525263540119908
30.51402;1.3203540796178213;0.9548368999368372;0.7226729492804813;0.7994920005791333;0.6049792249845646;10.01981163450581;0.7506016512344701;0.013377605792193588;0.013373033862011365;0.9558106518974547;0.8225296937323661;0.715737387133829;-0.6145483006417543;0.9567962999884159;0.8212499769952246;1.3379108619361266;0.9426405361251637
30.514279;1.3141318948187881;0.9487107494710499;0.7214564352636997;0.7774596893441333;0.591095520651325;10.019658766764836;0.7505961311176649;0.013377416577441277;0.013373353836437445;0.9497148937430929;0.800020875503975;0.7146787411226302;-0.6007112997220875;0.9506684669011146;0.7987725406197183;1.331283936423763;0.9328645568543132
30.514538;1.3079293087618802;0.942596329696597;0.7202261391906517;0.7556637869373064;0.5772514046952791;10.019492420575824;0.7505903253064238;0.013377217787205388;0.013373681257598018;0.9436312508923137;0.777759022132488;0.7136091470593765;-0.5869132988055372;0.944551555622613;0.7765401757535643;1.3246785048460767;0.9232099071504335
30.514796;1.3017494984791096;0.936498702194286;0.7189840934102717;0.7341176038178214;0.5634569117074655;10.019312188960674;0.7505842282913526;0.013377010543387217;0.01337401528066838;0.93756366180632;0.7557571347947176;0.7125315795514866;-0.5731612978949387;0.938450585905331;0.754568882373377;1.3180976478507118;0.9136854410217325
30.515055;1.295597152651785;0.9304244850414186;0.7177327289700118;0.7128310679812161;0.5497191485143991;10.019117859133138;0.7505778359757147;0.013376796012535878;0.01337435495322695;0.9315200741471478;0.7340282130218112;0.7114460174561227;-0.5594652969978468;0.9323725620300909;0.7328686609779557;1.3115474164617815;0.9042994065909647
30.515314;1.2894754373941595;0.9243782891074432;0.7164738218786935;0.6918179054918591;0.5360491275784992;10.018909435555095;0.7505711551139708;0.013376575414997887;0.013374699362267517;0.9255034430166574;0.7125822570621201;0.7103554471854461;-0.5458352961268571;0.9263234792486728;0.711451512804066;1.3050288390106934;0.8950621180362323
30.515572;1.2833877903922652;0.9183664936225361;0.7152104261010032;0.6710848429754164;0.5224526360425081;10.018686962715512;0.7505642029403092;0.013376350051657809;0.013375047669771517;0.9195217285160101;0.6914302697465436;0.7092618638857521;-0.5322782952982659;0.9203073292104774;0.690327439311193;1.2985489311165541;0.8859810267584772
30.515831;1.2773395646380705;0.9123940719184535;0.713943509314543;0.6506446674501508;0.5089396848186565;10.018450346751095;0.7505569950605572;0.013376121312195547;0.013375399021737658;0.9135778906531655;0.6705812561150203;0.7081662675674497;-0.5188022945311538;0.914329103315676;0.6695064407784054;1.2921097019767112;0.8770631554181327
30.51609;1.2713312975107536;0.9064629066928349;0.7126743537114463;0.6305045998914202;0.4955181849167918;10.018199392072852;0.7505495368062955;0.013375890633009764;0.01337575250181272;0.9076768837394793;0.6500432222717901;0.7070706587192965;-0.5054152938457592;0.9083937960631735;0.6489955154280445;1.2857141560738543;0.8683160394696903
30.516348;1.2653677601616624;0.9005811156723622;0.7114068137611135;0.610670508565165;0.4821935161179956;10.017933929534575;0.7505418276286163;0.01337565945549462;0.013376107167916772;0.9018226553990448;0.6298251748475907;0.7059760387852178;-0.49212529326155363;0.9025064080185612;0.6288036605005306;1.2793672916080685;0.8597461067902338
