time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.516607;1.2594526337154253;0.8947502694182965;0.7101402598196253;0.5911499840264165;0.4689731139932244;10.017653846350921;0.7505338729979115;0.013375429227254444;0.013376462115313245;0.8960201515048636;0.6099311208780648;0.7048844150397389;-0.4789382927965465;0.8966689455970254;0.6089348737132011;1.2730710990349925;0.8513591560484756
30.516866;1.2535868529801244;0.8889750926242886;0.7088781365130769;0.5719472257823313;0.455862985629793;10.017359102051682;0.750525694521146;0.013375201401868562;0.013376816508106553;0.890272320735921;0.5903680678625809;0.7037968032448705;-0.46586129246711283;0.8908874200165444;0.5893981528925294;1.2668285578954779;0.843160461827703
30.517124;1.2477738338903415;0.883257076717307;0.7076199491171709;0.5530696956739908;0.44287100397080814;10.017049813713824;0.7505173304020988;0.01337497735945983;0.013377169549693372;0.8845831154770505;0.5711410232290813;0.7027142227287765;-0.4529002922877885;0.8851638491765839;0.5701954945887108;1.2606436291608032;0.8351544300614109
30.517383;1.2420167129922668;0.8776026028355823;0.7063692784718935;0.5345211960261159;0.43000246179426754;10.016726343240292;0.7505088265029065;0.01337475830203979;0.013377520505215337;0.8789544954052285;0.5522549931813134;0.7016386880718545;-0.44006129227169444;0.87950225586471;0.5513328937165844;1.2545172518735164;0.8273460149133172
30.517642;1.2363167036140714;0.8720119800490824;0.705125943054689;0.5163023135631264;0.41726090308346203;10.016389314057353;0.7505002291967675;0.013374545209601803;0.01337786877190093;0.8733914331849902;0.5337119825272828;0.7005712062927092;-0.42735029243213923;0.8739046611392928;0.5328123442187205;1.2484533521114107;0.8197390372190639
30.5179;1.2306772170694564;0.8664891205214511;0.7038914072769179;0.49842047181773075;0.4046547851196012;10.016039516592535;0.750491586056459;0.013374338808748583;0.013378213872492767;0.8678949118817274;0.5155149956056885;0.6995117804015288;-0.4147722927842299;0.8683750820406584;0.5146388395495527;1.242453856026938;0.8123356307993175
30.518159;1.2250998694573245;0.8610367030561554;0.7026671876988642;0.48087486195817924;0.3921866789875121;10.015677770477136;0.7504829495211421;0.013374139582625464;0.013378555432804135;0.8624679147300861;0.49766703704584175;0.6984624136234516;-0.40233129334349593;0.8629145332328796;0.49681237293940705;1.2365206964898765;0.8051388446411883
30.518418;1.2195873881529768;0.8556577873731657;0.7014545082461412;0.4636680345628892;0.379861633401823;10.01530486747118;0.7504743780140616;0.013373947906696182;0.013378893142678532;0.8571124199058516;0.48016911208639074;0.6974241108616662;-0.3900332941221971;0.857528027698764;0.47933593792104734;1.2306558146976565;0.7981515903038997
30.518676;1.2141404312886288;0.8503535066763618;0.7002542391181866;0.4468011020942938;0.3676842986962449;10.014921605873756;0.7504659308948112;0.013373764193399388;0.01337922663547243;0.851832403517158;0.4630232263927861;0.6963978770436954;-0.3778822951274684;0.8522145779025995;0.46221052838172205;1.2248621612100963;0.791375456051072
30.518935;1.2087614559498219;0.8451259304472071;0.699067007331156;0.43027522679720703;0.3556589034304906;10.01452882562487;0.7504576606569251;0.013373588924177258;0.01337955547829958;0.8466278410797151;0.4462283855447264;0.6953837147162817;-0.36588229636161235;0.846979197066267;0.445436137288255;1.2191396979368565;0.7848108627108111
30.519194;1.20345167872626;0.8399777039315963;0.6978946585485907;0.4140908623425096;0.343789568080565;10.014127360157023;0.7504496128150656;0.013373422664850787;0.013379879379217322;0.8415017036832797;0.42978559530340094;0.6943836229513551;-0.3540362978224583;0.8418208990253774;0.42901275537599187;1.2134923949363896;0.7784592516779539
30.519452;1.1982129922749052;0.8349089065664045;0.6967365367208314;0.398246747591831;0.3320788635799826;10.013717951578458;0.7504418326541548;0.01337326609425039;0.013380198328436035;0.8364549582851663;0.41369386280723913;0.6933975976478143;-0.3423492995035455;0.836743697426336;0.41294037140344503;1.207921217271985;0.7723209416699289
30.519711;1.1930466066128647;0.8299233241999621;0.6955954811016475;0.38274350907182875;0.3205311898217658;10.013301251939474;0.7504343672905597;0.013373119923193833;0.013380512479514488;0.8314885753902408;0.39795319744272034;0.6924256351487875;-0.33082430139405233;0.8317476036035294;0.3972169734272646;1.2024261193416519;0.7663950246325224
30.51997;1.1879544195302276;0.8250201907550596;0.6944701496824974;0.3675782575313941;0.3091478713082107;10.01287790592272;0.7504272612059639;0.013372984753696606;0.013380821971232838;0.8266055321387072;0.382562610403656;0.6914697346233217;-0.3194633034792367;0.826834622127165;0.38184355027850075;1.1970100576235798;0.7606817105508061
30.520228;1.182936686654977;0.8202024951396074;0.6933633183843961;0.35275140062760796;0.29793346259065423;10.012448604755747;0.7504205530838164;0.013372861045803073;0.013381126883319626;0.8218058077188858;0.3675181131634327;0.690529890787257;-0.3082703057434612;0.8220067466518808;0.366816092770795;1.1916730030135227;0.7551800084936721
30.520487;1.177994621146576;0.8154700761510795;0.6922745657053082;0.3382598337923351;0.2868893239303908;10.012014050814411;0.7504142784920231;0.013372749209159013;0.013381427262592484;0.8170903811249692;0.3528197164792167;0.6896070828273799;-0.2972463081745304;0.8172629625744343;0.35213359384266585;1.1864179419113385;0.7498883254777247
30.520746;1.1731301157711567;0.8108252173053191;0.6912051339316907;0.3241026916090196;0.27601856480464365;10.011574893073282;0.750408476395806;0.013372649697083723;0.013381723122442596;0.8124602331583937;0.33846543064310847;0.6887012706896052;-0.28639531076557784;0.8126062549048007;0.3377930479409018;1.1812438751437393;0.7448051350981568
30.521004;1.1683421794236581;0.8062674604746821;0.6901556351443359;0.3102762813046808;0.26532258157029404;10.011131743829493;0.7504031921093699;0.013372562946703057;0.013382014429008111;0.8079173481335985;0.32445026571224533;0.6878123998486724;-0.2757193135143202;0.8080356120386404;0.3237934504345143;1.1761538181799045;0.7399278417826008
30.521263;1.1636342176447982;0.8017980481632762;0.6891255411475389;0.29677836196809587;0.25480296880526915;10.010685269019511;0.7503984721732088;0.01337248916939509;0.013382301075639135;0.803460711748259;0.31077423114223535;0.686942412566749;-0.2652183164204;0.803553026396476;0.3101307969052907;1.1711467977219159;0.7352547634789924
30.521522;1.1590037169341032;0.7974163570238283;0.6881162393284208;0.283606341690239;0.24446234602819486;10.010236245246343;0.7503943578913791;0.01337242821196463;0.01338258283167991;0.7990913055781583;0.29743133518709286;0.6860912585452867;-0.2548963194803594;0.7991584946159155;0.2968010821174169;1.166224844761477;0.7307836400848503
30.52178;1.1544540676828834;0.7931250391648436;0.6871284450129321;0.27075718048832964;0.23430162874147623;10.009785519924169;0.7503908860589021;0.013372379622000661;0.013382859374803137;0.794810106909588;0.28442058446171536;0.6852588921264458;-0.24475332268423672;0.7948520132207862;0.28380229920432826;1.1613869893901414;0.7265105367214377
30.522039;1.1499842481613742;0.7889221794650735;0.6861615396569951;0.2582281220254484;0.22432290415822698;10.009333917528421;0.7503880946046613;0.013372342812529994;0.013383130417481093;0.7906170979048358;0.2717369843184255;0.6844452637588304;-0.2347903260175847;0.7906355736012819;0.2711304402473555;1.1566362566075012;0.7224317084835505
30.522297;1.1455948744636848;0.7848093996830579;0.6852169832003342;0.24601283097059073;0.21452475181100708;10.008882201927667;0.7503860234144999;0.013372317178947468;0.013383395752357459;0.786513275502422;0.25937754001856733;0.6836513239371929;-0.22500932946530763;0.7865071625905254;0.25878149803504974;1.1519716630427186;0.7185444991365629
30.522556;1.141287681679784;0.7807861852248346;0.6842937080017492;0.23411088113888684;0.20491065269956374;10.00843106584663;0.7503847089149063;0.013372302149488893;0.013383655212326854;0.7824976539229794;0.24733725782386104;0.6828770318341411;-0.2154113330131364;0.7824687648628196;0.2467514664537138;1.147393221436501;0.7148448074439467
30.522815;1.1370598699739731;0.7768528154957999;0.6833940523134922;0.2225160113790063;0.19547977519233287;10.007981062582544;0.7503841810200468;0.013372297193984186;0.013383908650271604;0.7785702601947375;0.23561214538345351;0.6821223536043387;-0.20599633664762226;0.7785203625142147;0.2350363391644879;1.1429019474607531;0.7113281033807811
30.523073;1.1329141707865145;0.7730091200027787;0.6825166390099829;0.21122541191264124;0.18623324662285415;10.00753260490882;0.7503844646182685;0.013372301786563418;0.013384155934913686;0.7747321275663714;0.22419921176754035;0.6813892546498244;-0.19676534035585833;0.7746599326398181;0.22363210923667648;1.1384978581858143;0.7079919794201694
30.523332;1.1288500237515386;0.769255400185327;0.681662472498016;0.2002344855212032;0.17717115997259603;10.007086081526978;0.7503855809865236;0.013372315368129259;0.013384396982253027;0.7709822906461219;0.2130924673416228;0.6806756951246279;-0.1877183441242736;0.7708904461796475;0.21253377011479552;1.1341819734041056;0.7048298136472424
30.523591;1.1248667567719408;0.7655905168774715;0.6808313413389672;0.18953946974715774;0.16829427204475125;10.00664190301603;0.750387545777567;0.013372337318389736;0.013384631811052823;0.7673217846523;0.20228892284265282;0.6799826283097616;-0.17885534793866786;0.7672088729242919;0.2017373163711356;1.1299523317349909;0.7018377874799909
30.523849;1.1209653521442966;0.7620150627663322;0.6800235612691744;0.17913486491533573;0.15960146514304127;10.006200433865189;0.7503903641890496;0.013372366915928188;0.013384860517685867;0.7637496474928303;0.19178158791423824;0.6793109989747512;-0.1701773517873204;0.7636161894085324;0.19123774422046125;1.1258110045826322;0.6990122750517399
30.524108;1.1171458381240846;0.7585293737081895;0.679239805793874;0.16901774358460447;0.15109398839908464;10.005761948724782;0.7503940296258523;0.013372403366514332;0.013385083221791855;0.7602649182856576;0.1815684702970327;0.6786597449214126;-0.16168335566267902;0.7601123788437567;0.18103005214887527;1.1217580880425528;0.696347156284771
30.524367;1.1134075608952123;0.7551316149506052;0.6784792265892124;0.15918323449052516;0.1427713658064913;10.005326631909554;0.7503985250687721;0.013372445908898542;0.013385300086641816;0.7568686331731114;0.1716435760991381;0.6780288028150326;-0.15337335955940565;0.7566964250260729;0.17111024105790582;1.1177916817392806;0.6938375048673433
30.524625;1.1097499892167404;0.7518226508394402;0.6777433214992575;0.14962508563580856;0.13463174773128256;10.004894555343524;0.7504038215110249;0.013372493895076151;0.013385511361806959;0.7535598253813636;0.16200191017485382;0.6774191135044405;-0.1452473634724381;0.7533693106717396;0.16147331375075705;1.1139128746334408;0.6914793474768853
30.524793;1.1074272082379828;0.7497252800405974;0.6772791836858799;0.14358628546569105;0.12946329019936745;10.004465673478004;0.7504098796385825;0.013372546825399107;0.013385717419650235;0.7514625273434001;0.15591147568003652;0.6770386245460471;-0.1400863673951242;0.7512530191848811;0.15538527428451115;1.1114477396970532;0.6900307731694729
30.524961;1.105154256171198;0.7476768431770793;0.6768259503774366;0.1377037133538201;0.12440874656080327;10.004039878439183;0.7504166580261871;0.01337260434768345;0.01338591870882868;0.7494147729193835;0.1499802739080479;0.6766662895773117;-0.13504037131677704;0.7491855342475962;0.14945612726060814;1.1090373327105163;0.688649498036658
30.525112;1.103154631659916;0.7458771416546787;0.6764277419267645;0.13254758836911115;0.11996214313272907;10.003617055560103;0.7504241197778816;0.013372666187332367;0.013386115560658442;0.7476136028936452;0.14478330513452176;0.6763390672348426;-0.13060137522369838;0.7473658395664593;0.14425987723357117;1.1069166976900513;0.6874630510874259
30.525263;1.1011985455790556;0.7441193313613056;0.6760384817300588;0.12752297354258854;0.11561415486526588;10.003197123816012;0.7504322369587528;0.013372732070201118;0.01338630807755076;0.7458540669354772;0.1397195687669042;0.6760179244878839;-0.12626237910330423;0.7455869221071597;0.1391965285793184;1.1048438765960236;0.6863288540802299
30.525565;1.0974160524278433;0.7407272774725933;0.6752829416415913;0.11785839606855765;0.10720827306168255;10.002780100976258;0.7504409953998059;0.013372801792711234;0.013386496231472804;0.7424592149199661;0.12998106266443785;0.6753908414649857;-0.11787538294587367;0.7421747772278747;0.12946008501093245;1.100841915362558;0.6842114658826636
30.525631;1.0966171002303464;0.7400113978714021;0.6751253097160829;0.11583122341768165;0.10543907793325623;10.002366148449187;0.7504503939833055;0.013372875404174677;0.013386679959310815;0.7417410886411387;0.12793878341140427;0.6752628160591656;-0.11610838674313662;0.7414374114137917;0.1274165482315394;1.0999968631068844;0.6837779202826674
30.525631;1.0966143030446098;0.7400093622114043;0.6751271333678224;0.11583166801597101;0.10544067545672696;10.001955559489174;0.7504604392726895;0.01337295325042889;0.013386859149687695;0.7417367240817073;0.12794072692534159;0.6752668686451849;-0.1161083904868165;0.7414138402269755;0.12741591737380098;1.0999957687812372;0.6837779193726954
30.525631;1.0966085434869972;0.7400058618202677;0.6751285074560807;0.11582474653515287;0.10543574675663156;10.00154873799398;0.7504711431888231;0.013373035826013896;0.013387033629172113;0.7417301557790111;0.12793588821491392;0.6752690386478228;-0.11610239416833265;0.741388084786473;0.1274091905550615;1.0999936794559442;0.6837762213781248
30.525631;1.0966010842539846;0.7400016296544031;0.6751292936586331;0.11581903159789303;0.10543198192468582;10.001146191377972;0.7504825222547239;0.013373123642288641;0.013387203186561442;0.7417224192711375;0.12793226137410177;0.6752703735806299;-0.11609739777909116;0.7413611692468884;0.12740136679112066;1.0999916394777047;0.6837750336303351
30.525632;1.0965919528344668;0.7399953428007041;0.675128246101715;0.11580728534851824;0.10542277312266134;10.000748521716341;0.7504945967797552;0.013373217179638706;0.013387367604602235;0.7417125568981885;0.1279218401124718;0.6752709199583928;-0.11608540131155769;0.7413321183388589;0.12738744622121997;1.0999886868099042;0.6837730217908513
30.525633;1.0965758223077307;0.7399842164136372;0.6751261021206533;0.11578195629678617;0.10540174173856576;10.00035637909624;0.7505073921550821;0.013373316840039635;0.013387526672744336;0.7416986201091706;0.12789861788385043;0.6752697174326698;-0.11606340476056151;0.7412989550440077;0.1273604296076895;1.0999808461096796;0.683768704566489
30.525636;1.096549292459638;0.7399635166118396;0.675120654334723;0.11573093854593988;0.10535817110962493;9.999970387730631;0.7505209375386934;0.013373422935823512;0.013387680128526326;0.7416736616473174;0.1278485878476254;0.6752648000163015;-0.11601940812298651;0.7412546988402373;0.12730731843721058;1.0999631290850387;0.6837580764094872
30.525641;1.096501561535826;0.7399239719324789;0.6751101291070962;0.11562889209246852;0.10526999122737797;9.999591123940148;0.7505352587194729;0.01337353573463783;0.013387827626021741;0.7416287270154787;0.1277477429648896;0.6752542047295016;-0.11593041139691525;0.7411903653804697;0.12720211504635345;1.099926547323317;0.6837352650269003
30.525651;1.0964134331832114;0.7398442019979695;0.6750868847730366;0.1154233552477467;0.10509119878556067;9.999219100826489;0.7505503717628832;0.013373655425781143;0.013387968879622809;0.7415448530289129;0.12754307600935763;0.675231973955895;-0.11575241458160748;0.741086966858066;0.12699282254652647;1.0998471213279786;0.6836869217379856
30.52567;1.0962448216313754;0.7396865191673623;0.6750412701269936;0.11501214163782858;0.10473239494696826;9.998854676561493;0.7505662842136477;0.013373781990029714;0.013388103813169459;0.7413820676762006;0.1271315796528775;0.6751901484861842;-0.11539741767602447;0.7409045124624111;0.12657644505807197;1.0996848709116196;0.6835903736230398
30.52571;1.0959163407732246;0.7393734382197479;0.6749515206114867;0.11419355162544083;0.10401695685676578;9.99849800005277;0.7505830016634046;0.013373915193577649;0.01338823254197577;0.7410633890252077;0.12630824641998975;0.6751077641044771;-0.11469142067600545;0.7405660116985895;0.1257489878057439;1.0993548002534401;0.6833959706537595
30.52579;1.0952715132867052;0.7387508618947652;0.6747733710295507;0.11257099724399168;0.10259693862915836;9.998149069277309;0.7506005303495786;0.013374054790278946;0.013388355264697444;0.7404358287716665;0.12467506797564357;0.6749468550866785;-0.11328942357413795;0.7399194813724701;0.12411045660646185;1.0986928995164722;0.6830099682342264
30.525949;1.0940127826685864;0.7375279789998538;0.6744243059679285;0.10938479212779371;0.09980293395925609;9.99780778142868;0.7506188725633129;0.013374200643140745;0.013388472122325792;0.7392073959502299;0.12146403438637679;0.6746334569347487;-0.1105284263624713;0.7386709537644394;0.12089585717383054;1.097382155795516;0.6822556576817544
30.526268;1.0915859815827174;0.7351665669748767;0.6737524826836175;0.10323982445011054;0.09439626586879117;9.997473937355236;0.7506380212899251;0.013374352612988676;0.013388583136326007;0.7368400964941525;0.11527213474064327;0.6740336091268195;-0.10517642903486317;0.7362844796563487;0.1147001948055454;1.0948365540454714;0.6808247683014294
30.526587;1.089264186403975;0.7329148852503912;0.6731127862853259;0.09738797429442732;0.08922594295444675;9.99714728970356;0.7506579602768074;0.013374510461464813;0.013388688311551286;0.7345829330223197;0.10937735880983256;0.6734663601448655;-0.1000454315879048;0.7340071244123999;0.10880247467254484;1.0924050705871946;0.6794991102968986
30.526905;1.0870423267082217;0.7307700878628933;0.6725061979907452;0.09181479200139617;0.0842820761944209;9.996827621815628;0.7506786705405268;0.013374673907358579;0.013388787743574174;0.7324309052885521;0.10376269796811478;0.6729297658230919;-0.09512843401973169;0.7318359648719843;0.10318470202914454;1.090079671746575;0.6782712217298399
30.527224;1.084914368932678;0.7287271995219435;0.6719323184383186;0.08650357856541539;0.07955246965752187;9.996514768848474;0.7507001342247708;0.013374842720132965;0.013388881613369995;0.7303830124716221;0.09841414477668801;0.6724248824292817;-0.09041643632732711;0.7297680857402898;0.09783288219676639;1.0878563212654013;0.6771366680535812
30.527543;1.0828781361545468;0.7267840878074507;0.6713909514538597;0.08144094378278212;0.07502739640776819;9.996208592816492;0.7507223259865426;0.013375016759924589;0.013388970145663813;0.7284332581461389;0.09331769167580281;0.6719507662232795;-0.08590343850587646;0.7278005715007164;0.09273202137823655;1.0857309876007126;0.6760897874150187
30.527861;1.0809276314066905;0.7249362752267005;0.6708820855429117;0.07661316634514999;0.0706968580647415;9.995908986693314;0.7507451997154291;0.01337519600440722;0.013389053638086979;0.7265806542853283;0.08846032937888684;0.6715064739816928;-0.08158044054995803;0.7259285023857226;0.08787012766072698;1.0836986408807059;0.675124828712161
30.52818;1.0790600265976071;0.7231812697246705;0.6704055493046079;0.07201155636464365;0.0665550565897034;9.995615909780675;0.7507686854836318;0.01337538059481844;0.01338913253977607;0.7248202214863587;0.08383104626651142;0.6710920550805465;-0.0774424424537084;0.72414895706025;0.08323521082176741;1.081754245496297;0.6742378316299249
30.528499;1.0772716549424555;0.7215157966008978;0.6699609427900937;0.06762325977180642;0.06259220405913588;9.995329411465747;0.7507926985745211;0.013375570784311994;0.01338920737153981;0.7231489829187521;0.07941782927676008;0.6707065434160965;-0.07348144421236331;0.7224590131279304;0.07881728115034531;1.0798957585806597;0.6734237514041259
30.528817;1.075559276061936;0.7199372882822203;0.6695482413195056;0.06344039637075057;0.05880291198411528;9.995049615959699;0.7508171508559557;0.01337576674847367;0.013389278462252694;0.72156395358897;0.07521166491241779;0.6703499587928361;-0.06969044582600332;0.7208567428480075;0.07460634761012548;1.0781181313547008;0.672678930531381
30.529136;1.0739201844574637;0.7184415224731177;0.669165534943702;0.05945213699235098;0.05517886397335121;9.994776651869241;0.7508419550125823;0.013375968461907525;0.013389345781818697;0.7200631326255433;0.07120353972721188;0.6700213141771801;-0.06606444729933147;0.7193382110431337;0.07059141649697019;1.07641930906905;0.6719991600908466
30.529454;1.0723505947508332;0.7170254230384315;0.6688126313843731;0.05565065530753601;0.051714438510427216;9.9945105777932;0.7508670216307447;0.01337617576608143;0.013389408991434183;0.7186425062462142;0.06738344094408132;0.6697206223379546;-0.06259744863715613;0.717901477141491;0.06676649205651344;1.0747962323772275;0.6713813259955776
30.529773;1.0708493356854705;0.7156877722129618;0.6684894291552211;0.05202720908977579;0.048402894966353305;9.994251356745126;0.7508922585396978;0.013376388450615107;0.013389467641782822;0.7173000593052473;0.06374335709428845;0.6694469001000188;-0.05928244984352242;0.7165425966380686;0.06312057762068278;1.07324483552607;0.6708214460263067
30.530092;1.0694123654895764;0.7144253854975682;0.668195778442469;0.04857359972038853;0.04523801228908213;9.993998846110037;0.7509175787705951;0.01337660621678484;0.013389521396274676;0.7160337827167571;0.0602762782928101;0.6691991668874951;-0.0561154509252202;0.7152606213121818;0.0596476755850132;1.0717640383166418;0.6703160202245144
30.53041;1.068038808279471;0.7132366012534274;0.6679309639775807;0.04528404459818571;0.042215570660669055;9.993752805443957;0.7509429088260963;0.013376828647600232;0.013389570115085308;0.7148386726086976;0.05697319580617405;0.6689774378906127;-0.05308945189302643;0.7140515978196506;0.05633978705360083;1.0703487430784577;0.6698624710862348
30.530729;1.0667246334204294;0.7121159103075841;0.6676926266419038;0.04215102269629024;0.039329755929148585;9.993512931829944;0.7509681860956086;0.013377055219676463;0.013389613840416387;0.7137147311905725;0.053829100743780674;0.6687807223446113;-0.05019945276040893;0.7129135639716216;0.05318891198215101;1.0689978394384314;0.6694575754798439
30.531048;1.0654684205035605;0.7110640216037993;0.6674825799292207;0.03916619979758122;0.036573781721224344;9.99327887870488;0.7509933512920971;0.01337728528914215;0.013389652786808027;0.7126589734382272;0.05083598313806166;0.668609030366089;-0.04744145354326471;0.711844546935739;0.050189049434280035;1.0677082123799289;0.6690993253204341
30.531366;1.0642686238330612;0.7100774752341877;0.6672987927769004;0.036325619217919304;0.0339448877832323;9.99305026718566;0.7510183469906839;0.01337751808548361;0.013389687289930924;0.7116684294745612;0.04798683244488636;0.6684603781012273;-0.04481045425964518;0.7108415654181514;0.04733519748290479;1.0664777533342773;0.6687837681756225
30.531685;1.0631231356049264;0.7091544438579871;0.6671410908221754;0.033621331459335685;0.031436507275235934;9.992826699782968;0.7510431209681513;0.013377752715466826;0.0133897177337933;0.7107411358181476;0.04527663859564464;0.6683367833449568;-0.04229945492786207;0.7099026327270481;0.04461835371576957;1.0653043668999762;0.6685109436694912
30.532004;1.0620288797943294;0.7082902581777284;0.6670072020156331;0.031049421351776716;0.029045810325974322;9.992607763988074;0.7510676280403419;0.013377988170706227;0.013389744518504271;0.7098751270075692;0.042699392600872445;0.6682352547966918;-0.03990645556437141;0.7090257577792611;0.042034517052454375;1.0641849672422519;0.6682763605338086
30.532322;1.0609846969055114;0.7074868264712533;0.6668998075081549;0.0286028361237137;0.02676688544116411;9.992393088413545;0.7510918279650646;0.013378223351667117;0.013389768040025554;0.7090684392674471;0.04024808668539993;0.6681557854502582;-0.0376264561840341;0.7082089442583677;0.039577688758934935;1.0631174704602184;0.6680784440233165
30.532641;1.0599884688152945;0.7067384035571393;0.6668149691640132;0.026276038657411595;0.02459520439418903;9.992182466215214;0.7511156821593408;0.013378457097500011;0.013389788698793276;0.7083181181542424;0.037918714146848616;0.6680983567259998;-0.035454456802496065;0.7074501911854207;0.037242871230380316;1.0621007891697534;0.6679157537736199
30.53296;1.0590395995052357;0.7060456173419905;0.6667537864314407;0.024065146126377435;0.022527702506190957;9.991975929417762;0.7511391516007514;0.013378688285612379;0.013389806974648533;0.7076232164890813;0.03570626902473519;0.6680619473119721;-0.03338645743610651;0.7067454955830632;0.035024066389895164;1.0611318314359068;0.6677860237216605
30.533278;1.05813377566331;0.7054046366518318;0.6667154826277952;0.021964293062908327;0.020559473843508088;9.991773706542432;0.7511621941664902;0.013378915981646028;0.013389823481352287;0.7069807817646396;0.03360474558529793;0.6680455368821807;-0.03141845809837002;0.7060958504749774;0.032916275447848385;1.060208507357171;0.6676870873880338
30.533597;1.057272036143639;0.7048149107028003;0.6666989826557134;0.019969160189157738;0.018686908944812678;9.991576122778973;0.7511847634583225;0.013379139499731942;0.013389838923781469;0.7063908451114936;0.03161013757245191;0.6680491057172581;-0.02954645879795057;0.7054972376764654;0.030915499514946553;1.0593297393431158;0.6676178737837148
30.533916;1.0564512954798766;0.7042731558464193;0.6667032021054193;0.018075488539534258;0.01690649700443007;9.99138352267293;0.7512068137156791;0.013379358310704317;0.013389854002717253;0.7058494240194906;0.029718438051826737;0.6680716355073671;-0.027767459540050256;0.7049486273436432;0.0290177400058996;1.0584934650396232;0.6675764454185968
30.534234;1.0556706681137515;0.7037795950607724;0.6667289644463248;0.01627996780014323;0.015215539208766487;9.991196208875955;0.751228307444237;0.013379571851495315;0.013389869318972653;0.7053555357926816;0.02792364113149547;0.6681131094572073;-0.026077460328737756;0.7044489847461046;0.027216998849078772;1.0576966341924139;0.6675618907361486
30.534553;1.0549280279428088;0.7033301731156957;0.6667738142627415;0.014575650569683645;0.013607869628173225;9.991014379157011;0.7512492169483462;0.013379779400933135;0.013389885316099059;0.7049072042532705;0.026222744203333717;0.6681725103985362;-0.024473461170192265;0.7039942734355706;0.025510278740085175;1.0569392072388455;0.6675724032000192
30.534872;1.054222199405928;0.7029243560383793;0.6668380181042245;0.012960694421177558;0.012082099954792121;9.990838141534743;0.7512695179064355;0.013379980116233427;0.013389902279485727;0.7045034502619515;0.024610747698559112;0.6682488189599909;-0.022950462075524557;0.7035844544880384;0.023892582802062443;1.056219151017798;0.6676061684407517
30.53519;1.0535522697075015;0.7025606315797217;0.666920733718018;0.011430304816261746;0.010634009205118738;9.990667588934294;0.7512891824932603;0.013380173127802765;0.0133899203650927;0.7041422792889577;0.023085652791493213;0.6683420115137441;-0.0215064630591708;0.7032174855192592;0.022361913860867246;1.0555354356756028;0.6676625449355662
30.535509;1.0529163558915922;0.7022372700699734;0.6670215074790109;0.009982214906098897;0.0092617528263716;9.990502795600497;0.7513081770470135;0.013380357554475012;0.013389939657671416;0.7038226820440735;0.021641459882864752;0.6684520583467329;-0.02013846413516289;0.7028923203019484;0.020912274873465617;1.05488504399393;0.6677408962894257
30.535828;1.0523142219913835;0.7019542407177448;0.6671404500680705;0.008611167834052948;0.00796060470578811;9.990343792668419;0.7513264637649621;0.013380532419867443;0.01338996019236246;0.7035416446719044;0.020277168573129594;0.6685769225839172;-0.018842465315318174;0.7026059091379832;0.01954166992434145;1.0542679773072043;0.6678385923611642
30.536146;1.0517427635061778;0.7017066756692378;0.667274904384442;0.0073149146702051505;0.006728692760080196;9.990190648102748;0.7513440041203405;0.013380696627069477;0.0133899818662892;0.7032981555699418;0.018986777863976373;0.6687165593762948;-0.01761646660686027;0.7023571974681582;0.018247104178098578;1.053681244988607;0.6679550993973136
30.536465;1.0512020390485348;0.7014954364524956;0.6674256536871325;0.006090199497861715;0.005563143631699877;9.990043540070275;0.7513607567872297;0.013380849144001896;0.013390004380213993;0.7030922048154093;0.01776928585824159;0.6688719198159504;-0.01645746800924303;0.7021451248503391;0.017023583828189057;1.0531258517150215;0.6680908962754641
30.536783;1.0506901779276803;0.7013190903302493;0.66759252189073;0.004933854432617921;0.004461164518467805;9.98990271295635;0.7513766687670149;0.013380989248270673;0.01339002735120792;0.7029197814782016;0.01662068960234662;0.6690399590861236;-0.015362469514528276;0.7019686294518154;0.015869117002337996;1.052598791728046;0.6682425111109469
30.537102;1.0502069397900087;0.7011750024138405;0.6677731494103255;0.0038421503990883153;0.0034194018505054897;9.989768403400491;0.7513916711111991;0.013381116540189475;0.013390050502349643;0.7027818743194638;0.015536985287969684;0.6692216396342048;-0.014328471110928588;0.7018246550294894;0.014780714537307591;1.0520990482155166;0.668410519369289
30.537421;1.0497501531608395;0.7010632942596482;0.6679690269377214;0.0028129173742590997;0.0024359754464115353;9.989640825949149;0.7514056849800412;0.013381230777895586;0.013390073751088107;0.7026754762890473;0.014516168466091347;0.6694159292444157;-0.013353472786309158;0.7017131565250608;0.013755389379451364;1.0516255978460698;0.6685935636899094
30.537739;1.0493198271449344;0.7009815309236741;0.6681778169691046;0.001843105117942418;0.001508143389388484;9.989520203372372;0.7514186325153859;0.013381331772907947;0.013390097132615563;0.702599588062547;0.013556235109584858;0.669621799144955;-0.012435474530514424;0.7016321034184813;0.01279115438533012;1.0511774178452795;0.6687903195090386
30.538058;1.0489152689260886;0.7009288552401051;0.6683991073945029;0.0009310923949715382;0.000634515985012439;9.989406758597225;0.7514304458532067;0.013381419352074125;0.013390120653614236;0.7025532179710126;0.012653183121865896;0.6698402219777083;-0.011570476335318549;0.7015814760414305;0.011883020179054505;1.0507534880668483;0.6690014550436403
30.538377;1.0485336951456914;0.7009040397429036;0.6686334478705086;7.318616156713292e-05;-0.00018827905966560456;9.989300636729848;0.7514410711956458;0.013381493362694745;0.013390144215194357;0.7025363809018069;0.011805011903182488;0.6700691705979176;-0.01075847819193484;0.7015582577383894;0.011030994625520629;1.0503527913473383;0.6692247444961094
30.538695;1.0481746727017027;0.7009067127490841;0.6688806980611882;-0.000732564566425059;-0.0009619675986283754;9.989201860011395;0.751450471255549;0.013381553765826634;0.013390167631877569;0.702546095739324;0.011009720479236878;0.6703086206886641;-0.0099944800891267;0.7015614334228734;0.010231083224287861;1.049973320569765;0.6694599123945422
30.538723;1.048157832197609;0.7009106479399442;0.6689116956262255;-0.0008002598439391207;-0.0010318331383135535;9.989110401967721;0.7514586278305718;0.013381600723330883;0.013390190687642429;0.7025573794240446;0.010944307112151948;0.6703205561518403;-0.009930482013920234;0.7015679919662829;0.010163289631333;1.049952081360933;0.6694781794968571
30.538723;1.0481741480768851;0.7009137786404437;0.6689215154915434;-0.0007998593236626318;-0.0010367093257345856;9.989026316216378;0.7514655405761708;0.013381634555953571;0.013390213169006366;0.7025682414319638;0.010946770577956956;0.6703099708618299;-0.009930483953267252;0.7015729243633008;0.01016261621240392;1.0499630826507833;0.6694745895631434
30.538725;1.0481910534164165;0.7009178963121049;0.6689325545598575;-0.0008027259575407683;-0.0010446489765761797;9.988949792003393;0.7514712222940442;0.013381655649582085;0.013390234813409325;0.7025796824427676;0.010946110941838708;0.6703008643475206;-0.009926485894458971;0.7015782200595876;0.010158064193964176;1.0499713296651427;0.6694721398069248
30.538726;1.0482079039390935;0.7009214588598484;0.6689436724749613;-0.0008061140824283964;-0.0010530065369492123;9.988881123480537;0.7514756932306789;0.013381664443565365;0.013390255246780136;0.702591694107808;0.01094532858842;0.6702902360344825;-0.009923487824001332;0.7015838653686134;0.01015463372906782;1.0499798256171455;0.6694679097490616
30.538729;1.0482239541818157;0.7009251999612414;0.6689559845809723;-0.0008132161565739503;-0.0010648025070974499;9.988820672834848;0.751478977293304;0.013381661420009232;0.013390273994474058;0.7026042578342288;0.010940422398347423;0.6702800801969465;-0.009917489726793445;0.701589843960134;0.010147324375531746;1.0499845756778625;0.6694638366858567
30.538735;1.048239437079523;0.7009305044814585;0.6689706104669395;-0.0008274133597078405;-0.0010832386673914566;9.988768816791657;0.7514811043534676;0.013381647020086275;0.013390290455100552;0.7026173474288809;0.01092838879947998;0.6702723838352381;-0.009903491588376381;0.7015961401432259;0.010133135474194348;1.0499855901510504;0.6694618402716442
30.538746;1.0482482770450194;0.7009354134424436;0.6689895108675428;-0.000855261453202451;-0.0011145502023827772;9.988725867629988;0.7514821139862952;0.013381621588800779;0.013390303869927568;0.7026319359782838;0.010902222279546198;0.6702681306465492;-0.009877493399244429;0.7016037434985372;0.010106066179674047;1.0499798869704766;0.6694628579123729
30.538769;1.04824524496795;0.7009411726997756;0.6690171718261982;-0.0009104466058976343;-0.0011717738551703975;9.98869204234647;0.751482055087413;0.013381585330887395;0.01339031340673964;0.7026470007040209;0.010849916851995097;0.670272306191705;-0.009825495155980019;0.7016116493952843;0.01005111524357279;1.0499594977859734;0.6694716854195545
30.538815;1.0482181166986702;0.7009494634010621;0.6690629642413725;-0.001019768468278848;-0.0012804647615066805;9.988667456709043;0.7514809849890511;0.013381538244316604;0.013390318232139733;0.702664521960891;0.010742467503006432;0.670294899175616;-0.009721496858737053;0.7016218551167981;0.009942280686737854;1.0499114754523724;0.6694979566934932
30.538906;1.0481427561898653;0.7009631173301958;0.6691449587256764;-0.0012374636904176953;-0.0014923804459509105;9.988652104796111;0.7514789672542443;0.013381480119494348;0.01339031750075701;0.7026874758270929;0.010528870788222162;0.6703549028807566;-0.009515498509880062;0.7016363593189987;0.009727559576846737;1.0498108953182588;0.6695599946492572
30.53909;1.047971762441094;0.7009897401659705;0.6693006509957429;-0.0016597636961262902;-0.0018994421931255783;9.988645882903915;0.7514760648166308;0.013381410599467758;0.013390310385494972;0.7027238279023553;0.010113124489420231;0.6704913195827901;-0.009116500114274876;0.7016651663167517;0.009310947878109837;1.049608852399954;0.6696956611375489
30.539456;1.0476238011687582;0.7010620264655797;0.6696132532637005;-0.002458245175764151;-0.0026657812680027184;9.98864867051464;0.7514723337037275;0.013381329294316745;0.013390296176175836;0.7028045380274246;0.009326226876981192;0.6707891627553951;-0.00836150167831972;0.7017392867249672;0.008522440514349885;1.0492194518586706;0.6699882611194024
30.539822;1.0473009988742807;0.7011638109318123;0.669938235947484;-0.003199267339265869;-0.0033774716279901594;9.988660392860677;0.7514678226181685;0.013381235883326209;0.013390274366635603;0.7029165687680682;0.008598176368951419;0.671098455068395;-0.0076625032083769175;0.701842732192395;0.007794031675077056;1.0488547894742317;0.6702936252859318
30.540188;1.047001793407922;0.701295111982729;0.6702765241162867;-0.003883729548895747;-0.004035263942921942;9.988680995897766;0.7514625761608452;0.013381130077179561;0.013390244660661495;0.7030568834854486;0.007925971520599708;0.6714192289118178;-0.007017504711009726;0.7019755122455941;0.007120715350461696;1.04851493869979;0.6706115754360469
30.540555;1.0467263918834395;0.701455312705534;0.6706272883772175;-0.004515685655635443;-0.004642933517688475;9.98871034571681;0.7514566367644002;0.013381011568908653;0.013390206854886885;0.7032244368359545;0.0073076110938732845;0.6717505312320324;-0.006422506194921742;0.7021356363548548;0.0065014858206441754;1.0481989552116657;0.670940929392458
30.540921;1.0464712560789606;0.7016404040041725;0.6709888512463151;-0.0050975117990113795;-0.0052026837112992995;9.988748146185117;0.7514500459371596;0.01338088007617697;0.013390160711735613;0.7034171707923997;0.006739095036681929;0.6720924244692897;-0.005875507673120343;0.7023211160535219;0.00593233706866414;1.0479038864413441;0.6712815482411629
30.541287;1.0462372380588703;0.7018506203856949;0.6713607895719113;-0.005631770450459178;-0.005716888466583609;9.98879398726515;0.7514428446401612;0.013380735338171636;0.013390105989363786;0.7036350188107211;0.006217425807499218;0.6724439823872466;-0.005373509162840535;0.7025309658632755;0.005411261528562615;1.0476297732852227;0.6716323116799087
30.541653;1.0460223146517216;0.7020845527924555;0.671742984976804;-0.006121439983994235;-0.00618833915392692;9.988847489770583;0.7514350709086085;0.013380577057642413;0.013390042579055739;0.7038749120707739;0.005741608193274414;0.6728042888142391;-0.004915510682506425;0.702765203995658;0.004935249713094164;1.0473756472585258;0.6719921453576976
30.54202;1.0458241962035415;0.7023402891457936;0.6721350461645835;-0.006569125737938517;-0.006619482805465643;9.988908370032927;0.7514267628472956;0.013380404971225569;0.013389970557941428;0.7041367804995754;0.005308648206211867;0.6731724368544015;-0.004498512249264328;0.703019848810305;0.004502290406690408;1.0471395303585485;0.6723599827540447
30.542386;1.0456447322951652;0.7026170786482472;0.6725350609858044;-0.006975850825992107;-0.0070112405111766645;9.98897640188916;0.7514179678769131;0.013380219066431774;0.013389890105749895;0.7044185480077283;0.004914552712781435;0.6735495218323537;-0.004119513878088592;0.7032959110825753;0.004109370777650884;1.0469214344208768;0.6727367779489947
30.542752;1.0454807113423326;0.7029139371369728;0.6729441690840713;-0.00734572184566431;-0.007367523175853905;9.989051362959415;0.7514087443777834;0.013380019679159838;0.013389801444962143;0.7047191307485899;0.004559329095175191;0.6739336348246238;-0.003777515581273362;0.7035913893012833;0.0037544772255627802;1.046720356763544;0.6731205149910798
30.543119;1.0453314115184815;0.7032286690604105;0.6733607604556879;-0.007679520159378155;-0.00768905353361133;9.98913297745057;0.7513991526838208;0.013379807389462399;0.013389704861056772;0.7050374379954296;0.004239983868562834;0.6743258609612347;-0.0034695173705930767;0.7039052681565344;0.0034355967962800774;1.0465352746414633;0.6735121823052083
30.543485;1.045196889896392;0.7035602896726183;0.673783873687387;-0.007979695871498858;-0.007978148707993475;9.989220893481606;0.751389246036445;0.013379582954119675;0.013389600639833295;0.7053713711089157;0.003954521597763732;0.6747242765346771;-0.0031945192612943046;0.7042355141123018;0.003149717975038146;1.0463641430994126;0.6739097900922144
30.543851;1.0450757194244447;0.7039080542917013;0.6742137146803093;-0.00824889383446843;-0.008237328618908553;9.98931471667949;0.7513790693280525;0.013379347320564521;0.01338948892868715;0.705720825440382;0.0036999452573475444;0.6751279457471626;-0.00294952127291618;0.7045820738759241;0.0028968311153693836;1.0462079007523326;0.6743123408254761
30.544584;1.044836317376474;0.7046316900966256;0.6750796404561297;-0.008699770083013343;-0.008671184239980966;9.989414073328888;0.7513686644705769;0.013379101582542342;0.013389369748688167;0.7064456951483421;0.0032792572180640705;0.6759709193334223;-0.0025435234274839317;0.7053028826113318;0.002475928777349482;1.045928477733161;0.6751531023408871
30.545243;1.044661938391699;0.7053280297845883;0.6758775323296574;-0.00901503618577021;-0.008974626659758497;9.989518690198526;0.751358075842781;0.013378846916968891;0.01338924314923073;0.7071408762194089;0.002991460142672081;0.6767432331727262;-0.0022665257488291082;0.7059968727166738;0.0021880052824751516;1.0457187989637469;0.6759233308391813
30.545902;1.044520432991313;0.7060599403262161;0.6766882478409421;-0.009254032813422746;-0.009204632456161977;9.989628427450231;0.751347349982125;0.013378584569994502;0.013389109252068699;0.7078712685845769;0.002780557116957999;0.6775289094839627;-0.0020645282624039973;0.706726979862562;0.001978055891402702;1.0455417868494759;0.6767067427916343
30.546561;1.0444069543046994;0.7068222004730188;0.6775098731699047;-0.009424012028830076;-0.009368144449987473;9.989743196360443;0.7513365307958282;0.013378315825045133;0.01338896815576806;0.7086307800207191;0.0026385507525912375;0.6783239609095967;-0.0019285309940782552;0.7074871501187289;0.0018360765165265345;1.04539636802168;0.6774992836441899
30.547221;1.0443205979832002;0.707611629746277;0.6783398892022104;-0.009533149984478675;-0.009472978464473316;9.989862826051736;0.7513256569682552;0.013378041919491105;0.013388819887713274;0.7094163306701702;0.002557442473463659;0.6791263930653899;-0.0018515339681421258;0.7082733390120551;0.0017550637003031241;1.0452764823283012;0.6782989291569723
30.54788;1.0442562315172685;0.7084235192401647;0.6791770459097772;-0.009588017271395657;-0.009525466070493207;9.9899870465194;0.7513147621602185;0.01337776395793819;0.013388664460481236;0.7102218546872566;0.0025302324815852403;0.6799342068868959;-0.001827537204363741;0.7090805008479305;0.0017290139441488099;1.0451810884910027;0.6791036769541421
30.548539;1.0442113133146897;0.70925260959539;0.6800178785804516;-0.009596020492198497;-0.009532728889309174;9.990115591168728;0.7513038757450529;0.01337748286967063;0.01338850196744906;0.7110442985591465;0.0025509200069051908;0.680746401524663;-0.0018505407163584746;0.7099065828640063;0.0017499226733071857;1.0451071653544481;0.6799125347717223
30.549199;1.0441848288281064;0.7100964090514236;0.6808605742071848;-0.009561874062828726;-0.00949930014039504;9.990248217654399;0.7512930257620168;0.013377199451432084;0.01338833262595987;0.7118796174846226;0.0026135038246121877;0.6815599742898351;-0.0019135445136139342;0.7107465282954496;0.001812784196061313;1.0450517113648001;0.6807225041176985
30.549858;1.0441732761285636;0.7109520265373473;0.6817045553719714;-0.009491883790054388;-0.009431259677611293;9.990384586580094;0.751282241656057;0.01337691446118199;0.013388156761856984;0.712725772869156;0.0027119823988024294;0.682373920364163;-0.0020115486037683896;0.711597279064943;0.0019125923724763343;1.0450117395499552;0.6815325817803858
30.550517;1.044175353224149;0.7118151804872183;0.6825464781880023;-0.009389705243594608;-0.009332129309800626;9.990524142558655;0.7512715531474924;0.013376628677830911;0.013387974828628664;0.7135777349213356;0.0028423536156097044;0.6831862342827416;-0.0021415529923995928;0.7124557745596901;0.0020433409822904337;1.0449862669958077;0.6823407674235137
30.551176;1.0441894670415173;0.7126849828796497;0.6833864414314744;-0.009260751789672192;-0.009207119929658643;9.990666142806935;0.7512609883100213;0.013376342925040259;0.013387787438433963;0.714434489289185;0.0029986152633180423;0.6839959095036183;-0.0022975576827213;0.7133189524193271;0.002201024300032478;1.0449733084852677;0.6831460595138457
30.551836;1.0442129661488155;0.7135568522613739;0.6842217039483506;-0.009108969138125228;-0.009060045263901896;9.990809849253335;0.7512505731215962;0.013376058076169076;0.01338759535930249;0.7152920436280779;0.00317876601041584;0.6848009367713132;-0.0024755626762695917;0.7141847523170007;0.00238163797486564;1.0449708796969217;0.6839464752090529
30.552495;1.0442445532330982;0.7144292021114828;0.6850515168641536;-0.008936118189320845;-0.008892609898760714;9.9909547047448;0.7512403299005557;0.01337577502865512;0.013387399463521577;0.7161494288431225;0.0033788056256006953;0.6856013060528138;-0.002673567973877017;0.715051117259096;0.002582178980950963;1.0449780007156484;0.6847420516035353
30.553154;1.0442836188665663;0.7152994950230079;0.6858737737395012;-0.008747420008825415;-0.008709823767310061;9.991100335232355;0.7512302741485867;0.013375494621872416;0.013387200523359224;0.7170036908964704;0.003593734461067847;0.6863940137009671;-0.0028865735770338312;0.7159139901013059;0.0027986445414954287;1.04499169511475;0.68552982414343
30.553813;1.04432794409485;0.7161670929830707;0.6866892539663978;-0.008546136242654311;-0.008514828923565419;9.991246453978789;0.7512204149581378;0.01337521751352493;0.013386998972097814;0.7178538803996699;0.0038225533834674538;0.6871790666159217;-0.003113579488346529;0.7167733055826566;0.0030280314965854408;1.0450129887918571;0.6863098491227646
30.554473;1.0443768622344025;0.717027821502619;0.6874943498075811;-0.00833362543495991;-0.00830892860581049;9.991392782158497;0.7512107616525118;0.013374944131156452;0.013386794930766574;0.7186970517268528;0.0040612646511828275;0.6879564737172583;-0.003349585710656157;0.7176269837183079;0.0032673364326459963;1.0450389072507977;0.6870821641503423
30.555132;1.0444301027973104;0.7178830419284411;0.6882905234322549;-0.00811226134612632;-0.008094394215139217;9.99153897563957;0.7512013300944805;0.013374674713733272;0.013386588409032067;0.7195322675041023;0.004308872518088401;0.6887232326033369;-0.0035945922459456915;0.7184719333178763;0.0035155554148450273;1.0450684703455544;0.6878438204732468
30.555791;1.0444864429477736;0.718730154507234;0.6890760844898385;-0.007884117663466543;-0.00787321540447103;9.991684539149729;0.7511921426690334;0.013374409329927261;0.013386379377792343;0.7203585954417688;0.004561382419142785;0.6894813258269693;-0.003846599093380093;0.7193090662121806;0.003769683385557185;1.0451026892902624;0.6885968493405945
30.556451;1.0445452395821586;0.7195675738620513;0.6898499322823106;-0.007651954229603237;-0.007648032762959561;9.99182884541889;0.7511832208044436;0.013374147884538164;0.0133861677535116;0.7211740986791907;0.004818799783683394;0.6902277260703867;-0.004101606246936447;0.7201353146721831;0.004027714793102452;1.0451385674082467;0.689338262716222
30.55711;1.0446046953018129;0.7203939862755897;0.6906119874469631;-0.007417562499682935;-0.007420565353168019;9.991971331002535;0.7511745723858277;0.01337389018595876;0.013385953518760783;0.7219788335472084;0.005078129956316796;0.6909633990505434;-0.004359613695610429;0.7209496400689934;0.00428864508860076;1.0451771034993087;0.6900690927330553
30.557769;1.0446654085693075;0.721208767426687;0.6913612495928424;-0.007179952750244896;-0.007189850902558136;9.992111624906;0.7511661859081032;0.013373636015416827;0.013385736926430832;0.7227708586778038;0.005338378601013087;0.6916863012633254;-0.0046186214267242886;0.7217520260206245;0.004549470662573553;1.045216297071241;0.6907873607818236
30.559088;1.044765922176826;0.7227826378379826;0.6928104892943882;-0.00670921455013712;-0.006735390035903667;9.99224941133108;0.7511580376170459;0.013373385111721791;0.013385518525122405;0.7243222407208886;0.00585855160858992;0.6931063812588464;-0.005133629429483241;0.7233124667490732;0.005069187327981305;1.045302149866659;0.6922049281826317
30.560274;1.0448587056465155;0.72415364251184;0.6940695630335136;-0.006292174280455324;-0.006332285735002535;9.992384245715762;0.7511500997380787;0.013373137090670149;0.013385298985891424;0.7256700488131771;0.0063176550011751825;0.6943375863936507;-0.005589637696648923;0.7246699642957045;0.005528789413482452;1.0453786649066152;0.693433804783597
30.561461;1.0449495539595643;0.7254777429934615;0.6952840809162787;-0.005884668120648658;-0.005938177097039183;9.992515579484124;0.7511423421489487;0.013372891395003042;0.013385078900714439;0.7269713485325534;0.006765695075475612;0.6955248681142422;-0.00603464622361006;0.7259795299441631;0.005976270286201979;1.0454538562255775;0.6946193363407873
30.562648;1.0450381820869612;0.7267542053355575;0.696453576759741;-0.005493103302377156;-0.005559194445028357;9.992642917459177;0.7511347328581776;0.01337264736076922;0.013384858633858354;0.7282232016790064;0.0071966782815702105;0.6966681838325954;-0.006464655005778279;0.727239180991919;0.006407624112558032;1.0455257642454587;0.6957615190695238
