time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.563834;1.0451217431673128;0.7279790003503999;0.6975761534623603;-0.005117603603567486;-0.0051954650630029195;9.99276590368825;0.7511272407302536;0.01337240436004405;0.01338463829361618;0.7294246687764709;0.007609611306116333;0.6977654980366699;-0.006875664037399607;0.728447936334409;0.006820847074292714;1.045592454802928;0.6968583404610865
30.565021;1.045201229186371;0.7291533683446372;0.6986524111150885;-0.004760507846511982;-0.0048492178304308416;9.992884276358684;0.7511198386263936;0.013372161877649032;0.013384417816985301;0.7305748105783935;0.008002501712748671;0.6988177831630722;-0.007268673312116876;0.7296058151361028;0.007212936781652198;1.0456550039167263;0.6979108283599221
30.566208;1.04527542696735;0.7302757114879387;0.6996817056033083;-0.004423707063297011;-0.0045222599477092494;9.992997779722199;0.7511125029620177;0.013371919471774945;0.013384197079107396;0.7316746875542431;0.008372358016252114;0.6998250187791064;-0.007639682822646004;0.7307118363561622;0.007583891677870573;1.045712486450457;0.6989189538180605
30.567395;1.0453446593452735;0.7313488167615881;0.7006665652080478;-0.004108043413563363;-0.004215384215971748;9.993106134694909;0.7511052082663093;0.013371676739397938;0.013383976023131936;0.732723359657284;0.008721188612347677;0.7007871898708659;-0.007990692559664305;0.7317670189469994;0.007931711588902119;1.0457639677377852;0.6998827432735713
30.568581;1.0454079989521077;0.7323706849538381;0.7016057675999763;-0.0038127327738825727;-0.003927830618733423;9.993209069942552;0.751097922833526;0.013371433362226967;0.013383754702765191;0.7337228874973459;0.009048000413025234;0.7017052854775865;-0.00831870251195584;0.732771386347206;0.00825839866650173;1.0458094950845005;0.7008031645496682
30.569768;1.0454654743985057;0.7333436019200873;0.702501542428574;-0.0035382720975988572;-0.003660062794537045;9.99330637577527;0.7510906113991574;0.013371189147309536;0.013383533146455146;0.7346723350408764;0.009351798240944035;0.7025802999882399;-0.00862571266771657;0.7337259718089206;0.008561958535136303;1.0458490995987582;0.7016812378342818
30.570955;1.0455186566540946;0.7342696521088671;0.7033548742844863;-0.003283326549979383;-0.003410786883853241;9.99339798840997;0.7510832425669856;0.013370944035948431;0.013383311276801441;0.7355747711257814;0.009634585282874778;0.7034142383534432;-0.008911723015324443;0.7346328163607241;0.008844400752859678;1.0458838037668858;0.7025189540740786
30.572141;1.0455672729582497;0.7351486337037226;0.7041657824321848;-0.0030486608523626066;-0.003180727253034926;9.993484062560915;0.7510757935671935;0.013370698149046659;0.0133830889976925;0.7364312676149772;0.00989536418072814;0.7042071168365377;-0.009177733543381049;0.7354919622387959;0.009105737268652183;1.045912619354248;0.7033163095790687
30.573328;1.0456094229529618;0.7359809024321665;0.7049359051171806;-0.0028323280868177187;-0.0029680190093976104;9.99356491104732;0.7510682488345797;0.013370451866024693;0.013382866281523496;0.7372428960832993;0.010137138046226313;0.7049599571889024;-0.009423744241166555;0.7363054499614828;0.009346979961002892;1.0459365399613776;0.7040742818248319
30.574515;1.0456488597265672;0.7367717307967898;0.7056677658279806;-0.0026343982724317196;-0.00277271912047568;9.99364082930917;0.7510605984977404;0.013370205878783965;0.013382643209090385;0.7380117212141004;0.01035891081694147;0.7056747835619934;-0.009650755098552902;0.737076317580282;0.009569138719612118;1.045955542112187;0.7047948515847948
30.575702;1.0456833761713094;0.7375199552533148;0.7063617447152752;-0.002452885665362945;-0.0025929375170801456;9.993712031321197;0.7510528414198203;0.01336996114360697;0.013382419917217649;0.7387387946239256;0.010563687248587373;0.7063536213539556;-0.009860766104055065;0.7378045985980596;0.009773220337628423;1.0459705963241623;0.7054800006151082
30.576888;1.0457142261271937;0.7382284628388271;0.7070197720057495;-0.002286772453333513;-0.002427703917113544;9.993778757161735;0.751044987404128;0.013369718678228679;0.013382196430366401;0.7394271591722681;0.01075047270733812;0.7069964968963715;-0.010053777244008974;0.7384923213279936;0.009960229045121394;1.0459806814991721;0.7061296756551944
30.579262;1.0457475551063224;0.7395219073328313;0.7082357213894118;-0.0019961050660770472;-0.002143028310228053;9.993841355425012;0.7510370532644102;0.013369479346005268;0.013381972577063693;0.7407008558236556;0.011082272403344497;0.7081964436731591;-0.01039478850505462;0.7397655097388635;0.010290168539151656;1.0459977932930489;0.7073391668890618
30.581398;1.045770625591909;0.7405699584179023;0.7092232972726523;-0.0017787768613592764;-0.0019284013020819473;9.993900272533331;0.7510290558296838;0.013369243858123464;0.013381748040786262;0.7417289179990323;0.011333090818518432;0.709168510421541;-0.010654799877102819;0.7407911834194991;0.01054004340353841;1.046000936733462;0.7083202466949842
30.583534;1.0457862142344865;0.7415147495916246;0.7101166974673676;-0.0015963773708339611;-0.001747053443415714;9.99395602521823;0.7510210090683392;0.013369012920522061;0.01338152242963444;0.7426563617232094;0.011544932047813584;0.7100497627607371;-0.010876811354425229;0.7417153587645651;0.010751858860301418;1.0459971114821263;0.7092104497277922
30.58567;1.0457960269756719;0.7423671522974604;0.7109251394074957;-0.001444251438912259;-0.0015945377493566182;9.994009153030277;0.7510129253844612;0.013368787270497211;0.013381295366577365;0.7434911850767844;0.011723800008523267;0.7108472732502984;-0.011065822934148477;0.7425470520461642;0.01092962038339041;1.045986307862174;0.710016800204238
30.587806;1.0458021843417262;0.7431360982050388;0.7116556699990704;-0.001317835090103233;-0.0014664939456585182;9.994060128297164;0.7510048155072027;0.013368567610519732;0.013381066564892892;0.7442423723501658;0.011874697625235;0.7115681027132753;-0.011225834613093216;0.7432932809071301;0.011079334600932769;1.045970512011698;0.7107463181148101
30.589942;1.045805126927722;0.7438295823570813;0.7123155670804123;-0.0012134803958365338;-0.0013594383124037018;9.99410926733761;0.7509966884621534;0.013368354604460635;0.013380835848710006;0.7449178998467012;0.012000626226690328;0.7122182889139008;-0.011361846386748555;0.7439640620522789;0.011205009856554897;1.0459517102796005;0.7114050451030084
30.592078;1.0458050557436536;0.7444531778704846;0.7129099552597211;-0.001126760344832781;-0.0012691405314613343;9.994156692948117;0.7509885561955533;0.013368148918367953;0.013380603144016796;0.7455257439330673;0.012106586489316526;0.7128058494171062;-0.011476858251683692;0.7445664070871614;0.011309655162215916;1.0459298878632315;0.7120009956058064
30.594214;1.0458052722240458;0.7450159114391269;0.713445159309714;-0.001054921976121524;-0.0011929719151847144;9.994202376337107;0.7509804384020745;0.013367951188934229;0.013380368453657018;0.7460728845743975;0.012195579815992981;0.7133367892872938;-0.011574870207917412;0.7451063214542407;0.011398279485271825;1.045907020279835;0.7125401991892563
30.59635;1.0458031105875678;0.745523237176115;0.7139281654752287;-0.0009955330665218035;-0.0011286181810544538;9.994246234383771;0.7509723594110084;0.01336776195853909;0.013380131854342921;0.746564304880185;0.012270608736689817;0.7138151060058482;-0.011658882258746221;0.7455908079726897;0.011472892233913628;1.045883071064104;0.7130266590352671
30.598486;1.0458022269435734;0.7459828076395336;0.7143637594894604;-0.0009456959037172532;-0.00107331289480826;9.99428818260092;0.7509643408459482;0.013367581658117727;0.013379893499693023;0.7470069899869564;0.0123326770225961;0.7142467920066154;-0.011729894409330022;0.7460258697167101;0.01153550341708876;1.0458590029456083;0.7134663314804797
30.600622;1.045800256955014;0.7463962888612519;0.7147551255271875;-0.000903517235092357;-0.0010252562170444857;9.994328104119084;0.750956400000856;0.013367410633725988;0.013379653619103055;0.7474049236643323;0.012386790141937111;0.7146358385976797;-0.011791906664840333;0.7464155103289282;0.011588122910096666;1.045834785153082;0.7138632145119578
30.602758;1.045798360957058;0.7467691628959585;0.715106708936973;-0.0008693166000202536;-0.000984764769513604;9.994365838059887;0.7509485516628936;0.013367249249199733;0.013379412538566574;0.7477640855566969;0.012431955111052018;0.7149872399343381;-0.011843919027539028;0.7467647341887389;0.01163276004709434;1.045810391051305;0.714222225261113
30.604894;1.0457960960903958;0.7471058297724485;0.7154230190430719;-0.00083899305275058;-0.0009479239553994048;9.994401258859;0.7509408068537281;0.013367098025809423;0.01337917063127561;0.7480874497327584;0.012470179623280687;0.7153049930729408;-0.011889931494615907;0.7470785446171611;0.0116714241349198;1.0457867988831275;0.7145473724404974
30.60703;1.0457952325507247;0.7474118530703779;0.7157081557541691;-0.0008137940677403143;-0.0009159354765744068;9.99443434539584;0.7509331717834201;0.013366957642195313;0.013378928189765812;0.7483789844739553;0.012503471687013228;0.7155900966568343;-0.011929944059080625;0.7473599428583536;0.011704124794881003;1.045763996823749;0.7148396111478786
30.609166;1.0457944346241952;0.7476890233617444;0.7159647250959653;-0.0007922800593534096;-0.0008874260562242983;9.994465160668318;0.7509256494063239;0.013366828791470959;0.013378685366477313;0.7486416574389043;0.01253183950191362;0.7158485537750153;-0.011964956712084808;0.7476119323390853;0.011732871770827755;1.0457419832104082;0.7151049223374486
30.611303;1.0457935631437276;0.7479386303517255;0.7161940364799319;-0.0007728966501991572;-0.0008609086971570541;9.994493792488718;0.7509182392596665;0.013366712083715421;0.01337844219579195;0.7488784416914536;0.01255729060373816;0.7160813776915034;-0.011995969444087238;0.747837522762034;0.011757674826363081;1.0457207569939055;0.7153442941293366
30.613439;1.0457934926211898;0.7481659847764057;0.7164005638306196;-0.0007566203864153805;-0.0008373182836118846;9.994520290083042;0.7509109375760029;0.013366608000322964;0.013378198633499986;0.749092314108366;0.012578831182098026;0.716292592345264;-0.01202298224472122;0.7480387292265583;0.011779543744405431;1.0457003047070086;0.7155617015771318
30.615575;1.0457925459332447;0.7483719380209513;0.7165862705267745;-0.0007417279222249329;-0.000815005878513269;9.994544645334893;0.7509037433986896;0.013366516817702895;0.013377954597217283;0.7492842490165565;0.012597466701908342;0.7164822262187373;-0.01204699510188833;0.7482195692136525;0.011798488341076588;1.0456805955463484;0.7157571374944501
30.617711;1.0457922212042163;0.748558912306211;0.71675245657214;-0.000727763560186323;-0.0007935342606528563;9.994566858579455;0.7508966665726017;0.01336643861241479;0.013377709991137557;0.7494592158502527;0.012615203562801661;0.7166543071945555;-0.012069008001402053;0.7483810629204192;0.011814517957242544;1.0456625874691075;0.7159345868593793
30.619847;1.04579122489748;0.7487286187912745;0.7169016659904328;-0.0007165689554817786;-0.0007746697261342216;9.994587010036868;0.7508897302591926;0.013366373398075697;0.013377464763384236;0.7496161826068346;0.012630050406536204;0.7168098591294652;-0.012088020927902178;0.7485252366791153;0.011829639878315073;1.0456442365842882;0.7160949883454589
30.621983;1.0457910866299625;0.7488838430951491;0.717035539854432;-0.0007053749643512492;-0.0007557653281047919;9.994605266465225;0.750882967036364;0.013366321267758413;0.013377218962880957;0.7497581204464988;0.01264301733281491;0.7169508964695308;-0.012106033865656262;0.7486541210948837;0.011843857866568101;1.045626500704699;0.7162403201391747
30.626255;1.045782298174309;0.7491440868957439;0.7172750693103894;-0.0006862063782972495;-0.0007291997058558686;9.994621855875698;0.7508764098997895;0.01336628246334136;0.013376972621131872;0.7500060060165031;0.012669113743688854;0.7171984189998775;-0.012136046799642537;0.7488887440197399;0.011868172216524992;1.0456013377124185;0.7164917215391994
30.6301;1.0457763169920817;0.7493405728392094;0.7174507936003954;-0.0006725809653989027;-0.0007079242905734291;9.994637040799793;0.7508700836263016;0.013366257356466623;0.013376725522555404;0.7501898204986601;0.012687347503788936;0.717382409969294;-0.01215905971753019;0.7490591290121849;0.011886581313669412;1.0455807061527431;0.7166788238647775
30.633945;1.045771260917233;0.7495061728524333;0.7175955187338563;-0.0006599063203304085;-0.0006875577838882247;9.994651072274056;0.750864004971865;0.013366246340381301;0.01337647715541814;0.7503425462997665;0.012702725608630781;0.717535839767055;-0.012178072610427283;0.7491983000179153;0.01190208372090406;1.0455605742546417;0.7168345931235667
30.63779;1.0457664851000692;0.7496453380159515;0.7177139872097607;-0.0006490258238050871;-0.0006689222766544367;9.994664131408914;0.7508581878937409;0.013366249676599067;0.013376226871201768;0.7504701640442929;0.01271625489705363;0.7176636723568492;-0.012194085471429125;0.7493122842811993;0.01191567932495357;1.0455429317754759;0.7169639607660228
30.641635;1.0457629043289034;0.7497636419021917;0.7178109394331161;-0.0006396268654622492;-0.0006517304483484214;9.99467632042111;0.7508526452624953;0.013366267411539807;0.013375974002365117;0.7505766506593128;0.012727942240348967;0.7177708699937322;-0.012208098293326145;0.7494041118221174;0.011926369253692028;1.045524785207326;0.7170718571509348
30.64548;1.0457595760537615;0.7498643834387859;0.7178902135945727;-0.0006302429382838745;-0.0006345909438948017;9.99468774010165;0.7508473871953794;0.013366299400375172;0.013375717846086248;0.750663979257996;0.012737793980759216;0.7178603984081927;-0.012220111066487098;0.7494788141202973;0.011936155834944078;1.045508137260724;0.7171612025836283
30.649324;1.0457549048365613;0.7499486542364071;0.7179539896234258;-0.0006234315090388133;-0.0006199654650516225;9.994698571406333;0.7508424182642784;0.013366345362161707;0.013375457641817764;0.7507361233770876;0.012745815394952347;0.7179352326877237;-0.012230123777242813;0.7495374215938435;0.011944042378136614;1.0454919758673338;0.7172349340738284
30.653169;1.0457507629218643;0.7500204502623454;0.7180048492006107;-0.0006154229800435754;-0.0006042513894418196;9.994709094961948;0.7508377391498072;0.013366404954613366;0.01337519262933462;0.7507960640744428;0.012754011245630277;0.7179983581395557;-0.012239136407063735;0.7495839598009981;0.011952032213957978;1.0454762824806159;0.717296027906863
30.657014;1.0457459235650326;0.7500817941040527;0.7180456169472413;-0.000609050595125434;-0.0005901675689164305;9.994719671553465;0.750833352277307;0.013366477811174648;0.013374922126416795;0.7508447955958636;0.012760386704201945;0.7180497633195911;-0.012246148933362292;0.7496194465854462;0.011958128602095155;1.0454610491374898;0.7173444471219853
30.660859;1.045740733291132;0.7501348866507307;0.7180782154917301;-0.0006030062333906099;-0.000576463192041154;9.994730646535706;0.7508292612772793;0.013366563513268094;0.013374645546803674;0.7508853255481207;0.01276594738712779;0.718093432406844;-0.012253161331927335;0.7496468906030235;0.011963335261210522;1.0454452900915767;0.7173842186522832
30.664704;1.0457358593138322;0.7501794684041899;0.7181020059024761;-0.0005972341537301501;-0.0005630848471331194;9.994742220610542;0.7508254686235334;0.013366661620335129;0.013374362383540391;0.7509176667959547;0.012771698330005493;0.7181303467075104;-0.012259173578463367;0.7496662930634355;0.011968655550318159;1.0454290415990346;0.7174163228619377
30.668549;1.0457291686220318;0.7502182341130301;0.7181211183630045;-0.0005917304696398057;-0.0005500293370032136;9.994754464183446;0.7508219809989539;0.013366771683069665;0.013374072192817507;0.7509438281506895;0.01277664265362965;0.7181614904183404;-0.012264185647833204;0.7496796542654384;0.011972091370290398;1.0454133591351533;0.7174417562456598
30.672394;1.045722640655265;0.7502515394752621;0.7181346261046686;-0.0005872463803626171;-0.0005380142471532798;9.994767429304224;0.7508188134024799;0.013366893123074534;0.013373774558094203;0.7509658134845252;0.012780780968821528;0.7181868503242926;-0.012268197513004257;0.7496879808230954;0.011976643301554027;1.0453973199863864;0.7174605180443089
30.676239;1.045715036338288;0.7502797462539686;0.7181438325636923;-0.0005826654899828589;-0.0005259716376300895;9.99478113620194;0.7508159825082575;0.013367025175796559;0.01337346905469726;0.7509816241538516;0.01278511171170472;0.7182084118279445;-0.012272209146085013;0.7496922903693961;0.011980311042812216;1.0453810207321794;0.7174746321459805
30.680084;1.0457083263367284;0.7503052142327455;0.7181497541112646;-0.0005781102849201998;-0.0005140216397502754;9.994795468813514;0.7508134955825757;0.013367166990009534;0.013373155261221792;0.7509942553105735;0.012789631801451916;0.7182271574743059;-0.012275220521140308;0.7496926129377641;0.011983093611645085;1.0453655638307613;0.7174850969050083
30.683929;1.0456994051655195;0.7503266656688454;0.7181534119467184;-0.0005733060799523204;-0.0005019101103643371;9.994810186962006;0.750811344560741;0.013367317697783656;0.013372832813587594;0.7510046909697833;0.012793337103992832;0.7182430672941987;-0.012278231615763609;0.7496899883626484;0.01198598976824735;1.0453500467581303;0.7174919527154581
30.687774;1.0456914820239318;0.7503456908240135;0.7181542215913209;-0.0005695320509306823;-0.000490869141845604;9.99482506182208;0.7508095084755109;0.013367476442819323;0.01337250144838879;0.7510109066270633;0.012797222533689529;0.7182561190986378;-0.012281242410342908;0.7496854621512248;0.011988998393022659;1.0453345561100131;0.7174952287207536
30.691618;1.0456820325414162;0.7503614533554926;0.7181532093595695;-0.0005651450738404626;-0.0004793347386805052;9.994839994141332;0.7508079586588504;0.013367642474062762;0.013372160993201728;0.7510158750669436;0.012801281910056405;0.7182672919025188;-0.012283252887164081;0.7496790826851015;0.011992118458927479;1.045319158130027;0.7174959379625777
30.695463;1.0456723839336484;0.7503758905067539;0.718151399523516;-0.0005616385614176158;-0.0004687435927203807;9.99485504033366;0.7508066597948738;0.013367815197785793;0.013371811369363626;0.7510185667281757;0.012804507576542447;0.7182765705173239;-0.012285263030358744;0.749669898617277;0.011994348684389637;1.0453038934439454;0.7174941248093939
30.699308;1.0456631454460168;0.7503884406868999;0.7181479033197243;-0.0005579611877147934;-0.000458095450075253;9.994870357265098;0.7508055718226272;0.013367994081058683;0.013371452631031585;0.7510189466379198;0.012807890275548012;0.7182849416133409;-0.012287272825563952;0.7496609551103404;0.011997687135805915;1.045289782840022;0.7174908109825328
30.703153;1.0456524141647423;0.7504000419145213;0.7181449786570943;-0.0005540516603852639;-0.0004473414030436561;9.9948860981643;0.7508046581321538;0.013368178505957364;0.01337108494089327;0.7510179750091879;0.012812419657232598;0.7182923850958414;-0.012289282258522516;0.7496502928370893;0.01200013127339157;1.0452748374631013;0.7174860115543906
30.706998;1.045641810471876;0.7504095447447163;0.7181404458385866;-0.0005506633332159124;-0.00043721417854061;9.994902278117882;0.7508038938182416;0.013368367694797652;0.013370708521289494;0.7510156125624411;0.012816084346187858;0.7182978730646682;-0.01229129131368679;0.7496389499870603;0.01200267825834536;1.0452610667973028;0.7174787357997108
30.710843;1.0456304082640404;0.7504182551574167;0.718136217684651;-0.0005469550640085201;-0.000426923056432063;9.994918696196562;0.7508032651565983;0.013368560725478772;0.013370323663081045;0.7510128260521455;0.012819871395825017;0.718303373240931;-0.012293299974298061;0.7496269622809877;0.01200532488322514;1.045246479181698;0.7174709904659101
30.714688;1.0456188429327364;0.7504262326075708;0.718131929796781;-0.0005438665539292271;-0.0004173827253009263;9.994935017638564;0.7508027608374102;0.013368756586966693;0.013369930746507075;0.7510075870840095;0.012823766620731408;0.7183078501497001;-0.01229430822399314;0.7496153628805001;0.012008067512840132;1.0452330785841086;0.7174617707810146
30.718533;1.0456065417491192;0.7504334060642823;0.7181279161441319;-0.0005404661212203228;-0.0004077157131473032;9.994950898800214;0.7508023686229569;0.013368954216114082;0.013369530318787069;0.7510018647068701;0.012827756057399713;0.7183122678783083;-0.01229631604861017;0.749603184335989;0.012010902477157241;1.0452188642518407;0.7174521359014951
30.726223;1.045595080590578;0.7504418839849433;0.7181251209348627;-0.0005352917984331711;-0.0003965319257056261;9.994966005610332;0.7508020822330577;0.013369152514138673;0.013369123208595277;0.750997625045784;0.012832827329108079;0.7183165948519421;-0.01229932343637808;0.74959346030466;0.012014826175702048;1.045205830821849;0.7174421250154988
30.733143;1.0455829254279096;0.7504485458957457;0.7181216331970923;-0.0005301313464678946;-0.0003855486142818463;9.994980030407724;0.7508019065980751;0.013369350370164278;0.013368710441433644;0.7509908407464928;0.012837969699261606;0.718319803307954;-0.012301330376217973;0.7495822250527867;0.012018834521970471;1.0451939718088459;0.7174307533310825
30.740064;1.045570406842758;0.7504538979232178;0.718117752458017;-0.0005253039184938752;-0.00037507095531920387;9.994992767231903;0.7508018581369037;0.013369546721111937;0.013368292991390389;0.7509824974041196;0.012843172957431256;0.7183218619994101;-0.012304336855401263;0.7495705069463741;0.012022922338181157;1.0451812829438478;0.7174181155459246
30.746985;1.0455572598552203;0.7504576852070177;0.7181134751345508;-0.0005215039552920553;-0.0003657622243516467;9.995004128637719;0.7508019629525093;0.013369740625625117;0.01336787167397362;0.7509735946811075;0.012848427017693896;0.7183237305644926;-0.01230634285844508;0.7495583198522259;0.012027083135473272;1.045168753241039;0.7174052559169404
30.753906;1.0455441165093873;0.750460977462687;0.7181094519732064;-0.0005160622553905047;-0.0003550630583161568;9.995014105055873;0.7508022500961734;0.013369931269390636;0.013367447237311078;0.7509631464824762;0.012853722721333245;0.7183243640577299;-0.012308348370052805;0.7495466643783691;0.012031309528894484;1.045156355305597;0.7173912907120651
30.760827;1.0455303945076875;0.7504639246949566;0.7181062776026109;-0.0005123506056870846;-0.00034619991846685536;9.995022754017238;0.75080274275075;0.013370117937273688;0.013367020477817905;0.750951177007393;0.01285805182583927;0.7183247259345892;-0.012310353380265567;0.7495355361667123;0.012035594114268905;1.0451450524693615;0.7173773294519328
30.767748;1.0455164024392356;0.7504660731196465;0.7181033382361323;-0.0005077020666268826;-0.0003366170853330296;9.995030179750268;0.7508034542406297;0.013370300005728211;0.013366592274112575;0.7509397136036937;0.012863405410690872;0.7183247965235854;-0.012313357885021742;0.7495249288105055;0.01203892980925109;1.0451328183843691;0.7173634963608259
30.774669;1.0455021384186869;0.7504667059508102;0.7180999613654233;-0.0005034351306373312;-0.0003275765848551715;9.995036455044254;0.7508043880941012;0.013370476926501474;0.013366163630643618;0.750926783645821;0.012868772664293262;0.718323571652711;-0.01231536188231442;0.7495138329273651;0.012043309377127252;1.0451206532779713;0.7173488577910482
30.781589;1.0454885474322093;0.7504674816752834;0.7180970774043665;-0.0004994597262240984;-0.00031898998611698884;9.995041602205696;0.7508055381192997;0.013370648252741646;0.01336573576992606;0.750914415969931;0.012873141558694163;0.7183220601515714;-0.01231736537043326;0.7495032388205057;0.01204772490505465;1.0451085810556133;0.7173345284283676
30.78851;1.0454737116856532;0.7504670211009428;0.7180946617389388;-0.0004953487361121281;-0.00031044614916928145;9.99504570181939;0.750806888284231;0.013370813719399516;0.013365310085120012;0.7509006408156981;0.012878500302534346;0.7183212799434155;-0.012319368348842447;0.7494931429447357;0.012051167813383225;1.045097628137139;0.7173216052870586
30.795431;1.0454585774194998;0.7504670060263436;0.7180936444163465;-0.000491008487953775;-0.00030185161989214554;9.995048988102175;0.7508084148308263;0.013370973265653724;0.013364887963234508;0.7508864853891396;0.012883838121598186;0.7183192479484264;-0.01232137081812184;0.74948455306199;0.012055629813010206;1.0450858084238879;0.7173081826405862
30.802352;1.0454440941441803;0.750466141688189;0.7180920996207486;-0.00048728612637111824;-0.000294013875000456;9.995051842742205;0.7508100893229773;0.01337112690224767;0.013364470712675018;0.7508719690975868;0.012888145424627715;0.7183169719994744;-0.012323372779384362;0.7494754847460898;0.012059104366614027;1.0450741296966297;0.717295346087439
30.809273;1.0454283509556852;0.7504643923792867;0.7180912688098896;-0.00048443310388389426;-0.00028717020473869757;9.995054768547948;0.7508118767493628;0.01337127449069648;0.013364059586839366;0.7508571051742956;0.012893413712226055;0.7183144543073794;-0.012326374235587648;0.7494669518355794;0.0120635871088347;1.0450636064646999;0.7172831877613376
30.816194;1.045412299952112;0.7504618482732506;0.7180905397224612;-0.000480676410263267;-0.0002796161095250149;9.99505838956745;0.7508137320635018;0.013371415670452358;0.013363655787809977;0.7508419080601068;0.012897635273429553;0.7183127020372436;-0.012328375193678626;0.7494589641837544;0.012067075057699547;1.0450522583707729;0.717272737886166
30.830035;1.0453975526758845;0.7504590701357178;0.7180893017535214;-0.00047514312299215235;-0.00027050835814133737;9.99506343890909;0.7508156057763642;0.013371550032201526;0.013363260525527339;0.7508263978549946;0.012904802703906664;0.7183087294084217;-0.012332375664012877;0.749451534888356;0.01207456608768165;1.0450420947666461;0.7172611026698752
30.843877;1.045381858815668;0.7504554069617663;0.7180884524436021;-0.00046880081058838175;-0.00026076894216469677;9.995070694907263;0.7508174535395091;0.013371677337639885;0.013362875166814185;0.7508106006535512;0.01291190850461148;0.718304549847018;-0.01233637565764717;0.749444685266996;0.012081059007113062;1.0450331061627487;0.7172502893327652
30.857719;1.045366832352817;0.7504520298272351;0.7180879869963901;-0.00046276406824666456;-0.0002514601767596559;9.995080851265012;0.7508192368218317;0.013371797554590286;0.013362501288761111;0.7507945503099079;0.012918944867163792;0.7183001732432821;-0.012340375185570006;0.7494384414640738;0.012086553737878123;1.0450232758414075;0.7172403265547721
30.87156;1.0453505713739297;0.7504478962133938;0.7180882026083967;-0.0004575906333202215;-0.00024311686061385162;9.995094406768633;0.7508209204228349;0.013371910793199757;0.013362140529645608;0.7507782884986728;0.012925903579766505;0.7182966103046519;-0.012345374259521374;0.7494328283362729;0.012093051452151673;1.0450145961590431;0.7172322500954535
30.885402;1.0453349932457487;0.7504437639286744;0.7180884913116646;-0.0004517148019896983;-0.00023424593765726558;9.995111687122794;0.750822477118598;0.01337201732484554;0.013361794400841207;0.7507618588333527;0.012932776606074503;0.7182918772204981;-0.012349372892575828;0.7494278672871805;0.012099553648157036;1.0450050693364803;0.7172240366533934
30.899244;1.0453179063294187;0.7504386948389831;0.7180894428222752;-0.00044737333741991096;-0.00022700377330064155;9.99513292795569;0.750823889460693;0.013372117535386687;0.013361464236624427;0.7507452998717438;0.012939557114418744;0.718286998479715;-0.012353371100283454;0.7494235753569958;0.01210606028774521;1.0449966994612832;0.7172167043771499
30.913085;1.0453018394739828;0.7504338867502969;0.7180904378482764;-0.0004416312443759465;-0.00021859333702324915;9.995158296163776;0.7508251417032226;0.013372211729296778;0.013361151254847405;0.7507286431615958;0.012946239995239035;0.7182830037670992;-0.012358368901000765;0.7494199619425561;0.012112569393385316;1.0449874895937934;0.7172112647407489
30.926927;1.045284607296582;0.7504284057038907;0.7180920510152521;-0.0004367265701668047;-0.00021117098687374762;9.995187883421183;0.7508262169059386;0.013372300037097629;0.013360856609308192;0.7507119192616385;0.012951822077793738;0.7182779201024674;-0.012362366314120679;0.7494160275580606;0.012119078418123172;1.0449784461323532;0.7172056813075784
30.95461;1.0452697575318348;0.7504235912289424;0.718093099168208;-0.00042691954193081424;-0.00019924632845806767;9.995221701543288;0.7508271039848042;0.013372382547786579;0.013360581402719299;0.7506951681092815;0.0129633023155361;0.718271766795274;-0.012370363358314531;0.7494137657945571;0.01212958537032119;1.0449725877464378;0.717200046725574
30.982294;1.0452550826572753;0.7504177228821838;0.7180934564296537;-0.0004167910027721679;-0.0001872116578996382;9.99525962873782;0.7508277993844878;0.013372459477370622;0.013360326697571256;0.7506784430763092;0.01297368143868817;0.7182645586403889;-0.012379360051301313;0.7494121649084126;0.012140089008284583;1.044966948947418;0.717194320284523
31.009977;1.045240346556881;0.7504118986726099;0.7180943673292918;-0.00040770546029964867;-0.00017637719423128082;9.995301387928956;0.7508282992114602;0.013372531147744261;0.013360093493514748;0.7506618065191333;0.012983960678176677;0.7182583155241852;-0.012387356410820576;0.7494112091739932;0.012150588944427299;1.0449605738874133;0.717190475557747
31.03766;1.0452243554135079;0.7504045979318795;0.7180952266703032;-0.0003981372189840531;-0.00016528775756819434;9.995346665667254;0.7508285919943118;0.013372597864705228;0.013359882660003703;0.750645324204071;0.012994140447649492;0.71825206831199;-0.012395352455880033;0.7494108802015641;0.012161085456373994;1.044955508862936;0.7171875308021652
31.065344;1.0452096609991226;0.7503982676049604;0.7180966208063703;-0.00038913788842522554;-0.00015495836615356256;9.995395239854243;0.7508286574961449;0.013372659958316551;0.0133596949465468;0.7506290607438564;0.013004220530613092;0.7182458582390205;-0.012403348207591666;0.749411156322806;0.012171577777719773;1.0449498009458917;0.7171854732332372
31.120711;1.045198544576525;0.7503910988157415;0.7180952024431815;-0.0003717679947412226;-0.00013683834913416084;9.995446993195767;0.7508284694780246;0.013372717928468943;0.013359531073823651;0.7506120757170985;0.013022201587564869;0.718236732943254;-0.012419343689669113;0.7494120129356195;0.012190061988230607;1.0449495025510505;0.7171814123016735
31.176077;1.0451865461244558;0.7503843635028188;0.7180951776887072;-0.0003549004214450555;-0.00011943600951733115;9.995501886561946;0.7508279994872226;0.013372772461722861;0.013359391741953506;0.7505964197505223;0.013040086573721939;0.718227736993694;-0.012435338928187772;0.7494134275359863;0.012208530758456265;1.04494866932376;0.7171781703323602
31.286811;1.0451822563288662;0.7503763050676938;0.7180888644502901;-0.0003221871545496111;-8.709910543989676e-05;9.99555991630341;0.750827220893468;0.013372824329817212;0.013359277496412225;0.7505811301127965;0.013071881010670902;0.7182138995518428;-0.012465333949512108;0.7494153840208766;0.01224197485417758;1.0449563437133098;0.7171709527956399
31.397544;1.0451780561268489;0.7503700705329591;0.7180844286983985;-0.00029218522372727594;-5.760237943452896e-05;9.995621039980504;0.7508261122862777;0.01337287431202777;0.013359188525903584;0.7505662321354346;0.013102592030223379;0.7182012255915284;-0.012493328777458897;0.7494178713897711;0.012273385140169546;1.0449635420415988;0.7171654502801518
31.619011;1.04518383927012;0.7503610683043127;0.7180705891763083;-0.0002383964249065616;-5.568773073366673e-06;9.995685120783287;0.7508246577954472;0.013372923173590198;0.013359124567858163;0.7505517482048473;0.01315722669768188;0.7181796954002685;-0.012544323433179256;0.749419880818787;0.012328753757982923;1.044983258905441;0.717152070919247
31.818331;1.0451861909892386;0.750353934245094;0.7180609348788511;-0.00019373785228983574;3.74766252947967e-05;9.995751922800126;0.7508228454370105;0.01337297167328706;0.013359085048616628;0.7505367039459977;0.013201789999020896;0.7181612750627163;-0.012586317937710445;0.749423405055966;0.012374073699220639;1.044998477292544;0.7171422246518254
32.017651;1.04518574848788;0.7503462759954344;0.7180526667555726;-0.00015345002871269934;7.60928296687458e-05;9.995821160754275;0.7508206676606518;0.013373020585637486;0.013359069303104864;0.7505231252613059;0.013242283799547502;0.7181459309837505;-0.012624312313068955;0.7494274400384479;0.012414338392561567;1.045012173110726;0.717135965512055
32.216971;1.0451847166220674;0.7503387059919744;0.7180448030146471;-0.00011759521523569271;0.00011022308093846763;9.995892548581034;0.7508181234848117;0.013373070709041044;0.013359076654653794;0.7505100331671427;0.013278707729028552;0.7181306378352935;-0.012658306581378518;0.7494319843332236;0.012451542922305337;1.0450243155482253;0.7171302669994946
32.615612;1.0451955601085257;0.7503305625030143;0.7180281132899362;-5.376886469808508e-05;0.0001708995122692482;9.995965794728168;0.7508152195978546;0.013373122824090483;0.01335910636084032;0.7504974436611914;0.013342060629004338;0.7181063799104404;-0.012718300765714122;0.749436032152131;0.01251568503824452;1.0450508667346747;0.7171166472709175
33.014252;1.0452010856041252;0.7503229468254634;0.7180154712866087;-1.9416320663720815e-06;0.0002198542599594426;9.996040570152545;0.7508119701595841;0.01337317761257988;0.013359157553459148;0.7504843696807535;0.013393341572721427;0.718086151531857;-0.012767294891942697;0.7494415668158555;0.012567764316751438;1.0450707821021947;0.717107450686822
33.412893;1.045201977358142;0.7503150312618593;0.7180056250940082;3.76703946024807e-05;0.00025689358008892656;9.996116475141738;0.7508083934163297;0.013373235568505611;0.01335922922100412;0.7504728200700428;0.013433550824222327;0.7180699540240849;-0.012804288986798178;0.7494475629921425;0.012608781160501282;1.045086015438719;0.717102656808844
34.210173;1.045208458567597;0.7503073487996631;0.7179920745998538;9.053283007907646e-05;0.0003064137569118742;9.99619306028943;0.7508045053762218;0.013373296903846473;0.013359320181925042;0.7504617964308686;0.013486690187268668;0.7180487879140861;-0.012855283073740844;0.7494529923618236;0.01266373670583537;1.0451085313871507;0.7170937221255931
34.888102;1.045201430497733;0.7502995734736236;0.7179876546331647;0.00011379773345936857;0.00032740576454255233;9.996269922689475;0.7508003182056353;0.013373361513062888;0.01335942907840373;0.7504502916230216;0.01350976246999868;0.7180386505733172;-0.012877277171223637;0.7494598246875119;0.012686632752657374;1.0451153134223603;0.7170958549149075
35.56603;1.0451882422686207;0.7502926408925937;0.7179882180994401;0.00012230420990911345;0.0003340913618118074;9.996346777101367;0.7507958462583343;0.013373429085815106;0.01335955448139555;0.7504402918090222;0.013517771089783776;0.7180335407930818;-0.01288527129278679;0.7494670262465991;0.012696471480674758;1.0451163558652932;0.7171032873975448
36.243958;1.0451695613088718;0.7502851457012799;0.7179919668620078;0.0001211305923953187;0.00033134670787803944;9.996423441953903;0.7507911104265154;0.013373499280267827;0.01335969502131557;0.7504307800555016;0.013517720008342176;0.7180314601898373;-0.012884265448012796;0.7494745609295853;0.012696255249012346;1.045111651880154;0.7171140614582578
36.921887;1.045149215374697;0.7502785773196986;0.7179977018077218;0.00011340032550138934;0.0003221757959686124;9.99649978724365;0.7507861354721542;0.013373571796662613;0.013359849419870881;0.7504217387138719;0.013510613453926531;0.7180314110067946;-0.01287825964439527;0.7494823930452253;0.012689986455461495;1.0451051911933906;0.7171271975073047
37.599815;1.0451265633174724;0.7502712152590367;0.7180042232349997;0.00010400054306464483;0.0003112709832404806;9.996575699260106;0.75078094608794;0.013373646364165616;0.013360016467230113;0.7504131503530057;0.013500455591073811;0.7180333952083743;-0.012868253888652958;0.7494904885309647;0.012680667443039135;1.0450969628072795;0.717142663650835
38.277744;1.0451048298551295;0.750264375272286;0.7180105803973036;9.038607746983446e-05;0.0002962079529024182;9.996651071530243;0.7507755657002935;0.013373722728073835;0.013360195010753825;0.7504049979430736;0.013488250412466984;0.718035414560246;-0.012857248187052236;0.7494988149438172;0.012670300481578085;1.045087956046632;0.7171584666750714
38.955672;1.045082718569417;0.7502578591520866;0.7180174808652464;7.897245751181758e-05;0.0002831412444312621;9.996725804642509;0.7507700165201165;0.013373800647974297;0.013360383952418075;0.7503972647820164;0.013477001729224706;0.7180374706205748;-0.012846242545447827;0.7495073414041069;0.012658887774712128;1.0450791605734182;0.7171745796029241
39.6336;1.045060590830883;0.7502509270392901;0.7180239735206603;6.786166277501223e-05;0.00027026519719408116;9.996799806418652;0.7507643196384918;0.013373879895135955;0.013360582246492513;0.7503899344844075;0.013465713165554586;0.71803856474139;-0.012836236969299255;0.7495160385512747;0.01264943145972052;1.0450715664487746;0.7171899780169435
40.311529;1.0450397089688874;0.7502444822511656;0.7180300607660584;5.752414432646517e-05;0.00025804126330132826;9.996872992637005;0.7507584951020144;0.013373960251108525;0.013360788897482205;0.7503829910665768;0.013456388172676349;0.7180406981073134;-0.012827231463686873;0.7495248785095613;0.012639933607980144;1.0450641641062397;0.7172066214515003
41.311529;1.0450194270243294;0.75023868605159;0.718036346196194;4.686965161782967e-05;0.00024543621455211373;9.996945287499129;0.7507525619642779;0.013374041508070677;0.013361002957436937;0.7503764190459028;0.013445030052859719;0.7180418717733397;-0.012817226033337752;0.7495338349062485;0.012629396231208715;1.045056944247586;0.7172224365611857
42.311529;1.0450001039090637;0.7502325377808682;0.7180416297300584;3.82984291979796e-05;0.00023475821647241283;9.997016623606495;0.7507465383581842;0.013374123469961178;0.013361223523381127;0.7503702035048612;0.013436641968827677;0.7180430866985112;-0.012809220682643273;0.7495428828709892;0.012622821289201619;1.0450508977959312;0.7172384408189114
43.311529;1.0449823465934025;0.7502254748446384;0.7180449599124354;3.286740599006057e-05;0.00022702878520869632;9.997086941430306;0.7507404415559199;0.013374205953201018;0.0133614497360633;0.7503643301254472;0.01343122693858959;0.7180433437834645;-0.01280521541566817;0.7495519989457065;0.012618210691234968;1.0450460159532937;0.7172536359248054
44.311529;1.0449665127167014;0.7502197442130121;0.7180482465239866;2.9620075920114892e-05;0.00022134116173108535;9.997156187884748;0.7507342879908512;0.013374288786028322;0.013361680779354563;0.7503587851393568;0.013427787836383457;0.7180426438267477;-0.012802210236153218;0.749561160961712;0.012615566293323187;1.0450432902670066;0.717267936039478
45.311529;1.0449509998670274;0.7502138251333793;0.7180511392754286;2.7367908934269576e-05;0.00021656593883470025;9.997224314682757;0.7507280932759042;0.01337437180700839;0.01336191587909559;0.750353555210181;0.01342632739869633;0.718040987421379;-0.012800205147504577;0.7495703479454949;0.012613889896499352;1.0450407125687775;0.7172813105918532
46.311529;1.044936765536253;0.7502084035248647;0.7180536403652644;2.5896099819702418e-05;0.00021250553990220897;9.997291277792977;0.7507218722189938;0.013374454864070866;0.013362154300927341;0.7503486273453766;0.01342484821953187;0.7180403749211999;-0.01280020015278517;0.7495795401013352;0.0126141832395051;1.0450392748626227;0.7172957481472887
47.311529;1.0449228590644284;0.7502027953178859;0.7180557520056747;2.5421533893603395e-05;0.00020937524119692006;9.997357037747514;0.7507156388507241;0.01337453781373922;0.013362395348091107;0.7503439888697814;0.013424352738799229;0.7180388064917078;-0.01280019525473284;0.7495887188648837;0.012614447987198575;1.0450379693204845;0.7173091859546958
48.311529;1.0449092828697624;0.7501970010778304;0.7180574764087164;2.594517592527573e-05;0.00020718309765626903;9.997421559917331;0.750709406490861;0.013374620520236195;0.01336263836056213;0.7503396274440062;0.013423843239531759;0.7180372821796221;-0.012800190455798301;0.7495978669061205;0.01261468572575158;1.045036788320568;0.7173225979357707
49.311529;1.044896038687176;0.7501916491652504;0.7180594170153862;2.547567569936149e-05;0.00020402916956834393;9.997484814484809;0.7507031877782385;0.013374702855104796;0.013362882714583918;0.7503355311007127;0.013424321858422971;0.7180348019695785;-0.012800185758173996;0.7496069680216636;0.012614897964126652;1.0450357244715422;0.7173349598225102
50.311529;1.0448831276594277;0.750186425898297;0.718061275449773;2.501002689920619e-05;0.00020087430373441883;9.99754677551735;0.7506969946239584;0.013374784696825149;0.013363127821415504;0.7503316882657179;0.013423790598395437;0.7180333658075402;-0.012801181163807063;0.7496160069995778;0.012616086139310818;1.0450347706846894;0.7173482661307617
51.311529;1.0448705504860631;0.7501810175114842;0.7180627534335636;2.554516790594617e-05;0.00019867894031413863;9.99760741966433;0.750690838190977;0.013374865930136674;0.013363373125753938;0.7503280877434776;0.013423251334315735;0.7180319735618892;-0.01280117667440271;0.749624969536966;0.012616251627517835;1.0450349202232372;0.7173614597417056
52.311529;1.0448592612371725;0.7501767369461495;0.7180644546003636;2.4873710753335405e-05;0.000195335212884238;9.997666726138482;0.7506847289337726;0.013374946445789852;0.013363618104272765;0.7503247186926139;0.013423705820627976;0.7180306249737465;-0.012801172291416698;0.7496338422062769;0.01261639575896163;1.0450341666503429;0.7173745381793531
53.311529;1.0448473523528992;0.7501719004558296;0.7180660806783897;2.442421489824555e-05;0.00019221616381737245;9.997724677468767;0.7506786766228551;0.013375026140678772;0.01336386226439226;0.7503215706216223;0.013423155707879901;0.7180293196598571;-0.012802168016054652;0.7496426124028878;0.012616519825849421;1.045033503746218;0.7173875002424408
54.311529;1.0448357770682521;0.750167192724086;0.718067633950056;2.3981433520194985e-05;0.00018912067331691322;9.997781259190546;0.7506726903625378;0.013375104917792941;0.01336410514290002;0.7503186333956328;0.013422602560352579;0.718028057143794;-0.012802163849295571;0.7496512682529759;0.012616625077831092;1.0450329254887871;0.7174002924259322
55.311529;1.044824534492345;0.7501626134488493;0.7180691167096808;2.3545935039504028e-05;0.00018605395259236793;9.997836458602926;0.7506667786333584;0.01337518268600161;0.01336434630406939;0.7503158972565739;0.013422047866083699;0.7180268368974859;-0.012802159791923114;0.749659798566959;0.01261671271941795;1.0450324261401964;0.7174129157941178
56.311529;1.0448136234759973;0.7501581623170186;0.7180705313199426;2.311824029184801e-05;0.00018302086071251555;9.997890263897954;0.7506609493071779;0.013375259360255824;0.01336458533769992;0.7503133528350869;0.013421493041306866;0.7180256583866312;-0.012802155844558231;0.7496681928946622;0.012617783916509868;1.045032000338624;0.7174253546248777
57.311529;1.0448030426332973;0.7501538390686557;0.7180718801408236;2.269882659472442e-05;0.00018002592711477712;9.99794266378039;0.7506552096109569;0.01337533486197269;0.013364821857764973;0.7503109911027759;0.013420939436192719;0.7180245210931435;-0.012802152007697897;0.7496764416267206;0.012617839801205918;1.0450316430649664;0.7174375942159781
58.311529;1.0447927902572849;0.7501496434709409;0.7180731654095617;2.2288127676634748e-05;0.00017707339483948078;9.997993647443423;0.7506495661073092;0.013375409118437978;0.013365055501743509;0.7503088032984967;0.013420388338627033;0.7180234245065916;-0.012802148281740536;0.7496845360670623;0.012617881474226185;1.0450313495724666;0.7174496208987623
59.311529;1.0447828642866477;0.7501455752941797;0.718074389210679;2.188653424321771e-05;0.00017416722512141557;9.998043205552472;0.7506440247596454;0.013375482061074454;0.013365285929709434;0.7503067809041637;0.013419840969987518;0.7180223680898274;-0.012802144666985208;0.7496924684336848;0.012617910004613233;1.0450311154058136;0.717461422071192
60.311529;1.0447732623634376;0.750141634317969;0.7180755535346969;2.1494394793733794e-05;0.00017131107380499123;9.998091331603064;0.7506385910420353;0.013375553623735994;0.013365512823392892;0.750304915671575;0.013419298475639616;0.7180213512348456;-0.012802141163618464;0.7497002317482082;0.012617926423658277;1.045030936408457;0.7174729861639337
61.311529;1.0447639818810912;0.750137820297461;0.718076660342755;2.111201436276398e-05;0.00016850829927301058;9.998138022050618;0.7506332699908252;0.01337562374248277;0.013365735886401846;0.7503031996575689;0.013418761916324724;0.7180203732552605;-0.012802137771707335;0.7497078196553443;0.012617931720082725;1.0450308086307534;0.7174843025052604
62.311529;1.0447550199605378;0.7501341329124029;0.7180777115883339;2.073965368247174e-05;0.00016576199301752265;9.998183275501544;0.7506280661883395;0.013375692357062091;0.013365954844906564;0.7503016252240645;0.013418232267152405;0.7180194334236049;-0.012802134491200245;0.749715226301408;0.012617926838779863;1.0450307282561853;0.7174953612047492
63.311529;1.0447463734176823;0.7501305717656107;0.7180787092116429;2.0377530170177723e-05;0.00016307500135253125;9.998227092521496;0.7506229837683532;0.013375759412216321;0.013366169447590297;0.7503001849775162;0.013417710427667043;0.7180185309847403;-0.012802131321917307;0.7497224462945162;0.012616912681430066;1.045030691593048;0.7175061531779784
64.311529;1.0447380387999836;0.7501271363816291;0.7180796551562767;2.0025821054885026e-05;0.0001604499405161382;9.99826947614687;0.7506180264567214;0.013375824857727982;0.013366379464957022;0.750298871719512;0.0134171972395521;0.718017665158257;-0.012802128263523815;0.7497294746933832;0.012616890110491313;1.0450306950994261;0.7175166702324219
65.311529;1.0447300124871626;0.7501238261515151;0.7180805513643463;1.9684671642372994e-05;0.00015788920792558157;9.998310432018625;0.7506131975909821;0.013375888647941937;0.013366584687866672;0.7502976785112799;0.013416693498890662;0.7180168352108571;-0.012802125315519705;0.7497363070326662;0.01261685995219646;1.0450307354434247;0.7175269050885463
66.311529;1.0447222907797384;0.750120640285279;0.7180813996787636;1.935420796400447e-05;0.00015539497721544547;9.998349968079763;0.7506085001427335;0.013375950741122833;0.013366784925404716;0.7502965987548558;0.013416199954032577;0.7180160405142827;-0.012802122477262414;0.7497429393615815;0.012616822996130076;1.0450308095274687;0.7175368513673324
67.311529;1.0447148698958268;0.7501175778136212;0.7180822017615464;1.9034547707255053e-05;0.00015296918229445972;9.998388094072869;0.7506039367656289;0.013376011099506596;0.01336698000312848;0.7502956261558702;0.013415717299086327;0.7180152804772548;-0.012802119747986054;0.7497493682559159;0.012616779991730784;1.045030914476724;0.7175465035754276
68.311529;1.0447077458657785;0.7501146376048453;0.7180829591415571;1.8725803371855464e-05;0.00015061351874856747;9.99842482071632;0.7505995098107889;0.013376069690633362;0.013367169762180218;0.7502947546650993;0.013415246166129614;0.7180145544504768;-0.012802117126803115;0.7497555908191894;0.012616731640280581;1.0450310476590454;0.7175558570283589
69.311529;1.0447009144086656;0.7501118183951778;0.7180836732869598;1.8428077698860198e-05;0.00014832946688033026;9.998460159284782;0.75059522128116;0.013376126488172492;0.01336735405921802;0.7502939784713418;0.01341478711110357;0.7180138617249565;-0.012802114612714839;0.7497616046800565;0.012616678594711741;1.0450312066541334;0.717564907717757
70.311529;1.044694370924729;0.7501091188291699;0.7180843455913727;1.814145855332221e-05;0.0001461183046889967;9.998494122137734;0.7505910727714561;0.01337618147052223;0.013367532766843025;0.7502932919822729;0.013414340609418878;0.7180132015948232;-0.01280211220462362;0.7497674079910193;0.012616621475504802;1.0450313891452203;0.7175736522230242
71.311529;1.0446881106231425;0.7501065374740792;0.7180849773482618;1.7866020735218763e-05;0.00014398109674887722;9.998526723420031;0.7505870654511869;0.013376234618396609;0.013367705773958396;0.7502926897938588;0.01341390707312082;0.7180125734021584;-0.012802109901338812;0.7497729994081522;0.012616560884093365;1.0450315928532001;0.7175820877077228
72.311529;1.0446821286600294;0.7501040728254519;0.7180855697890028;1.7601834098483946e-05;0.00014191869204998098;9.998557979279953;0.7505832000974535;0.013376285914072588;0.013367872985610969;0.7502921666684994;0.013413486869964053;0.718011976517814;-0.012802107701587321;0.74977837801942;0.012616497400497279;1.045031815526859;0.717590211927331
73.311529;1.044676420164696;0.7501017233388505;0.7180861241166108;1.7348966573066988e-05;0.00013993175491848765;9.998587908037152;0.7505794771236519;0.013376335342152457;0.013368034322203924;0.7502917175125937;0.013413080329088506;0.7180114102852219;-0.012802105604014286;0.7497835432895661;0.01261643157439189;1.045032054951202;0.7175980232422555
74.311529;1.0446709801567313;0.7500994874708529;0.7180866415296707;1.710747539381019e-05;0.00013802079348669346;9.998616530377959;0.7505758966015451;0.013376382889749563;0.01336818971830312;0.7502913373567952;0.013412687742005403;0.7180108739989619;-0.01280210360717208;0.7497884950641797;0.01261636392079882;1.0450323089430802;0.7176055207152492
75.311529;1.0446658035209622;0.750097363664278;0.718087123311443;1.6877395694775755e-05;0.0001361861459345184;9.998643868751154;0.7505724583427005;0.013376428546098676;0.013368339121179193;0.7502910213569329;0.013412309364639951;0.7180103669515912;-0.012802101709528854;0.7497932335774835;0.01261629492374898;1.0450325753042475;0.7176127042251752
76.311529;1.0446608851045522;0.7500953502476508;0.7180875709165995;1.665873686997131e-05;0.00013442795592632836;9.99866994616303;0.7505691620010433;0.013376472302533448;0.013368482489579976;0.750290764838928;0.01341194541790891;0.7180098885141947;-0.012802099909486777;0.7497977594657812;0.012616225042481336;1.0450328518201744;0.7176195744463812
77.311529;1.0446562197704412;0.7500934453586866;0.7180879859518076;1.6451485900729336e-05;0.0001327461926418326;9.998694785567448;0.7505660071213301;0.013376514152858487;0.013368619793084801;0.7502905633249511;0.01341159608485492;0.7180094381640292;-0.012802098205372757;0.7498020737926526;0.01261615471476516;1.045033136296231;0.7176261327104959
78.311529;1.04465180233878;0.7500916469837129;0.718088370068491;1.6255609347579088e-05;0.00013114069418512528;9.998718409778379;0.7505629931603689;0.01337655409397531;0.013368751011810504;0.7502904124617307;0.01341126150462888;0.7180090154090556;-0.012802096595416495;0.7498061780221138;0.012616084355977036;1.045033426540578;0.7176323808660415
79.311529;1.044647627508948;0.7500899530359232;0.7180887248470713;1.6071047658506376e-05;0.0001296111803381184;9.998740841193294;0.7505601194817507;0.01337659212642467;0.013368876136534905;0.7502903079282555;0.01341094176927483;0.7180086197001053;-0.012802095077746843;0.7498100739268609;0.012616014352851757;1.0450337203781834;0.7176383211917468
80.311529;1.0446436898291749;0.7500883613772011;0.7180890517516467;1.5897704487833687e-05;0.00012815724467264732;9.998762101628962;0.7505573853043251;0.013376628254324965;0.013368995169456626;0.750290245435471;0.013410636928684373;0.718008250441357;-0.012802093650399249;0.7498137635000252;0.012615945057189814;1.0450340157195481;0.7176439563914524
81.311529;1.0446399837239904;0.7500868697645457;0.7180893521425239;1.5735442046201243e-05;0.00012677835321788956;9.998782212662574;0.7505547896593261;0.01337666248530149;0.013369108125114684;0.7502902208131768;0.013410346999881582;0.7180079070530933;-0.012802092311318278;0.7498172489317394;0.012615876784941858;1.0450343105874544;0.7176492896335267
82.311529;1.044636503535011;0.7500854757827096;0.7180896272538018;1.5584087429067643e-05;0.00012547384865779968;9.998801196132492;0.750552331374657;0.013376694831355737;0.013369215030469655;0.750290230096168;0.01341007197071458;0.7180075889940736;-0.012802091058357879;0.7498205326479074;0.012615809820240046;1.0450346031025783;0.7176543245380169
83.311529;1.0446332435352714;0.7500841768649533;0.7180898781661259;1.544343696216387e-05;0.00012424296408865753;9.998819074248145;0.7505500090685342;0.013376725310144744;0.013369315924634336;0.7502902695365874;0.013409811798160549;0.7180072957414438;-0.012802089889288448;0.7498236173520264;0.012615744421673191;1.0450348914871501;0.7176590651421105
84.311529;1.0446301979342867;0.7500829703733344;0.7180901058712984;1.531325150328161e-05;0.00012308483582241568;9.998835869379533;0.7505478211641045;0.013376753945624632;0.013369410859290314;0.7502903355698068;0.013409566410618298;0.7180070267588364;-0.012802088801806513;0.7498265060154421;0.012615680823618594;1.0450351741330457;0.7176635159149125
85.311529;1.044627360889979;0.7500818536272926;0.7180903113692833;1.519325441608548e-05;0.00012199849091863323;9.99885160402906;0.7505457658823607;0.013376780767511745;0.013369499898823235;0.7502904247965267;0.013409335712227887;0.718006781477735;-0.012802087793542428;0.7498292018480286;0.012615619229511611;1.0450354496751921;0.7176676817506226
86.311529;1.0446247265032407;0.7500808238708019;0.7180904957169614;1.5083135601025225e-05;0.00012098282711424075;9.998866301049192;0.7505438411857316;0.013376805809816338;0.013369583119731288;0.7502905339895171;0.013409119578410933;0.7180065593030546;-0.012802086862069427;0.7498317083404805;0.012615559807684364;1.0450357169513587;0.717671567891168
87.311529;1.0446222887205532;0.7500798782058288;0.7180906600501616;1.4982557408037289e-05;0.00012003661422328332;9.998879984036705;0.7505420447551442;0.013376829109872675;0.013369660610414663;0.7502906601025681;0.013408917846794231;0.7180063596092238;-0.012802086004913624;0.7498340293794569;0.012615502698540882;1.0450359748921372;0.7176751798658538
88.311529;1.0446200411591446;0.7500790135338987;0.7180908055604522;1.4891164743255865e-05;0.00011915850358379078;9.998892677740677;0.7505403740379333;0.013376850708582145;0.013369732471539122;0.7502908002423;0.013408730319383859;0.7180061817066483;-0.01280208521955712;0.7498361693321147;0.012615448021147207;1.0450362224488772;0.7176785235290909
89.311529;1.0446179770831474;0.7500782265907343;0.7180909334236875;1.4808597032759805e-05;0.00011834702946195894;9.998904407855534;0.7505388262980996;0.013376870650483185;0.013369798816498326;0.7502909516014377;0.013408556768926244;0.7180060248242952;-0.012802084503414768;0.7498381330580207;0.012615395867772402;1.045036458588153;0.717681605174616
90.311529;1.0446160896151113;0.7500775140399802;0.7180910447764579;1.4734491082309739e-05;0.00011760061114420585;9.998915200179079;0.7505373986286415;0.013376888982703217;0.01336985977167412;0.7502911114440652;0.013408396935819597;0.7180058881191701;-0.012802083853788443;0.7498399258996284;0.012615346300044305;1.0450366823454924;0.7176844316359633
91.311529;1.0446143719375518;0.7500768725101886;0.7180911407563381;1.4668469864462731e-05;0.0001169175617802253;9.9989250799859;0.7505360879403556;0.013376905754177913;0.013369915476223597;0.7502912771514026;0.013408250525588139;0.7180057706465902;-0.012802083267840535;0.7498415536551957;0.01261529935954285;1.0450368928787748;0.717687010303668
92.311529;1.0446128173203766;0.7500762985744835;0.7180912225234386;1.4610130936484615e-05;0.00011629609473617066;9.998934072231233;0.7505348909699058;0.013376921016013763;0.01336996608146485;0.7502914462282756;0.013408117208869624;0.7180056713018593;-0.012802082742599788;0.7498430225127656;0.01261525508539596;1.0450370894787435;0.7176893490731551
93.311529;1.044611419039596;0.7500757887415668;0.7180912912593164;1.4559048212424015e-05;0.0001157343118665085;9.998942202687156;0.750533804327976;0.013376934821956668;0.013370011750853051;0.7502916162814286;0.013407996617226628;0.7180055888163039;-0.012802082274977237;0.7498443389978686;0.012615213523648926;1.0450372715662326;0.7176914563088888
94.311529;1.044610170294795;0.7500753394658557;0.7180913481853951;1.4514778680233171e-05;0.00011523017883415172;9.998949499250056;0.7505328245151909;0.013376947228289198;0.01337005266112683;0.7502917850150151;0.013407888344390878;0.7180055217821983;-0.0128020818617921;0.7498455099650755;0.012615174721956272;1.0450374386766514;0.7176933408970354
95.311529;1.0446090641467949;0.7500749471277663;0.7180913945925002;1.4476863434130753e-05;0.00011478150852922414;9.998955992507996;0.7505319478730504;0.013376958293570126;0.01337008900351291;0.7502919502289771;0.013407791954748567;0.7180054686538249;-0.012802081499805884;0.7498465425880801;0.012615138726853756;1.0450375904429228;0.7176950123152231
96.311529;1.0446080934279653;0.7500746079904469;0.7180914318431024;1.4444828197699571e-05;0.00011438595837675431;9.99896171586502;0.7505311705361961;0.013376968078788314;0.013370120984075841;0.7502921098094318;0.013407706981315074;0.7180054277754772;-0.012802081185735696;0.7498474443175024;0.012615105594112956;1.0450377266661883;0.7176964806181582
97.311529;1.0446072506703015;0.7500743182062378;0.7180914613021672;1.4418186254367252e-05;0.00011404103422700606;9.998966705484852;0.7505304884083868;0.013376976647224972;0.013370148822833515;0.7502922617066639;0.01340763291067627;0.7180053974713047;-0.012802080916254005;0.749848222830819;0.012615075391625114;1.0450378474185094;0.7176977564185325
98.311529;1.0446065281058914;0.7500740738901353;0.7180914842197861;1.439643541496891e-05;0.00011374408398315291;9.998971000216573;0.7505298971295021;0.013376984063229255;0.013370172751761602;0.7502924039415589;0.01340756917504242;0.7180053761356019;-0.012802080688005165;0.7498488860552072;0.012615048187652016;1.045037953011616;0.7176988509104607
99.311529;1.0446059176919127;0.7500738711684002;0.7180915016567427;1.4379049208572478e-05;0.00011349227391907581;9.998974641768164;0.7505293920330267;0.013376990391371883;0.01337019301341461;0.7502925346425621;0.013407515157367756;0.7180053622435779;-0.012802080497618345;0.7498494422901331;0.012615024041788388;1.0450380439006242;0.7176997758339538
100.0;1.0446054111496021;0.7500737061226153;0.7180915144943625;1.4365476649310205e-05;0.00011328257001816589;9.998977674211636;0.7505289681365548;0.01337699569696972;0.01337020986136533;0.7502926520818373;0.013407470199178461;0.7180053543023698;-0.012802080341698987;0.7498499002902465;0.012615003000558907;1.0450381206513086;0.7177005434191475
