;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0;0.000e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1;1.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
2;2.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
3;4.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
4;8.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
5;1.600e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
6;3.200e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
7;6.400e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
8;1.280e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
9;2.560e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
10;5.120e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
11;7.680e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
12;1.280e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
13;1.741e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
14;2.202e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
15;2.662e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
16;3.123e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
17;3.584e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
18;4.045e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
19;4.506e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
20;5.427e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
21;6.257e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
22;7.086e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
23;7.916e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
24;8.745e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
25;9.574e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
26;1.040e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
27;1.123e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
28;1.206e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
29;1.289e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
30;1.372e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
31;1.455e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
32;1.538e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
33;1.704e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
34;1.853e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
35;2.003e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
36;2.152e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
37;2.301e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
38;2.450e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
39;2.600e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
40;2.749e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
41;2.898e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
42;3.048e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
43;3.197e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
44;3.495e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
45;3.794e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
46;4.093e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
47;4.391e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
48;4.690e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
49;4.988e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
50;5.287e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
51;5.586e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
52;6.183e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
53;6.780e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
54;7.377e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
55;7.974e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
56;8.572e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
57;9.572e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
58;1.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
59;1.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
60;1.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
61;1.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
62;1.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
63;1.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
64;1.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
65;1.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
66;1.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
67;1.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
68;2.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
69;2.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
70;2.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
71;2.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
72;2.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
73;2.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
74;2.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
75;2.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
76;2.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
77;2.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
78;3.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
79;3.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
80;3.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
81;3.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
82;3.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
83;3.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
84;3.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
85;3.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
86;3.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
87;3.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
88;4.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
89;4.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
90;4.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
91;4.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
92;4.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
93;4.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
94;4.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
95;4.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
96;4.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
97;4.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
98;5.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
99;5.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
100;5.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
101;5.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
102;5.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
103;5.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
104;5.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
105;5.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
106;5.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
107;5.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
108;6.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
109;6.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
110;6.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
111;6.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
112;6.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
113;6.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
114;6.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
115;6.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
116;6.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
117;6.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
118;7.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
119;7.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
120;7.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
121;7.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
122;7.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
123;7.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
124;7.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
125;7.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
126;7.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
127;7.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
128;8.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
129;8.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
130;8.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
131;8.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
132;8.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
133;8.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
134;8.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
135;8.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
136;8.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
137;8.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
138;9.057e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
139;9.157e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
140;9.257e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
141;9.357e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
142;9.457e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
143;9.557e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
144;9.657e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
145;9.757e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
146;9.857e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
147;9.957e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
148;1.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
149;1.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
150;1.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
151;1.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
152;1.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
153;1.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
154;1.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
155;1.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
156;1.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
157;1.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
158;1.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
159;1.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
160;1.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
161;1.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
162;1.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
163;1.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
164;1.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
165;1.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
166;1.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
167;1.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
168;1.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
169;1.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
170;1.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
171;1.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
172;1.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
173;1.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
174;1.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
175;1.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
176;1.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
177;1.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
178;1.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
179;1.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
180;1.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
181;1.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
182;1.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
183;1.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
184;1.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
185;1.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
186;1.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
187;1.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
188;1.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
189;1.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
190;1.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
191;1.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
192;1.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
193;1.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
194;1.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
195;1.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
196;1.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
197;1.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
198;1.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
199;1.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
200;1.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
201;1.536e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
202;1.546e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
203;1.556e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
204;1.566e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
205;1.576e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
206;1.586e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
207;1.596e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
208;1.606e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
209;1.616e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
210;1.626e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
211;1.636e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
212;1.646e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
213;1.656e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
214;1.666e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
215;1.676e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
216;1.686e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
217;1.696e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
218;1.706e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
219;1.716e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
220;1.726e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
221;1.736e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
222;1.746e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
223;1.756e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
224;1.766e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
225;1.776e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
226;1.786e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
227;1.796e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
228;1.806e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
229;1.816e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
230;1.826e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
231;1.836e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
232;1.846e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
233;1.856e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
234;1.866e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
235;1.876e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
236;1.886e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
237;1.896e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
238;1.906e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
239;1.916e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
240;1.926e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
241;1.936e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
242;1.946e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
243;1.956e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
244;1.966e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
245;1.976e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
246;1.986e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
247;1.996e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
248;2.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
249;2.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
250;2.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
251;2.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
252;2.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
253;2.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
254;2.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
255;2.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
256;2.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
257;2.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
258;2.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
259;2.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
260;2.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
261;2.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
262;2.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
263;2.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
264;2.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
265;2.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
266;2.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
267;2.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
268;2.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
269;2.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
270;2.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
271;2.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
272;2.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
273;2.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
274;2.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
275;2.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
276;2.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
277;2.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
278;2.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
279;2.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
280;2.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
281;2.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
282;2.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
283;2.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
284;2.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
285;2.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
286;2.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
287;2.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
288;2.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
289;2.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
290;2.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
291;2.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
292;2.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
293;2.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
294;2.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
295;2.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
296;2.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
297;2.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
298;2.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
299;2.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
300;2.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
301;2.536e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
302;2.546e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
303;2.556e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
304;2.566e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
305;2.576e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
306;2.586e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
307;2.596e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
308;2.606e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
309;2.616e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
310;2.626e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
311;2.636e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
312;2.646e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
313;2.656e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
314;2.666e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
315;2.676e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
316;2.686e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
317;2.696e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
318;2.706e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
319;2.716e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
320;2.726e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
321;2.736e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
322;2.746e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
323;2.756e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
324;2.766e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
325;2.776e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
326;2.786e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
327;2.796e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
328;2.806e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
329;2.816e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
330;2.826e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
331;2.836e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
332;2.846e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
333;2.856e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
334;2.866e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
335;2.876e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
336;2.886e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
337;2.896e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
338;2.906e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
339;2.916e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
340;2.926e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
341;2.936e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
342;2.946e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
343;2.956e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
344;2.966e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
345;2.976e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
346;2.986e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
347;2.996e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
348;3.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
349;3.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
350;3.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
