;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
351;3.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
352;3.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
353;3.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
354;3.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
355;3.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
356;3.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
357;3.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
358;3.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
359;3.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
360;3.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
361;3.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
362;3.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
363;3.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
364;3.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
365;3.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
366;3.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
367;3.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
368;3.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
369;3.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
370;3.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
371;3.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
372;3.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
373;3.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
374;3.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
375;3.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
376;3.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
377;3.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
378;3.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
379;3.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
380;3.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
381;3.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
382;3.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
383;3.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
384;3.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
385;3.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
386;3.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
387;3.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
388;3.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
389;3.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
390;3.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
391;3.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
392;3.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
393;3.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
394;3.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
395;3.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
396;3.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
397;3.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
398;3.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
399;3.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
400;3.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
401;3.536e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
402;3.546e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
403;3.556e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
404;3.566e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
405;3.576e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
406;3.586e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
407;3.596e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
408;3.606e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
409;3.616e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
410;3.626e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
411;3.636e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
412;3.646e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
413;3.656e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
414;3.666e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
415;3.676e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
416;3.686e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
417;3.696e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
418;3.706e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
419;3.716e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
420;3.726e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
421;3.736e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
422;3.746e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
423;3.756e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
424;3.766e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
425;3.776e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
426;3.786e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
427;3.796e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
428;3.806e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
429;3.816e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
430;3.826e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
431;3.836e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
432;3.846e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
433;3.856e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
434;3.866e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
435;3.876e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
436;3.886e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
437;3.896e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
438;3.906e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
439;3.916e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
440;3.926e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
441;3.936e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
442;3.946e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
443;3.956e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
444;3.966e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
445;3.976e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
446;3.986e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
447;3.996e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
448;4.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
449;4.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
450;4.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
451;4.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
452;4.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
453;4.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
454;4.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
455;4.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
456;4.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
457;4.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
458;4.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
459;4.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
460;4.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
461;4.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
462;4.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
463;4.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
464;4.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
465;4.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
466;4.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
467;4.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
468;4.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
469;4.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
470;4.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
471;4.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
472;4.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
473;4.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
474;4.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
475;4.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
476;4.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
477;4.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
478;4.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
479;4.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
480;4.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
481;4.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
482;4.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
483;4.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
484;4.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
485;4.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
486;4.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
487;4.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
488;4.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
489;4.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
490;4.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
491;4.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
492;4.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
493;4.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
494;4.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
495;4.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
496;4.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
497;4.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
498;4.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
499;4.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
500;4.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
501;4.536e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
502;4.546e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
503;4.556e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
504;4.566e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
505;4.576e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
506;4.586e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
507;4.596e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
508;4.606e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
509;4.616e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
510;4.626e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
511;4.636e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
512;4.646e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
513;4.656e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
514;4.666e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
515;4.676e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
516;4.686e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
517;4.696e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
518;4.706e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
519;4.716e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
520;4.726e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
521;4.736e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
522;4.746e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
523;4.756e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
524;4.766e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
525;4.776e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
526;4.786e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
527;4.796e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
528;4.806e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
529;4.816e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
530;4.826e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
531;4.836e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
532;4.846e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
533;4.856e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
534;4.866e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
535;4.876e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
536;4.886e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
537;4.896e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
538;4.906e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
539;4.916e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
540;4.926e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
541;4.936e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
542;4.946e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
543;4.956e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
544;4.966e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
545;4.976e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
546;4.986e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
547;4.996e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
548;5.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
549;5.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
550;5.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
551;5.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
552;5.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
553;5.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
554;5.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
555;5.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
556;5.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
557;5.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
558;5.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
559;5.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
560;5.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
561;5.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
562;5.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
563;5.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
564;5.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
565;5.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
566;5.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
567;5.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
568;5.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
569;5.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
570;5.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
571;5.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
572;5.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
573;5.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
574;5.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
575;5.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
576;5.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
577;5.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
578;5.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
579;5.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
580;5.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
581;5.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
582;5.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
583;5.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
584;5.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
585;5.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
586;5.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
587;5.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
588;5.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
589;5.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
590;5.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
591;5.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
592;5.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
593;5.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
594;5.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
595;5.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
596;5.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
597;5.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
598;5.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
599;5.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
600;5.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
601;5.536e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
602;5.546e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
603;5.556e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
604;5.566e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
605;5.576e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
606;5.586e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
607;5.596e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
608;5.606e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
609;5.616e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
610;5.626e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
611;5.636e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
612;5.646e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
613;5.656e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
614;5.666e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
615;5.676e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
616;5.686e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
617;5.696e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
618;5.706e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
619;5.716e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
620;5.726e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
621;5.736e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
622;5.746e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
623;5.756e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
624;5.766e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
625;5.776e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
626;5.786e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
627;5.796e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
628;5.806e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
629;5.816e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
630;5.826e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
631;5.836e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
632;5.846e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
633;5.856e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
634;5.866e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
635;5.876e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
636;5.886e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
637;5.896e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
638;5.906e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
639;5.916e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
640;5.926e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
641;5.936e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
642;5.946e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
643;5.956e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
644;5.966e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
645;5.976e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
646;5.986e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
647;5.996e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
648;6.006e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
649;6.016e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
650;6.026e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
651;6.036e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
652;6.046e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
653;6.056e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
654;6.066e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
655;6.076e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
656;6.086e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
657;6.096e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
658;6.106e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
659;6.116e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
660;6.126e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
661;6.136e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
662;6.146e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
663;6.156e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
664;6.166e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
665;6.176e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
666;6.186e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
667;6.196e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
668;6.206e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
669;6.216e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
670;6.226e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
671;6.236e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
672;6.246e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
673;6.256e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
674;6.266e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
675;6.276e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
676;6.286e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
677;6.296e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
678;6.306e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
679;6.316e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
680;6.326e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
681;6.336e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
682;6.346e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
683;6.356e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
684;6.366e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
685;6.376e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
686;6.386e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
687;6.396e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
688;6.406e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
689;6.416e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
690;6.426e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
691;6.436e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
692;6.446e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
693;6.456e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
694;6.466e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
695;6.476e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
696;6.486e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
697;6.496e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
698;6.506e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
699;6.516e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
700;6.526e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
