;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1050;1.003e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1051;1.004e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1052;1.005e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1053;1.006e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1054;1.007e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1055;1.008e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1056;1.009e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1057;1.010e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1058;1.011e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1059;1.012e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1060;1.013e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1061;1.014e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1062;1.015e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1063;1.016e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1064;1.017e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1065;1.018e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1066;1.019e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1067;1.020e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1068;1.021e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1069;1.022e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1070;1.023e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1071;1.024e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1072;1.025e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1073;1.026e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1074;1.027e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1075;1.028e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1076;1.029e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1077;1.030e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1078;1.031e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1079;1.032e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1080;1.033e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1081;1.034e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1082;1.035e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1083;1.036e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1084;1.037e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1085;1.038e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1086;1.039e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1087;1.040e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1088;1.041e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1089;1.042e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1090;1.043e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1091;1.044e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1092;1.045e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1093;1.046e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1094;1.047e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1095;1.048e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1096;1.049e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1097;1.050e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1098;1.051e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1099;1.052e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1100;1.053e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1101;1.054e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1102;1.055e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1103;1.056e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1104;1.057e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1105;1.058e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1106;1.059e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1107;1.060e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1108;1.061e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1109;1.062e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1110;1.063e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1111;1.064e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1112;1.065e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1113;1.066e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1114;1.067e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1115;1.068e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1116;1.069e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1117;1.070e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1118;1.071e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1119;1.072e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1120;1.073e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1121;1.074e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1122;1.075e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1123;1.076e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1124;1.077e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1125;1.078e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1126;1.079e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1127;1.080e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1128;1.081e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1129;1.082e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1130;1.083e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1131;1.084e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1132;1.085e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1133;1.086e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1134;1.087e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1135;1.088e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1136;1.089e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1137;1.090e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1138;1.091e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1139;1.092e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1140;1.093e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1141;1.094e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1142;1.095e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1143;1.096e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1144;1.097e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1145;1.098e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1146;1.099e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1147;1.100e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1148;1.101e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1149;1.102e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1150;1.103e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1151;1.104e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1152;1.105e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1153;1.106e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1154;1.107e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1155;1.108e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1156;1.109e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1157;1.110e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1158;1.111e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1159;1.112e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1160;1.113e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1161;1.114e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1162;1.115e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1163;1.116e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1164;1.117e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1165;1.118e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1166;1.119e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1167;1.120e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1168;1.121e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1169;1.122e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1170;1.123e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1171;1.124e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1172;1.125e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1173;1.126e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1174;1.127e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1175;1.128e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1176;1.129e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1177;1.130e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1178;1.131e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1179;1.132e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1180;1.133e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1181;1.134e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1182;1.135e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1183;1.136e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1184;1.137e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1185;1.138e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1186;1.139e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1187;1.140e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1188;1.141e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1189;1.142e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1190;1.143e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1191;1.144e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1192;1.145e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1193;1.146e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1194;1.147e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1195;1.148e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1196;1.149e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1197;1.150e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1198;1.151e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1199;1.152e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1200;1.153e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1201;1.154e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1202;1.155e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1203;1.156e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1204;1.157e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1205;1.158e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1206;1.159e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1207;1.160e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1208;1.161e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1209;1.162e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1210;1.163e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1211;1.164e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1212;1.165e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1213;1.166e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1214;1.167e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1215;1.168e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1216;1.169e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1217;1.170e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1218;1.171e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1219;1.172e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1220;1.173e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1221;1.174e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1222;1.175e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1223;1.176e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1224;1.177e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1225;1.178e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1226;1.179e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1227;1.180e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1228;1.181e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1229;1.182e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1230;1.183e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1231;1.184e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1232;1.185e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1233;1.186e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1234;1.187e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1235;1.188e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1236;1.189e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1237;1.190e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1238;1.191e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1239;1.192e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1240;1.193e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1241;1.194e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1242;1.195e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1243;1.196e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1244;1.197e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1245;1.198e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1246;1.199e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1247;1.200e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1248;1.201e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1249;1.202e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1250;1.203e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1251;1.204e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1252;1.205e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1253;1.206e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1254;1.207e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1255;1.208e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1256;1.209e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1257;1.210e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1258;1.211e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1259;1.212e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1260;1.213e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1261;1.214e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1262;1.215e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1263;1.216e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1264;1.217e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1265;1.218e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1266;1.219e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1267;1.220e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1268;1.221e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1269;1.222e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1270;1.223e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1271;1.224e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1272;1.225e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1273;1.226e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1274;1.227e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1275;1.228e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1276;1.229e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1277;1.230e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1278;1.231e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1279;1.232e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1280;1.233e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1281;1.234e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1282;1.235e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1283;1.236e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1284;1.237e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1285;1.238e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1286;1.239e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1287;1.240e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1288;1.241e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1289;1.242e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1290;1.243e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1291;1.244e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1292;1.245e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1293;1.246e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1294;1.247e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1295;1.248e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1296;1.249e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1297;1.250e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1298;1.251e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1299;1.252e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1300;1.253e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1301;1.254e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1302;1.255e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1303;1.256e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1304;1.257e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1305;1.258e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1306;1.259e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1307;1.260e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1308;1.261e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1309;1.262e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1310;1.263e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1311;1.264e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1312;1.265e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1313;1.266e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1314;1.267e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1315;1.268e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1316;1.269e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1317;1.270e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1318;1.271e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1319;1.272e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1320;1.273e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1321;1.274e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1322;1.275e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1323;1.276e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1324;1.277e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1325;1.278e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1326;1.279e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1327;1.280e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1328;1.281e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1329;1.282e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1330;1.283e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1331;1.284e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1332;1.285e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1333;1.286e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1334;1.287e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1335;1.288e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1336;1.289e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1337;1.290e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1338;1.291e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1339;1.292e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1340;1.293e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1341;1.294e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1342;1.295e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1343;1.296e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1344;1.297e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1345;1.298e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1346;1.299e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1347;1.300e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1348;1.301e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1349;1.302e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1350;1.303e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1351;1.304e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1352;1.305e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1353;1.306e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1354;1.307e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1355;1.308e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1356;1.309e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1357;1.310e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1358;1.311e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1359;1.312e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1360;1.313e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1361;1.314e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1362;1.315e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1363;1.316e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1364;1.317e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1365;1.318e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1366;1.319e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1367;1.320e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1368;1.321e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1369;1.322e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1370;1.323e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1371;1.324e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1372;1.325e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1373;1.326e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1374;1.327e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1375;1.328e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1376;1.329e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1377;1.330e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1378;1.331e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1379;1.332e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1380;1.333e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1381;1.334e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1382;1.335e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1383;1.336e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1384;1.337e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1385;1.338e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1386;1.339e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1387;1.340e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1388;1.341e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1389;1.342e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1390;1.343e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1391;1.344e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1392;1.345e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1393;1.346e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1394;1.347e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1395;1.348e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1396;1.349e+01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
