;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2092;2.004e+01;1.060e+00;8.390e-01;3.957e-02;7.912e-01;3.732e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.904e-01;-5.178e-02;7.921e-01
2093;2.005e+01;1.061e+00;8.383e-01;3.984e-02;7.904e-01;3.757e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.896e-01;-5.198e-02;7.913e-01
2094;2.005e+01;1.061e+00;8.376e-01;3.999e-02;7.897e-01;3.770e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.888e-01;-5.208e-02;7.906e-01
2095;2.005e+01;1.061e+00;8.370e-01;4.006e-02;7.890e-01;3.777e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.882e-01;-5.211e-02;7.899e-01
2096;2.006e+01;1.061e+00;8.364e-01;4.008e-02;7.884e-01;3.779e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.876e-01;-5.210e-02;7.893e-01
2097;2.006e+01;1.061e+00;8.359e-01;4.008e-02;7.880e-01;3.778e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.871e-01;-5.207e-02;7.889e-01
2098;2.007e+01;1.061e+00;8.355e-01;4.008e-02;7.875e-01;3.778e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.867e-01;-5.204e-02;7.884e-01
2099;2.007e+01;1.061e+00;8.351e-01;4.007e-02;7.872e-01;3.777e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.864e-01;-5.202e-02;7.881e-01
2100;2.008e+01;1.061e+00;8.346e-01;4.007e-02;7.866e-01;3.777e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.858e-01;-5.199e-02;7.875e-01
2101;2.009e+01;1.061e+00;8.342e-01;4.011e-02;7.862e-01;3.781e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.854e-01;-5.201e-02;7.871e-01
2102;2.010e+01;1.061e+00;8.339e-01;4.021e-02;7.859e-01;3.789e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.851e-01;-5.207e-02;7.868e-01
2103;2.011e+01;1.061e+00;8.337e-01;4.034e-02;7.857e-01;3.801e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.218e-02;7.866e-01
2104;2.012e+01;1.061e+00;8.336e-01;4.049e-02;7.855e-01;3.815e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.232e-02;7.865e-01
2105;2.013e+01;1.061e+00;8.336e-01;4.066e-02;7.854e-01;3.831e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.247e-02;7.864e-01
2106;2.014e+01;1.061e+00;8.336e-01;4.083e-02;7.854e-01;3.847e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.263e-02;7.863e-01
2107;2.015e+01;1.061e+00;8.335e-01;4.101e-02;7.853e-01;3.864e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.279e-02;7.862e-01
2108;2.016e+01;1.062e+00;8.335e-01;4.119e-02;7.852e-01;3.880e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.295e-02;7.862e-01
2109;2.017e+01;1.062e+00;8.335e-01;4.137e-02;7.852e-01;3.897e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.312e-02;7.861e-01
2110;2.018e+01;1.062e+00;8.335e-01;4.154e-02;7.851e-01;3.913e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.328e-02;7.861e-01
2111;2.019e+01;1.062e+00;8.335e-01;4.172e-02;7.851e-01;3.929e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.344e-02;7.860e-01
2112;2.020e+01;1.062e+00;8.335e-01;4.190e-02;7.850e-01;3.946e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.360e-02;7.860e-01
2113;2.021e+01;1.062e+00;8.335e-01;4.207e-02;7.849e-01;3.962e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.376e-02;7.859e-01
2114;2.022e+01;1.062e+00;8.335e-01;4.225e-02;7.849e-01;3.979e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.393e-02;7.859e-01
2115;2.023e+01;1.062e+00;8.335e-01;4.243e-02;7.848e-01;3.995e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.409e-02;7.859e-01
2116;2.024e+01;1.062e+00;8.335e-01;4.261e-02;7.848e-01;4.011e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.425e-02;7.858e-01
2117;2.025e+01;1.062e+00;8.335e-01;4.278e-02;7.847e-01;4.028e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.441e-02;7.858e-01
2118;2.026e+01;1.062e+00;8.335e-01;4.296e-02;7.847e-01;4.044e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.457e-02;7.857e-01
2119;2.027e+01;1.062e+00;8.335e-01;4.313e-02;7.846e-01;4.060e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.473e-02;7.857e-01
2120;2.028e+01;1.062e+00;8.335e-01;4.331e-02;7.846e-01;4.076e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.489e-02;7.856e-01
2121;2.029e+01;1.062e+00;8.335e-01;4.348e-02;7.845e-01;4.092e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.505e-02;7.856e-01
2122;2.030e+01;1.063e+00;8.335e-01;4.366e-02;7.845e-01;4.109e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.521e-02;7.855e-01
2123;2.031e+01;1.063e+00;8.335e-01;4.383e-02;7.844e-01;4.125e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.536e-02;7.855e-01
2124;2.032e+01;1.063e+00;8.335e-01;4.400e-02;7.844e-01;4.141e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.552e-02;7.855e-01
2125;2.033e+01;1.063e+00;8.335e-01;4.418e-02;7.843e-01;4.157e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.568e-02;7.854e-01
2126;2.034e+01;1.063e+00;8.335e-01;4.435e-02;7.843e-01;4.173e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.584e-02;7.854e-01
2127;2.035e+01;1.063e+00;8.335e-01;4.452e-02;7.842e-01;4.189e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.599e-02;7.853e-01
2128;2.036e+01;1.063e+00;8.335e-01;4.469e-02;7.842e-01;4.205e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.615e-02;7.853e-01
2129;2.037e+01;1.063e+00;8.335e-01;4.487e-02;7.841e-01;4.221e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.631e-02;7.852e-01
2130;2.038e+01;1.063e+00;8.335e-01;4.504e-02;7.840e-01;4.236e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.646e-02;7.852e-01
2131;2.039e+01;1.063e+00;8.335e-01;4.521e-02;7.840e-01;4.252e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.831e-01;-5.662e-02;7.851e-01
2132;2.040e+01;1.063e+00;8.335e-01;4.538e-02;7.839e-01;4.268e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.831e-01;-5.677e-02;7.851e-01
2133;2.041e+01;1.063e+00;8.335e-01;4.555e-02;7.839e-01;4.284e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.830e-01;-5.693e-02;7.851e-01
2134;2.042e+01;1.063e+00;8.335e-01;4.572e-02;7.838e-01;4.299e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.708e-02;7.850e-01
2135;2.043e+01;1.063e+00;8.335e-01;4.589e-02;7.838e-01;4.315e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.724e-02;7.850e-01
2136;2.044e+01;1.064e+00;8.335e-01;4.606e-02;7.837e-01;4.331e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.739e-02;7.849e-01
2137;2.045e+01;1.064e+00;8.335e-01;4.623e-02;7.837e-01;4.346e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.754e-02;7.849e-01
2138;2.046e+01;1.064e+00;8.335e-01;4.639e-02;7.836e-01;4.362e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.770e-02;7.849e-01
2139;2.047e+01;1.064e+00;8.335e-01;4.656e-02;7.836e-01;4.377e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.785e-02;7.848e-01
2140;2.048e+01;1.064e+00;8.335e-01;4.673e-02;7.835e-01;4.393e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.800e-02;7.848e-01
2141;2.049e+01;1.064e+00;8.335e-01;4.690e-02;7.835e-01;4.408e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.815e-02;7.847e-01
2142;2.050e+01;1.064e+00;8.335e-01;4.707e-02;7.834e-01;4.424e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.830e-02;7.847e-01
2143;2.051e+01;1.064e+00;8.335e-01;4.723e-02;7.834e-01;4.439e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.846e-02;7.846e-01
2144;2.052e+01;1.064e+00;8.335e-01;4.740e-02;7.833e-01;4.454e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.861e-02;7.846e-01
2145;2.053e+01;1.064e+00;8.335e-01;4.756e-02;7.833e-01;4.470e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.876e-02;7.846e-01
2146;2.054e+01;1.064e+00;8.335e-01;4.773e-02;7.832e-01;4.485e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.891e-02;7.845e-01
2147;2.055e+01;1.064e+00;8.335e-01;4.790e-02;7.832e-01;4.500e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.906e-02;7.845e-01
2148;2.056e+01;1.064e+00;8.335e-01;4.806e-02;7.831e-01;4.516e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.921e-02;7.844e-01
2149;2.057e+01;1.064e+00;8.335e-01;4.823e-02;7.831e-01;4.531e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.936e-02;7.844e-01
2150;2.058e+01;1.064e+00;8.335e-01;4.839e-02;7.830e-01;4.546e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.951e-02;7.844e-01
2151;2.059e+01;1.065e+00;8.335e-01;4.855e-02;7.830e-01;4.561e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.965e-02;7.843e-01
2152;2.060e+01;1.065e+00;8.335e-01;4.872e-02;7.829e-01;4.576e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.980e-02;7.843e-01
2153;2.061e+01;1.065e+00;8.335e-01;4.888e-02;7.829e-01;4.591e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.995e-02;7.842e-01
2154;2.062e+01;1.065e+00;8.335e-01;4.904e-02;7.828e-01;4.606e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-6.010e-02;7.842e-01
2155;2.063e+01;1.065e+00;8.335e-01;4.921e-02;7.828e-01;4.621e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-6.024e-02;7.842e-01
2156;2.064e+01;1.065e+00;8.335e-01;4.937e-02;7.827e-01;4.636e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-6.039e-02;7.841e-01
2157;2.065e+01;1.065e+00;8.335e-01;4.953e-02;7.827e-01;4.651e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.054e-02;7.841e-01
2158;2.066e+01;1.065e+00;8.335e-01;4.969e-02;7.827e-01;4.666e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.068e-02;7.840e-01
2159;2.067e+01;1.065e+00;8.335e-01;4.985e-02;7.826e-01;4.681e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.083e-02;7.840e-01
2160;2.068e+01;1.065e+00;8.335e-01;5.001e-02;7.826e-01;4.696e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.098e-02;7.840e-01
2161;2.069e+01;1.065e+00;8.335e-01;5.017e-02;7.825e-01;4.710e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.112e-02;7.839e-01
2162;2.070e+01;1.065e+00;8.335e-01;5.034e-02;7.825e-01;4.725e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.127e-02;7.839e-01
2163;2.071e+01;1.065e+00;8.335e-01;5.049e-02;7.824e-01;4.740e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.141e-02;7.838e-01
2164;2.072e+01;1.065e+00;8.335e-01;5.065e-02;7.824e-01;4.755e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.155e-02;7.838e-01
2165;2.073e+01;1.065e+00;8.335e-01;5.081e-02;7.823e-01;4.769e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.170e-02;7.838e-01
2166;2.074e+01;1.065e+00;8.335e-01;5.097e-02;7.823e-01;4.784e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.184e-02;7.837e-01
2167;2.075e+01;1.066e+00;8.335e-01;5.113e-02;7.822e-01;4.798e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.198e-02;7.837e-01
2168;2.076e+01;1.066e+00;8.335e-01;5.129e-02;7.822e-01;4.813e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.213e-02;7.837e-01
2169;2.077e+01;1.066e+00;8.335e-01;5.145e-02;7.821e-01;4.828e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.227e-02;7.836e-01
2170;2.078e+01;1.066e+00;8.335e-01;5.160e-02;7.821e-01;4.842e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.241e-02;7.836e-01
2171;2.079e+01;1.066e+00;8.335e-01;5.176e-02;7.820e-01;4.857e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.255e-02;7.835e-01
2172;2.080e+01;1.066e+00;8.335e-01;5.192e-02;7.820e-01;4.871e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.270e-02;7.835e-01
2173;2.081e+01;1.066e+00;8.335e-01;5.208e-02;7.819e-01;4.885e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.284e-02;7.835e-01
2174;2.082e+01;1.066e+00;8.335e-01;5.223e-02;7.819e-01;4.900e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.298e-02;7.834e-01
2175;2.083e+01;1.066e+00;8.335e-01;5.239e-02;7.818e-01;4.914e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.312e-02;7.834e-01
2176;2.084e+01;1.066e+00;8.335e-01;5.254e-02;7.818e-01;4.928e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.326e-02;7.834e-01
2177;2.085e+01;1.066e+00;8.335e-01;5.270e-02;7.818e-01;4.943e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.340e-02;7.833e-01
2178;2.086e+01;1.066e+00;8.335e-01;5.285e-02;7.817e-01;4.957e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.354e-02;7.833e-01
2179;2.087e+01;1.066e+00;8.335e-01;5.301e-02;7.817e-01;4.971e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.368e-02;7.832e-01
2180;2.088e+01;1.066e+00;8.335e-01;5.316e-02;7.816e-01;4.985e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.382e-02;7.832e-01
2181;2.089e+01;1.066e+00;8.335e-01;5.332e-02;7.816e-01;4.999e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.396e-02;7.832e-01
2182;2.090e+01;1.066e+00;8.335e-01;5.347e-02;7.815e-01;5.014e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.410e-02;7.831e-01
2183;2.091e+01;1.067e+00;8.335e-01;5.362e-02;7.815e-01;5.028e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.424e-02;7.831e-01
2184;2.092e+01;1.067e+00;8.335e-01;5.378e-02;7.814e-01;5.042e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.437e-02;7.831e-01
2185;2.093e+01;1.067e+00;8.335e-01;5.393e-02;7.814e-01;5.056e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.451e-02;7.830e-01
2186;2.094e+01;1.067e+00;8.335e-01;5.408e-02;7.813e-01;5.070e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.465e-02;7.830e-01
2187;2.095e+01;1.067e+00;8.335e-01;5.423e-02;7.813e-01;5.084e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.478e-02;7.829e-01
2188;2.096e+01;1.067e+00;8.335e-01;5.438e-02;7.813e-01;5.097e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.492e-02;7.829e-01
2189;2.097e+01;1.067e+00;8.335e-01;5.453e-02;7.812e-01;5.111e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.506e-02;7.829e-01
2190;2.098e+01;1.067e+00;8.335e-01;5.468e-02;7.812e-01;5.125e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.519e-02;7.828e-01
2191;2.099e+01;1.067e+00;8.335e-01;5.484e-02;7.811e-01;5.139e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.533e-02;7.828e-01
2192;2.100e+01;1.067e+00;8.335e-01;5.499e-02;7.811e-01;5.153e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.546e-02;7.828e-01
2193;2.101e+01;1.067e+00;8.335e-01;5.514e-02;7.810e-01;5.167e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.560e-02;7.827e-01
2194;2.102e+01;1.067e+00;8.335e-01;5.529e-02;7.810e-01;5.180e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.574e-02;7.827e-01
2195;2.103e+01;1.067e+00;8.335e-01;5.544e-02;7.809e-01;5.194e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.587e-02;7.827e-01
2196;2.104e+01;1.067e+00;8.335e-01;5.559e-02;7.809e-01;5.208e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.600e-02;7.826e-01
2197;2.105e+01;1.067e+00;8.335e-01;5.573e-02;7.809e-01;5.221e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.614e-02;7.826e-01
2198;2.106e+01;1.067e+00;8.335e-01;5.588e-02;7.808e-01;5.235e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.627e-02;7.826e-01
2199;2.107e+01;1.068e+00;8.335e-01;5.603e-02;7.808e-01;5.249e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.641e-02;7.825e-01
2200;2.108e+01;1.068e+00;8.335e-01;5.618e-02;7.807e-01;5.262e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.654e-02;7.825e-01
2201;2.109e+01;1.068e+00;8.335e-01;5.632e-02;7.807e-01;5.276e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.667e-02;7.825e-01
2202;2.110e+01;1.068e+00;8.335e-01;5.647e-02;7.806e-01;5.289e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.680e-02;7.824e-01
2203;2.111e+01;1.068e+00;8.335e-01;5.662e-02;7.806e-01;5.303e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.693e-02;7.824e-01
2204;2.112e+01;1.068e+00;8.335e-01;5.676e-02;7.805e-01;5.316e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.707e-02;7.824e-01
2205;2.113e+01;1.068e+00;8.335e-01;5.691e-02;7.805e-01;5.329e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.720e-02;7.823e-01
2206;2.114e+01;1.068e+00;8.335e-01;5.706e-02;7.805e-01;5.343e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.733e-02;7.823e-01
2207;2.115e+01;1.068e+00;8.335e-01;5.720e-02;7.804e-01;5.356e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.746e-02;7.823e-01
2208;2.116e+01;1.068e+00;8.335e-01;5.735e-02;7.804e-01;5.369e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.759e-02;7.822e-01
2209;2.117e+01;1.068e+00;8.335e-01;5.749e-02;7.803e-01;5.383e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.772e-02;7.822e-01
2210;2.118e+01;1.068e+00;8.335e-01;5.764e-02;7.803e-01;5.396e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.785e-02;7.822e-01
2211;2.119e+01;1.068e+00;8.335e-01;5.778e-02;7.802e-01;5.409e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.798e-02;7.821e-01
2212;2.120e+01;1.068e+00;8.335e-01;5.793e-02;7.802e-01;5.422e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.811e-02;7.821e-01
2213;2.121e+01;1.068e+00;8.335e-01;5.807e-02;7.802e-01;5.435e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.824e-02;7.820e-01
2214;2.122e+01;1.068e+00;8.335e-01;5.821e-02;7.801e-01;5.449e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.837e-02;7.820e-01
2215;2.123e+01;1.068e+00;8.335e-01;5.836e-02;7.801e-01;5.462e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.850e-02;7.820e-01
2216;2.124e+01;1.069e+00;8.335e-01;5.850e-02;7.800e-01;5.475e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.863e-02;7.820e-01
2217;2.125e+01;1.069e+00;8.335e-01;5.864e-02;7.800e-01;5.488e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.875e-02;7.819e-01
2218;2.126e+01;1.069e+00;8.335e-01;5.878e-02;7.799e-01;5.501e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.888e-02;7.819e-01
2219;2.127e+01;1.069e+00;8.335e-01;5.893e-02;7.799e-01;5.514e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.901e-02;7.819e-01
2220;2.128e+01;1.069e+00;8.335e-01;5.907e-02;7.799e-01;5.527e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.914e-02;7.818e-01
2221;2.129e+01;1.069e+00;8.335e-01;5.921e-02;7.798e-01;5.540e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.926e-02;7.818e-01
2222;2.130e+01;1.069e+00;8.335e-01;5.935e-02;7.798e-01;5.553e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.939e-02;7.818e-01
2223;2.131e+01;1.069e+00;8.335e-01;5.949e-02;7.797e-01;5.565e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.952e-02;7.817e-01
2224;2.132e+01;1.069e+00;8.335e-01;5.963e-02;7.797e-01;5.578e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.964e-02;7.817e-01
2225;2.133e+01;1.069e+00;8.335e-01;5.977e-02;7.797e-01;5.591e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.977e-02;7.817e-01
2226;2.134e+01;1.069e+00;8.335e-01;5.991e-02;7.796e-01;5.604e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.989e-02;7.816e-01
2227;2.135e+01;1.069e+00;8.335e-01;6.005e-02;7.796e-01;5.617e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-7.002e-02;7.816e-01
2228;2.136e+01;1.069e+00;8.335e-01;6.019e-02;7.795e-01;5.629e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-7.014e-02;7.816e-01
2229;2.137e+01;1.069e+00;8.335e-01;6.033e-02;7.795e-01;5.642e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-7.027e-02;7.815e-01
2230;2.138e+01;1.069e+00;8.335e-01;6.047e-02;7.795e-01;5.655e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.039e-02;7.815e-01
2231;2.139e+01;1.069e+00;8.335e-01;6.060e-02;7.794e-01;5.667e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.052e-02;7.815e-01
2232;2.140e+01;1.069e+00;8.335e-01;6.074e-02;7.794e-01;5.680e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.064e-02;7.814e-01
2233;2.141e+01;1.069e+00;8.335e-01;6.088e-02;7.793e-01;5.693e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.076e-02;7.814e-01
2234;2.142e+01;1.070e+00;8.335e-01;6.102e-02;7.793e-01;5.705e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.089e-02;7.814e-01
2235;2.143e+01;1.070e+00;8.335e-01;6.115e-02;7.793e-01;5.718e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.101e-02;7.813e-01
2236;2.144e+01;1.070e+00;8.335e-01;6.129e-02;7.792e-01;5.730e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.113e-02;7.813e-01
2237;2.145e+01;1.070e+00;8.335e-01;6.143e-02;7.792e-01;5.743e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.126e-02;7.813e-01
2238;2.146e+01;1.070e+00;8.335e-01;6.156e-02;7.791e-01;5.755e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.138e-02;7.813e-01
2239;2.147e+01;1.070e+00;8.335e-01;6.170e-02;7.791e-01;5.767e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.150e-02;7.812e-01
2240;2.148e+01;1.070e+00;8.335e-01;6.184e-02;7.791e-01;5.780e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.162e-02;7.812e-01
2241;2.149e+01;1.070e+00;8.335e-01;6.197e-02;7.790e-01;5.792e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.174e-02;7.812e-01
2242;2.150e+01;1.070e+00;8.335e-01;6.211e-02;7.790e-01;5.804e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.186e-02;7.811e-01
2243;2.151e+01;1.070e+00;8.335e-01;6.224e-02;7.789e-01;5.817e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.198e-02;7.811e-01
2244;2.152e+01;1.070e+00;8.335e-01;6.237e-02;7.789e-01;5.829e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.211e-02;7.811e-01
2245;2.153e+01;1.070e+00;8.335e-01;6.251e-02;7.789e-01;5.841e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.223e-02;7.810e-01
2246;2.154e+01;1.070e+00;8.335e-01;6.264e-02;7.788e-01;5.853e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.235e-02;7.810e-01
2247;2.155e+01;1.070e+00;8.335e-01;6.278e-02;7.788e-01;5.866e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.247e-02;7.810e-01
2248;2.156e+01;1.070e+00;8.335e-01;6.291e-02;7.787e-01;5.878e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.258e-02;7.810e-01
2249;2.157e+01;1.070e+00;8.335e-01;6.304e-02;7.787e-01;5.890e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.270e-02;7.809e-01
2250;2.158e+01;1.070e+00;8.335e-01;6.318e-02;7.787e-01;5.902e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.282e-02;7.809e-01
2251;2.159e+01;1.070e+00;8.335e-01;6.331e-02;7.786e-01;5.914e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.294e-02;7.809e-01
2252;2.160e+01;1.071e+00;8.335e-01;6.344e-02;7.786e-01;5.926e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.306e-02;7.808e-01
2253;2.161e+01;1.071e+00;8.335e-01;6.357e-02;7.785e-01;5.938e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.318e-02;7.808e-01
2254;2.162e+01;1.071e+00;8.335e-01;6.370e-02;7.785e-01;5.950e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.330e-02;7.808e-01
2255;2.163e+01;1.071e+00;8.335e-01;6.383e-02;7.785e-01;5.962e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.341e-02;7.807e-01
2256;2.164e+01;1.071e+00;8.335e-01;6.397e-02;7.784e-01;5.974e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.353e-02;7.807e-01
2257;2.165e+01;1.071e+00;8.335e-01;6.410e-02;7.784e-01;5.986e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.365e-02;7.807e-01
2258;2.166e+01;1.071e+00;8.335e-01;6.423e-02;7.783e-01;5.998e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.376e-02;7.807e-01
2259;2.167e+01;1.071e+00;8.335e-01;6.436e-02;7.783e-01;6.010e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.388e-02;7.806e-01
2260;2.168e+01;1.071e+00;8.335e-01;6.449e-02;7.783e-01;6.022e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.400e-02;7.806e-01
2261;2.169e+01;1.071e+00;8.335e-01;6.462e-02;7.782e-01;6.033e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.411e-02;7.806e-01
2262;2.170e+01;1.071e+00;8.335e-01;6.475e-02;7.782e-01;6.045e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.423e-02;7.805e-01
2263;2.171e+01;1.071e+00;8.335e-01;6.488e-02;7.782e-01;6.057e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.434e-02;7.805e-01
2264;2.172e+01;1.071e+00;8.335e-01;6.500e-02;7.781e-01;6.069e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.446e-02;7.805e-01
2265;2.173e+01;1.071e+00;8.335e-01;6.513e-02;7.781e-01;6.080e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.458e-02;7.805e-01
2266;2.174e+01;1.071e+00;8.335e-01;6.526e-02;7.780e-01;6.092e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.469e-02;7.804e-01
2267;2.175e+01;1.071e+00;8.335e-01;6.539e-02;7.780e-01;6.104e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.480e-02;7.804e-01
2268;2.176e+01;1.071e+00;8.335e-01;6.552e-02;7.780e-01;6.115e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.492e-02;7.804e-01
2269;2.177e+01;1.071e+00;8.335e-01;6.564e-02;7.779e-01;6.127e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.503e-02;7.803e-01
2270;2.178e+01;1.071e+00;8.335e-01;6.577e-02;7.779e-01;6.139e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.515e-02;7.803e-01
2271;2.179e+01;1.071e+00;8.335e-01;6.590e-02;7.779e-01;6.150e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.526e-02;7.803e-01
2272;2.180e+01;1.072e+00;8.335e-01;6.602e-02;7.778e-01;6.162e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.537e-02;7.803e-01
2273;2.181e+01;1.072e+00;8.335e-01;6.615e-02;7.778e-01;6.173e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.549e-02;7.802e-01
2274;2.182e+01;1.072e+00;8.335e-01;6.628e-02;7.778e-01;6.185e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.560e-02;7.802e-01
2275;2.183e+01;1.072e+00;8.335e-01;6.640e-02;7.777e-01;6.196e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.571e-02;7.802e-01
2276;2.184e+01;1.072e+00;8.335e-01;6.653e-02;7.777e-01;6.207e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.582e-02;7.802e-01
2277;2.185e+01;1.072e+00;8.335e-01;6.665e-02;7.776e-01;6.219e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.594e-02;7.801e-01
2278;2.186e+01;1.072e+00;8.335e-01;6.678e-02;7.776e-01;6.230e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.605e-02;7.801e-01
2279;2.187e+01;1.072e+00;8.335e-01;6.690e-02;7.776e-01;6.241e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.616e-02;7.801e-01
2280;2.188e+01;1.072e+00;8.335e-01;6.703e-02;7.775e-01;6.253e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.627e-02;7.800e-01
2281;2.189e+01;1.072e+00;8.335e-01;6.715e-02;7.775e-01;6.264e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.638e-02;7.800e-01
2282;2.190e+01;1.072e+00;8.335e-01;6.727e-02;7.775e-01;6.275e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.649e-02;7.800e-01
2283;2.191e+01;1.072e+00;8.335e-01;6.740e-02;7.774e-01;6.287e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.660e-02;7.800e-01
2284;2.192e+01;1.072e+00;8.335e-01;6.752e-02;7.774e-01;6.298e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.671e-02;7.799e-01
2285;2.193e+01;1.072e+00;8.335e-01;6.764e-02;7.774e-01;6.309e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.682e-02;7.799e-01
2286;2.194e+01;1.072e+00;8.335e-01;6.777e-02;7.773e-01;6.320e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.693e-02;7.799e-01
2287;2.195e+01;1.072e+00;8.335e-01;6.789e-02;7.773e-01;6.331e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.704e-02;7.799e-01
2288;2.196e+01;1.072e+00;8.335e-01;6.801e-02;7.772e-01;6.343e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.715e-02;7.798e-01
2289;2.197e+01;1.072e+00;8.335e-01;6.813e-02;7.772e-01;6.354e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.726e-02;7.798e-01
2290;2.198e+01;1.072e+00;8.335e-01;6.826e-02;7.772e-01;6.365e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.737e-02;7.798e-01
2291;2.199e+01;1.072e+00;8.335e-01;6.838e-02;7.771e-01;6.376e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.748e-02;7.798e-01
2292;2.200e+01;1.073e+00;8.335e-01;6.850e-02;7.771e-01;6.387e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.758e-02;7.797e-01
2293;2.201e+01;1.073e+00;8.335e-01;6.862e-02;7.771e-01;6.398e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.769e-02;7.797e-01
2294;2.202e+01;1.073e+00;8.335e-01;6.874e-02;7.770e-01;6.409e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.780e-02;7.797e-01
2295;2.203e+01;1.073e+00;8.335e-01;6.886e-02;7.770e-01;6.420e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.791e-02;7.796e-01
2296;2.204e+01;1.073e+00;8.335e-01;6.898e-02;7.770e-01;6.431e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.802e-02;7.796e-01
2297;2.205e+01;1.073e+00;8.335e-01;6.910e-02;7.769e-01;6.441e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.812e-02;7.796e-01
2298;2.206e+01;1.073e+00;8.335e-01;6.922e-02;7.769e-01;6.452e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.823e-02;7.796e-01
2299;2.207e+01;1.073e+00;8.335e-01;6.934e-02;7.769e-01;6.463e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.834e-02;7.795e-01
2300;2.208e+01;1.073e+00;8.335e-01;6.946e-02;7.768e-01;6.474e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.844e-02;7.795e-01
2301;2.209e+01;1.073e+00;8.335e-01;6.958e-02;7.768e-01;6.485e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.855e-02;7.795e-01
2302;2.210e+01;1.073e+00;8.335e-01;6.970e-02;7.768e-01;6.495e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.865e-02;7.795e-01
2303;2.211e+01;1.073e+00;8.335e-01;6.981e-02;7.767e-01;6.506e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.876e-02;7.794e-01
2304;2.212e+01;1.073e+00;8.335e-01;6.993e-02;7.767e-01;6.517e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.886e-02;7.794e-01
2305;2.213e+01;1.073e+00;8.335e-01;7.005e-02;7.767e-01;6.528e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.897e-02;7.794e-01
2306;2.214e+01;1.073e+00;8.335e-01;7.017e-02;7.766e-01;6.538e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.907e-02;7.794e-01
2307;2.215e+01;1.073e+00;8.335e-01;7.029e-02;7.766e-01;6.549e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.918e-02;7.793e-01
2308;2.216e+01;1.073e+00;8.335e-01;7.040e-02;7.766e-01;6.560e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.928e-02;7.793e-01
2309;2.217e+01;1.073e+00;8.335e-01;7.052e-02;7.765e-01;6.570e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.939e-02;7.793e-01
2310;2.218e+01;1.073e+00;8.335e-01;7.064e-02;7.765e-01;6.581e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.949e-02;7.793e-01
2311;2.219e+01;1.073e+00;8.335e-01;7.075e-02;7.765e-01;6.591e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.959e-02;7.792e-01
2312;2.220e+01;1.073e+00;8.335e-01;7.087e-02;7.764e-01;6.602e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.970e-02;7.792e-01
2313;2.221e+01;1.074e+00;8.335e-01;7.098e-02;7.764e-01;6.612e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.980e-02;7.792e-01
2314;2.222e+01;1.074e+00;8.335e-01;7.110e-02;7.763e-01;6.623e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.991e-02;7.792e-01
2315;2.223e+01;1.074e+00;8.335e-01;7.122e-02;7.763e-01;6.633e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.001e-02;7.791e-01
2316;2.224e+01;1.074e+00;8.335e-01;7.133e-02;7.763e-01;6.644e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.011e-02;7.791e-01
2317;2.225e+01;1.074e+00;8.335e-01;7.145e-02;7.763e-01;6.654e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.021e-02;7.791e-01
2318;2.226e+01;1.074e+00;8.335e-01;7.156e-02;7.762e-01;6.665e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.031e-02;7.791e-01
2319;2.227e+01;1.074e+00;8.335e-01;7.167e-02;7.762e-01;6.675e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.042e-02;7.790e-01
2320;2.228e+01;1.074e+00;8.335e-01;7.179e-02;7.762e-01;6.685e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.052e-02;7.790e-01
2321;2.229e+01;1.074e+00;8.335e-01;7.190e-02;7.761e-01;6.696e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.062e-02;7.790e-01
2322;2.230e+01;1.074e+00;8.335e-01;7.202e-02;7.761e-01;6.706e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.072e-02;7.790e-01
2323;2.231e+01;1.074e+00;8.335e-01;7.213e-02;7.761e-01;6.716e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.082e-02;7.790e-01
2324;2.232e+01;1.074e+00;8.335e-01;7.224e-02;7.760e-01;6.726e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.092e-02;7.789e-01
2325;2.233e+01;1.074e+00;8.335e-01;7.235e-02;7.760e-01;6.737e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.102e-02;7.789e-01
2326;2.234e+01;1.074e+00;8.335e-01;7.247e-02;7.760e-01;6.747e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.112e-02;7.789e-01
2327;2.235e+01;1.074e+00;8.335e-01;7.258e-02;7.759e-01;6.757e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.122e-02;7.789e-01
2328;2.236e+01;1.074e+00;8.335e-01;7.269e-02;7.759e-01;6.767e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.132e-02;7.788e-01
2329;2.237e+01;1.074e+00;8.335e-01;7.280e-02;7.759e-01;6.777e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.142e-02;7.788e-01
2330;2.238e+01;1.074e+00;8.335e-01;7.292e-02;7.758e-01;6.787e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.152e-02;7.788e-01
2331;2.239e+01;1.074e+00;8.334e-01;7.303e-02;7.758e-01;6.798e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.162e-02;7.788e-01
2332;2.240e+01;1.074e+00;8.334e-01;7.314e-02;7.758e-01;6.808e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.172e-02;7.787e-01
2333;2.241e+01;1.074e+00;8.334e-01;7.325e-02;7.757e-01;6.818e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.182e-02;7.787e-01
2334;2.242e+01;1.074e+00;8.334e-01;7.336e-02;7.757e-01;6.828e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.192e-02;7.787e-01
2335;2.243e+01;1.074e+00;8.334e-01;7.347e-02;7.757e-01;6.838e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.202e-02;7.787e-01
2336;2.244e+01;1.075e+00;8.334e-01;7.358e-02;7.756e-01;6.848e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.211e-02;7.787e-01
2337;2.245e+01;1.075e+00;8.334e-01;7.369e-02;7.756e-01;6.858e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.221e-02;7.786e-01
2338;2.246e+01;1.075e+00;8.334e-01;7.380e-02;7.756e-01;6.867e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.231e-02;7.786e-01
2339;2.247e+01;1.075e+00;8.334e-01;7.391e-02;7.755e-01;6.877e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.241e-02;7.786e-01
2340;2.248e+01;1.075e+00;8.334e-01;7.402e-02;7.755e-01;6.887e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.250e-02;7.786e-01
2341;2.249e+01;1.075e+00;8.334e-01;7.413e-02;7.755e-01;6.897e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.260e-02;7.785e-01
2342;2.250e+01;1.075e+00;8.334e-01;7.424e-02;7.754e-01;6.907e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.270e-02;7.785e-01
2343;2.251e+01;1.075e+00;8.334e-01;7.435e-02;7.754e-01;6.917e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.279e-02;7.785e-01
2344;2.252e+01;1.075e+00;8.334e-01;7.445e-02;7.754e-01;6.927e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.289e-02;7.785e-01
2345;2.253e+01;1.075e+00;8.334e-01;7.456e-02;7.754e-01;6.936e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.299e-02;7.784e-01
2346;2.254e+01;1.075e+00;8.334e-01;7.467e-02;7.753e-01;6.946e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.308e-02;7.784e-01
2347;2.255e+01;1.075e+00;8.334e-01;7.478e-02;7.753e-01;6.956e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.318e-02;7.784e-01
2348;2.256e+01;1.075e+00;8.334e-01;7.489e-02;7.753e-01;6.966e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.327e-02;7.784e-01
2349;2.257e+01;1.075e+00;8.334e-01;7.499e-02;7.752e-01;6.975e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.337e-02;7.784e-01
2350;2.258e+01;1.075e+00;8.334e-01;7.510e-02;7.752e-01;6.985e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.346e-02;7.783e-01
2351;2.259e+01;1.075e+00;8.334e-01;7.520e-02;7.752e-01;6.995e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.356e-02;7.783e-01
2352;2.260e+01;1.075e+00;8.334e-01;7.531e-02;7.751e-01;7.004e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.365e-02;7.783e-01
2353;2.261e+01;1.075e+00;8.334e-01;7.542e-02;7.751e-01;7.014e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.375e-02;7.783e-01
2354;2.262e+01;1.075e+00;8.334e-01;7.552e-02;7.751e-01;7.023e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.384e-02;7.783e-01
2355;2.263e+01;1.075e+00;8.334e-01;7.563e-02;7.750e-01;7.033e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.393e-02;7.782e-01
2356;2.264e+01;1.075e+00;8.334e-01;7.574e-02;7.750e-01;7.043e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.403e-02;7.782e-01
2357;2.265e+01;1.075e+00;8.334e-01;7.584e-02;7.750e-01;7.052e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.412e-02;7.782e-01
2358;2.266e+01;1.075e+00;8.334e-01;7.595e-02;7.750e-01;7.062e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.421e-02;7.782e-01
2359;2.267e+01;1.076e+00;8.334e-01;7.605e-02;7.749e-01;7.071e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.431e-02;7.781e-01
2360;2.268e+01;1.076e+00;8.334e-01;7.616e-02;7.749e-01;7.081e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.440e-02;7.781e-01
2361;2.269e+01;1.076e+00;8.334e-01;7.626e-02;7.749e-01;7.090e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.449e-02;7.781e-01
2362;2.270e+01;1.076e+00;8.334e-01;7.636e-02;7.748e-01;7.099e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.459e-02;7.781e-01
2363;2.271e+01;1.076e+00;8.334e-01;7.647e-02;7.748e-01;7.109e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.468e-02;7.781e-01
2364;2.272e+01;1.076e+00;8.334e-01;7.657e-02;7.748e-01;7.118e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.477e-02;7.780e-01
2365;2.273e+01;1.076e+00;8.334e-01;7.667e-02;7.747e-01;7.127e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.486e-02;7.780e-01
2366;2.274e+01;1.076e+00;8.334e-01;7.678e-02;7.747e-01;7.137e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.495e-02;7.780e-01
2367;2.275e+01;1.076e+00;8.334e-01;7.688e-02;7.747e-01;7.146e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.505e-02;7.780e-01
2368;2.276e+01;1.076e+00;8.334e-01;7.698e-02;7.747e-01;7.155e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.514e-02;7.780e-01
2369;2.277e+01;1.076e+00;8.334e-01;7.709e-02;7.746e-01;7.165e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.523e-02;7.779e-01
2370;2.278e+01;1.076e+00;8.334e-01;7.719e-02;7.746e-01;7.174e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.532e-02;7.779e-01
2371;2.279e+01;1.076e+00;8.334e-01;7.729e-02;7.746e-01;7.183e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.541e-02;7.779e-01
2372;2.280e+01;1.076e+00;8.334e-01;7.739e-02;7.745e-01;7.192e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.550e-02;7.779e-01
2373;2.281e+01;1.076e+00;8.334e-01;7.749e-02;7.745e-01;7.201e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.559e-02;7.779e-01
2374;2.282e+01;1.076e+00;8.334e-01;7.760e-02;7.745e-01;7.211e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.568e-02;7.778e-01
2375;2.283e+01;1.076e+00;8.334e-01;7.770e-02;7.745e-01;7.220e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.577e-02;7.778e-01
2376;2.284e+01;1.076e+00;8.334e-01;7.780e-02;7.744e-01;7.229e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.586e-02;7.778e-01
2377;2.285e+01;1.076e+00;8.334e-01;7.790e-02;7.744e-01;7.238e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.595e-02;7.778e-01
2378;2.286e+01;1.076e+00;8.334e-01;7.800e-02;7.744e-01;7.247e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.604e-02;7.777e-01
2379;2.287e+01;1.076e+00;8.334e-01;7.810e-02;7.743e-01;7.256e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.613e-02;7.777e-01
2380;2.288e+01;1.076e+00;8.334e-01;7.820e-02;7.743e-01;7.265e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.622e-02;7.777e-01
2381;2.289e+01;1.076e+00;8.334e-01;7.830e-02;7.743e-01;7.274e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.631e-02;7.777e-01
2382;2.290e+01;1.076e+00;8.334e-01;7.840e-02;7.743e-01;7.283e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.639e-02;7.777e-01
2383;2.291e+01;1.076e+00;8.334e-01;7.850e-02;7.742e-01;7.292e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.648e-02;7.776e-01
2384;2.292e+01;1.077e+00;8.334e-01;7.860e-02;7.742e-01;7.301e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.657e-02;7.776e-01
2385;2.293e+01;1.077e+00;8.334e-01;7.870e-02;7.742e-01;7.310e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.666e-02;7.776e-01
2386;2.294e+01;1.077e+00;8.334e-01;7.880e-02;7.741e-01;7.319e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.675e-02;7.776e-01
2387;2.295e+01;1.077e+00;8.334e-01;7.889e-02;7.741e-01;7.328e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.683e-02;7.776e-01
2388;2.296e+01;1.077e+00;8.334e-01;7.899e-02;7.741e-01;7.337e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.692e-02;7.775e-01
2389;2.297e+01;1.077e+00;8.334e-01;7.909e-02;7.741e-01;7.346e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.701e-02;7.775e-01
2390;2.298e+01;1.077e+00;8.334e-01;7.919e-02;7.740e-01;7.354e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.709e-02;7.775e-01
2391;2.299e+01;1.077e+00;8.334e-01;7.929e-02;7.740e-01;7.363e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.718e-02;7.775e-01
2392;2.300e+01;1.077e+00;8.334e-01;7.939e-02;7.740e-01;7.372e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.727e-02;7.775e-01
2393;2.301e+01;1.077e+00;8.334e-01;7.948e-02;7.739e-01;7.381e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.735e-02;7.775e-01
2394;2.302e+01;1.077e+00;8.334e-01;7.958e-02;7.739e-01;7.390e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.744e-02;7.774e-01
2395;2.303e+01;1.077e+00;8.334e-01;7.968e-02;7.739e-01;7.398e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.753e-02;7.774e-01
2396;2.304e+01;1.077e+00;8.334e-01;7.977e-02;7.739e-01;7.407e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.761e-02;7.774e-01
2397;2.305e+01;1.077e+00;8.334e-01;7.987e-02;7.738e-01;7.416e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.770e-02;7.774e-01
2398;2.306e+01;1.077e+00;8.334e-01;7.997e-02;7.738e-01;7.424e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.778e-02;7.774e-01
2399;2.307e+01;1.077e+00;8.334e-01;8.006e-02;7.738e-01;7.433e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.787e-02;7.773e-01
2400;2.308e+01;1.077e+00;8.334e-01;8.016e-02;7.737e-01;7.442e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.795e-02;7.773e-01
2401;2.309e+01;1.077e+00;8.334e-01;8.025e-02;7.737e-01;7.450e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.804e-02;7.773e-01
2402;2.310e+01;1.077e+00;8.334e-01;8.035e-02;7.737e-01;7.459e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.812e-02;7.773e-01
2403;2.311e+01;1.077e+00;8.334e-01;8.045e-02;7.737e-01;7.468e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.821e-02;7.773e-01
2404;2.312e+01;1.077e+00;8.334e-01;8.054e-02;7.736e-01;7.476e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.829e-02;7.772e-01
2405;2.313e+01;1.077e+00;8.334e-01;8.063e-02;7.736e-01;7.485e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.837e-02;7.772e-01
2406;2.314e+01;1.077e+00;8.334e-01;8.073e-02;7.736e-01;7.493e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.846e-02;7.772e-01
2407;2.315e+01;1.077e+00;8.334e-01;8.082e-02;7.736e-01;7.502e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.854e-02;7.772e-01
2408;2.316e+01;1.077e+00;8.334e-01;8.092e-02;7.735e-01;7.510e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.862e-02;7.772e-01
2409;2.317e+01;1.077e+00;8.334e-01;8.101e-02;7.735e-01;7.519e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.871e-02;7.772e-01
2410;2.318e+01;1.078e+00;8.334e-01;8.111e-02;7.735e-01;7.527e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.879e-02;7.771e-01
2411;2.319e+01;1.078e+00;8.334e-01;8.120e-02;7.735e-01;7.536e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.887e-02;7.771e-01
2412;2.320e+01;1.078e+00;8.334e-01;8.129e-02;7.734e-01;7.544e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.896e-02;7.771e-01
2413;2.321e+01;1.078e+00;8.334e-01;8.139e-02;7.734e-01;7.552e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.904e-02;7.771e-01
2414;2.322e+01;1.078e+00;8.334e-01;8.148e-02;7.734e-01;7.561e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.912e-02;7.771e-01
2415;2.323e+01;1.078e+00;8.334e-01;8.157e-02;7.733e-01;7.569e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.920e-02;7.770e-01
2416;2.324e+01;1.078e+00;8.334e-01;8.166e-02;7.733e-01;7.577e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.929e-02;7.770e-01
2417;2.325e+01;1.078e+00;8.334e-01;8.176e-02;7.733e-01;7.586e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.937e-02;7.770e-01
2418;2.326e+01;1.078e+00;8.334e-01;8.185e-02;7.733e-01;7.594e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.945e-02;7.770e-01
2419;2.327e+01;1.078e+00;8.334e-01;8.194e-02;7.732e-01;7.602e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.953e-02;7.770e-01
2420;2.328e+01;1.078e+00;8.334e-01;8.203e-02;7.732e-01;7.611e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.961e-02;7.770e-01
2421;2.329e+01;1.078e+00;8.334e-01;8.212e-02;7.732e-01;7.619e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.969e-02;7.769e-01
2422;2.330e+01;1.078e+00;8.334e-01;8.222e-02;7.732e-01;7.627e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.977e-02;7.769e-01
2423;2.331e+01;1.078e+00;8.334e-01;8.231e-02;7.731e-01;7.635e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.985e-02;7.769e-01
2424;2.332e+01;1.078e+00;8.334e-01;8.240e-02;7.731e-01;7.643e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.993e-02;7.769e-01
2425;2.333e+01;1.078e+00;8.334e-01;8.249e-02;7.731e-01;7.652e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.001e-02;7.769e-01
2426;2.334e+01;1.078e+00;8.334e-01;8.258e-02;7.731e-01;7.660e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.009e-02;7.768e-01
2427;2.335e+01;1.078e+00;8.334e-01;8.267e-02;7.730e-01;7.668e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.017e-02;7.768e-01
2428;2.336e+01;1.078e+00;8.334e-01;8.276e-02;7.730e-01;7.676e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.025e-02;7.768e-01
2429;2.337e+01;1.078e+00;8.334e-01;8.285e-02;7.730e-01;7.684e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.033e-02;7.768e-01
2430;2.338e+01;1.078e+00;8.334e-01;8.294e-02;7.730e-01;7.692e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.041e-02;7.768e-01
2431;2.339e+01;1.078e+00;8.334e-01;8.303e-02;7.729e-01;7.700e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.049e-02;7.768e-01
2432;2.340e+01;1.078e+00;8.334e-01;8.312e-02;7.729e-01;7.708e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.057e-02;7.767e-01
2433;2.341e+01;1.078e+00;8.334e-01;8.321e-02;7.729e-01;7.716e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.065e-02;7.767e-01
2434;2.342e+01;1.078e+00;8.334e-01;8.330e-02;7.729e-01;7.724e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.073e-02;7.767e-01
2435;2.343e+01;1.078e+00;8.334e-01;8.339e-02;7.728e-01;7.732e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.081e-02;7.767e-01
2436;2.344e+01;1.078e+00;8.334e-01;8.347e-02;7.728e-01;7.740e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.088e-02;7.767e-01
2437;2.345e+01;1.078e+00;8.334e-01;8.356e-02;7.728e-01;7.748e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.096e-02;7.767e-01
2438;2.346e+01;1.079e+00;8.334e-01;8.365e-02;7.728e-01;7.756e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.104e-02;7.766e-01
2439;2.347e+01;1.079e+00;8.334e-01;8.374e-02;7.727e-01;7.764e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.112e-02;7.766e-01
2440;2.348e+01;1.079e+00;8.334e-01;8.383e-02;7.727e-01;7.772e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.120e-02;7.766e-01
2441;2.349e+01;1.079e+00;8.334e-01;8.391e-02;7.727e-01;7.780e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.127e-02;7.766e-01
2442;2.350e+01;1.079e+00;8.334e-01;8.400e-02;7.727e-01;7.788e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.135e-02;7.766e-01
2443;2.351e+01;1.079e+00;8.334e-01;8.409e-02;7.726e-01;7.796e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.143e-02;7.766e-01
