;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3148;3.056e+01;1.091e+00;8.334e-01;1.153e-01;7.640e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.187e-01;7.713e-01
3149;3.057e+01;1.091e+00;8.334e-01;1.153e-01;7.640e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.187e-01;7.713e-01
3150;3.058e+01;1.091e+00;8.334e-01;1.153e-01;7.640e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.187e-01;7.713e-01
3151;3.059e+01;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.188e-01;7.713e-01
3152;3.060e+01;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.188e-01;7.713e-01
3153;3.061e+01;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.188e-01;7.713e-01
3154;3.062e+01;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.188e-01;7.712e-01
3155;3.063e+01;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.188e-01;7.712e-01
3156;3.064e+01;1.091e+00;8.334e-01;1.154e-01;7.639e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.188e-01;7.712e-01
3157;3.065e+01;1.091e+00;8.334e-01;1.155e-01;7.639e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3158;3.066e+01;1.091e+00;8.334e-01;1.155e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3159;3.067e+01;1.091e+00;8.334e-01;1.155e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3160;3.068e+01;1.091e+00;8.334e-01;1.155e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3161;3.069e+01;1.091e+00;8.334e-01;1.155e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3162;3.070e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3163;3.071e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.059e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.189e-01;7.712e-01
3164;3.072e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3165;3.073e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3166;3.074e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3167;3.075e+01;1.091e+00;8.334e-01;1.156e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3168;3.076e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3169;3.077e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.190e-01;7.712e-01
3170;3.078e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.191e-01;7.712e-01
3171;3.079e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.191e-01;7.712e-01
3172;3.080e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.191e-01;7.712e-01
3173;3.081e+01;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.191e-01;7.712e-01
3174;3.082e+01;1.091e+00;8.334e-01;1.158e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.191e-01;7.712e-01
3175;3.083e+01;1.091e+00;8.334e-01;1.158e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.191e-01;7.712e-01
3176;3.084e+01;1.091e+00;8.334e-01;1.158e-01;7.639e-01;1.061e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.191e-01;7.712e-01
3177;3.085e+01;1.091e+00;8.334e-01;1.158e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3178;3.086e+01;1.091e+00;8.334e-01;1.158e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3179;3.087e+01;1.091e+00;8.334e-01;1.158e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3180;3.088e+01;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3181;3.089e+01;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3182;3.090e+01;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3183;3.091e+01;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.192e-01;7.712e-01
3184;3.092e+01;1.091e+00;8.334e-01;1.159e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3185;3.093e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3186;3.094e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3187;3.095e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3188;3.096e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3189;3.097e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3190;3.098e+01;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.193e-01;7.712e-01
3191;3.099e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.194e-01;7.712e-01
3192;3.100e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.194e-01;7.712e-01
3193;3.101e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;-1.194e-01;7.712e-01
3194;3.102e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.194e-01;7.711e-01
3195;3.103e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.194e-01;7.711e-01
3196;3.104e+01;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.194e-01;7.711e-01
3197;3.105e+01;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.194e-01;7.711e-01
3198;3.106e+01;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3199;3.107e+01;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3200;3.108e+01;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3201;3.109e+01;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3202;3.110e+01;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3203;3.111e+01;1.091e+00;8.334e-01;1.162e-01;7.637e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3204;3.112e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.195e-01;7.711e-01
3205;3.113e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3206;3.114e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3207;3.115e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3208;3.116e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3209;3.117e+01;1.091e+00;8.334e-01;1.163e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3210;3.118e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3211;3.119e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.066e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.196e-01;7.711e-01
3212;3.120e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.197e-01;7.711e-01
3213;3.121e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.197e-01;7.711e-01
3214;3.122e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.197e-01;7.711e-01
3215;3.123e+01;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;-1.197e-01;7.711e-01
3216;3.124e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.197e-01;7.711e-01
3217;3.125e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.197e-01;7.711e-01
3218;3.126e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.067e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.197e-01;7.711e-01
3219;3.127e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3220;3.128e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3221;3.129e+01;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3222;3.130e+01;1.091e+00;8.334e-01;1.166e-01;7.637e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3223;3.131e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3224;3.132e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3225;3.133e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.068e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3226;3.134e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.198e-01;7.711e-01
3227;3.135e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3228;3.136e+01;1.091e+00;8.334e-01;1.166e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3229;3.137e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3230;3.138e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3231;3.139e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3232;3.140e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.069e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3233;3.141e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.199e-01;7.711e-01
3234;3.142e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.200e-01;7.711e-01
3235;3.143e+01;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.200e-01;7.711e-01
3236;3.144e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.200e-01;7.711e-01
3237;3.145e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.200e-01;7.711e-01
3238;3.146e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.617e-01;-1.200e-01;7.710e-01
3239;3.147e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.200e-01;7.710e-01
3240;3.148e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.200e-01;7.710e-01
3241;3.149e+01;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.200e-01;7.710e-01
3242;3.150e+01;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3243;3.151e+01;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3244;3.152e+01;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3245;3.153e+01;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3246;3.154e+01;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3247;3.155e+01;1.091e+00;8.334e-01;1.169e-01;7.635e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3248;3.156e+01;1.091e+00;8.334e-01;1.169e-01;7.635e-01;1.071e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3249;3.157e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.201e-01;7.710e-01
3250;3.158e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3251;3.159e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3252;3.160e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3253;3.161e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3254;3.162e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3255;3.163e+01;1.091e+00;8.334e-01;1.170e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3256;3.164e+01;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.072e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3257;3.165e+01;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.202e-01;7.710e-01
3258;3.166e+01;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.203e-01;7.710e-01
3259;3.167e+01;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.203e-01;7.710e-01
3260;3.168e+01;1.092e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.203e-01;7.710e-01
3261;3.169e+01;1.092e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.203e-01;7.710e-01
3262;3.170e+01;1.092e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.616e-01;-1.203e-01;7.710e-01
3263;3.171e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.073e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.203e-01;7.710e-01
3264;3.172e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.073e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.203e-01;7.710e-01
3265;3.173e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.203e-01;7.710e-01
3266;3.174e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3267;3.175e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3268;3.176e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3269;3.177e+01;1.092e+00;8.334e-01;1.172e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3270;3.178e+01;1.092e+00;8.334e-01;1.173e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3271;3.179e+01;1.092e+00;8.334e-01;1.173e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3272;3.180e+01;1.092e+00;8.334e-01;1.173e-01;7.635e-01;1.074e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3273;3.181e+01;1.092e+00;8.334e-01;1.173e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.204e-01;7.710e-01
3274;3.182e+01;1.092e+00;8.334e-01;1.173e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3275;3.183e+01;1.092e+00;8.334e-01;1.173e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3276;3.184e+01;1.092e+00;8.334e-01;1.173e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3277;3.185e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3278;3.186e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3279;3.187e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3280;3.188e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.075e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3281;3.189e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3282;3.190e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.205e-01;7.710e-01
3283;3.191e+01;1.092e+00;8.334e-01;1.174e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.206e-01;7.710e-01
3284;3.192e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.206e-01;7.710e-01
3285;3.193e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.206e-01;7.710e-01
3286;3.194e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.206e-01;7.709e-01
3287;3.195e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.615e-01;-1.206e-01;7.709e-01
3288;3.196e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.206e-01;7.709e-01
3289;3.197e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.206e-01;7.709e-01
3290;3.198e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.206e-01;7.709e-01
3291;3.199e+01;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3292;3.200e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3293;3.201e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3294;3.202e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3295;3.203e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3296;3.204e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3297;3.205e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.077e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3298;3.206e+01;1.092e+00;8.334e-01;1.176e-01;7.634e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3299;3.207e+01;1.092e+00;8.334e-01;1.177e-01;7.634e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.207e-01;7.709e-01
3300;3.208e+01;1.092e+00;8.334e-01;1.177e-01;7.634e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3301;3.209e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3302;3.210e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3303;3.211e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3304;3.212e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3305;3.213e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3306;3.214e+01;1.092e+00;8.334e-01;1.177e-01;7.633e-01;1.078e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3307;3.215e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3308;3.216e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.208e-01;7.709e-01
3309;3.217e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3310;3.218e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3311;3.219e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3312;3.220e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3313;3.221e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3314;3.222e+01;1.092e+00;8.334e-01;1.178e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3315;3.223e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.079e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.614e-01;-1.209e-01;7.709e-01
3316;3.224e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.209e-01;7.709e-01
3317;3.225e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.209e-01;7.709e-01
3318;3.226e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3319;3.227e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3320;3.228e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3321;3.229e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3322;3.230e+01;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3323;3.231e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3324;3.232e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.080e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3325;3.233e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3326;3.234e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.210e-01;7.709e-01
3327;3.235e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3328;3.236e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3329;3.237e+01;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3330;3.238e+01;1.092e+00;8.334e-01;1.180e-01;7.632e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3331;3.239e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3332;3.240e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3333;3.241e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.081e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3334;3.242e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3335;3.243e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3336;3.244e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.211e-01;7.709e-01
3337;3.245e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.709e-01
3338;3.246e+01;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.709e-01
3339;3.247e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.709e-01
3340;3.248e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.708e-01
3341;3.249e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.708e-01
3342;3.250e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.708e-01
3343;3.251e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.082e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.708e-01
3344;3.252e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.613e-01;-1.212e-01;7.708e-01
3345;3.253e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.212e-01;7.708e-01
3346;3.254e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.212e-01;7.708e-01
3347;3.255e+01;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3348;3.256e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3349;3.257e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3350;3.258e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3351;3.259e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3352;3.260e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.083e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3353;3.261e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3354;3.262e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3355;3.263e+01;1.092e+00;8.334e-01;1.183e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3356;3.264e+01;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.213e-01;7.708e-01
3357;3.265e+01;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3358;3.266e+01;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3359;3.267e+01;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3360;3.268e+01;1.092e+00;8.334e-01;1.184e-01;7.632e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3361;3.269e+01;1.092e+00;8.334e-01;1.184e-01;7.631e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3362;3.270e+01;1.092e+00;8.334e-01;1.184e-01;7.631e-01;1.084e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3363;3.271e+01;1.092e+00;8.334e-01;1.184e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3364;3.272e+01;1.092e+00;8.334e-01;1.184e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3365;3.273e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3366;3.274e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.214e-01;7.708e-01
3367;3.275e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3368;3.276e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3369;3.277e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3370;3.278e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3371;3.279e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3372;3.280e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3373;3.281e+01;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3374;3.282e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.612e-01;-1.215e-01;7.708e-01
3375;3.283e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.215e-01;7.708e-01
3376;3.284e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.215e-01;7.708e-01
3377;3.285e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3378;3.286e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3379;3.287e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3380;3.288e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3381;3.289e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3382;3.290e+01;1.092e+00;8.334e-01;1.186e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3383;3.291e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.086e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3384;3.292e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3385;3.293e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3386;3.294e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3387;3.295e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.216e-01;7.708e-01
3388;3.296e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3389;3.297e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3390;3.298e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3391;3.299e+01;1.092e+00;8.334e-01;1.187e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3392;3.300e+01;1.092e+00;8.334e-01;1.188e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3393;3.301e+01;1.092e+00;8.334e-01;1.188e-01;7.631e-01;1.087e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3394;3.302e+01;1.092e+00;8.334e-01;1.188e-01;7.631e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3395;3.303e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3396;3.304e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3397;3.305e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3398;3.306e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.217e-01;7.708e-01
3399;3.307e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.708e-01
3400;3.308e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.708e-01
3401;3.309e+01;1.092e+00;8.334e-01;1.188e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.708e-01
3402;3.310e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.708e-01
3403;3.311e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3404;3.312e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.088e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3405;3.313e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3406;3.314e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3407;3.315e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3408;3.316e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.611e-01;-1.218e-01;7.707e-01
3409;3.317e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.218e-01;7.707e-01
3410;3.318e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3411;3.319e+01;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3412;3.320e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3413;3.321e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3414;3.322e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3415;3.323e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.089e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3416;3.324e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3417;3.325e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3418;3.326e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3419;3.327e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3420;3.328e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.219e-01;7.707e-01
3421;3.329e+01;1.092e+00;8.334e-01;1.190e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3422;3.330e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3423;3.331e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3424;3.332e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3425;3.333e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3426;3.334e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3427;3.335e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.090e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3428;3.336e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3429;3.337e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3430;3.338e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3431;3.339e+01;1.092e+00;8.334e-01;1.191e-01;7.630e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3432;3.340e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.220e-01;7.707e-01
3433;3.341e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3434;3.342e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3435;3.343e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3436;3.344e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3437;3.345e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3438;3.346e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3439;3.347e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.091e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3440;3.348e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3441;3.349e+01;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3442;3.350e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3443;3.351e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3444;3.352e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.610e-01;-1.221e-01;7.707e-01
3445;3.353e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3446;3.354e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3447;3.355e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3448;3.356e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3449;3.357e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3450;3.358e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3451;3.359e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3452;3.360e+01;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3453;3.361e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3454;3.362e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3455;3.363e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3456;3.364e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3457;3.365e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.222e-01;7.707e-01
3458;3.366e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3459;3.367e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3460;3.368e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3461;3.369e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3462;3.370e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3463;3.371e+01;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3464;3.372e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3465;3.373e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3466;3.374e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3467;3.375e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3468;3.376e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3469;3.377e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.223e-01;7.707e-01
3470;3.378e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3471;3.379e+01;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3472;3.380e+01;1.092e+00;8.334e-01;1.195e-01;7.628e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3473;3.381e+01;1.092e+00;8.334e-01;1.195e-01;7.628e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3474;3.382e+01;1.092e+00;8.334e-01;1.195e-01;7.628e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3475;3.383e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.707e-01
3476;3.384e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.094e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3477;3.385e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3478;3.386e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3479;3.387e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3480;3.388e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3481;3.389e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3482;3.390e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.095e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.224e-01;7.706e-01
3483;3.391e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.609e-01;-1.225e-01;7.706e-01
3484;3.392e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3485;3.393e+01;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3486;3.394e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3487;3.395e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3488;3.396e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3489;3.397e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.095e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3490;3.398e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3491;3.399e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3492;3.400e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3493;3.401e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3494;3.402e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3495;3.403e+01;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3496;3.404e+01;1.093e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.225e-01;7.706e-01
3497;3.405e+01;1.093e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3498;3.406e+01;1.093e+00;8.334e-01;1.198e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3499;3.407e+01;1.093e+00;8.334e-01;1.198e-01;7.628e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
