;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4908;4.816e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4909;4.817e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4910;4.818e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4911;4.819e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4912;4.820e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4913;4.821e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4914;4.822e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4915;4.823e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4916;4.824e+01;1.094e+00;8.333e-01;1.233e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4917;4.825e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4918;4.826e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4919;4.827e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4920;4.828e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4921;4.829e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4922;4.830e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4923;4.831e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4924;4.832e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4925;4.833e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4926;4.834e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4927;4.835e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4928;4.836e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4929;4.837e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4930;4.838e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4931;4.839e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4932;4.840e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4933;4.841e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4934;4.842e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4935;4.843e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4936;4.844e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4937;4.845e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4938;4.846e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4939;4.847e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4940;4.848e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4941;4.849e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4942;4.850e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4943;4.851e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4944;4.852e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4945;4.853e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4946;4.854e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4947;4.855e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4948;4.856e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4949;4.857e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4950;4.858e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4951;4.859e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4952;4.860e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4953;4.861e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4954;4.862e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4955;4.863e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4956;4.864e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4957;4.865e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4958;4.866e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4959;4.867e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4960;4.868e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4961;4.869e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4962;4.870e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4963;4.871e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4964;4.872e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4965;4.873e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4966;4.874e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4967;4.875e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4968;4.876e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4969;4.877e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4970;4.878e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4971;4.879e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4972;4.880e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4973;4.881e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4974;4.882e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4975;4.883e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4976;4.884e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4977;4.885e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4978;4.886e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4979;4.887e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4980;4.888e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4981;4.889e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4982;4.890e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4983;4.891e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4984;4.892e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4985;4.893e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4986;4.894e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4987;4.895e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4988;4.896e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4989;4.897e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4990;4.898e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4991;4.899e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4992;4.900e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4993;4.901e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4994;4.902e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4995;4.903e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4996;4.904e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4997;4.905e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4998;4.906e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
4999;4.907e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5000;4.908e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5001;4.909e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5002;4.910e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5003;4.911e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5004;4.912e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5005;4.913e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5006;4.914e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5007;4.915e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5008;4.916e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5009;4.917e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5010;4.918e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5011;4.919e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5012;4.920e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5013;4.921e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5014;4.922e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5015;4.923e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5016;4.924e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5017;4.925e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5018;4.926e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5019;4.927e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5020;4.928e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5021;4.929e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5022;4.930e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5023;4.931e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5024;4.932e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5025;4.933e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5026;4.934e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5027;4.935e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5028;4.936e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5029;4.937e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5030;4.938e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5031;4.939e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5032;4.940e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5033;4.941e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5034;4.942e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5035;4.943e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5036;4.944e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5037;4.945e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5038;4.946e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5039;4.947e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5040;4.948e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5041;4.949e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5042;4.950e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5043;4.951e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5044;4.952e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5045;4.953e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5046;4.954e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5047;4.955e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5048;4.956e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5049;4.957e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5050;4.958e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5051;4.959e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5052;4.960e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5053;4.961e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5054;4.962e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5055;4.963e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5056;4.964e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5057;4.965e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5058;4.966e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5059;4.967e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5060;4.968e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5061;4.969e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5062;4.970e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5063;4.971e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5064;4.972e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5065;4.973e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5066;4.974e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5067;4.975e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5068;4.976e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5069;4.977e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5070;4.978e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5071;4.979e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5072;4.980e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5073;4.981e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5074;4.982e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5075;4.983e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5076;4.984e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5077;4.985e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5078;4.986e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5079;4.987e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5080;4.988e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5081;4.989e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5082;4.990e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5083;4.991e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5084;4.992e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5085;4.993e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5086;4.994e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5087;4.995e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5088;4.996e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5089;4.997e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5090;4.998e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5091;4.999e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5092;5.000e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5093;5.001e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5094;5.002e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5095;5.003e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5096;5.004e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5097;5.005e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5098;5.006e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5099;5.007e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5100;5.008e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5101;5.009e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5102;5.010e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5103;5.011e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5104;5.012e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5105;5.013e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5106;5.014e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5107;5.015e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5108;5.016e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5109;5.017e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5110;5.018e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5111;5.019e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5112;5.020e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5113;5.021e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5114;5.022e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5115;5.023e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5116;5.024e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5117;5.025e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5118;5.026e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5119;5.027e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5120;5.028e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5121;5.029e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5122;5.030e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5123;5.031e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5124;5.032e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5125;5.033e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5126;5.034e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5127;5.035e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5128;5.036e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5129;5.037e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5130;5.038e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5131;5.039e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5132;5.040e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5133;5.041e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5134;5.042e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5135;5.043e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5136;5.044e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5137;5.045e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5138;5.046e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5139;5.047e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5140;5.048e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5141;5.049e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5142;5.050e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5143;5.051e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5144;5.052e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5145;5.053e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5146;5.054e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5147;5.055e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5148;5.056e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5149;5.057e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5150;5.058e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5151;5.059e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5152;5.060e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5153;5.061e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5154;5.062e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5155;5.063e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5156;5.064e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5157;5.065e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5158;5.066e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5159;5.067e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5160;5.068e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5161;5.069e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5162;5.070e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5163;5.071e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5164;5.072e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5165;5.073e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5166;5.074e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5167;5.075e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5168;5.076e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5169;5.077e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5170;5.078e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5171;5.079e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5172;5.080e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5173;5.081e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5174;5.082e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5175;5.083e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5176;5.084e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5177;5.085e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5178;5.086e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5179;5.087e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5180;5.088e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5181;5.089e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5182;5.090e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5183;5.091e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5184;5.092e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5185;5.093e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5186;5.094e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5187;5.095e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5188;5.096e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5189;5.097e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5190;5.098e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5191;5.099e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5192;5.100e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5193;5.101e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5194;5.102e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5195;5.103e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5196;5.104e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5197;5.105e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5198;5.106e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5199;5.107e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5200;5.108e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5201;5.109e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5202;5.110e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5203;5.111e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5204;5.112e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5205;5.113e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5206;5.114e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5207;5.115e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5208;5.116e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5209;5.117e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5210;5.118e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5211;5.119e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5212;5.120e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5213;5.121e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5214;5.122e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5215;5.123e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5216;5.124e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5217;5.125e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5218;5.126e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5219;5.127e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5220;5.128e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5221;5.129e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5222;5.130e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5223;5.131e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5224;5.132e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5225;5.133e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5226;5.134e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5227;5.135e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5228;5.136e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5229;5.137e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5230;5.138e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5231;5.139e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5232;5.140e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5233;5.141e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5234;5.142e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5235;5.143e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5236;5.144e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5237;5.145e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5238;5.146e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5239;5.147e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5240;5.148e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5241;5.149e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5242;5.150e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5243;5.151e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5244;5.152e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5245;5.153e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5246;5.154e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5247;5.155e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5248;5.156e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5249;5.157e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5250;5.158e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5251;5.159e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5252;5.160e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5253;5.161e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5254;5.162e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5255;5.163e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5256;5.164e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5257;5.165e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5258;5.166e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5259;5.167e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
