time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;8.271e-09;8.332e-01;-1.264e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-7.441e-09;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;8.226e-09;8.332e-01;-1.250e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-7.364e-09;8.333e-01;7.540e-04
29.999994000;1.000e+00;8.332e-01;5.366e-10;8.332e-01;1.009e-08;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-1.985e-09;8.333e-01;7.540e-04
29.999994000;2.186e-01;1.821e-01;6.306e-10;8.332e-01;9.858e-09;2.186e-01;8.333e-01;3.431e-03;2.186e-01;7.285e-03;-1.899e-09;8.333e-01;7.540e-04
30.000026000;2.186e-01;1.821e-01;1.041e-09;8.332e-01;8.384e-09;2.186e-01;8.333e-01;3.431e-03;2.186e-01;7.285e-03;-8.618e-10;8.333e-01;7.540e-04
30.000058000;2.186e-01;1.821e-01;1.063e-09;8.333e-01;8.130e-09;2.186e-01;8.333e-01;3.431e-03;2.186e-01;7.285e-03;-6.465e-10;8.333e-01;7.540e-04
30.000122000;2.186e-01;1.821e-01;1.068e-09;8.333e-01;7.872e-09;2.186e-01;8.333e-01;3.431e-03;2.186e-01;7.285e-03;-4.286e-10;8.333e-01;7.540e-04
30.000250000;2.186e-01;1.822e-01;1.053e-09;8.334e-01;7.609e-09;2.186e-01;8.334e-01;3.545e-03;2.186e-01;7.286e-03;-2.101e-10;8.333e-01;7.540e-04
30.000378000;2.186e-01;1.822e-01;2.500e-05;8.334e-01;1.144e-04;2.186e-01;8.335e-01;3.660e-03;2.186e-01;7.287e-03;1.000e-06;8.333e-01;7.540e-04
30.000506000;2.186e-01;1.822e-01;7.500e-05;8.336e-01;3.431e-04;2.186e-01;8.337e-01;3.774e-03;2.186e-01;7.289e-03;3.000e-06;8.333e-01;7.540e-04
30.000634000;2.186e-01;1.823e-01;1.250e-04;8.339e-01;5.718e-04;2.186e-01;8.339e-01;4.117e-03;2.186e-01;7.292e-03;5.000e-06;8.333e-01;7.540e-04
30.000655000;2.186e-01;1.823e-01;1.500e-04;8.340e-01;6.861e-04;2.186e-01;8.339e-01;4.116e-03;2.186e-01;7.293e-03;6.001e-06;8.333e-01;7.540e-04
30.000663000;2.186e-01;1.823e-01;1.500e-04;8.340e-01;6.861e-04;2.186e-01;8.339e-01;4.116e-03;2.186e-01;7.293e-03;6.001e-06;8.333e-01;7.540e-04
30.000671000;2.186e-01;1.823e-01;1.500e-04;8.340e-01;6.861e-04;2.186e-01;8.340e-01;4.231e-03;2.186e-01;7.293e-03;6.001e-06;8.333e-01;7.540e-04
30.000687000;2.186e-01;1.823e-01;1.500e-04;8.340e-01;6.861e-04;2.186e-01;8.340e-01;4.231e-03;2.186e-01;7.293e-03;6.002e-06;8.333e-01;7.540e-04
30.000719000;2.186e-01;1.824e-01;1.750e-04;8.341e-01;8.005e-04;2.186e-01;8.341e-01;4.345e-03;2.186e-01;7.294e-03;7.002e-06;8.333e-01;7.540e-04
30.000783000;2.186e-01;1.824e-01;2.250e-04;8.343e-01;1.029e-03;2.187e-01;8.343e-01;4.573e-03;2.186e-01;7.296e-03;9.002e-06;8.333e-01;7.540e-04
30.000847000;2.187e-01;1.825e-01;3.000e-04;8.344e-01;1.372e-03;2.187e-01;8.344e-01;4.802e-03;2.187e-01;7.298e-03;1.200e-05;8.333e-01;7.540e-04
30.000911000;2.187e-01;1.825e-01;3.500e-04;8.347e-01;1.601e-03;2.187e-01;8.346e-01;5.144e-03;2.187e-01;7.301e-03;1.400e-05;8.333e-01;7.540e-04
30.000975000;2.187e-01;1.826e-01;4.500e-04;8.348e-01;2.058e-03;2.187e-01;8.348e-01;5.486e-03;2.187e-01;7.303e-03;1.800e-05;8.333e-01;7.540e-04
30.001039000;2.187e-01;1.827e-01;5.250e-04;8.350e-01;2.400e-03;2.188e-01;8.350e-01;5.943e-03;2.187e-01;7.306e-03;2.100e-05;8.333e-01;7.540e-04
30.001103000;2.188e-01;1.827e-01;6.250e-04;8.353e-01;2.857e-03;2.188e-01;8.352e-01;6.399e-03;2.188e-01;7.309e-03;2.500e-05;8.333e-01;7.540e-04
30.001167000;2.188e-01;1.828e-01;7.500e-04;8.355e-01;3.428e-03;2.188e-01;8.355e-01;6.855e-03;2.188e-01;7.312e-03;3.000e-05;8.333e-01;7.540e-04
30.001231000;2.188e-01;1.829e-01;8.500e-04;8.358e-01;3.884e-03;2.189e-01;8.357e-01;7.425e-03;2.188e-01;7.316e-03;3.400e-05;8.333e-01;7.540e-04
30.001295000;2.189e-01;1.830e-01;9.750e-04;8.360e-01;4.455e-03;2.189e-01;8.360e-01;7.995e-03;2.189e-01;7.319e-03;3.900e-05;8.333e-01;7.540e-04
30.001359000;2.189e-01;1.831e-01;1.125e-03;8.363e-01;5.139e-03;2.189e-01;8.363e-01;8.564e-03;2.189e-01;7.323e-03;4.500e-05;8.333e-01;7.540e-04
30.001423000;2.190e-01;1.832e-01;1.275e-03;8.366e-01;5.823e-03;2.190e-01;8.366e-01;9.247e-03;2.190e-01;7.327e-03;5.100e-05;8.333e-01;7.540e-04
30.001487000;2.190e-01;1.833e-01;1.425e-03;8.368e-01;6.507e-03;2.190e-01;8.369e-01;1.004e-02;2.190e-01;7.331e-03;5.700e-05;8.333e-01;7.540e-04
30.001551000;2.191e-01;1.834e-01;1.575e-03;8.372e-01;7.190e-03;2.191e-01;8.372e-01;1.073e-02;2.191e-01;7.336e-03;6.300e-05;8.333e-01;7.540e-04
30.001615000;2.191e-01;1.835e-01;1.750e-03;8.376e-01;7.987e-03;2.191e-01;8.375e-01;1.152e-02;2.191e-01;7.341e-03;7.000e-05;8.333e-01;7.540e-04
30.001679000;2.192e-01;1.837e-01;1.950e-03;8.379e-01;8.897e-03;2.192e-01;8.378e-01;1.232e-02;2.192e-01;7.346e-03;7.800e-05;8.333e-01;7.540e-04
30.001743000;2.192e-01;1.838e-01;2.125e-03;8.383e-01;9.693e-03;2.193e-01;8.382e-01;1.323e-02;2.192e-01;7.351e-03;8.500e-05;8.333e-01;7.540e-04
30.001807000;2.193e-01;1.839e-01;2.325e-03;8.386e-01;1.060e-02;2.193e-01;8.386e-01;1.413e-02;2.193e-01;7.356e-03;9.300e-05;8.333e-01;7.540e-04
30.001871000;2.194e-01;1.840e-01;2.525e-03;8.390e-01;1.151e-02;2.194e-01;8.389e-01;1.504e-02;2.194e-01;7.362e-03;1.010e-04;8.333e-01;7.540e-04
30.001935000;2.194e-01;1.842e-01;2.750e-03;8.395e-01;1.253e-02;2.195e-01;8.393e-01;1.606e-02;2.194e-01;7.368e-03;1.100e-04;8.333e-01;7.540e-04
30.001999000;2.195e-01;1.844e-01;2.975e-03;8.399e-01;1.355e-02;2.195e-01;8.397e-01;1.708e-02;2.195e-01;7.374e-03;1.190e-04;8.333e-01;7.540e-04
30.002063000;2.196e-01;1.845e-01;3.200e-03;8.403e-01;1.457e-02;2.196e-01;8.401e-01;1.810e-02;2.196e-01;7.380e-03;1.280e-04;8.333e-01;7.540e-04
30.002127000;2.196e-01;1.847e-01;3.450e-03;8.407e-01;1.571e-02;2.197e-01;8.406e-01;1.923e-02;2.196e-01;7.386e-03;1.380e-04;8.333e-01;7.540e-04
30.002191000;2.197e-01;1.848e-01;3.700e-03;8.412e-01;1.684e-02;2.198e-01;8.410e-01;2.036e-02;2.197e-01;7.393e-03;1.480e-04;8.333e-01;7.540e-04
30.002255000;2.198e-01;1.850e-01;3.950e-03;8.417e-01;1.797e-02;2.198e-01;8.415e-01;2.161e-02;2.198e-01;7.400e-03;1.580e-04;8.333e-01;7.540e-04
30.002319000;2.199e-01;1.852e-01;4.225e-03;8.421e-01;1.921e-02;2.199e-01;8.420e-01;2.273e-02;2.199e-01;7.407e-03;1.690e-04;8.333e-01;7.540e-04
30.002383000;2.200e-01;1.853e-01;4.500e-03;8.426e-01;2.046e-02;2.200e-01;8.424e-01;2.398e-02;2.200e-01;7.414e-03;1.800e-04;8.333e-01;7.540e-04
30.002447000;2.201e-01;1.855e-01;4.775e-03;8.431e-01;2.170e-02;2.201e-01;8.430e-01;2.533e-02;2.201e-01;7.421e-03;1.910e-04;8.333e-01;7.540e-04
30.002511000;2.202e-01;1.857e-01;5.075e-03;8.436e-01;2.305e-02;2.202e-01;8.436e-01;2.657e-02;2.202e-01;7.429e-03;2.030e-04;8.333e-01;7.540e-04
30.002575000;2.202e-01;1.859e-01;5.375e-03;8.442e-01;2.440e-02;2.203e-01;8.440e-01;2.792e-02;2.202e-01;7.437e-03;2.150e-04;8.333e-01;7.540e-04
30.002639000;2.203e-01;1.861e-01;5.675e-03;8.447e-01;2.576e-02;2.204e-01;8.445e-01;2.927e-02;2.203e-01;7.445e-03;2.270e-04;8.333e-01;7.540e-04
30.002703000;2.204e-01;1.863e-01;6.000e-03;8.452e-01;2.722e-02;2.205e-01;8.452e-01;3.073e-02;2.204e-01;7.453e-03;2.400e-04;8.333e-01;7.540e-04
30.002767000;2.205e-01;1.865e-01;6.300e-03;8.458e-01;2.857e-02;2.206e-01;8.457e-01;3.219e-02;2.205e-01;7.461e-03;2.520e-04;8.333e-01;7.540e-04
30.002831000;2.206e-01;1.867e-01;6.650e-03;8.464e-01;3.014e-02;2.207e-01;8.463e-01;3.364e-02;2.206e-01;7.470e-03;2.660e-04;8.333e-01;7.540e-04
30.002895000;2.207e-01;1.870e-01;6.975e-03;8.470e-01;3.160e-02;2.208e-01;8.468e-01;3.521e-02;2.207e-01;7.479e-03;2.790e-04;8.333e-01;7.540e-04
30.002959000;2.209e-01;1.872e-01;7.325e-03;8.476e-01;3.317e-02;2.209e-01;8.474e-01;3.667e-02;2.209e-01;7.488e-03;2.930e-04;8.333e-01;7.540e-04
30.003023000;2.210e-01;1.874e-01;7.675e-03;8.482e-01;3.473e-02;2.210e-01;8.481e-01;3.823e-02;2.210e-01;7.497e-03;3.070e-04;8.333e-01;7.540e-04
30.003087000;2.211e-01;1.876e-01;8.025e-03;8.488e-01;3.630e-02;2.211e-01;8.487e-01;3.991e-02;2.211e-01;7.506e-03;3.210e-04;8.333e-01;7.540e-04
30.003151000;2.212e-01;1.879e-01;8.400e-03;8.495e-01;3.798e-02;2.212e-01;8.493e-01;4.147e-02;2.212e-01;7.516e-03;3.360e-04;8.333e-01;7.540e-04
30.003215000;2.213e-01;1.881e-01;8.775e-03;8.501e-01;3.965e-02;2.214e-01;8.500e-01;4.314e-02;2.213e-01;7.525e-03;3.510e-04;8.333e-01;7.540e-04
30.003279000;2.214e-01;1.884e-01;9.150e-03;8.508e-01;4.133e-02;2.215e-01;8.506e-01;4.492e-02;2.214e-01;7.535e-03;3.660e-04;8.333e-01;7.540e-04
30.003343000;2.215e-01;1.886e-01;9.525e-03;8.514e-01;4.300e-02;2.216e-01;8.512e-01;4.659e-02;2.215e-01;7.545e-03;3.810e-04;8.333e-01;7.540e-04
30.003471000;2.218e-01;1.891e-01;1.030e-02;8.527e-01;4.644e-02;2.218e-01;8.525e-01;5.003e-02;2.218e-01;7.564e-03;4.120e-04;8.333e-01;7.540e-04
30.003586000;2.220e-01;1.895e-01;1.105e-02;8.538e-01;4.977e-02;2.221e-01;8.536e-01;5.336e-02;2.220e-01;7.582e-03;4.420e-04;8.333e-01;7.540e-04
30.003702000;2.222e-01;1.900e-01;1.180e-02;8.550e-01;5.310e-02;2.223e-01;8.548e-01;5.668e-02;2.222e-01;7.600e-03;4.720e-04;8.333e-01;7.540e-04
30.003717000;2.223e-01;1.900e-01;1.190e-02;8.551e-01;5.354e-02;2.223e-01;8.549e-01;5.712e-02;2.223e-01;7.602e-03;4.760e-04;8.333e-01;7.540e-04
30.003718000;2.223e-01;1.901e-01;1.190e-02;8.552e-01;5.354e-02;2.223e-01;8.549e-01;5.712e-02;2.223e-01;7.603e-03;4.760e-04;8.333e-01;7.540e-04
30.003719000;2.223e-01;1.901e-01;1.190e-02;8.552e-01;5.354e-02;2.223e-01;8.549e-01;5.712e-02;2.223e-01;7.603e-03;4.760e-04;8.333e-01;7.540e-04
30.003721000;2.223e-01;1.901e-01;1.192e-02;8.551e-01;5.365e-02;2.224e-01;8.549e-01;5.723e-02;2.223e-01;7.603e-03;4.770e-04;8.333e-01;7.540e-04
30.003725000;2.223e-01;1.901e-01;1.195e-02;8.552e-01;5.376e-02;2.224e-01;8.549e-01;5.734e-02;2.223e-01;7.604e-03;4.780e-04;8.333e-01;7.540e-04
30.003733000;2.223e-01;1.901e-01;1.200e-02;8.553e-01;5.398e-02;2.224e-01;8.551e-01;5.756e-02;2.223e-01;7.605e-03;4.800e-04;8.333e-01;7.540e-04
30.003749000;2.223e-01;1.902e-01;1.210e-02;8.554e-01;5.442e-02;2.224e-01;8.552e-01;5.800e-02;2.223e-01;7.607e-03;4.840e-04;8.333e-01;7.540e-04
30.003781000;2.224e-01;1.903e-01;1.232e-02;8.558e-01;5.542e-02;2.225e-01;8.555e-01;5.899e-02;2.224e-01;7.613e-03;4.930e-04;8.333e-01;7.540e-04
30.003845000;2.225e-01;1.906e-01;1.275e-02;8.564e-01;5.730e-02;2.226e-01;8.561e-01;6.087e-02;2.225e-01;7.623e-03;5.100e-04;8.333e-01;7.540e-04
30.003973000;2.228e-01;1.911e-01;1.362e-02;8.576e-01;6.115e-02;2.229e-01;8.574e-01;6.472e-02;2.228e-01;7.643e-03;5.450e-04;8.333e-01;7.540e-04
30.004101000;2.231e-01;1.916e-01;1.453e-02;8.589e-01;6.511e-02;2.232e-01;8.586e-01;6.878e-02;2.231e-01;7.664e-03;5.810e-04;8.333e-01;7.540e-04
30.004229000;2.234e-01;1.921e-01;1.545e-02;8.601e-01;6.917e-02;2.235e-01;8.599e-01;7.283e-02;2.234e-01;7.685e-03;6.180e-04;8.333e-01;7.540e-04
30.004230000;2.234e-01;1.921e-01;1.545e-02;8.601e-01;6.917e-02;2.235e-01;8.599e-01;7.283e-02;2.234e-01;7.685e-03;6.180e-04;8.333e-01;7.540e-04
30.004231000;2.234e-01;1.922e-01;1.547e-02;8.602e-01;6.928e-02;2.235e-01;8.599e-01;7.283e-02;2.234e-01;7.686e-03;6.190e-04;8.333e-01;7.540e-04
30.004233000;2.234e-01;1.922e-01;1.547e-02;8.602e-01;6.928e-02;2.235e-01;8.600e-01;7.294e-02;2.234e-01;7.686e-03;6.190e-04;8.333e-01;7.540e-04
30.004237000;2.234e-01;1.922e-01;1.550e-02;8.603e-01;6.939e-02;2.235e-01;8.599e-01;7.305e-02;2.234e-01;7.687e-03;6.200e-04;8.333e-01;7.540e-04
30.004245000;2.234e-01;1.922e-01;1.557e-02;8.603e-01;6.972e-02;2.235e-01;8.601e-01;7.338e-02;2.234e-01;7.688e-03;6.230e-04;8.333e-01;7.540e-04
30.004261000;2.234e-01;1.923e-01;1.570e-02;8.605e-01;7.027e-02;2.235e-01;8.601e-01;7.381e-02;2.234e-01;7.691e-03;6.280e-04;8.333e-01;7.540e-04
30.004293000;2.235e-01;1.924e-01;1.592e-02;8.608e-01;7.125e-02;2.236e-01;8.605e-01;7.491e-02;2.235e-01;7.696e-03;6.370e-04;8.333e-01;7.540e-04
30.004357000;2.237e-01;1.927e-01;1.640e-02;8.615e-01;7.333e-02;2.238e-01;8.611e-01;7.698e-02;2.237e-01;7.707e-03;6.560e-04;8.333e-01;7.540e-04
30.004485000;2.240e-01;1.932e-01;1.737e-02;8.627e-01;7.758e-02;2.241e-01;8.624e-01;8.123e-02;2.240e-01;7.728e-03;6.950e-04;8.333e-01;7.540e-04
30.004613000;2.243e-01;1.938e-01;1.837e-02;8.639e-01;8.194e-02;2.244e-01;8.636e-01;8.557e-02;2.243e-01;7.750e-03;7.350e-04;8.333e-01;7.540e-04
30.004691000;2.245e-01;1.941e-01;1.897e-02;8.647e-01;8.454e-02;2.246e-01;8.643e-01;8.817e-02;2.245e-01;7.763e-03;7.590e-04;8.333e-01;7.540e-04
30.004770000;2.246e-01;1.944e-01;1.960e-02;8.654e-01;8.725e-02;2.248e-01;8.650e-01;9.088e-02;2.246e-01;7.776e-03;7.840e-04;8.333e-01;7.540e-04
30.004849000;2.248e-01;1.947e-01;2.022e-02;8.661e-01;8.995e-02;2.250e-01;8.657e-01;9.368e-02;2.248e-01;7.789e-03;8.090e-04;8.333e-01;7.540e-04
30.004927000;2.250e-01;1.951e-01;2.088e-02;8.668e-01;9.276e-02;2.252e-01;8.664e-01;9.638e-02;2.250e-01;7.802e-03;8.350e-04;8.333e-01;7.540e-04
30.005006000;2.252e-01;1.954e-01;2.152e-02;8.674e-01;9.557e-02;2.254e-01;8.670e-01;9.918e-02;2.252e-01;7.815e-03;8.610e-04;8.333e-01;7.540e-04
30.005163000;2.256e-01;1.960e-01;2.282e-02;8.686e-01;1.012e-01;2.258e-01;8.682e-01;1.048e-01;2.256e-01;7.839e-03;9.130e-04;8.333e-01;7.540e-04
30.005303000;2.260e-01;1.965e-01;2.400e-02;8.695e-01;1.062e-01;2.261e-01;8.690e-01;1.098e-01;2.260e-01;7.860e-03;9.600e-04;8.333e-01;7.540e-04
30.005443000;2.264e-01;1.970e-01;2.518e-02;8.703e-01;1.112e-01;2.265e-01;8.698e-01;1.149e-01;2.264e-01;7.880e-03;1.007e-03;8.333e-01;7.540e-04
30.005583000;2.267e-01;1.975e-01;2.640e-02;8.709e-01;1.164e-01;2.269e-01;8.705e-01;1.201e-01;2.267e-01;7.899e-03;1.056e-03;8.333e-01;7.540e-04
30.005723000;2.271e-01;1.979e-01;2.763e-02;8.716e-01;1.216e-01;2.273e-01;8.711e-01;1.253e-01;2.271e-01;7.918e-03;1.105e-03;8.333e-01;7.540e-04
30.005863000;2.275e-01;1.984e-01;2.888e-02;8.721e-01;1.269e-01;2.277e-01;8.715e-01;1.306e-01;2.275e-01;7.936e-03;1.155e-03;8.333e-01;7.540e-04
30.006003000;2.279e-01;1.988e-01;3.012e-02;8.724e-01;1.322e-01;2.281e-01;8.718e-01;1.358e-01;2.279e-01;7.953e-03;1.205e-03;8.333e-01;7.540e-04
30.006143000;2.283e-01;1.992e-01;3.140e-02;8.727e-01;1.375e-01;2.285e-01;8.721e-01;1.412e-01;2.283e-01;7.969e-03;1.256e-03;8.333e-01;7.540e-04
30.006283000;2.287e-01;1.996e-01;3.270e-02;8.728e-01;1.430e-01;2.289e-01;8.722e-01;1.466e-01;2.287e-01;7.984e-03;1.308e-03;8.333e-01;7.540e-04
30.006423000;2.291e-01;2.000e-01;3.400e-02;8.729e-01;1.484e-01;2.293e-01;8.722e-01;1.520e-01;2.291e-01;7.999e-03;1.360e-03;8.333e-01;7.540e-04
30.006563000;2.295e-01;2.003e-01;3.533e-02;8.727e-01;1.539e-01;2.297e-01;8.721e-01;1.575e-01;2.295e-01;8.012e-03;1.413e-03;8.333e-01;7.540e-04
30.006703000;2.299e-01;2.006e-01;3.665e-02;8.726e-01;1.594e-01;2.301e-01;8.719e-01;1.631e-01;2.299e-01;8.025e-03;1.466e-03;8.333e-01;7.540e-04
30.006843000;2.303e-01;2.009e-01;3.800e-02;8.723e-01;1.650e-01;2.305e-01;8.715e-01;1.686e-01;2.303e-01;8.037e-03;1.520e-03;8.333e-01;7.540e-04
30.006983000;2.308e-01;2.012e-01;3.938e-02;8.719e-01;1.706e-01;2.310e-01;8.711e-01;1.742e-01;2.308e-01;8.048e-03;1.575e-03;8.333e-01;7.540e-04
30.007123000;2.312e-01;2.014e-01;4.075e-02;8.712e-01;1.763e-01;2.314e-01;8.705e-01;1.798e-01;2.312e-01;8.057e-03;1.630e-03;8.333e-01;7.540e-04
30.007263000;2.316e-01;2.016e-01;4.213e-02;8.706e-01;1.819e-01;2.319e-01;8.698e-01;1.855e-01;2.316e-01;8.066e-03;1.685e-03;8.333e-01;7.540e-04
30.007403000;2.321e-01;2.019e-01;4.355e-02;8.698e-01;1.877e-01;2.323e-01;8.690e-01;1.911e-01;2.321e-01;8.074e-03;1.742e-03;8.333e-01;7.540e-04
30.007543000;2.325e-01;2.020e-01;4.495e-02;8.689e-01;1.933e-01;2.327e-01;8.681e-01;1.969e-01;2.325e-01;8.081e-03;1.798e-03;8.333e-01;7.540e-04
30.007660000;2.329e-01;2.021e-01;4.615e-02;8.680e-01;1.982e-01;2.331e-01;8.673e-01;2.017e-01;2.329e-01;8.086e-03;1.846e-03;8.333e-01;7.540e-04
30.007661000;2.329e-01;2.021e-01;4.618e-02;8.680e-01;1.983e-01;2.331e-01;8.672e-01;2.017e-01;2.329e-01;8.086e-03;1.847e-03;8.333e-01;7.540e-04
30.007664000;2.329e-01;2.021e-01;4.620e-02;8.680e-01;1.984e-01;2.331e-01;8.672e-01;2.019e-01;2.329e-01;8.086e-03;1.848e-03;8.333e-01;7.540e-04
30.007668000;2.329e-01;2.021e-01;4.623e-02;8.679e-01;1.985e-01;2.331e-01;8.672e-01;2.020e-01;2.329e-01;8.086e-03;1.849e-03;8.333e-01;7.540e-04
30.007676000;2.329e-01;2.022e-01;4.632e-02;8.680e-01;1.989e-01;2.332e-01;8.671e-01;2.023e-01;2.329e-01;8.087e-03;1.853e-03;8.333e-01;7.540e-04
30.007692000;2.330e-01;2.022e-01;4.648e-02;8.678e-01;1.995e-01;2.332e-01;8.670e-01;2.030e-01;2.330e-01;8.087e-03;1.859e-03;8.333e-01;7.540e-04
30.007724000;2.331e-01;2.022e-01;4.680e-02;8.675e-01;2.008e-01;2.333e-01;8.667e-01;2.043e-01;2.331e-01;8.088e-03;1.872e-03;8.333e-01;7.540e-04
30.007788000;2.333e-01;2.023e-01;4.748e-02;8.671e-01;2.035e-01;2.335e-01;8.663e-01;2.069e-01;2.333e-01;8.091e-03;1.899e-03;8.333e-01;7.540e-04
30.007916000;2.337e-01;2.024e-01;4.877e-02;8.661e-01;2.087e-01;2.339e-01;8.652e-01;2.122e-01;2.337e-01;8.096e-03;1.951e-03;8.333e-01;7.540e-04
30.008172000;2.345e-01;2.026e-01;5.140e-02;8.642e-01;2.192e-01;2.348e-01;8.632e-01;2.227e-01;2.345e-01;8.106e-03;2.056e-03;8.333e-01;7.540e-04
30.008428000;2.353e-01;2.029e-01;5.400e-02;8.622e-01;2.295e-01;2.356e-01;8.613e-01;2.329e-01;2.353e-01;8.115e-03;2.160e-03;8.333e-01;7.540e-04
30.008684000;2.361e-01;2.031e-01;5.663e-02;8.604e-01;2.398e-01;2.364e-01;8.594e-01;2.433e-01;2.361e-01;8.125e-03;2.265e-03;8.333e-01;7.540e-04
30.008940000;2.369e-01;2.034e-01;5.922e-02;8.586e-01;2.500e-01;2.372e-01;8.576e-01;2.534e-01;2.369e-01;8.135e-03;2.369e-03;8.333e-01;7.540e-04
30.009196000;2.377e-01;2.036e-01;6.182e-02;8.567e-01;2.601e-01;2.380e-01;8.557e-01;2.635e-01;2.377e-01;8.144e-03;2.473e-03;8.333e-01;7.540e-04
30.009452000;2.384e-01;2.039e-01;6.442e-02;8.550e-01;2.702e-01;2.387e-01;8.538e-01;2.735e-01;2.384e-01;8.154e-03;2.577e-03;8.333e-01;7.540e-04
30.009708000;2.392e-01;2.041e-01;6.700e-02;8.532e-01;2.801e-01;2.395e-01;8.521e-01;2.835e-01;2.392e-01;8.163e-03;2.680e-03;8.333e-01;7.540e-04
30.009964000;2.399e-01;2.043e-01;6.957e-02;8.514e-01;2.900e-01;2.403e-01;8.503e-01;2.933e-01;2.399e-01;8.172e-03;2.783e-03;8.333e-01;7.540e-04
30.010220000;2.407e-01;2.045e-01;7.215e-02;8.497e-01;2.998e-01;2.410e-01;8.486e-01;3.031e-01;2.407e-01;8.181e-03;2.886e-03;8.333e-01;7.540e-04
30.010476000;2.414e-01;2.047e-01;7.472e-02;8.480e-01;3.095e-01;2.418e-01;8.469e-01;3.127e-01;2.414e-01;8.190e-03;2.989e-03;8.333e-01;7.540e-04
30.010732000;2.422e-01;2.050e-01;7.725e-02;8.464e-01;3.190e-01;2.425e-01;8.452e-01;3.222e-01;2.422e-01;8.199e-03;3.090e-03;8.333e-01;7.540e-04
30.010988000;2.429e-01;2.052e-01;7.980e-02;8.448e-01;3.285e-01;2.433e-01;8.434e-01;3.317e-01;2.429e-01;8.208e-03;3.192e-03;8.333e-01;7.540e-04
30.011244000;2.436e-01;2.054e-01;8.232e-02;8.431e-01;3.379e-01;2.440e-01;8.418e-01;3.411e-01;2.436e-01;8.216e-03;3.293e-03;8.333e-01;7.540e-04
30.011500000;2.443e-01;2.056e-01;8.483e-02;8.415e-01;3.472e-01;2.447e-01;8.402e-01;3.504e-01;2.443e-01;8.224e-03;3.393e-03;8.333e-01;7.540e-04
30.011756000;2.450e-01;2.058e-01;8.735e-02;8.398e-01;3.565e-01;2.455e-01;8.385e-01;3.595e-01;2.450e-01;8.232e-03;3.494e-03;8.333e-01;7.540e-04
30.012012000;2.457e-01;2.060e-01;8.983e-02;8.383e-01;3.655e-01;2.462e-01;8.369e-01;3.687e-01;2.457e-01;8.240e-03;3.593e-03;8.333e-01;7.540e-04
30.012268000;2.464e-01;2.062e-01;9.230e-02;8.367e-01;3.745e-01;2.469e-01;8.354e-01;3.776e-01;2.464e-01;8.248e-03;3.692e-03;8.333e-01;7.540e-04
30.012524000;2.471e-01;2.064e-01;9.475e-02;8.351e-01;3.834e-01;2.476e-01;8.337e-01;3.866e-01;2.471e-01;8.255e-03;3.790e-03;8.333e-01;7.540e-04
30.012780000;2.478e-01;2.066e-01;9.720e-02;8.336e-01;3.923e-01;2.482e-01;8.321e-01;3.954e-01;2.478e-01;8.263e-03;3.888e-03;8.333e-01;7.540e-04
30.013036000;2.485e-01;2.067e-01;9.965e-02;8.321e-01;4.011e-01;2.489e-01;8.307e-01;4.040e-01;2.485e-01;8.270e-03;3.986e-03;8.333e-01;7.540e-04
30.013292000;2.491e-01;2.069e-01;1.020e-01;8.306e-01;4.096e-01;2.496e-01;8.291e-01;4.127e-01;2.491e-01;8.277e-03;4.082e-03;8.333e-01;7.540e-04
30.013548000;2.498e-01;2.071e-01;1.045e-01;8.291e-01;4.182e-01;2.503e-01;8.275e-01;4.212e-01;2.498e-01;8.284e-03;4.178e-03;8.333e-01;7.540e-04
30.013804000;2.504e-01;2.073e-01;1.069e-01;8.276e-01;4.267e-01;2.509e-01;8.261e-01;4.296e-01;2.504e-01;8.290e-03;4.274e-03;8.333e-01;7.540e-04
30.014060000;2.511e-01;2.074e-01;1.092e-01;8.262e-01;4.350e-01;2.516e-01;8.245e-01;4.380e-01;2.511e-01;8.297e-03;4.369e-03;8.333e-01;7.540e-04
30.014316000;2.517e-01;2.076e-01;1.116e-01;8.247e-01;4.433e-01;2.522e-01;8.231e-01;4.462e-01;2.517e-01;8.303e-03;4.463e-03;8.333e-01;7.540e-04
30.014572000;2.523e-01;2.077e-01;1.139e-01;8.232e-01;4.515e-01;2.528e-01;8.217e-01;4.543e-01;2.523e-01;8.309e-03;4.557e-03;8.333e-01;7.540e-04
30.014828000;2.529e-01;2.079e-01;1.162e-01;8.218e-01;4.595e-01;2.535e-01;8.202e-01;4.624e-01;2.529e-01;8.315e-03;4.649e-03;8.333e-01;7.540e-04
30.015084000;2.536e-01;2.080e-01;1.185e-01;8.204e-01;4.676e-01;2.541e-01;8.187e-01;4.704e-01;2.536e-01;8.321e-03;4.742e-03;8.333e-01;7.540e-04
30.015340000;2.542e-01;2.082e-01;1.208e-01;8.190e-01;4.754e-01;2.547e-01;8.173e-01;4.783e-01;2.542e-01;8.326e-03;4.833e-03;8.333e-01;7.540e-04
30.015549000;2.546e-01;2.083e-01;1.227e-01;8.179e-01;4.817e-01;2.552e-01;8.161e-01;4.846e-01;2.546e-01;8.331e-03;4.907e-03;8.333e-01;7.540e-04
30.015553000;2.547e-01;2.083e-01;1.227e-01;8.179e-01;4.819e-01;2.552e-01;8.161e-01;4.847e-01;2.547e-01;8.331e-03;4.909e-03;8.333e-01;7.540e-04
30.015557000;2.547e-01;2.083e-01;1.228e-01;8.178e-01;4.820e-01;2.552e-01;8.161e-01;4.849e-01;2.547e-01;8.331e-03;4.910e-03;8.333e-01;7.540e-04
30.015565000;2.547e-01;2.083e-01;1.228e-01;8.178e-01;4.823e-01;2.552e-01;8.161e-01;4.851e-01;2.547e-01;8.331e-03;4.913e-03;8.333e-01;7.540e-04
30.015581000;2.547e-01;2.083e-01;1.230e-01;8.177e-01;4.828e-01;2.553e-01;8.160e-01;4.856e-01;2.547e-01;8.331e-03;4.919e-03;8.333e-01;7.540e-04
30.015613000;2.548e-01;2.083e-01;1.233e-01;8.175e-01;4.837e-01;2.553e-01;8.159e-01;4.866e-01;2.548e-01;8.332e-03;4.930e-03;8.333e-01;7.540e-04
30.015677000;2.549e-01;2.083e-01;1.238e-01;8.171e-01;4.857e-01;2.555e-01;8.155e-01;4.885e-01;2.549e-01;8.333e-03;4.953e-03;8.333e-01;7.540e-04
30.015805000;2.552e-01;2.084e-01;1.249e-01;8.165e-01;4.895e-01;2.558e-01;8.148e-01;4.923e-01;2.552e-01;8.336e-03;4.998e-03;8.333e-01;7.540e-04
30.016061000;2.558e-01;2.085e-01;1.272e-01;8.151e-01;4.971e-01;2.564e-01;8.134e-01;4.999e-01;2.558e-01;8.341e-03;5.087e-03;8.333e-01;7.540e-04
30.016317000;2.564e-01;2.086e-01;1.294e-01;8.138e-01;5.047e-01;2.570e-01;8.121e-01;5.075e-01;2.564e-01;8.346e-03;5.176e-03;8.333e-01;7.540e-04
30.016573000;2.570e-01;2.087e-01;1.316e-01;8.124e-01;5.122e-01;2.575e-01;8.106e-01;5.149e-01;2.570e-01;8.350e-03;5.265e-03;8.333e-01;7.540e-04
30.016829000;2.575e-01;2.089e-01;1.338e-01;8.111e-01;5.195e-01;2.581e-01;8.093e-01;5.223e-01;2.575e-01;8.355e-03;5.352e-03;8.333e-01;7.540e-04
30.017085000;2.581e-01;2.090e-01;1.360e-01;8.098e-01;5.269e-01;2.587e-01;8.079e-01;5.296e-01;2.581e-01;8.360e-03;5.439e-03;8.333e-01;7.540e-04
30.017341000;2.586e-01;2.091e-01;1.381e-01;8.085e-01;5.340e-01;2.592e-01;8.067e-01;5.368e-01;2.586e-01;8.364e-03;5.525e-03;8.333e-01;7.540e-04
30.017597000;2.592e-01;2.092e-01;1.403e-01;8.072e-01;5.411e-01;2.598e-01;8.053e-01;5.439e-01;2.592e-01;8.368e-03;5.610e-03;8.333e-01;7.540e-04
30.017853000;2.597e-01;2.093e-01;1.424e-01;8.059e-01;5.482e-01;2.603e-01;8.040e-01;5.509e-01;2.597e-01;8.372e-03;5.695e-03;8.333e-01;7.540e-04
30.018109000;2.603e-01;2.094e-01;1.445e-01;8.046e-01;5.551e-01;2.609e-01;8.028e-01;5.578e-01;2.603e-01;8.376e-03;5.779e-03;8.333e-01;7.540e-04
30.018365000;2.608e-01;2.095e-01;1.466e-01;8.033e-01;5.620e-01;2.614e-01;8.014e-01;5.647e-01;2.608e-01;8.379e-03;5.862e-03;8.333e-01;7.540e-04
30.018621000;2.613e-01;2.096e-01;1.486e-01;8.021e-01;5.688e-01;2.619e-01;8.002e-01;5.714e-01;2.613e-01;8.383e-03;5.945e-03;8.333e-01;7.540e-04
30.018877000;2.618e-01;2.096e-01;1.507e-01;8.008e-01;5.755e-01;2.625e-01;7.989e-01;5.781e-01;2.618e-01;8.386e-03;6.027e-03;8.333e-01;7.540e-04
30.019133000;2.623e-01;2.097e-01;1.527e-01;7.996e-01;5.821e-01;2.630e-01;7.977e-01;5.848e-01;2.623e-01;8.390e-03;6.108e-03;8.333e-01;7.540e-04
30.019389000;2.628e-01;2.098e-01;1.547e-01;7.984e-01;5.886e-01;2.635e-01;7.965e-01;5.912e-01;2.628e-01;8.393e-03;6.188e-03;8.333e-01;7.540e-04
30.019645000;2.633e-01;2.099e-01;1.567e-01;7.972e-01;5.951e-01;2.640e-01;7.952e-01;5.977e-01;2.633e-01;8.396e-03;6.268e-03;8.333e-01;7.540e-04
30.019901000;2.638e-01;2.100e-01;1.587e-01;7.960e-01;6.015e-01;2.645e-01;7.940e-01;6.040e-01;2.638e-01;8.399e-03;6.347e-03;8.333e-01;7.540e-04
30.020157000;2.643e-01;2.100e-01;1.606e-01;7.948e-01;6.078e-01;2.650e-01;7.929e-01;6.104e-01;2.643e-01;8.402e-03;6.425e-03;8.333e-01;7.540e-04
30.020413000;2.647e-01;2.101e-01;1.626e-01;7.936e-01;6.140e-01;2.654e-01;7.916e-01;6.165e-01;2.647e-01;8.404e-03;6.502e-03;8.333e-01;7.540e-04
30.020669000;2.652e-01;2.102e-01;1.645e-01;7.925e-01;6.202e-01;2.659e-01;7.905e-01;6.227e-01;2.652e-01;8.407e-03;6.579e-03;8.333e-01;7.540e-04
30.020925000;2.657e-01;2.102e-01;1.664e-01;7.913e-01;6.262e-01;2.664e-01;7.893e-01;6.288e-01;2.657e-01;8.409e-03;6.655e-03;8.333e-01;7.540e-04
30.021181000;2.661e-01;2.103e-01;1.683e-01;7.902e-01;6.322e-01;2.668e-01;7.882e-01;6.347e-01;2.661e-01;8.412e-03;6.730e-03;8.333e-01;7.540e-04
30.021437000;2.666e-01;2.103e-01;1.701e-01;7.890e-01;6.382e-01;2.673e-01;7.870e-01;6.407e-01;2.666e-01;8.414e-03;6.805e-03;8.333e-01;7.540e-04
30.021693000;2.670e-01;2.104e-01;1.720e-01;7.879e-01;6.440e-01;2.678e-01;7.859e-01;6.465e-01;2.670e-01;8.416e-03;6.879e-03;8.333e-01;7.540e-04
30.021949000;2.675e-01;2.104e-01;1.738e-01;7.868e-01;6.498e-01;2.682e-01;7.848e-01;6.523e-01;2.675e-01;8.418e-03;6.952e-03;8.333e-01;7.540e-04
30.022205000;2.679e-01;2.105e-01;1.756e-01;7.857e-01;6.554e-01;2.686e-01;7.836e-01;6.579e-01;2.679e-01;8.420e-03;7.024e-03;8.333e-01;7.540e-04
30.022461000;2.683e-01;2.106e-01;1.774e-01;7.846e-01;6.611e-01;2.691e-01;7.826e-01;6.636e-01;2.683e-01;8.422e-03;7.096e-03;8.333e-01;7.540e-04
30.022717000;2.688e-01;2.106e-01;1.792e-01;7.836e-01;6.667e-01;2.695e-01;7.815e-01;6.692e-01;2.688e-01;8.424e-03;7.167e-03;8.333e-01;7.540e-04
30.022973000;2.692e-01;2.106e-01;1.809e-01;7.826e-01;6.722e-01;2.699e-01;7.805e-01;6.746e-01;2.692e-01;8.426e-03;7.238e-03;8.333e-01;7.540e-04
30.023229000;2.696e-01;2.107e-01;1.827e-01;7.814e-01;6.776e-01;2.704e-01;7.793e-01;6.800e-01;2.696e-01;8.427e-03;7.307e-03;8.333e-01;7.540e-04
30.023485000;2.700e-01;2.107e-01;1.844e-01;7.804e-01;6.830e-01;2.708e-01;7.783e-01;6.854e-01;2.700e-01;8.429e-03;7.376e-03;8.333e-01;7.540e-04
30.023741000;2.704e-01;2.107e-01;1.861e-01;7.794e-01;6.883e-01;2.712e-01;7.772e-01;6.907e-01;2.704e-01;8.430e-03;7.445e-03;8.333e-01;7.540e-04
30.023997000;2.708e-01;2.108e-01;1.878e-01;7.784e-01;6.935e-01;2.716e-01;7.763e-01;6.959e-01;2.708e-01;8.432e-03;7.512e-03;8.333e-01;7.540e-04
30.024253000;2.712e-01;2.108e-01;1.895e-01;7.774e-01;6.987e-01;2.720e-01;7.752e-01;7.011e-01;2.712e-01;8.433e-03;7.579e-03;8.333e-01;7.540e-04
30.024509000;2.716e-01;2.109e-01;1.911e-01;7.764e-01;7.037e-01;2.724e-01;7.742e-01;7.061e-01;2.716e-01;8.434e-03;7.645e-03;8.333e-01;7.540e-04
30.024765000;2.720e-01;2.109e-01;1.928e-01;7.754e-01;7.088e-01;2.728e-01;7.732e-01;7.111e-01;2.720e-01;8.435e-03;7.711e-03;8.333e-01;7.540e-04
30.025021000;2.723e-01;2.109e-01;1.944e-01;7.745e-01;7.138e-01;2.732e-01;7.723e-01;7.161e-01;2.723e-01;8.437e-03;7.776e-03;8.333e-01;7.540e-04
30.025277000;2.727e-01;2.109e-01;1.960e-01;7.735e-01;7.187e-01;2.735e-01;7.713e-01;7.210e-01;2.727e-01;8.438e-03;7.840e-03;8.333e-01;7.540e-04
30.025533000;2.731e-01;2.110e-01;1.976e-01;7.725e-01;7.235e-01;2.739e-01;7.703e-01;7.258e-01;2.731e-01;8.439e-03;7.903e-03;8.333e-01;7.540e-04
30.025789000;2.735e-01;2.110e-01;1.992e-01;7.715e-01;7.283e-01;2.743e-01;7.693e-01;7.307e-01;2.735e-01;8.439e-03;7.966e-03;8.333e-01;7.540e-04
30.026045000;2.738e-01;2.110e-01;2.007e-01;7.706e-01;7.330e-01;2.746e-01;7.684e-01;7.353e-01;2.738e-01;8.440e-03;8.028e-03;8.333e-01;7.540e-04
30.026301000;2.742e-01;2.110e-01;2.022e-01;7.697e-01;7.377e-01;2.750e-01;7.675e-01;7.400e-01;2.742e-01;8.441e-03;8.090e-03;8.333e-01;7.540e-04
30.026557000;2.745e-01;2.110e-01;2.038e-01;7.688e-01;7.423e-01;2.754e-01;7.666e-01;7.446e-01;2.745e-01;8.442e-03;8.151e-03;8.333e-01;7.540e-04
30.026813000;2.749e-01;2.111e-01;2.053e-01;7.679e-01;7.468e-01;2.757e-01;7.657e-01;7.492e-01;2.749e-01;8.443e-03;8.211e-03;8.333e-01;7.540e-04
30.027069000;2.752e-01;2.111e-01;2.068e-01;7.670e-01;7.513e-01;2.761e-01;7.647e-01;7.536e-01;2.752e-01;8.443e-03;8.271e-03;8.333e-01;7.540e-04
30.027325000;2.755e-01;2.111e-01;2.083e-01;7.661e-01;7.558e-01;2.764e-01;7.639e-01;7.581e-01;2.755e-01;8.444e-03;8.330e-03;8.333e-01;7.540e-04
30.027581000;2.759e-01;2.111e-01;2.097e-01;7.652e-01;7.601e-01;2.767e-01;7.629e-01;7.624e-01;2.759e-01;8.444e-03;8.388e-03;8.333e-01;7.540e-04
30.027837000;2.762e-01;2.111e-01;2.112e-01;7.644e-01;7.645e-01;2.771e-01;7.621e-01;7.667e-01;2.762e-01;8.445e-03;8.446e-03;8.333e-01;7.540e-04
30.028093000;2.765e-01;2.111e-01;2.126e-01;7.635e-01;7.687e-01;2.774e-01;7.612e-01;7.710e-01;2.765e-01;8.445e-03;8.503e-03;8.333e-01;7.540e-04
30.028605000;2.772e-01;2.112e-01;2.154e-01;7.618e-01;7.770e-01;2.780e-01;7.595e-01;7.793e-01;2.772e-01;8.446e-03;8.615e-03;8.333e-01;7.540e-04
30.029066000;2.777e-01;2.112e-01;2.179e-01;7.604e-01;7.845e-01;2.786e-01;7.581e-01;7.867e-01;2.777e-01;8.447e-03;8.715e-03;8.333e-01;7.540e-04
30.029527000;2.783e-01;2.112e-01;2.203e-01;7.589e-01;7.917e-01;2.792e-01;7.565e-01;7.938e-01;2.783e-01;8.447e-03;8.812e-03;8.333e-01;7.540e-04
30.029988000;2.788e-01;2.112e-01;2.227e-01;7.574e-01;7.987e-01;2.797e-01;7.551e-01;8.008e-01;2.788e-01;8.447e-03;8.907e-03;8.333e-01;7.540e-04
30.030448000;2.793e-01;2.112e-01;2.250e-01;7.560e-01;8.055e-01;2.802e-01;7.537e-01;8.077e-01;2.793e-01;8.447e-03;9.000e-03;8.333e-01;7.540e-04
30.030909000;2.798e-01;2.112e-01;2.273e-01;7.547e-01;8.122e-01;2.808e-01;7.524e-01;8.144e-01;2.798e-01;8.448e-03;9.092e-03;8.333e-01;7.540e-04
30.031370000;2.803e-01;2.112e-01;2.295e-01;7.534e-01;8.188e-01;2.813e-01;7.510e-01;8.210e-01;2.803e-01;8.448e-03;9.182e-03;8.333e-01;7.540e-04
30.031831000;2.808e-01;2.112e-01;2.318e-01;7.520e-01;8.252e-01;2.818e-01;7.497e-01;8.273e-01;2.808e-01;8.447e-03;9.270e-03;8.333e-01;7.540e-04
30.032292000;2.813e-01;2.112e-01;2.339e-01;7.507e-01;8.315e-01;2.822e-01;7.483e-01;8.336e-01;2.813e-01;8.447e-03;9.356e-03;8.333e-01;7.540e-04
30.032752000;2.818e-01;2.112e-01;2.360e-01;7.495e-01;8.376e-01;2.827e-01;7.471e-01;8.397e-01;2.818e-01;8.447e-03;9.440e-03;8.333e-01;7.540e-04
30.033213000;2.822e-01;2.112e-01;2.381e-01;7.483e-01;8.436e-01;2.832e-01;7.459e-01;8.457e-01;2.822e-01;8.447e-03;9.523e-03;8.333e-01;7.540e-04
30.033674000;2.827e-01;2.112e-01;2.401e-01;7.470e-01;8.494e-01;2.836e-01;7.447e-01;8.515e-01;2.827e-01;8.446e-03;9.604e-03;8.333e-01;7.540e-04
30.034135000;2.831e-01;2.112e-01;2.421e-01;7.458e-01;8.551e-01;2.841e-01;7.434e-01;8.572e-01;2.831e-01;8.446e-03;9.683e-03;8.333e-01;7.540e-04
30.034596000;2.835e-01;2.112e-01;2.440e-01;7.447e-01;8.607e-01;2.845e-01;7.423e-01;8.628e-01;2.835e-01;8.446e-03;9.761e-03;8.333e-01;7.540e-04
30.035056000;2.839e-01;2.111e-01;2.459e-01;7.436e-01;8.661e-01;2.849e-01;7.411e-01;8.682e-01;2.839e-01;8.445e-03;9.837e-03;8.333e-01;7.540e-04
30.035517000;2.843e-01;2.111e-01;2.478e-01;7.424e-01;8.715e-01;2.853e-01;7.401e-01;8.735e-01;2.843e-01;8.444e-03;9.912e-03;8.333e-01;7.540e-04
30.035978000;2.847e-01;2.111e-01;2.496e-01;7.414e-01;8.767e-01;2.857e-01;7.389e-01;8.788e-01;2.847e-01;8.444e-03;9.985e-03;8.333e-01;7.540e-04
30.036439000;2.851e-01;2.111e-01;2.514e-01;7.403e-01;8.817e-01;2.861e-01;7.378e-01;8.838e-01;2.851e-01;8.443e-03;1.006e-02;8.333e-01;7.540e-04
30.036900000;2.855e-01;2.110e-01;2.531e-01;7.392e-01;8.867e-01;2.865e-01;7.368e-01;8.888e-01;2.855e-01;8.442e-03;1.013e-02;8.333e-01;7.540e-04
30.037360000;2.859e-01;2.110e-01;2.549e-01;7.383e-01;8.916e-01;2.869e-01;7.358e-01;8.936e-01;2.859e-01;8.442e-03;1.019e-02;8.333e-01;7.540e-04
30.037588000;2.860e-01;2.110e-01;2.557e-01;7.377e-01;8.939e-01;2.870e-01;7.353e-01;8.959e-01;2.860e-01;8.441e-03;1.023e-02;8.333e-01;7.540e-04
30.037604000;2.861e-01;2.110e-01;2.558e-01;7.377e-01;8.941e-01;2.871e-01;7.353e-01;8.962e-01;2.861e-01;8.441e-03;1.023e-02;8.333e-01;7.540e-04
30.037620000;2.861e-01;2.110e-01;2.558e-01;7.377e-01;8.943e-01;2.871e-01;7.352e-01;8.963e-01;2.861e-01;8.441e-03;1.023e-02;8.333e-01;7.540e-04
30.037652000;2.861e-01;2.110e-01;2.560e-01;7.376e-01;8.946e-01;2.871e-01;7.351e-01;8.967e-01;2.861e-01;8.441e-03;1.024e-02;8.333e-01;7.540e-04
30.037716000;2.861e-01;2.110e-01;2.562e-01;7.375e-01;8.953e-01;2.871e-01;7.350e-01;8.973e-01;2.861e-01;8.441e-03;1.025e-02;8.333e-01;7.540e-04
30.037844000;2.862e-01;2.110e-01;2.567e-01;7.372e-01;8.966e-01;2.872e-01;7.347e-01;8.986e-01;2.862e-01;8.441e-03;1.027e-02;8.333e-01;7.540e-04
30.038100000;2.864e-01;2.110e-01;2.576e-01;7.367e-01;8.991e-01;2.874e-01;7.342e-01;9.011e-01;2.864e-01;8.441e-03;1.030e-02;8.333e-01;7.540e-04
30.038612000;2.868e-01;2.110e-01;2.593e-01;7.356e-01;9.042e-01;2.878e-01;7.331e-01;9.062e-01;2.868e-01;8.440e-03;1.037e-02;8.333e-01;7.540e-04
30.039124000;2.872e-01;2.110e-01;2.611e-01;7.346e-01;9.092e-01;2.882e-01;7.321e-01;9.112e-01;2.872e-01;8.439e-03;1.044e-02;8.333e-01;7.540e-04
30.039636000;2.876e-01;2.109e-01;2.628e-01;7.336e-01;9.140e-01;2.886e-01;7.311e-01;9.160e-01;2.876e-01;8.438e-03;1.051e-02;8.333e-01;7.540e-04
30.040148000;2.879e-01;2.109e-01;2.645e-01;7.326e-01;9.186e-01;2.889e-01;7.301e-01;9.207e-01;2.879e-01;8.437e-03;1.058e-02;8.333e-01;7.540e-04
30.040660000;2.883e-01;2.109e-01;2.661e-01;7.316e-01;9.233e-01;2.893e-01;7.291e-01;9.252e-01;2.883e-01;8.436e-03;1.065e-02;8.333e-01;7.540e-04
30.041172000;2.886e-01;2.109e-01;2.678e-01;7.307e-01;9.277e-01;2.896e-01;7.281e-01;9.297e-01;2.886e-01;8.435e-03;1.071e-02;8.333e-01;7.540e-04
30.041684000;2.889e-01;2.109e-01;2.693e-01;7.297e-01;9.321e-01;2.900e-01;7.272e-01;9.340e-01;2.889e-01;8.434e-03;1.077e-02;8.333e-01;7.540e-04
30.042196000;2.893e-01;2.108e-01;2.708e-01;7.288e-01;9.364e-01;2.903e-01;7.263e-01;9.382e-01;2.893e-01;8.433e-03;1.083e-02;8.333e-01;7.540e-04
30.042708000;2.896e-01;2.108e-01;2.723e-01;7.280e-01;9.404e-01;2.906e-01;7.254e-01;9.424e-01;2.896e-01;8.432e-03;1.089e-02;8.333e-01;7.540e-04
30.043220000;2.899e-01;2.108e-01;2.738e-01;7.271e-01;9.444e-01;2.909e-01;7.246e-01;9.464e-01;2.899e-01;8.431e-03;1.095e-02;8.333e-01;7.540e-04
30.043732000;2.902e-01;2.107e-01;2.752e-01;7.263e-01;9.484e-01;2.912e-01;7.237e-01;9.504e-01;2.902e-01;8.430e-03;1.101e-02;8.333e-01;7.540e-04
30.044244000;2.905e-01;2.107e-01;2.766e-01;7.255e-01;9.523e-01;2.915e-01;7.229e-01;9.541e-01;2.905e-01;8.429e-03;1.106e-02;8.333e-01;7.540e-04
30.044756000;2.907e-01;2.107e-01;2.779e-01;7.247e-01;9.560e-01;2.918e-01;7.221e-01;9.579e-01;2.907e-01;8.428e-03;1.112e-02;8.333e-01;7.540e-04
30.045268000;2.910e-01;2.107e-01;2.792e-01;7.239e-01;9.595e-01;2.921e-01;7.213e-01;9.615e-01;2.910e-01;8.427e-03;1.117e-02;8.333e-01;7.540e-04
30.045780000;2.913e-01;2.106e-01;2.805e-01;7.232e-01;9.631e-01;2.924e-01;7.206e-01;9.651e-01;2.913e-01;8.426e-03;1.122e-02;8.333e-01;7.540e-04
30.046292000;2.916e-01;2.106e-01;2.818e-01;7.224e-01;9.665e-01;2.926e-01;7.199e-01;9.685e-01;2.916e-01;8.425e-03;1.127e-02;8.333e-01;7.540e-04
30.046804000;2.918e-01;2.106e-01;2.830e-01;7.217e-01;9.699e-01;2.929e-01;7.191e-01;9.719e-01;2.918e-01;8.424e-03;1.132e-02;8.333e-01;7.540e-04
30.047316000;2.921e-01;2.106e-01;2.842e-01;7.210e-01;9.732e-01;2.931e-01;7.184e-01;9.751e-01;2.921e-01;8.423e-03;1.137e-02;8.333e-01;7.540e-04
30.047828000;2.923e-01;2.106e-01;2.854e-01;7.203e-01;9.764e-01;2.934e-01;7.177e-01;9.783e-01;2.923e-01;8.422e-03;1.142e-02;8.333e-01;7.540e-04
30.048340000;2.925e-01;2.105e-01;2.865e-01;7.197e-01;9.795e-01;2.936e-01;7.171e-01;9.814e-01;2.925e-01;8.421e-03;1.146e-02;8.333e-01;7.540e-04
30.048852000;2.928e-01;2.105e-01;2.877e-01;7.190e-01;9.825e-01;2.939e-01;7.164e-01;9.844e-01;2.928e-01;8.420e-03;1.151e-02;8.333e-01;7.540e-04
30.049364000;2.930e-01;2.105e-01;2.888e-01;7.184e-01;9.855e-01;2.941e-01;7.158e-01;9.874e-01;2.930e-01;8.419e-03;1.155e-02;8.333e-01;7.540e-04
30.049876000;2.932e-01;2.104e-01;2.898e-01;7.178e-01;9.884e-01;2.943e-01;7.152e-01;9.903e-01;2.932e-01;8.418e-03;1.159e-02;8.333e-01;7.540e-04
30.050388000;2.934e-01;2.104e-01;2.908e-01;7.172e-01;9.912e-01;2.945e-01;7.145e-01;9.931e-01;2.934e-01;8.417e-03;1.163e-02;8.333e-01;7.540e-04
30.050900000;2.936e-01;2.104e-01;2.918e-01;7.166e-01;9.940e-01;2.947e-01;7.140e-01;9.958e-01;2.936e-01;8.416e-03;1.167e-02;8.333e-01;7.540e-04
30.051412000;2.938e-01;2.104e-01;2.928e-01;7.160e-01;9.966e-01;2.949e-01;7.134e-01;9.984e-01;2.938e-01;8.415e-03;1.171e-02;8.333e-01;7.540e-04
30.051924000;2.940e-01;2.103e-01;2.938e-01;7.154e-01;9.992e-01;2.951e-01;7.128e-01;1.001e+00;2.940e-01;8.414e-03;1.175e-02;8.333e-01;7.540e-04
30.052436000;2.942e-01;2.103e-01;2.947e-01;7.149e-01;1.002e+00;2.953e-01;7.123e-01;1.004e+00;2.942e-01;8.413e-03;1.179e-02;8.333e-01;7.540e-04
30.052948000;2.944e-01;2.103e-01;2.956e-01;7.143e-01;1.004e+00;2.955e-01;7.118e-01;1.006e+00;2.944e-01;8.412e-03;1.183e-02;8.333e-01;7.540e-04
30.053460000;2.946e-01;2.103e-01;2.965e-01;7.138e-01;1.007e+00;2.957e-01;7.113e-01;1.008e+00;2.946e-01;8.411e-03;1.186e-02;8.333e-01;7.540e-04
30.053972000;2.948e-01;2.103e-01;2.974e-01;7.134e-01;1.009e+00;2.959e-01;7.107e-01;1.011e+00;2.948e-01;8.411e-03;1.190e-02;8.333e-01;7.540e-04
30.054484000;2.949e-01;2.103e-01;2.983e-01;7.129e-01;1.011e+00;2.961e-01;7.102e-01;1.013e+00;2.949e-01;8.410e-03;1.193e-02;8.333e-01;7.540e-04
30.054996000;2.951e-01;2.102e-01;2.991e-01;7.124e-01;1.014e+00;2.962e-01;7.097e-01;1.015e+00;2.951e-01;8.409e-03;1.196e-02;8.333e-01;7.540e-04
30.055508000;2.953e-01;2.102e-01;2.999e-01;7.119e-01;1.016e+00;2.964e-01;7.093e-01;1.017e+00;2.953e-01;8.408e-03;1.200e-02;8.333e-01;7.540e-04
30.056020000;2.954e-01;2.102e-01;3.007e-01;7.114e-01;1.018e+00;2.966e-01;7.089e-01;1.020e+00;2.954e-01;8.407e-03;1.203e-02;8.333e-01;7.540e-04
30.056532000;2.956e-01;2.102e-01;3.014e-01;7.110e-01;1.020e+00;2.967e-01;7.084e-01;1.022e+00;2.956e-01;8.406e-03;1.206e-02;8.333e-01;7.540e-04
30.057532000;2.959e-01;2.101e-01;3.029e-01;7.102e-01;1.024e+00;2.970e-01;7.075e-01;1.026e+00;2.959e-01;8.405e-03;1.212e-02;8.333e-01;7.540e-04
30.058432000;2.961e-01;2.101e-01;3.041e-01;7.095e-01;1.027e+00;2.973e-01;7.068e-01;1.029e+00;2.961e-01;8.404e-03;1.217e-02;8.333e-01;7.540e-04
30.059332000;2.964e-01;2.100e-01;3.053e-01;7.087e-01;1.030e+00;2.975e-01;7.062e-01;1.032e+00;2.964e-01;8.402e-03;1.221e-02;8.333e-01;7.540e-04
30.060232000;2.966e-01;2.100e-01;3.065e-01;7.081e-01;1.033e+00;2.977e-01;7.055e-01;1.035e+00;2.966e-01;8.401e-03;1.226e-02;8.333e-01;7.540e-04
30.061132000;2.968e-01;2.100e-01;3.076e-01;7.075e-01;1.036e+00;2.980e-01;7.048e-01;1.038e+00;2.968e-01;8.400e-03;1.230e-02;8.333e-01;7.540e-04
30.062032000;2.970e-01;2.100e-01;3.086e-01;7.069e-01;1.039e+00;2.982e-01;7.043e-01;1.041e+00;2.970e-01;8.399e-03;1.235e-02;8.333e-01;7.540e-04
30.062932000;2.972e-01;2.099e-01;3.096e-01;7.064e-01;1.042e+00;2.984e-01;7.037e-01;1.043e+00;2.972e-01;8.398e-03;1.238e-02;8.333e-01;7.540e-04
30.063832000;2.974e-01;2.099e-01;3.106e-01;7.058e-01;1.044e+00;2.986e-01;7.032e-01;1.046e+00;2.974e-01;8.397e-03;1.242e-02;8.333e-01;7.540e-04
30.064732000;2.976e-01;2.099e-01;3.115e-01;7.053e-01;1.047e+00;2.988e-01;7.026e-01;1.048e+00;2.976e-01;8.396e-03;1.246e-02;8.333e-01;7.540e-04
30.065632000;2.978e-01;2.099e-01;3.124e-01;7.048e-01;1.049e+00;2.989e-01;7.021e-01;1.051e+00;2.978e-01;8.395e-03;1.249e-02;8.333e-01;7.540e-04
30.066532000;2.979e-01;2.099e-01;3.132e-01;7.043e-01;1.051e+00;2.991e-01;7.016e-01;1.053e+00;2.979e-01;8.394e-03;1.253e-02;8.333e-01;7.540e-04
30.067432000;2.981e-01;2.098e-01;3.140e-01;7.039e-01;1.053e+00;2.993e-01;7.012e-01;1.055e+00;2.981e-01;8.393e-03;1.256e-02;8.333e-01;7.540e-04
30.068332000;2.983e-01;2.098e-01;3.148e-01;7.034e-01;1.055e+00;2.994e-01;7.007e-01;1.057e+00;2.983e-01;8.392e-03;1.259e-02;8.333e-01;7.540e-04
30.069232000;2.984e-01;2.098e-01;3.155e-01;7.030e-01;1.057e+00;2.996e-01;7.003e-01;1.059e+00;2.984e-01;8.391e-03;1.262e-02;8.333e-01;7.540e-04
30.070132000;2.985e-01;2.097e-01;3.162e-01;7.026e-01;1.059e+00;2.997e-01;7.000e-01;1.061e+00;2.985e-01;8.390e-03;1.265e-02;8.333e-01;7.540e-04
30.071032000;2.987e-01;2.097e-01;3.169e-01;7.022e-01;1.061e+00;2.999e-01;6.996e-01;1.063e+00;2.987e-01;8.389e-03;1.268e-02;8.333e-01;7.540e-04
30.071932000;2.988e-01;2.097e-01;3.175e-01;7.019e-01;1.063e+00;3.000e-01;6.992e-01;1.064e+00;2.988e-01;8.389e-03;1.270e-02;8.333e-01;7.540e-04
30.072832000;2.989e-01;2.097e-01;3.181e-01;7.015e-01;1.064e+00;3.001e-01;6.988e-01;1.066e+00;2.989e-01;8.388e-03;1.273e-02;8.333e-01;7.540e-04
30.073732000;2.990e-01;2.097e-01;3.187e-01;7.011e-01;1.066e+00;3.002e-01;6.985e-01;1.068e+00;2.990e-01;8.387e-03;1.275e-02;8.333e-01;7.540e-04
30.074632000;2.992e-01;2.097e-01;3.193e-01;7.009e-01;1.067e+00;3.003e-01;6.982e-01;1.069e+00;2.992e-01;8.387e-03;1.277e-02;8.333e-01;7.540e-04
30.075532000;2.993e-01;2.096e-01;3.198e-01;7.005e-01;1.069e+00;3.005e-01;6.979e-01;1.070e+00;2.993e-01;8.386e-03;1.279e-02;8.333e-01;7.540e-04
30.076432000;2.994e-01;2.096e-01;3.203e-01;7.003e-01;1.070e+00;3.006e-01;6.976e-01;1.072e+00;2.994e-01;8.386e-03;1.281e-02;8.333e-01;7.540e-04
30.077332000;2.995e-01;2.096e-01;3.208e-01;7.000e-01;1.071e+00;3.007e-01;6.973e-01;1.073e+00;2.995e-01;8.385e-03;1.283e-02;8.333e-01;7.540e-04
30.078232000;2.996e-01;2.096e-01;3.213e-01;6.997e-01;1.072e+00;3.008e-01;6.971e-01;1.074e+00;2.996e-01;8.384e-03;1.285e-02;8.333e-01;7.540e-04
30.079132000;2.996e-01;2.096e-01;3.217e-01;6.995e-01;1.074e+00;3.008e-01;6.968e-01;1.075e+00;2.996e-01;8.384e-03;1.287e-02;8.333e-01;7.540e-04
30.080032000;2.997e-01;2.096e-01;3.221e-01;6.992e-01;1.075e+00;3.009e-01;6.966e-01;1.077e+00;2.997e-01;8.383e-03;1.289e-02;8.333e-01;7.540e-04
30.080932000;2.998e-01;2.096e-01;3.226e-01;6.990e-01;1.076e+00;3.010e-01;6.963e-01;1.078e+00;2.998e-01;8.383e-03;1.290e-02;8.333e-01;7.540e-04
30.081832000;2.999e-01;2.096e-01;3.230e-01;6.988e-01;1.077e+00;3.011e-01;6.961e-01;1.079e+00;2.999e-01;8.383e-03;1.292e-02;8.333e-01;7.540e-04
30.082732000;3.000e-01;2.096e-01;3.233e-01;6.986e-01;1.078e+00;3.012e-01;6.960e-01;1.080e+00;3.000e-01;8.382e-03;1.293e-02;8.333e-01;7.540e-04
30.083632000;3.000e-01;2.096e-01;3.237e-01;6.984e-01;1.079e+00;3.012e-01;6.957e-01;1.081e+00;3.000e-01;8.382e-03;1.295e-02;8.333e-01;7.540e-04
30.084532000;3.001e-01;2.095e-01;3.240e-01;6.982e-01;1.080e+00;3.013e-01;6.956e-01;1.081e+00;3.001e-01;8.381e-03;1.296e-02;8.333e-01;7.540e-04
30.085432000;3.002e-01;2.095e-01;3.243e-01;6.980e-01;1.081e+00;3.014e-01;6.953e-01;1.082e+00;3.002e-01;8.381e-03;1.297e-02;8.333e-01;7.540e-04
30.086332000;3.002e-01;2.095e-01;3.247e-01;6.979e-01;1.081e+00;3.014e-01;6.952e-01;1.083e+00;3.002e-01;8.381e-03;1.299e-02;8.333e-01;7.540e-04
30.087232000;3.003e-01;2.095e-01;3.250e-01;6.977e-01;1.082e+00;3.015e-01;6.950e-01;1.084e+00;3.003e-01;8.380e-03;1.300e-02;8.333e-01;7.540e-04
30.088132000;3.003e-01;2.095e-01;3.253e-01;6.975e-01;1.083e+00;3.015e-01;6.949e-01;1.085e+00;3.003e-01;8.380e-03;1.301e-02;8.333e-01;7.540e-04
30.089032000;3.004e-01;2.095e-01;3.255e-01;6.974e-01;1.084e+00;3.016e-01;6.947e-01;1.085e+00;3.004e-01;8.380e-03;1.302e-02;8.333e-01;7.540e-04
30.089932000;3.005e-01;2.095e-01;3.258e-01;6.972e-01;1.084e+00;3.017e-01;6.946e-01;1.086e+00;3.005e-01;8.379e-03;1.303e-02;8.333e-01;7.540e-04
30.090832000;3.005e-01;2.095e-01;3.260e-01;6.971e-01;1.085e+00;3.017e-01;6.945e-01;1.087e+00;3.005e-01;8.379e-03;1.304e-02;8.333e-01;7.540e-04
30.091732000;3.005e-01;2.095e-01;3.263e-01;6.970e-01;1.086e+00;3.018e-01;6.943e-01;1.087e+00;3.005e-01;8.379e-03;1.305e-02;8.333e-01;7.540e-04
30.092632000;3.006e-01;2.095e-01;3.265e-01;6.969e-01;1.086e+00;3.018e-01;6.942e-01;1.088e+00;3.006e-01;8.379e-03;1.306e-02;8.333e-01;7.540e-04
30.093532000;3.006e-01;2.095e-01;3.267e-01;6.968e-01;1.087e+00;3.018e-01;6.941e-01;1.088e+00;3.006e-01;8.379e-03;1.307e-02;8.333e-01;7.540e-04
30.094432000;3.007e-01;2.094e-01;3.269e-01;6.966e-01;1.087e+00;3.019e-01;6.940e-01;1.089e+00;3.007e-01;8.378e-03;1.308e-02;8.333e-01;7.540e-04
30.095332000;3.007e-01;2.094e-01;3.271e-01;6.965e-01;1.088e+00;3.019e-01;6.939e-01;1.090e+00;3.007e-01;8.378e-03;1.308e-02;8.333e-01;7.540e-04
30.096232000;3.008e-01;2.094e-01;3.273e-01;6.964e-01;1.088e+00;3.020e-01;6.937e-01;1.090e+00;3.008e-01;8.378e-03;1.309e-02;8.333e-01;7.540e-04
30.097232000;3.008e-01;2.094e-01;3.275e-01;6.963e-01;1.089e+00;3.020e-01;6.936e-01;1.091e+00;3.008e-01;8.378e-03;1.310e-02;8.333e-01;7.540e-04
30.098232000;3.008e-01;2.094e-01;3.277e-01;6.962e-01;1.089e+00;3.020e-01;6.935e-01;1.091e+00;3.008e-01;8.378e-03;1.311e-02;8.333e-01;7.540e-04
30.099232000;3.009e-01;2.094e-01;3.279e-01;6.961e-01;1.090e+00;3.021e-01;6.934e-01;1.092e+00;3.009e-01;8.377e-03;1.312e-02;8.333e-01;7.540e-04
30.100232000;3.009e-01;2.094e-01;3.281e-01;6.960e-01;1.090e+00;3.021e-01;6.934e-01;1.092e+00;3.009e-01;8.377e-03;1.312e-02;8.333e-01;7.540e-04
30.101232000;3.009e-01;2.094e-01;3.282e-01;6.959e-01;1.091e+00;3.021e-01;6.933e-01;1.092e+00;3.009e-01;8.377e-03;1.313e-02;8.333e-01;7.540e-04
30.102232000;3.010e-01;2.094e-01;3.284e-01;6.958e-01;1.091e+00;3.022e-01;6.932e-01;1.093e+00;3.010e-01;8.377e-03;1.314e-02;8.333e-01;7.540e-04
30.103232000;3.010e-01;2.094e-01;3.285e-01;6.958e-01;1.091e+00;3.022e-01;6.931e-01;1.093e+00;3.010e-01;8.377e-03;1.314e-02;8.333e-01;7.540e-04
30.104232000;3.010e-01;2.094e-01;3.287e-01;6.957e-01;1.092e+00;3.022e-01;6.930e-01;1.094e+00;3.010e-01;8.377e-03;1.315e-02;8.333e-01;7.540e-04
30.105232000;3.010e-01;2.094e-01;3.288e-01;6.957e-01;1.092e+00;3.023e-01;6.929e-01;1.094e+00;3.010e-01;8.377e-03;1.315e-02;8.333e-01;7.540e-04
30.106232000;3.011e-01;2.094e-01;3.289e-01;6.956e-01;1.093e+00;3.023e-01;6.929e-01;1.094e+00;3.011e-01;8.377e-03;1.316e-02;8.333e-01;7.540e-04
30.107232000;3.011e-01;2.094e-01;3.291e-01;6.955e-01;1.093e+00;3.023e-01;6.928e-01;1.095e+00;3.011e-01;8.377e-03;1.316e-02;8.333e-01;7.540e-04
30.108232000;3.011e-01;2.094e-01;3.292e-01;6.955e-01;1.093e+00;3.023e-01;6.928e-01;1.095e+00;3.011e-01;8.377e-03;1.317e-02;8.333e-01;7.540e-04
30.109232000;3.011e-01;2.094e-01;3.293e-01;6.954e-01;1.093e+00;3.024e-01;6.927e-01;1.095e+00;3.011e-01;8.376e-03;1.317e-02;8.333e-01;7.540e-04
30.110232000;3.012e-01;2.094e-01;3.294e-01;6.953e-01;1.094e+00;3.024e-01;6.927e-01;1.095e+00;3.012e-01;8.376e-03;1.318e-02;8.333e-01;7.540e-04
30.111232000;3.012e-01;2.094e-01;3.295e-01;6.953e-01;1.094e+00;3.024e-01;6.926e-01;1.096e+00;3.012e-01;8.376e-03;1.318e-02;8.333e-01;7.540e-04
30.112232000;3.012e-01;2.094e-01;3.296e-01;6.952e-01;1.094e+00;3.024e-01;6.926e-01;1.096e+00;3.012e-01;8.376e-03;1.318e-02;8.333e-01;7.540e-04
30.113232000;3.012e-01;2.094e-01;3.297e-01;6.952e-01;1.094e+00;3.024e-01;6.926e-01;1.096e+00;3.012e-01;8.376e-03;1.319e-02;8.333e-01;7.540e-04
30.114232000;3.012e-01;2.094e-01;3.297e-01;6.951e-01;1.095e+00;3.024e-01;6.925e-01;1.096e+00;3.012e-01;8.376e-03;1.319e-02;8.333e-01;7.540e-04
30.115232000;3.012e-01;2.094e-01;3.299e-01;6.951e-01;1.095e+00;3.025e-01;6.925e-01;1.097e+00;3.012e-01;8.376e-03;1.319e-02;8.333e-01;7.540e-04
30.116232000;3.013e-01;2.094e-01;3.299e-01;6.951e-01;1.095e+00;3.025e-01;6.924e-01;1.097e+00;3.013e-01;8.376e-03;1.320e-02;8.333e-01;7.540e-04
30.117232000;3.013e-01;2.094e-01;3.300e-01;6.950e-01;1.095e+00;3.025e-01;6.924e-01;1.097e+00;3.013e-01;8.376e-03;1.320e-02;8.333e-01;7.540e-04
30.118232000;3.013e-01;2.094e-01;3.301e-01;6.950e-01;1.095e+00;3.025e-01;6.924e-01;1.097e+00;3.013e-01;8.376e-03;1.320e-02;8.333e-01;7.540e-04
30.119232000;3.013e-01;2.094e-01;3.301e-01;6.950e-01;1.096e+00;3.025e-01;6.923e-01;1.097e+00;3.013e-01;8.376e-03;1.320e-02;8.333e-01;7.540e-04
30.120232000;3.013e-01;2.094e-01;3.302e-01;6.949e-01;1.096e+00;3.025e-01;6.923e-01;1.097e+00;3.013e-01;8.376e-03;1.321e-02;8.333e-01;7.540e-04
30.121232000;3.013e-01;2.094e-01;3.302e-01;6.949e-01;1.096e+00;3.025e-01;6.923e-01;1.098e+00;3.013e-01;8.376e-03;1.321e-02;8.333e-01;7.540e-04
30.122232000;3.013e-01;2.094e-01;3.303e-01;6.949e-01;1.096e+00;3.026e-01;6.923e-01;1.098e+00;3.013e-01;8.376e-03;1.321e-02;8.333e-01;7.540e-04
30.123232000;3.014e-01;2.094e-01;3.303e-01;6.949e-01;1.096e+00;3.026e-01;6.922e-01;1.098e+00;3.014e-01;8.376e-03;1.321e-02;8.333e-01;7.540e-04
30.124232000;3.014e-01;2.094e-01;3.304e-01;6.949e-01;1.096e+00;3.026e-01;6.922e-01;1.098e+00;3.014e-01;8.376e-03;1.322e-02;8.333e-01;7.540e-04
30.125232000;3.014e-01;2.094e-01;3.305e-01;6.948e-01;1.096e+00;3.026e-01;6.922e-01;1.098e+00;3.014e-01;8.376e-03;1.322e-02;8.333e-01;7.540e-04
