time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;6.251e-01;-1.357e-01;6.251e-01;-1.357e-01;9.593e-01;1.000e+00;6.420e-01;-9.477e-02;5.000e+01;4.160e-02;1.423e-01;6.667e-01;9.861e-11;1.000e+00;5.626e-01;-1.221e-01;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;1.923e+01;1.923e+01
0.001517000;1.036e+00;6.613e-01;-2.673e-02;6.383e-01;-2.580e-02;1.028e+00;1.046e+00;6.491e-01;1.375e-02;5.000e+01;5.373e-03;2.696e-02;6.667e-01;-3.782e-09;1.036e+00;5.952e-01;-2.406e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.298e+01;4.298e+01
0.001549000;1.036e+00;6.615e-01;-2.571e-02;6.384e-01;-2.481e-02;1.029e+00;1.046e+00;6.491e-01;1.472e-02;5.000e+01;5.128e-03;2.592e-02;6.667e-01;-3.765e-09;1.036e+00;5.954e-01;-2.314e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.320e+01;4.320e+01
0.001677000;1.038e+00;6.624e-01;-2.193e-02;6.385e-01;-2.114e-02;1.031e+00;1.048e+00;6.491e-01;1.831e-02;5.000e+01;4.231e-03;2.209e-02;6.667e-01;-3.792e-09;1.038e+00;5.962e-01;-1.974e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.401e+01;4.401e+01
0.001805000;1.039e+00;6.632e-01;-1.862e-02;6.386e-01;-1.792e-02;1.033e+00;1.049e+00;6.490e-01;2.146e-02;5.000e+01;3.459e-03;1.872e-02;6.667e-01;-3.894e-09;1.039e+00;5.969e-01;-1.675e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
0.001837000;1.039e+00;6.634e-01;-1.785e-02;6.386e-01;-1.718e-02;1.033e+00;1.049e+00;6.490e-01;2.218e-02;5.000e+01;3.283e-03;1.795e-02;6.667e-01;-3.907e-09;1.039e+00;5.970e-01;-1.606e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
0.001869000;1.039e+00;6.636e-01;-1.711e-02;6.386e-01;-1.647e-02;1.034e+00;1.049e+00;6.490e-01;2.289e-02;5.000e+01;3.114e-03;1.720e-02;6.667e-01;-3.909e-09;1.039e+00;5.972e-01;-1.540e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
0.001965000;1.040e+00;6.640e-01;-1.502e-02;6.387e-01;-1.445e-02;1.035e+00;1.050e+00;6.489e-01;2.486e-02;5.000e+01;2.642e-03;1.509e-02;6.667e-01;-3.845e-09;1.040e+00;5.976e-01;-1.352e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
0.002470000;1.042e+00;6.658e-01;-6.846e-03;6.388e-01;-6.568e-03;1.040e+00;1.054e+00;6.486e-01;3.257e-02;5.000e+01;8.400e-04;6.860e-03;6.667e-01;-1.985e-09;1.042e+00;5.992e-01;-6.161e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
0.002534000;1.043e+00;6.660e-01;-6.080e-03;6.388e-01;-5.832e-03;1.041e+00;1.054e+00;6.486e-01;3.329e-02;5.000e+01;6.744e-04;6.091e-03;6.667e-01;-1.834e-09;1.043e+00;5.994e-01;-5.472e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
0.003283000;1.044e+00;6.673e-01;-5.222e-05;6.389e-01;-5.001e-05;1.044e+00;1.056e+00;6.484e-01;3.894e-02;5.000e+01;-6.287e-04;5.223e-05;6.667e-01;4.016e-10;1.044e+00;6.006e-01;-4.697e-05;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.881e+01;4.881e+01
0.003340000;1.045e+00;6.674e-01;2.433e-04;6.389e-01;2.330e-04;1.045e+00;1.056e+00;6.484e-01;3.922e-02;5.000e+01;-6.931e-04;-2.433e-04;6.667e-01;5.538e-10;1.045e+00;6.006e-01;2.190e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
0.003398000;1.045e+00;6.674e-01;5.211e-04;6.389e-01;4.989e-04;1.045e+00;1.056e+00;6.484e-01;3.948e-02;5.000e+01;-7.554e-04;-5.211e-04;6.667e-01;6.953e-10;1.045e+00;6.007e-01;4.690e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.894e+01;4.894e+01
0.004320000;1.045e+00;6.681e-01;3.224e-03;6.390e-01;3.084e-03;1.046e+00;1.058e+00;6.484e-01;4.201e-02;5.000e+01;-1.399e-03;-3.221e-03;6.667e-01;1.450e-09;1.045e+00;6.013e-01;2.902e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
0.004435000;1.046e+00;6.681e-01;3.402e-03;6.390e-01;3.254e-03;1.047e+00;1.058e+00;6.484e-01;4.218e-02;5.000e+01;-1.449e-03;-3.398e-03;6.667e-01;1.351e-09;1.046e+00;6.013e-01;3.062e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
0.006059000;1.046e+00;6.685e-01;4.286e-03;6.393e-01;4.098e-03;1.047e+00;1.058e+00;6.486e-01;4.302e-02;5.000e+01;-1.863e-03;-4.279e-03;6.667e-01;-7.207e-10;1.046e+00;6.017e-01;3.857e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
0.006163000;1.046e+00;6.685e-01;4.286e-03;6.393e-01;4.098e-03;1.047e+00;1.058e+00;6.486e-01;4.303e-02;5.000e+01;-1.881e-03;-4.279e-03;6.667e-01;-8.579e-10;1.046e+00;6.017e-01;3.857e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
0.008547000;1.046e+00;6.689e-01;3.826e-03;6.397e-01;3.659e-03;1.047e+00;1.058e+00;6.491e-01;4.264e-02;5.000e+01;-2.273e-03;-3.820e-03;6.667e-01;-3.239e-09;1.046e+00;6.020e-01;3.443e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
0.009929000;1.046e+00;6.692e-01;3.441e-03;6.401e-01;3.291e-03;1.047e+00;1.058e+00;6.494e-01;4.232e-02;5.000e+01;-2.563e-03;-3.436e-03;6.667e-01;-3.469e-09;1.046e+00;6.023e-01;3.097e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
0.010390000;1.045e+00;6.693e-01;3.312e-03;6.402e-01;3.168e-03;1.046e+00;1.058e+00;6.496e-01;4.222e-02;5.000e+01;-2.676e-03;-3.308e-03;6.667e-01;-3.515e-09;1.045e+00;6.024e-01;2.981e-03;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
0.024037000;1.045e+00;6.760e-01;2.856e-04;6.472e-01;2.734e-04;1.045e+00;1.057e+00;6.567e-01;4.012e-02;5.000e+01;-9.380e-03;-2.589e-04;6.667e-01;-3.574e-09;1.045e+00;6.084e-01;2.570e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
0.024959000;1.044e+00;6.766e-01;1.378e-04;6.478e-01;1.319e-04;1.045e+00;1.056e+00;6.573e-01;4.004e-02;5.000e+01;-9.954e-03;-1.078e-04;6.667e-01;-3.563e-09;1.044e+00;6.090e-01;1.240e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
0.031410000;1.044e+00;6.806e-01;-7.278e-04;6.518e-01;-6.970e-04;1.044e+00;1.056e+00;6.613e-01;3.965e-02;5.000e+01;-1.395e-02;7.856e-04;6.667e-01;-3.447e-09;1.044e+00;6.126e-01;-6.550e-04;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
0.040940000;1.044e+00;6.858e-01;-1.571e-03;6.570e-01;-1.505e-03;1.043e+00;1.056e+00;6.664e-01;3.941e-02;5.001e+01;-1.915e-02;1.682e-03;6.667e-01;-3.155e-09;1.044e+00;6.172e-01;-1.414e-03;1.000e+01;5.001e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
0.051940000;1.044e+00;6.901e-01;-2.113e-03;6.611e-01;-2.025e-03;1.043e+00;1.056e+00;6.706e-01;3.934e-02;5.002e+01;-2.339e-02;2.279e-03;6.667e-01;-2.353e-09;1.044e+00;6.211e-01;-1.902e-03;1.000e+01;5.002e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
0.063940000;1.044e+00;6.924e-01;-2.364e-03;6.634e-01;-2.266e-03;1.043e+00;1.056e+00;6.729e-01;3.936e-02;5.003e+01;-2.573e-02;2.566e-03;6.667e-01;-1.861e-09;1.044e+00;6.232e-01;-2.128e-03;1.000e+01;5.003e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
0.064940000;1.044e+00;6.925e-01;-2.374e-03;6.635e-01;-2.275e-03;1.043e+00;1.056e+00;6.730e-01;3.936e-02;5.003e+01;-2.583e-02;2.576e-03;6.667e-01;-1.870e-09;1.044e+00;6.232e-01;-2.137e-03;1.000e+01;5.003e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
0.065940000;1.044e+00;6.926e-01;-2.382e-03;6.636e-01;-2.283e-03;1.043e+00;1.056e+00;6.731e-01;3.936e-02;5.003e+01;-2.591e-02;2.586e-03;6.667e-01;-1.882e-09;1.044e+00;6.233e-01;-2.144e-03;1.000e+01;5.003e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
0.077940000;1.044e+00;6.927e-01;-2.382e-03;6.638e-01;-2.283e-03;1.043e+00;1.056e+00;6.733e-01;3.937e-02;5.004e+01;-2.607e-02;2.588e-03;6.667e-01;-1.773e-09;1.044e+00;6.235e-01;-2.144e-03;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
0.205608000;1.044e+00;6.843e-01;-1.530e-03;6.555e-01;-1.466e-03;1.043e+00;1.056e+00;6.650e-01;3.929e-02;5.012e+01;-1.760e-02;1.623e-03;6.667e-01;-7.008e-10;1.044e+00;6.158e-01;-1.377e-03;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
0.207608000;1.044e+00;6.840e-01;-1.498e-03;6.552e-01;-1.435e-03;1.044e+00;1.056e+00;6.647e-01;3.928e-02;5.012e+01;-1.730e-02;1.589e-03;6.667e-01;-6.901e-10;1.044e+00;6.156e-01;-1.348e-03;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
0.209608000;1.044e+00;6.836e-01;-1.466e-03;6.549e-01;-1.404e-03;1.044e+00;1.056e+00;6.644e-01;3.928e-02;5.012e+01;-1.698e-02;1.553e-03;6.667e-01;-6.263e-10;1.044e+00;6.153e-01;-1.319e-03;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
0.212608000;1.044e+00;6.832e-01;-1.416e-03;6.544e-01;-1.356e-03;1.044e+00;1.056e+00;6.639e-01;3.928e-02;5.012e+01;-1.649e-02;1.498e-03;6.667e-01;-4.400e-10;1.044e+00;6.148e-01;-1.274e-03;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
0.284608000;1.044e+00;6.673e-01;1.689e-04;6.389e-01;1.617e-04;1.045e+00;1.056e+00;6.484e-01;3.914e-02;5.014e+01;-6.313e-04;-1.689e-04;6.667e-01;-1.868e-09;1.044e+00;6.006e-01;1.520e-04;1.000e+01;5.014e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
0.285608000;1.045e+00;6.670e-01;1.933e-04;6.386e-01;1.851e-04;1.045e+00;1.056e+00;6.481e-01;3.914e-02;5.014e+01;-3.791e-04;-1.933e-04;6.667e-01;-1.863e-09;1.045e+00;6.003e-01;1.740e-04;1.000e+01;5.014e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
0.333811000;1.045e+00;6.545e-01;1.404e-03;6.264e-01;1.344e-03;1.045e+00;1.057e+00;6.359e-01;3.902e-02;5.014e+01;1.214e-02;-1.360e-03;6.667e-01;-1.164e-09;1.045e+00;5.891e-01;1.264e-03;1.000e+01;5.014e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
0.347811000;1.045e+00;6.509e-01;1.748e-03;6.229e-01;1.673e-03;1.046e+00;1.057e+00;6.324e-01;3.899e-02;5.013e+01;1.574e-02;-1.672e-03;6.667e-01;-4.809e-09;1.045e+00;5.858e-01;1.573e-03;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
0.428811000;1.045e+00;6.345e-01;3.259e-03;6.069e-01;3.117e-03;1.046e+00;1.057e+00;6.164e-01;3.882e-02;5.007e+01;3.217e-02;-2.946e-03;6.667e-01;-4.394e-09;1.045e+00;5.710e-01;2.933e-03;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
0.430811000;1.045e+00;6.342e-01;3.281e-03;6.067e-01;3.139e-03;1.046e+00;1.057e+00;6.162e-01;3.881e-02;5.007e+01;3.243e-02;-2.963e-03;6.667e-01;-4.441e-09;1.045e+00;5.708e-01;2.953e-03;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
0.431811000;1.045e+00;6.341e-01;3.292e-03;6.066e-01;3.149e-03;1.046e+00;1.057e+00;6.160e-01;3.881e-02;5.007e+01;3.255e-02;-2.971e-03;6.667e-01;-4.464e-09;1.045e+00;5.707e-01;2.963e-03;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
0.432811000;1.045e+00;6.340e-01;3.302e-03;6.064e-01;3.159e-03;1.046e+00;1.057e+00;6.159e-01;3.881e-02;5.007e+01;3.267e-02;-2.979e-03;6.667e-01;-4.490e-09;1.045e+00;5.706e-01;2.972e-03;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
0.567777000;1.045e+00;6.303e-01;3.478e-03;6.029e-01;3.327e-03;1.047e+00;1.057e+00;6.124e-01;3.863e-02;4.992e+01;3.633e-02;-3.080e-03;6.667e-01;1.844e-09;1.045e+00;5.673e-01;3.130e-03;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.569777000;1.045e+00;6.304e-01;3.471e-03;6.030e-01;3.320e-03;1.047e+00;1.057e+00;6.125e-01;3.863e-02;4.992e+01;3.628e-02;-3.073e-03;6.667e-01;2.027e-09;1.045e+00;5.674e-01;3.124e-03;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.571777000;1.045e+00;6.305e-01;3.463e-03;6.030e-01;3.313e-03;1.047e+00;1.057e+00;6.125e-01;3.863e-02;4.992e+01;3.622e-02;-3.067e-03;6.667e-01;2.190e-09;1.045e+00;5.674e-01;3.117e-03;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.572777000;1.045e+00;6.305e-01;3.459e-03;6.031e-01;3.308e-03;1.047e+00;1.057e+00;6.126e-01;3.863e-02;4.992e+01;3.618e-02;-3.063e-03;6.667e-01;2.267e-09;1.045e+00;5.674e-01;3.113e-03;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.573777000;1.045e+00;6.305e-01;3.454e-03;6.031e-01;3.304e-03;1.047e+00;1.057e+00;6.126e-01;3.863e-02;4.991e+01;3.615e-02;-3.059e-03;6.667e-01;2.344e-09;1.045e+00;5.675e-01;3.109e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.574777000;1.045e+00;6.306e-01;3.449e-03;6.031e-01;3.299e-03;1.046e+00;1.057e+00;6.126e-01;3.863e-02;4.991e+01;3.611e-02;-3.056e-03;6.667e-01;2.422e-09;1.045e+00;5.675e-01;3.104e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.584777000;1.045e+00;6.311e-01;3.387e-03;6.037e-01;3.239e-03;1.046e+00;1.057e+00;6.131e-01;3.862e-02;4.990e+01;3.558e-02;-3.004e-03;6.667e-01;3.227e-09;1.045e+00;5.680e-01;3.048e-03;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.991e+01;4.991e+01
0.588777000;1.045e+00;6.314e-01;3.354e-03;6.039e-01;3.209e-03;1.046e+00;1.057e+00;6.134e-01;3.862e-02;4.990e+01;3.529e-02;-2.978e-03;6.667e-01;3.551e-09;1.045e+00;5.682e-01;3.019e-03;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.990e+01;4.990e+01
0.658777000;1.045e+00;6.445e-01;2.011e-03;6.167e-01;1.924e-03;1.046e+00;1.057e+00;6.262e-01;3.862e-02;4.984e+01;2.217e-02;-1.862e-03;6.667e-01;3.784e-09;1.045e+00;5.800e-01;1.810e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
0.660777000;1.045e+00;6.451e-01;1.953e-03;6.173e-01;1.869e-03;1.046e+00;1.057e+00;6.268e-01;3.862e-02;4.983e+01;2.160e-02;-1.812e-03;6.667e-01;3.889e-09;1.045e+00;5.806e-01;1.758e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
0.662777000;1.045e+00;6.456e-01;1.896e-03;6.178e-01;1.814e-03;1.046e+00;1.057e+00;6.273e-01;3.862e-02;4.983e+01;2.102e-02;-1.762e-03;6.667e-01;4.022e-09;1.045e+00;5.811e-01;1.706e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
0.671777000;1.045e+00;6.483e-01;1.626e-03;6.205e-01;1.556e-03;1.045e+00;1.057e+00;6.300e-01;3.863e-02;4.983e+01;1.833e-02;-1.523e-03;6.667e-01;4.828e-09;1.045e+00;5.835e-01;1.463e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
0.672777000;1.045e+00;6.486e-01;1.594e-03;6.208e-01;1.526e-03;1.045e+00;1.056e+00;6.303e-01;3.863e-02;4.983e+01;1.802e-02;-1.497e-03;6.667e-01;4.913e-09;1.045e+00;5.838e-01;1.435e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
0.713777000;1.045e+00;6.627e-01;1.833e-04;6.345e-01;1.755e-04;1.045e+00;1.056e+00;6.440e-01;3.871e-02;4.981e+01;3.920e-03;-1.778e-04;6.667e-01;4.327e-09;1.045e+00;5.965e-01;1.650e-04;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
0.714777000;1.044e+00;6.631e-01;1.456e-04;6.349e-01;1.394e-04;1.045e+00;1.056e+00;6.444e-01;3.871e-02;4.981e+01;3.548e-03;-1.422e-04;6.667e-01;4.284e-09;1.044e+00;5.968e-01;1.310e-04;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
0.715777000;1.044e+00;6.635e-01;1.078e-04;6.352e-01;1.032e-04;1.045e+00;1.056e+00;6.447e-01;3.871e-02;4.981e+01;3.174e-03;-1.056e-04;6.667e-01;4.237e-09;1.044e+00;5.971e-01;9.700e-05;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
0.745777000;1.044e+00;6.751e-01;-1.053e-03;6.465e-01;-1.009e-03;1.044e+00;1.056e+00;6.561e-01;3.880e-02;4.981e+01;-8.396e-03;1.074e-03;6.667e-01;1.679e-09;1.044e+00;6.076e-01;-9.480e-04;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
0.792705000;1.044e+00;6.932e-01;-2.881e-03;6.643e-01;-2.761e-03;1.043e+00;1.056e+00;6.738e-01;3.896e-02;4.984e+01;-2.652e-02;3.094e-03;6.667e-01;-1.470e-09;1.044e+00;6.239e-01;-2.593e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
0.793705000;1.043e+00;6.936e-01;-2.918e-03;6.646e-01;-2.796e-03;1.043e+00;1.056e+00;6.742e-01;3.897e-02;4.984e+01;-2.689e-02;3.138e-03;6.667e-01;-1.412e-09;1.043e+00;6.242e-01;-2.626e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
0.801705000;1.043e+00;6.964e-01;-3.209e-03;6.675e-01;-3.075e-03;1.042e+00;1.056e+00;6.770e-01;3.900e-02;4.985e+01;-2.977e-02;3.478e-03;6.667e-01;-1.641e-09;1.043e+00;6.268e-01;-2.888e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
0.802705000;1.043e+00;6.968e-01;-3.244e-03;6.678e-01;-3.110e-03;1.042e+00;1.055e+00;6.773e-01;3.901e-02;4.985e+01;-3.012e-02;3.520e-03;6.667e-01;-1.741e-09;1.043e+00;6.271e-01;-2.920e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
0.849705000;1.043e+00;7.110e-01;-4.663e-03;6.817e-01;-4.472e-03;1.041e+00;1.055e+00;6.913e-01;3.920e-02;4.990e+01;-4.431e-02;5.260e-03;6.667e-01;-5.538e-09;1.043e+00;6.399e-01;-4.197e-03;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.853705000;1.043e+00;7.119e-01;-4.754e-03;6.827e-01;-4.559e-03;1.041e+00;1.055e+00;6.922e-01;3.921e-02;4.991e+01;-4.525e-02;5.378e-03;6.667e-01;-5.516e-09;1.043e+00;6.407e-01;-4.279e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.854705000;1.043e+00;7.121e-01;-4.777e-03;6.829e-01;-4.580e-03;1.041e+00;1.055e+00;6.924e-01;3.922e-02;4.991e+01;-4.548e-02;5.406e-03;6.667e-01;-5.510e-09;1.043e+00;6.409e-01;-4.299e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.855705000;1.043e+00;7.124e-01;-4.799e-03;6.831e-01;-4.602e-03;1.041e+00;1.055e+00;6.926e-01;3.922e-02;4.991e+01;-4.570e-02;5.434e-03;6.667e-01;-5.499e-09;1.043e+00;6.411e-01;-4.319e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.856705000;1.043e+00;7.126e-01;-4.820e-03;6.833e-01;-4.622e-03;1.041e+00;1.055e+00;6.929e-01;3.923e-02;4.991e+01;-4.592e-02;5.462e-03;6.667e-01;-5.483e-09;1.043e+00;6.413e-01;-4.338e-03;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
0.862705000;1.043e+00;7.138e-01;-4.941e-03;6.845e-01;-4.738e-03;1.041e+00;1.055e+00;6.941e-01;3.925e-02;4.992e+01;-4.717e-02;5.619e-03;6.667e-01;-5.227e-09;1.043e+00;6.425e-01;-4.447e-03;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
0.958454000;1.043e+00;7.205e-01;-5.439e-03;6.911e-01;-5.217e-03;1.041e+00;1.055e+00;7.006e-01;3.951e-02;5.007e+01;-5.384e-02;6.321e-03;6.667e-01;-5.674e-10;1.043e+00;6.485e-01;-4.895e-03;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
0.969454000;1.043e+00;7.205e-01;-5.420e-03;6.911e-01;-5.199e-03;1.041e+00;1.055e+00;7.006e-01;3.953e-02;5.009e+01;-5.386e-02;6.302e-03;6.667e-01;2.073e-09;1.043e+00;6.485e-01;-4.878e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
0.977454000;1.043e+00;7.204e-01;-5.389e-03;6.909e-01;-5.169e-03;1.041e+00;1.055e+00;7.005e-01;3.954e-02;5.010e+01;-5.372e-02;6.266e-03;6.667e-01;3.561e-09;1.043e+00;6.483e-01;-4.850e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
0.978454000;1.043e+00;7.204e-01;-5.383e-03;6.909e-01;-5.163e-03;1.041e+00;1.055e+00;7.004e-01;3.954e-02;5.010e+01;-5.368e-02;6.260e-03;6.667e-01;3.733e-09;1.043e+00;6.483e-01;-4.845e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
0.979454000;1.043e+00;7.203e-01;-5.378e-03;6.909e-01;-5.158e-03;1.041e+00;1.055e+00;7.004e-01;3.954e-02;5.010e+01;-5.365e-02;6.253e-03;6.667e-01;3.902e-09;1.043e+00;6.483e-01;-4.840e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
0.980454000;1.043e+00;7.203e-01;-5.372e-03;6.908e-01;-5.153e-03;1.041e+00;1.055e+00;7.004e-01;3.954e-02;5.010e+01;-5.361e-02;6.246e-03;6.667e-01;4.064e-09;1.043e+00;6.483e-01;-4.835e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
0.986454000;1.043e+00;7.200e-01;-5.328e-03;6.905e-01;-5.110e-03;1.041e+00;1.055e+00;7.001e-01;3.955e-02;5.011e+01;-5.331e-02;6.192e-03;6.667e-01;4.750e-09;1.043e+00;6.480e-01;-4.795e-03;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
1.024454000;1.043e+00;7.143e-01;-4.638e-03;6.849e-01;-4.447e-03;1.041e+00;1.055e+00;6.944e-01;3.957e-02;5.017e+01;-4.760e-02;5.327e-03;6.667e-01;-1.761e-09;1.043e+00;6.428e-01;-4.174e-03;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
1.034454000;1.043e+00;7.116e-01;-4.334e-03;6.823e-01;-4.156e-03;1.042e+00;1.055e+00;6.918e-01;3.956e-02;5.019e+01;-4.492e-02;4.947e-03;6.667e-01;-2.806e-09;1.043e+00;6.404e-01;-3.901e-03;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
1.055454000;1.043e+00;7.045e-01;-3.553e-03;6.753e-01;-3.406e-03;1.042e+00;1.055e+00;6.848e-01;3.953e-02;5.021e+01;-3.785e-02;3.988e-03;6.667e-01;-2.288e-09;1.043e+00;6.341e-01;-3.198e-03;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
1.056454000;1.043e+00;7.041e-01;-3.512e-03;6.749e-01;-3.367e-03;1.042e+00;1.056e+00;6.844e-01;3.953e-02;5.021e+01;-3.747e-02;3.938e-03;6.667e-01;-2.290e-09;1.043e+00;6.337e-01;-3.161e-03;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
1.068454000;1.043e+00;6.993e-01;-2.990e-03;6.702e-01;-2.865e-03;1.043e+00;1.056e+00;6.797e-01;3.950e-02;5.023e+01;-3.262e-02;3.312e-03;6.667e-01;-2.376e-09;1.043e+00;6.294e-01;-2.691e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.069454000;1.043e+00;6.989e-01;-2.944e-03;6.697e-01;-2.822e-03;1.043e+00;1.056e+00;6.793e-01;3.949e-02;5.023e+01;-3.220e-02;3.258e-03;6.667e-01;-2.367e-09;1.043e+00;6.290e-01;-2.650e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.070454000;1.043e+00;6.984e-01;-2.898e-03;6.693e-01;-2.777e-03;1.043e+00;1.056e+00;6.788e-01;3.949e-02;5.023e+01;-3.177e-02;3.204e-03;6.667e-01;-2.350e-09;1.043e+00;6.286e-01;-2.608e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.071454000;1.044e+00;6.980e-01;-2.852e-03;6.689e-01;-2.733e-03;1.043e+00;1.056e+00;6.784e-01;3.949e-02;5.023e+01;-3.134e-02;3.150e-03;6.667e-01;-2.323e-09;1.044e+00;6.282e-01;-2.567e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.128454000;1.044e+00;6.690e-01;1.367e-04;6.405e-01;1.308e-04;1.045e+00;1.056e+00;6.500e-01;3.928e-02;5.026e+01;-2.324e-03;-1.356e-04;6.667e-01;6.718e-09;1.044e+00;6.021e-01;1.230e-04;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.129454000;1.045e+00;6.684e-01;1.933e-04;6.399e-01;1.851e-04;1.045e+00;1.056e+00;6.494e-01;3.928e-02;5.026e+01;-1.757e-03;-1.922e-04;6.667e-01;6.690e-09;1.045e+00;6.016e-01;1.740e-04;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.143454000;1.045e+00;6.603e-01;9.944e-04;6.320e-01;9.518e-04;1.045e+00;1.056e+00;6.415e-01;3.921e-02;5.026e+01;6.330e-03;-9.822e-04;6.667e-01;5.392e-09;1.045e+00;5.943e-01;8.950e-04;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.144454000;1.045e+00;6.598e-01;1.052e-03;6.315e-01;1.007e-03;1.045e+00;1.057e+00;6.410e-01;3.921e-02;5.026e+01;6.916e-03;-1.038e-03;6.667e-01;5.191e-09;1.045e+00;5.938e-01;9.470e-04;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.152454000;1.045e+00;6.550e-01;1.513e-03;6.269e-01;1.448e-03;1.045e+00;1.057e+00;6.364e-01;3.917e-02;5.026e+01;1.162e-02;-1.472e-03;6.667e-01;3.181e-09;1.045e+00;5.895e-01;1.362e-03;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.161892000;1.045e+00;6.495e-01;2.054e-03;6.214e-01;1.966e-03;1.046e+00;1.057e+00;6.309e-01;3.913e-02;5.025e+01;1.721e-02;-1.964e-03;6.667e-01;-3.290e-09;1.045e+00;5.845e-01;1.849e-03;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
1.187990000;1.045e+00;6.341e-01;3.512e-03;6.065e-01;3.359e-03;1.047e+00;1.057e+00;6.160e-01;3.902e-02;5.023e+01;3.253e-02;-3.192e-03;6.667e-01;-8.676e-10;1.045e+00;5.707e-01;3.161e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.188990000;1.046e+00;6.336e-01;3.567e-03;6.060e-01;3.411e-03;1.047e+00;1.057e+00;6.155e-01;3.901e-02;5.023e+01;3.311e-02;-3.234e-03;6.667e-01;-6.398e-10;1.046e+00;5.702e-01;3.210e-03;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
1.221990000;1.046e+00;6.156e-01;5.218e-03;5.886e-01;4.989e-03;1.048e+00;1.057e+00;5.981e-01;3.888e-02;5.019e+01;5.103e-02;-4.431e-03;6.667e-01;5.033e-09;1.046e+00;5.541e-01;4.696e-03;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
1.230990000;1.046e+00;6.112e-01;5.613e-03;5.843e-01;5.366e-03;1.048e+00;1.057e+00;5.938e-01;3.885e-02;5.017e+01;5.543e-02;-4.686e-03;6.667e-01;4.431e-09;1.046e+00;5.501e-01;5.052e-03;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
1.255990000;1.046e+00;6.006e-01;6.556e-03;5.740e-01;6.266e-03;1.048e+00;1.057e+00;5.835e-01;3.876e-02;5.013e+01;6.609e-02;-5.237e-03;6.667e-01;-1.743e-09;1.046e+00;5.405e-01;5.900e-03;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
1.256990000;1.046e+00;6.002e-01;6.588e-03;5.736e-01;6.296e-03;1.048e+00;1.057e+00;5.831e-01;3.876e-02;5.013e+01;6.647e-02;-5.253e-03;6.667e-01;-1.987e-09;1.046e+00;5.402e-01;5.929e-03;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
1.260990000;1.046e+00;5.988e-01;6.712e-03;5.722e-01;6.415e-03;1.048e+00;1.057e+00;5.817e-01;3.875e-02;5.012e+01;6.791e-02;-5.320e-03;6.667e-01;-2.801e-09;1.046e+00;5.389e-01;6.041e-03;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
1.263990000;1.046e+00;5.977e-01;6.801e-03;5.712e-01;6.500e-03;1.048e+00;1.057e+00;5.807e-01;3.874e-02;5.011e+01;6.894e-02;-5.367e-03;6.667e-01;-3.224e-09;1.046e+00;5.380e-01;6.121e-03;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
1.264990000;1.046e+00;5.974e-01;6.830e-03;5.709e-01;6.527e-03;1.048e+00;1.057e+00;5.804e-01;3.874e-02;5.011e+01;6.928e-02;-5.381e-03;6.667e-01;-3.330e-09;1.046e+00;5.376e-01;6.147e-03;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
1.294549000;1.046e+00;5.898e-01;7.458e-03;5.636e-01;7.126e-03;1.049e+00;1.057e+00;5.731e-01;3.866e-02;5.005e+01;7.683e-02;-5.678e-03;6.667e-01;1.141e-09;1.046e+00;5.309e-01;6.712e-03;1.000e+01;5.005e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
1.295549000;1.047e+00;5.897e-01;7.471e-03;5.635e-01;7.139e-03;1.049e+00;1.057e+00;5.729e-01;3.866e-02;5.004e+01;7.700e-02;-5.683e-03;6.667e-01;1.289e-09;1.047e+00;5.307e-01;6.724e-03;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
1.372634000;1.047e+00;5.861e-01;7.610e-03;5.601e-01;7.272e-03;1.049e+00;1.057e+00;5.695e-01;3.848e-02;4.986e+01;8.055e-02;-5.653e-03;6.667e-01;-4.632e-09;1.047e+00;5.275e-01;6.849e-03;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.373634000;1.047e+00;5.862e-01;7.601e-03;5.601e-01;7.263e-03;1.049e+00;1.057e+00;5.696e-01;3.848e-02;4.986e+01;8.048e-02;-5.649e-03;6.667e-01;-4.541e-09;1.047e+00;5.276e-01;6.841e-03;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.374634000;1.047e+00;5.863e-01;7.591e-03;5.602e-01;7.254e-03;1.049e+00;1.057e+00;5.697e-01;3.847e-02;4.985e+01;8.040e-02;-5.643e-03;6.667e-01;-4.451e-09;1.047e+00;5.276e-01;6.832e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.375634000;1.047e+00;5.864e-01;7.582e-03;5.603e-01;7.245e-03;1.049e+00;1.057e+00;5.698e-01;3.847e-02;4.985e+01;8.031e-02;-5.637e-03;6.667e-01;-4.362e-09;1.047e+00;5.277e-01;6.824e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.376634000;1.047e+00;5.864e-01;7.571e-03;5.604e-01;7.235e-03;1.049e+00;1.057e+00;5.699e-01;3.847e-02;4.985e+01;8.022e-02;-5.631e-03;6.667e-01;-4.274e-09;1.047e+00;5.278e-01;6.814e-03;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
1.379634000;1.047e+00;5.868e-01;7.537e-03;5.607e-01;7.202e-03;1.049e+00;1.057e+00;5.702e-01;3.846e-02;4.984e+01;7.990e-02;-5.612e-03;6.667e-01;-4.016e-09;1.047e+00;5.281e-01;6.783e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
1.380634000;1.046e+00;5.869e-01;7.523e-03;5.608e-01;7.189e-03;1.049e+00;1.057e+00;5.703e-01;3.846e-02;4.984e+01;7.979e-02;-5.604e-03;6.667e-01;-3.933e-09;1.046e+00;5.282e-01;6.771e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
1.397634000;1.046e+00;5.899e-01;7.210e-03;5.638e-01;6.890e-03;1.049e+00;1.057e+00;5.733e-01;3.844e-02;4.980e+01;7.673e-02;-5.436e-03;6.667e-01;-1.683e-09;1.046e+00;5.309e-01;6.489e-03;1.000e+01;4.980e+01;6.667e-01;0.000e+00;1.044e+00;4.981e+01;4.981e+01
1.403634000;1.046e+00;5.915e-01;7.053e-03;5.653e-01;6.741e-03;1.049e+00;1.057e+00;5.748e-01;3.843e-02;4.978e+01;7.514e-02;-5.350e-03;6.667e-01;-4.228e-10;1.046e+00;5.324e-01;6.348e-03;1.000e+01;4.978e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
1.448634000;1.046e+00;6.117e-01;5.099e-03;5.848e-01;4.875e-03;1.047e+00;1.057e+00;5.943e-01;3.841e-02;4.970e+01;5.500e-02;-4.186e-03;6.667e-01;3.885e-09;1.046e+00;5.505e-01;4.589e-03;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.973e+01;4.973e+01
1.460634000;1.046e+00;6.192e-01;4.372e-03;5.921e-01;4.181e-03;1.047e+00;1.057e+00;6.016e-01;3.843e-02;4.968e+01;4.750e-02;-3.691e-03;6.667e-01;3.635e-09;1.046e+00;5.572e-01;3.935e-03;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
1.461634000;1.046e+00;6.198e-01;4.308e-03;5.927e-01;4.120e-03;1.047e+00;1.057e+00;6.022e-01;3.843e-02;4.968e+01;4.684e-02;-3.646e-03;6.667e-01;3.589e-09;1.046e+00;5.578e-01;3.877e-03;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
1.464634000;1.046e+00;6.218e-01;4.113e-03;5.947e-01;3.934e-03;1.047e+00;1.057e+00;6.042e-01;3.843e-02;4.967e+01;4.484e-02;-3.507e-03;6.667e-01;3.438e-09;1.046e+00;5.596e-01;3.702e-03;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
1.465634000;1.046e+00;6.225e-01;4.047e-03;5.953e-01;3.870e-03;1.047e+00;1.057e+00;6.048e-01;3.843e-02;4.967e+01;4.416e-02;-3.459e-03;6.667e-01;3.384e-09;1.046e+00;5.603e-01;3.642e-03;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
1.468634000;1.046e+00;6.246e-01;3.847e-03;5.973e-01;3.679e-03;1.047e+00;1.057e+00;6.068e-01;3.844e-02;4.967e+01;4.210e-02;-3.311e-03;6.667e-01;3.223e-09;1.046e+00;5.621e-01;3.462e-03;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
1.469634000;1.046e+00;6.253e-01;3.779e-03;5.980e-01;3.614e-03;1.047e+00;1.057e+00;6.075e-01;3.844e-02;4.967e+01;4.140e-02;-3.261e-03;6.667e-01;3.170e-09;1.046e+00;5.627e-01;3.401e-03;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
1.471634000;1.046e+00;6.267e-01;3.641e-03;5.994e-01;3.483e-03;1.047e+00;1.057e+00;6.089e-01;3.844e-02;4.966e+01;4.000e-02;-3.158e-03;6.667e-01;3.067e-09;1.046e+00;5.640e-01;3.277e-03;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
1.472634000;1.045e+00;6.274e-01;3.572e-03;6.001e-01;3.417e-03;1.047e+00;1.057e+00;6.096e-01;3.844e-02;4.966e+01;3.929e-02;-3.106e-03;6.667e-01;3.016e-09;1.045e+00;5.646e-01;3.215e-03;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
1.496634000;1.045e+00;6.456e-01;1.777e-03;6.178e-01;1.700e-03;1.046e+00;1.057e+00;6.274e-01;3.851e-02;4.964e+01;2.103e-02;-1.643e-03;6.667e-01;1.311e-09;1.045e+00;5.811e-01;1.599e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.969e+01;4.969e+01
1.497634000;1.045e+00;6.464e-01;1.697e-03;6.186e-01;1.624e-03;1.045e+00;1.056e+00;6.281e-01;3.852e-02;4.964e+01;2.022e-02;-1.573e-03;6.667e-01;1.179e-09;1.045e+00;5.818e-01;1.527e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.969e+01;4.969e+01
1.515634000;1.045e+00;6.615e-01;2.000e-04;6.333e-01;1.914e-04;1.045e+00;1.056e+00;6.428e-01;3.860e-02;4.963e+01;5.192e-03;-1.911e-04;6.667e-01;-9.454e-10;1.045e+00;5.953e-01;1.800e-04;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
1.516634000;1.044e+00;6.623e-01;1.133e-04;6.341e-01;1.084e-04;1.045e+00;1.056e+00;6.436e-01;3.860e-02;4.963e+01;4.333e-03;-1.078e-04;6.667e-01;-1.074e-09;1.044e+00;5.961e-01;1.020e-04;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
1.524634000;1.044e+00;6.693e-01;-5.867e-04;6.409e-01;-5.619e-04;1.044e+00;1.056e+00;6.504e-01;3.865e-02;4.963e+01;-2.621e-03;5.889e-04;6.667e-01;-2.251e-09;1.044e+00;6.024e-01;-5.280e-04;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
1.537634000;1.044e+00;6.808e-01;-1.756e-03;6.522e-01;-1.682e-03;1.043e+00;1.056e+00;6.617e-01;3.873e-02;4.963e+01;-1.415e-02;1.817e-03;6.667e-01;-3.505e-09;1.044e+00;6.127e-01;-1.580e-03;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.969e+01;4.969e+01
1.549634000;1.044e+00;6.916e-01;-2.858e-03;6.628e-01;-2.739e-03;1.043e+00;1.056e+00;6.723e-01;3.882e-02;4.964e+01;-2.493e-02;3.048e-03;6.667e-01;-2.643e-09;1.044e+00;6.224e-01;-2.572e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
1.550634000;1.043e+00;6.925e-01;-2.951e-03;6.636e-01;-2.828e-03;1.043e+00;1.056e+00;6.732e-01;3.883e-02;4.964e+01;-2.583e-02;3.153e-03;6.667e-01;-2.500e-09;1.043e+00;6.232e-01;-2.656e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
1.552171000;1.043e+00;6.939e-01;-3.093e-03;6.650e-01;-2.965e-03;1.043e+00;1.056e+00;6.745e-01;3.884e-02;4.964e+01;-2.722e-02;3.319e-03;6.667e-01;-5.531e-10;1.043e+00;6.245e-01;-2.784e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
1.552683000;1.043e+00;6.943e-01;-3.140e-03;6.654e-01;-3.009e-03;1.042e+00;1.055e+00;6.750e-01;3.885e-02;4.964e+01;-2.768e-02;3.373e-03;6.667e-01;-3.987e-10;1.043e+00;6.249e-01;-2.826e-03;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
1.595650000;1.042e+00;7.319e-01;-7.060e-03;7.024e-01;-6.775e-03;1.040e+00;1.055e+00;7.120e-01;3.927e-02;4.970e+01;-6.525e-02;8.359e-03;6.667e-01;7.994e-10;1.042e+00;6.587e-01;-6.354e-03;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
1.596650000;1.042e+00;7.327e-01;-7.147e-03;7.032e-01;-6.859e-03;1.040e+00;1.054e+00;7.128e-01;3.928e-02;4.971e+01;-6.607e-02;8.478e-03;6.667e-01;7.704e-10;1.042e+00;6.595e-01;-6.432e-03;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
1.611650000;1.042e+00;7.446e-01;-8.403e-03;7.149e-01;-8.068e-03;1.039e+00;1.054e+00;7.245e-01;3.945e-02;4.974e+01;-7.795e-02;1.026e-02;6.667e-01;3.438e-10;1.042e+00;6.702e-01;-7.563e-03;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
1.612650000;1.041e+00;7.454e-01;-8.484e-03;7.157e-01;-8.146e-03;1.039e+00;1.054e+00;7.253e-01;3.946e-02;4.974e+01;-7.871e-02;1.038e-02;6.667e-01;2.529e-10;1.041e+00;6.708e-01;-7.636e-03;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
1.643650000;1.041e+00;7.662e-01;-1.069e-02;7.363e-01;-1.027e-02;1.037e+00;1.054e+00;7.459e-01;3.983e-02;4.982e+01;-9.957e-02;1.372e-02;6.667e-01;-1.786e-09;1.041e+00;6.896e-01;-9.619e-03;1.000e+01;4.982e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.644650000;1.041e+00;7.668e-01;-1.075e-02;7.369e-01;-1.033e-02;1.037e+00;1.053e+00;7.465e-01;3.984e-02;4.983e+01;-1.001e-01;1.381e-02;6.667e-01;-1.773e-09;1.041e+00;6.901e-01;-9.674e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
1.646650000;1.041e+00;7.679e-01;-1.087e-02;7.380e-01;-1.044e-02;1.037e+00;1.053e+00;7.476e-01;3.986e-02;4.983e+01;-1.013e-01;1.400e-02;6.667e-01;-1.746e-09;1.041e+00;6.911e-01;-9.780e-03;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
1.647650000;1.041e+00;7.685e-01;-1.092e-02;7.386e-01;-1.050e-02;1.037e+00;1.053e+00;7.482e-01;3.988e-02;4.984e+01;-1.018e-01;1.410e-02;6.667e-01;-1.733e-09;1.041e+00;6.916e-01;-9.832e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
1.648650000;1.040e+00;7.690e-01;-1.098e-02;7.391e-01;-1.055e-02;1.037e+00;1.053e+00;7.487e-01;3.989e-02;4.984e+01;-1.024e-01;1.419e-02;6.667e-01;-1.722e-09;1.040e+00;6.921e-01;-9.884e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
1.649650000;1.040e+00;7.696e-01;-1.104e-02;7.396e-01;-1.061e-02;1.037e+00;1.053e+00;7.493e-01;3.990e-02;4.984e+01;-1.029e-01;1.428e-02;6.667e-01;-1.714e-09;1.040e+00;6.926e-01;-9.935e-03;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
1.651650000;1.040e+00;7.706e-01;-1.115e-02;7.407e-01;-1.072e-02;1.037e+00;1.053e+00;7.503e-01;3.992e-02;4.985e+01;-1.040e-01;1.445e-02;6.667e-01;-1.704e-09;1.040e+00;6.936e-01;-1.003e-02;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
1.655650000;1.040e+00;7.727e-01;-1.136e-02;7.427e-01;-1.092e-02;1.037e+00;1.053e+00;7.523e-01;3.997e-02;4.986e+01;-1.060e-01;1.480e-02;6.667e-01;-1.720e-09;1.040e+00;6.954e-01;-1.022e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
1.669650000;1.040e+00;7.788e-01;-1.199e-02;7.488e-01;-1.153e-02;1.036e+00;1.053e+00;7.584e-01;4.012e-02;4.991e+01;-1.122e-01;1.584e-02;6.667e-01;-1.921e-09;1.040e+00;7.009e-01;-1.079e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
1.723194000;1.040e+00;7.889e-01;-1.282e-02;7.588e-01;-1.233e-02;1.036e+00;1.053e+00;7.684e-01;4.056e-02;5.010e+01;-1.222e-01;1.739e-02;6.667e-01;3.050e-10;1.040e+00;7.100e-01;-1.154e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
1.727194000;1.040e+00;7.891e-01;-1.281e-02;7.589e-01;-1.232e-02;1.036e+00;1.053e+00;7.685e-01;4.058e-02;5.011e+01;-1.224e-01;1.740e-02;6.667e-01;7.001e-10;1.040e+00;7.101e-01;-1.153e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
1.735194000;1.040e+00;7.891e-01;-1.278e-02;7.590e-01;-1.229e-02;1.036e+00;1.053e+00;7.686e-01;4.062e-02;5.014e+01;-1.225e-01;1.736e-02;6.667e-01;1.571e-09;1.040e+00;7.102e-01;-1.150e-02;1.000e+01;5.014e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
1.743194000;1.040e+00;7.888e-01;-1.270e-02;7.587e-01;-1.221e-02;1.036e+00;1.053e+00;7.683e-01;4.066e-02;5.017e+01;-1.221e-01;1.726e-02;6.667e-01;2.512e-09;1.040e+00;7.099e-01;-1.143e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
1.744194000;1.040e+00;7.887e-01;-1.268e-02;7.586e-01;-1.220e-02;1.036e+00;1.053e+00;7.682e-01;4.066e-02;5.018e+01;-1.221e-01;1.724e-02;6.667e-01;2.619e-09;1.040e+00;7.099e-01;-1.141e-02;1.000e+01;5.018e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
1.745194000;1.040e+00;7.887e-01;-1.267e-02;7.585e-01;-1.218e-02;1.036e+00;1.053e+00;7.681e-01;4.067e-02;5.018e+01;-1.220e-01;1.722e-02;6.667e-01;2.723e-09;1.040e+00;7.098e-01;-1.140e-02;1.000e+01;5.018e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
1.771194000;1.040e+00;7.835e-01;-1.192e-02;7.533e-01;-1.146e-02;1.036e+00;1.053e+00;7.629e-01;4.073e-02;5.027e+01;-1.168e-01;1.609e-02;6.667e-01;5.255e-09;1.040e+00;7.051e-01;-1.073e-02;1.000e+01;5.027e+01;6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
1.781194000;1.040e+00;7.796e-01;-1.142e-02;7.495e-01;-1.098e-02;1.037e+00;1.053e+00;7.591e-01;4.073e-02;5.031e+01;-1.130e-01;1.532e-02;6.667e-01;5.469e-09;1.040e+00;7.017e-01;-1.028e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
1.788194000;1.040e+00;7.763e-01;-1.100e-02;7.461e-01;-1.057e-02;1.037e+00;1.053e+00;7.557e-01;4.072e-02;5.033e+01;-1.096e-01;1.467e-02;6.667e-01;5.659e-09;1.040e+00;6.987e-01;-9.900e-03;1.000e+01;5.033e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
1.789194000;1.040e+00;7.758e-01;-1.093e-02;7.456e-01;-1.051e-02;1.037e+00;1.054e+00;7.552e-01;4.071e-02;5.033e+01;-1.091e-01;1.457e-02;6.667e-01;5.669e-09;1.040e+00;6.982e-01;-9.841e-03;1.000e+01;5.033e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
1.790194000;1.040e+00;7.752e-01;-1.087e-02;7.451e-01;-1.045e-02;1.037e+00;1.054e+00;7.546e-01;4.071e-02;5.034e+01;-1.086e-01;1.447e-02;6.667e-01;5.669e-09;1.040e+00;6.977e-01;-9.782e-03;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
1.791194000;1.040e+00;7.747e-01;-1.080e-02;7.445e-01;-1.038e-02;1.037e+00;1.054e+00;7.541e-01;4.071e-02;5.034e+01;-1.080e-01;1.436e-02;6.667e-01;5.660e-09;1.040e+00;6.972e-01;-9.721e-03;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
1.792194000;1.041e+00;7.741e-01;-1.073e-02;7.440e-01;-1.031e-02;1.037e+00;1.054e+00;7.536e-01;4.071e-02;5.034e+01;-1.075e-01;1.426e-02;6.667e-01;5.641e-09;1.041e+00;6.967e-01;-9.659e-03;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
1.819194000;1.041e+00;7.552e-01;-8.473e-03;7.252e-01;-8.136e-03;1.039e+00;1.054e+00;7.347e-01;4.058e-02;5.042e+01;-8.853e-02;1.086e-02;6.667e-01;1.190e-09;1.041e+00;6.797e-01;-7.626e-03;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.037e+01;5.037e+01
1.821194000;1.041e+00;7.535e-01;-8.278e-03;7.235e-01;-7.948e-03;1.039e+00;1.054e+00;7.330e-01;4.057e-02;5.043e+01;-8.685e-02;1.057e-02;6.667e-01;8.248e-10;1.041e+00;6.782e-01;-7.450e-03;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
1.822194000;1.042e+00;7.527e-01;-8.179e-03;7.226e-01;-7.853e-03;1.039e+00;1.054e+00;7.322e-01;4.056e-02;5.043e+01;-8.599e-02;1.043e-02;6.667e-01;6.560e-10;1.042e+00;6.774e-01;-7.361e-03;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
1.827194000;1.042e+00;7.482e-01;-7.672e-03;7.183e-01;-7.365e-03;1.039e+00;1.054e+00;7.278e-01;4.052e-02;5.044e+01;-8.157e-02;9.697e-03;6.667e-01;-1.748e-11;1.042e+00;6.734e-01;-6.905e-03;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
1.828194000;1.042e+00;7.473e-01;-7.569e-03;7.174e-01;-7.265e-03;1.039e+00;1.055e+00;7.269e-01;4.051e-02;5.045e+01;-8.066e-02;9.548e-03;6.667e-01;-1.139e-10;1.042e+00;6.726e-01;-6.812e-03;1.000e+01;5.045e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
1.833194000;1.042e+00;7.427e-01;-7.039e-03;7.128e-01;-6.755e-03;1.040e+00;1.055e+00;7.223e-01;4.047e-02;5.046e+01;-7.599e-02;8.796e-03;6.667e-01;-3.954e-10;1.042e+00;6.684e-01;-6.335e-03;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
1.835194000;1.042e+00;7.407e-01;-6.822e-03;7.108e-01;-6.547e-03;1.040e+00;1.055e+00;7.204e-01;4.046e-02;5.046e+01;-7.407e-02;8.490e-03;6.667e-01;-4.071e-10;1.042e+00;6.667e-01;-6.140e-03;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
1.836194000;1.042e+00;7.398e-01;-6.713e-03;7.099e-01;-6.442e-03;1.040e+00;1.055e+00;7.194e-01;4.045e-02;5.046e+01;-7.309e-02;8.337e-03;6.667e-01;-3.875e-10;1.042e+00;6.658e-01;-6.042e-03;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
1.837194000;1.042e+00;7.388e-01;-6.603e-03;7.089e-01;-6.336e-03;1.040e+00;1.055e+00;7.184e-01;4.044e-02;5.047e+01;-7.211e-02;8.183e-03;6.667e-01;-3.503e-10;1.042e+00;6.649e-01;-5.943e-03;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
1.845194000;1.042e+00;7.306e-01;-5.701e-03;7.009e-01;-5.469e-03;1.041e+00;1.055e+00;7.104e-01;4.037e-02;5.048e+01;-6.397e-02;6.943e-03;6.667e-01;4.384e-10;1.042e+00;6.576e-01;-5.131e-03;1.000e+01;5.048e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
1.846194000;1.043e+00;7.296e-01;-5.586e-03;6.998e-01;-5.358e-03;1.041e+00;1.055e+00;7.093e-01;4.036e-02;5.049e+01;-6.292e-02;6.787e-03;6.667e-01;5.627e-10;1.043e+00;6.566e-01;-5.027e-03;1.000e+01;5.049e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
1.859194000;1.043e+00;7.153e-01;-4.038e-03;6.858e-01;-3.871e-03;1.042e+00;1.055e+00;6.953e-01;4.023e-02;5.051e+01;-4.864e-02;4.754e-03;6.667e-01;1.494e-09;1.043e+00;6.438e-01;-3.634e-03;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.044e+01;5.044e+01
1.860194000;1.043e+00;7.142e-01;-3.916e-03;6.846e-01;-3.754e-03;1.042e+00;1.056e+00;6.941e-01;4.022e-02;5.051e+01;-4.750e-02;4.599e-03;6.667e-01;1.496e-09;1.043e+00;6.427e-01;-3.524e-03;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.044e+01;5.044e+01
1.868194000;1.043e+00;7.048e-01;-2.923e-03;6.754e-01;-2.802e-03;1.043e+00;1.056e+00;6.849e-01;4.013e-02;5.052e+01;-3.813e-02;3.362e-03;6.667e-01;1.297e-09;1.043e+00;6.343e-01;-2.631e-03;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
1.869194000;1.044e+00;7.036e-01;-2.798e-03;6.743e-01;-2.681e-03;1.043e+00;1.056e+00;6.837e-01;4.012e-02;5.052e+01;-3.694e-02;3.210e-03;6.667e-01;1.266e-09;1.044e+00;6.332e-01;-2.518e-03;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
1.892194000;1.044e+00;6.747e-01;1.600e-04;6.460e-01;1.533e-04;1.045e+00;1.056e+00;6.555e-01;3.987e-02;5.054e+01;-8.073e-03;-1.411e-04;6.667e-01;2.116e-09;1.044e+00;6.073e-01;1.439e-04;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
1.893194000;1.045e+00;6.734e-01;2.911e-04;6.447e-01;2.788e-04;1.045e+00;1.056e+00;6.542e-01;3.986e-02;5.054e+01;-6.768e-03;-2.778e-04;6.667e-01;2.143e-09;1.045e+00;6.061e-01;2.619e-04;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
1.894194000;1.045e+00;6.721e-01;4.222e-04;6.434e-01;4.043e-04;1.045e+00;1.056e+00;6.529e-01;3.985e-02;5.054e+01;-5.459e-03;-4.133e-04;6.667e-01;2.163e-09;1.045e+00;6.049e-01;3.799e-04;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
1.895194000;1.045e+00;6.708e-01;5.522e-04;6.422e-01;5.287e-04;1.045e+00;1.057e+00;6.516e-01;3.984e-02;5.054e+01;-4.147e-03;-5.478e-04;6.667e-01;2.177e-09;1.045e+00;6.037e-01;4.969e-04;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
1.901194000;1.045e+00;6.629e-01;1.339e-03;6.344e-01;1.281e-03;1.045e+00;1.057e+00;6.439e-01;3.978e-02;5.054e+01;3.796e-03;-1.333e-03;6.667e-01;2.151e-09;1.045e+00;5.966e-01;1.205e-03;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
1.903194000;1.045e+00;6.602e-01;1.601e-03;6.318e-01;1.532e-03;1.045e+00;1.057e+00;6.413e-01;3.975e-02;5.054e+01;6.466e-03;-1.588e-03;6.667e-01;2.132e-09;1.045e+00;5.942e-01;1.441e-03;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
1.905194000;1.045e+00;6.575e-01;1.862e-03;6.292e-01;1.782e-03;1.046e+00;1.057e+00;6.386e-01;3.973e-02;5.054e+01;9.147e-03;-1.837e-03;6.667e-01;2.120e-09;1.045e+00;5.918e-01;1.676e-03;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
1.940197000;1.046e+00;6.098e-01;6.359e-03;5.828e-01;6.078e-03;1.048e+00;1.057e+00;5.922e-01;3.940e-02;5.050e+01;5.690e-02;-5.379e-03;6.667e-01;2.609e-09;1.046e+00;5.488e-01;5.723e-03;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
1.941197000;1.046e+00;6.084e-01;6.482e-03;5.815e-01;6.195e-03;1.048e+00;1.058e+00;5.909e-01;3.939e-02;5.050e+01;5.826e-02;-5.454e-03;6.667e-01;2.558e-09;1.046e+00;5.476e-01;5.834e-03;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
1.947197000;1.046e+00;6.003e-01;7.217e-03;5.736e-01;6.896e-03;1.049e+00;1.058e+00;5.830e-01;3.934e-02;5.049e+01;6.641e-02;-5.883e-03;6.667e-01;2.329e-09;1.046e+00;5.402e-01;6.495e-03;1.000e+01;5.049e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
1.948197000;1.047e+00;5.989e-01;7.337e-03;5.723e-01;7.011e-03;1.049e+00;1.058e+00;5.817e-01;3.934e-02;5.049e+01;6.776e-02;-5.949e-03;6.667e-01;2.315e-09;1.047e+00;5.390e-01;6.603e-03;1.000e+01;5.049e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
1.957197000;1.047e+00;5.869e-01;8.404e-03;5.606e-01;8.029e-03;1.049e+00;1.058e+00;5.701e-01;3.927e-02;5.047e+01;7.979e-02;-6.481e-03;6.667e-01;2.342e-09;1.047e+00;5.282e-01;7.564e-03;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
1.991197000;1.047e+00;5.445e-01;1.201e-02;5.198e-01;1.147e-02;1.051e+00;1.058e+00;5.293e-01;3.909e-02;5.036e+01;1.221e-01;-7.517e-03;6.667e-01;3.564e-09;1.047e+00;4.901e-01;1.081e-02;1.000e+01;5.036e+01;6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
1.992197000;1.048e+00;5.434e-01;1.210e-02;5.187e-01;1.156e-02;1.051e+00;1.058e+00;5.282e-01;3.909e-02;5.036e+01;1.233e-01;-7.527e-03;6.667e-01;3.540e-09;1.048e+00;4.890e-01;1.089e-02;1.000e+01;5.036e+01;6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
2.001197000;1.048e+00;5.334e-01;1.291e-02;5.092e-01;1.233e-02;1.052e+00;1.058e+00;5.187e-01;3.906e-02;5.032e+01;1.332e-01;-7.573e-03;6.667e-01;3.090e-09;1.048e+00;4.801e-01;1.162e-02;1.000e+01;5.032e+01;6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
2.007197000;1.048e+00;5.272e-01;1.342e-02;5.032e-01;1.281e-02;1.052e+00;1.058e+00;5.127e-01;3.904e-02;5.030e+01;1.395e-01;-7.566e-03;6.667e-01;2.518e-09;1.048e+00;4.745e-01;1.208e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
2.010197000;1.048e+00;5.242e-01;1.366e-02;5.003e-01;1.304e-02;1.052e+00;1.058e+00;5.098e-01;3.903e-02;5.029e+01;1.425e-01;-7.552e-03;6.667e-01;2.190e-09;1.048e+00;4.718e-01;1.229e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
2.011197000;1.048e+00;5.232e-01;1.374e-02;4.993e-01;1.311e-02;1.052e+00;1.058e+00;5.088e-01;3.903e-02;5.028e+01;1.435e-01;-7.546e-03;6.667e-01;2.085e-09;1.048e+00;4.709e-01;1.236e-02;1.000e+01;5.028e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
2.023197000;1.048e+00;5.122e-01;1.461e-02;4.887e-01;1.394e-02;1.052e+00;1.058e+00;4.982e-01;3.900e-02;5.023e+01;1.545e-01;-7.430e-03;6.667e-01;1.543e-09;1.048e+00;4.609e-01;1.315e-02;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
