time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.026197000;1.048e+00;5.096e-01;1.481e-02;4.863e-01;1.413e-02;1.052e+00;1.058e+00;4.958e-01;3.900e-02;5.021e+01;1.570e-01;-7.390e-03;6.667e-01;1.528e-09;1.048e+00;4.587e-01;1.333e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
2.027197000;1.048e+00;5.088e-01;1.487e-02;4.855e-01;1.419e-02;1.052e+00;1.058e+00;4.950e-01;3.900e-02;5.021e+01;1.579e-01;-7.377e-03;6.667e-01;1.525e-09;1.048e+00;4.579e-01;1.338e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
2.108380000;1.048e+00;4.801e-01;1.690e-02;4.580e-01;1.612e-02;1.053e+00;1.058e+00;4.676e-01;3.881e-02;4.978e+01;1.866e-01;-6.441e-03;6.667e-01;1.670e-09;1.048e+00;4.321e-01;1.521e-02;1.000e+01;4.978e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
2.109380000;1.048e+00;4.801e-01;1.689e-02;4.581e-01;1.611e-02;1.053e+00;1.058e+00;4.676e-01;3.881e-02;4.977e+01;1.865e-01;-6.441e-03;6.667e-01;1.679e-09;1.048e+00;4.321e-01;1.520e-02;1.000e+01;4.977e+01;6.667e-01;0.000e+00;1.044e+00;4.977e+01;4.977e+01
2.112380000;1.048e+00;4.804e-01;1.686e-02;4.584e-01;1.609e-02;1.053e+00;1.058e+00;4.679e-01;3.880e-02;4.975e+01;1.862e-01;-6.440e-03;6.667e-01;1.646e-09;1.048e+00;4.324e-01;1.517e-02;1.000e+01;4.975e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
2.113380000;1.048e+00;4.805e-01;1.685e-02;4.585e-01;1.607e-02;1.053e+00;1.058e+00;4.680e-01;3.879e-02;4.975e+01;1.861e-01;-6.441e-03;6.667e-01;1.614e-09;1.048e+00;4.325e-01;1.516e-02;1.000e+01;4.975e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
2.114380000;1.048e+00;4.807e-01;1.683e-02;4.586e-01;1.606e-02;1.053e+00;1.058e+00;4.682e-01;3.879e-02;4.974e+01;1.860e-01;-6.442e-03;6.667e-01;1.571e-09;1.048e+00;4.326e-01;1.515e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.975e+01;4.975e+01
2.115380000;1.048e+00;4.808e-01;1.682e-02;4.588e-01;1.605e-02;1.053e+00;1.058e+00;4.683e-01;3.879e-02;4.974e+01;1.858e-01;-6.444e-03;6.667e-01;1.518e-09;1.048e+00;4.327e-01;1.514e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.975e+01;4.975e+01
2.152380000;1.048e+00;4.967e-01;1.544e-02;4.740e-01;1.474e-02;1.053e+00;1.058e+00;4.835e-01;3.864e-02;4.954e+01;1.700e-01;-6.762e-03;6.667e-01;-4.638e-09;1.048e+00;4.470e-01;1.390e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
2.153380000;1.048e+00;4.974e-01;1.538e-02;4.747e-01;1.468e-02;1.053e+00;1.058e+00;4.842e-01;3.864e-02;4.953e+01;1.692e-01;-6.774e-03;6.667e-01;-4.725e-09;1.048e+00;4.477e-01;1.384e-02;1.000e+01;4.953e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
2.154380000;1.048e+00;4.982e-01;1.532e-02;4.754e-01;1.462e-02;1.052e+00;1.058e+00;4.849e-01;3.863e-02;4.953e+01;1.685e-01;-6.788e-03;6.667e-01;-4.796e-09;1.048e+00;4.484e-01;1.378e-02;1.000e+01;4.953e+01;6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
2.159380000;1.048e+00;5.022e-01;1.497e-02;4.793e-01;1.429e-02;1.052e+00;1.058e+00;4.888e-01;3.861e-02;4.950e+01;1.645e-01;-6.848e-03;6.667e-01;-4.898e-09;1.048e+00;4.520e-01;1.348e-02;1.000e+01;4.950e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
2.185380000;1.048e+00;5.295e-01;1.263e-02;5.055e-01;1.206e-02;1.051e+00;1.058e+00;5.150e-01;3.849e-02;4.938e+01;1.372e-01;-6.970e-03;6.667e-01;-2.751e-09;1.048e+00;4.765e-01;1.137e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
2.186380000;1.047e+00;5.308e-01;1.252e-02;5.067e-01;1.195e-02;1.051e+00;1.058e+00;5.162e-01;3.849e-02;4.938e+01;1.359e-01;-6.963e-03;6.667e-01;-2.634e-09;1.047e+00;4.777e-01;1.127e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
2.193380000;1.047e+00;5.399e-01;1.172e-02;5.155e-01;1.119e-02;1.051e+00;1.058e+00;5.250e-01;3.846e-02;4.935e+01;1.268e-01;-6.881e-03;6.667e-01;-1.695e-09;1.047e+00;4.859e-01;1.054e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
2.196380000;1.047e+00;5.440e-01;1.135e-02;5.195e-01;1.084e-02;1.051e+00;1.058e+00;5.290e-01;3.845e-02;4.934e+01;1.226e-01;-6.824e-03;6.667e-01;-1.252e-09;1.047e+00;4.896e-01;1.022e-02;1.000e+01;4.934e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
2.200380000;1.047e+00;5.497e-01;1.084e-02;5.249e-01;1.036e-02;1.050e+00;1.058e+00;5.344e-01;3.843e-02;4.933e+01;1.169e-01;-6.728e-03;6.667e-01;-7.077e-10;1.047e+00;4.948e-01;9.760e-03;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
2.201380000;1.047e+00;5.512e-01;1.071e-02;5.264e-01;1.023e-02;1.050e+00;1.058e+00;5.358e-01;3.843e-02;4.932e+01;1.155e-01;-6.700e-03;6.667e-01;-5.949e-10;1.047e+00;4.961e-01;9.643e-03;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
2.212380000;1.047e+00;5.680e-01;9.199e-03;5.425e-01;8.787e-03;1.050e+00;1.058e+00;5.520e-01;3.841e-02;4.929e+01;9.870e-02;-6.264e-03;6.667e-01;1.025e-10;1.047e+00;5.112e-01;8.279e-03;1.000e+01;4.929e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
2.213380000;1.047e+00;5.696e-01;9.053e-03;5.441e-01;8.648e-03;1.050e+00;1.058e+00;5.536e-01;3.841e-02;4.928e+01;9.710e-02;-6.213e-03;6.667e-01;1.562e-10;1.047e+00;5.126e-01;8.148e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
2.214380000;1.047e+00;5.712e-01;8.907e-03;5.456e-01;8.508e-03;1.049e+00;1.058e+00;5.551e-01;3.840e-02;4.928e+01;9.550e-02;-6.159e-03;6.667e-01;2.109e-10;1.047e+00;5.141e-01;8.016e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
2.215380000;1.047e+00;5.728e-01;8.759e-03;5.472e-01;8.368e-03;1.049e+00;1.057e+00;5.567e-01;3.840e-02;4.928e+01;9.388e-02;-6.103e-03;6.667e-01;2.666e-10;1.047e+00;5.155e-01;7.883e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
2.222804000;1.047e+00;5.851e-01;7.619e-03;5.591e-01;7.280e-03;1.049e+00;1.057e+00;5.686e-01;3.840e-02;4.926e+01;8.153e-02;-5.616e-03;6.667e-01;2.014e-09;1.047e+00;5.266e-01;6.857e-03;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
2.223804000;1.046e+00;5.868e-01;7.460e-03;5.608e-01;7.129e-03;1.049e+00;1.057e+00;5.703e-01;3.840e-02;4.926e+01;7.982e-02;-5.539e-03;6.667e-01;2.167e-09;1.046e+00;5.282e-01;6.714e-03;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
2.226804000;1.046e+00;5.920e-01;6.976e-03;5.658e-01;6.666e-03;1.048e+00;1.057e+00;5.753e-01;3.840e-02;4.925e+01;7.464e-02;-5.297e-03;6.667e-01;2.656e-09;1.046e+00;5.328e-01;6.278e-03;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
2.234804000;1.046e+00;6.062e-01;5.636e-03;5.795e-01;5.388e-03;1.048e+00;1.057e+00;5.890e-01;3.842e-02;4.923e+01;6.046e-02;-4.533e-03;6.667e-01;3.975e-09;1.046e+00;5.456e-01;5.072e-03;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.934e+01;4.934e+01
2.245804000;1.046e+00;6.264e-01;3.690e-03;5.991e-01;3.529e-03;1.047e+00;1.057e+00;6.086e-01;3.846e-02;4.922e+01;4.028e-02;-3.200e-03;6.667e-01;4.574e-09;1.046e+00;5.637e-01;3.321e-03;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
2.246804000;1.045e+00;6.282e-01;3.509e-03;6.009e-01;3.356e-03;1.047e+00;1.057e+00;6.104e-01;3.847e-02;4.922e+01;3.842e-02;-3.062e-03;6.667e-01;4.564e-09;1.045e+00;5.654e-01;3.158e-03;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
2.255804000;1.045e+00;6.452e-01;1.839e-03;6.174e-01;1.760e-03;1.046e+00;1.057e+00;6.269e-01;3.853e-02;4.921e+01;2.148e-02;-1.700e-03;6.667e-01;4.290e-09;1.045e+00;5.807e-01;1.655e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.256804000;1.045e+00;6.471e-01;1.650e-03;6.193e-01;1.579e-03;1.045e+00;1.056e+00;6.288e-01;3.853e-02;4.921e+01;1.958e-02;-1.534e-03;6.667e-01;4.234e-09;1.045e+00;5.824e-01;1.485e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.270804000;1.044e+00;6.739e-01;-1.053e-03;6.454e-01;-1.009e-03;1.044e+00;1.056e+00;6.549e-01;3.867e-02;4.920e+01;-7.190e-03;1.069e-03;6.667e-01;3.112e-09;1.044e+00;6.065e-01;-9.481e-04;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.272804000;1.044e+00;6.777e-01;-1.448e-03;6.492e-01;-1.387e-03;1.044e+00;1.056e+00;6.587e-01;3.870e-02;4.921e+01;-1.104e-02;1.484e-03;6.667e-01;2.891e-09;1.044e+00;6.099e-01;-1.303e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.276804000;1.044e+00;6.854e-01;-2.242e-03;6.567e-01;-2.148e-03;1.043e+00;1.056e+00;6.662e-01;3.875e-02;4.921e+01;-1.875e-02;2.349e-03;6.667e-01;2.470e-09;1.044e+00;6.169e-01;-2.018e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.279804000;1.044e+00;6.912e-01;-2.843e-03;6.624e-01;-2.725e-03;1.043e+00;1.056e+00;6.719e-01;3.880e-02;4.921e+01;-2.454e-02;3.027e-03;6.667e-01;2.184e-09;1.044e+00;6.221e-01;-2.559e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
2.280804000;1.043e+00;6.931e-01;-3.044e-03;6.643e-01;-2.918e-03;1.043e+00;1.056e+00;6.738e-01;3.881e-02;4.921e+01;-2.648e-02;3.258e-03;6.667e-01;2.089e-09;1.043e+00;6.238e-01;-2.740e-03;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
2.293804000;1.043e+00;7.183e-01;-5.700e-03;6.890e-01;-5.467e-03;1.041e+00;1.055e+00;6.986e-01;3.903e-02;4.923e+01;-5.165e-02;6.513e-03;6.667e-01;6.688e-10;1.043e+00;6.465e-01;-5.130e-03;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.934e+01;4.934e+01
2.294804000;1.042e+00;7.203e-01;-5.908e-03;6.909e-01;-5.667e-03;1.041e+00;1.055e+00;7.005e-01;3.905e-02;4.923e+01;-5.358e-02;6.782e-03;6.667e-01;5.514e-10;1.042e+00;6.482e-01;-5.317e-03;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
2.300294000;1.042e+00;7.309e-01;-7.052e-03;7.014e-01;-6.768e-03;1.040e+00;1.055e+00;7.110e-01;3.917e-02;4.924e+01;-6.423e-02;8.311e-03;6.667e-01;1.861e-10;1.042e+00;6.578e-01;-6.347e-03;1.000e+01;4.924e+01;6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
2.301048000;1.042e+00;7.324e-01;-7.211e-03;7.029e-01;-6.921e-03;1.040e+00;1.054e+00;7.124e-01;3.918e-02;4.924e+01;-6.570e-02;8.528e-03;6.667e-01;2.560e-10;1.042e+00;6.591e-01;-6.490e-03;1.000e+01;4.924e+01;6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
2.306072000;1.042e+00;7.421e-01;-8.271e-03;7.125e-01;-7.941e-03;1.039e+00;1.054e+00;7.221e-01;3.929e-02;4.925e+01;-7.544e-02;1.001e-02;6.667e-01;4.111e-10;1.042e+00;6.679e-01;-7.444e-03;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
2.307072000;1.041e+00;7.441e-01;-8.483e-03;7.144e-01;-8.145e-03;1.039e+00;1.054e+00;7.240e-01;3.932e-02;4.925e+01;-7.738e-02;1.031e-02;6.667e-01;3.231e-10;1.041e+00;6.696e-01;-7.635e-03;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
2.317072000;1.041e+00;7.635e-01;-1.063e-02;7.336e-01;-1.021e-02;1.037e+00;1.054e+00;7.432e-01;3.957e-02;4.928e+01;-9.679e-02;1.349e-02;6.667e-01;-7.431e-10;1.041e+00;6.871e-01;-9.565e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
2.318072000;1.041e+00;7.654e-01;-1.084e-02;7.356e-01;-1.042e-02;1.037e+00;1.053e+00;7.452e-01;3.959e-02;4.928e+01;-9.873e-02;1.383e-02;6.667e-01;-8.252e-10;1.041e+00;6.889e-01;-9.760e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
2.319072000;1.040e+00;7.673e-01;-1.106e-02;7.375e-01;-1.063e-02;1.037e+00;1.053e+00;7.471e-01;3.962e-02;4.928e+01;-1.007e-01;1.416e-02;6.667e-01;-8.982e-10;1.040e+00;6.906e-01;-9.955e-03;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
2.329072000;1.040e+00;7.867e-01;-1.325e-02;7.568e-01;-1.275e-02;1.036e+00;1.053e+00;7.664e-01;3.991e-02;4.932e+01;-1.201e-01;1.767e-02;6.667e-01;-1.068e-09;1.040e+00;7.081e-01;-1.193e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
2.330072000;1.039e+00;7.887e-01;-1.347e-02;7.587e-01;-1.296e-02;1.035e+00;1.053e+00;7.684e-01;3.994e-02;4.932e+01;-1.220e-01;1.804e-02;6.667e-01;-1.035e-09;1.039e+00;7.098e-01;-1.213e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
2.331072000;1.039e+00;7.906e-01;-1.370e-02;7.606e-01;-1.318e-02;1.035e+00;1.053e+00;7.703e-01;3.997e-02;4.932e+01;-1.240e-01;1.841e-02;6.667e-01;-9.953e-10;1.039e+00;7.116e-01;-1.233e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
2.332072000;1.039e+00;7.926e-01;-1.392e-02;7.626e-01;-1.339e-02;1.035e+00;1.052e+00;7.722e-01;4.000e-02;4.933e+01;-1.259e-01;1.878e-02;6.667e-01;-9.468e-10;1.039e+00;7.133e-01;-1.253e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
2.339656000;1.039e+00;8.071e-01;-1.561e-02;7.771e-01;-1.503e-02;1.034e+00;1.052e+00;7.868e-01;4.023e-02;4.936e+01;-1.405e-01;2.167e-02;6.667e-01;2.252e-09;1.039e+00;7.264e-01;-1.405e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
2.340656000;1.038e+00;8.090e-01;-1.583e-02;7.790e-01;-1.524e-02;1.034e+00;1.052e+00;7.887e-01;4.026e-02;4.936e+01;-1.423e-01;2.205e-02;6.667e-01;2.288e-09;1.038e+00;7.281e-01;-1.425e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
2.344656000;1.038e+00;8.161e-01;-1.668e-02;7.861e-01;-1.607e-02;1.033e+00;1.052e+00;7.958e-01;4.037e-02;4.938e+01;-1.494e-01;2.355e-02;6.667e-01;2.281e-09;1.038e+00;7.345e-01;-1.502e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
2.345656000;1.038e+00;8.178e-01;-1.689e-02;7.878e-01;-1.627e-02;1.033e+00;1.051e+00;7.975e-01;4.040e-02;4.938e+01;-1.511e-01;2.391e-02;6.667e-01;2.239e-09;1.038e+00;7.360e-01;-1.520e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
2.351656000;1.038e+00;8.272e-01;-1.800e-02;7.973e-01;-1.735e-02;1.032e+00;1.051e+00;8.070e-01;4.057e-02;4.941e+01;-1.605e-01;2.594e-02;6.667e-01;1.655e-09;1.038e+00;7.445e-01;-1.620e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
2.352656000;1.037e+00;8.286e-01;-1.817e-02;7.987e-01;-1.752e-02;1.032e+00;1.051e+00;8.084e-01;4.060e-02;4.942e+01;-1.619e-01;2.625e-02;6.667e-01;1.512e-09;1.037e+00;7.458e-01;-1.636e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.951e+01;4.951e+01
2.360656000;1.037e+00;8.385e-01;-1.931e-02;8.086e-01;-1.862e-02;1.031e+00;1.051e+00;8.184e-01;4.083e-02;4.946e+01;-1.718e-01;2.841e-02;6.667e-01;2.334e-10;1.037e+00;7.546e-01;-1.738e-02;1.000e+01;4.946e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
2.361656000;1.037e+00;8.395e-01;-1.943e-02;8.097e-01;-1.874e-02;1.031e+00;1.051e+00;8.194e-01;4.086e-02;4.946e+01;-1.729e-01;2.864e-02;6.667e-01;8.735e-11;1.037e+00;7.556e-01;-1.749e-02;1.000e+01;4.946e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
2.362656000;1.037e+00;8.406e-01;-1.954e-02;8.107e-01;-1.885e-02;1.031e+00;1.051e+00;8.204e-01;4.088e-02;4.947e+01;-1.739e-01;2.886e-02;6.667e-01;-4.826e-11;1.037e+00;7.565e-01;-1.759e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
2.363656000;1.037e+00;8.415e-01;-1.965e-02;8.117e-01;-1.895e-02;1.031e+00;1.051e+00;8.214e-01;4.091e-02;4.947e+01;-1.749e-01;2.908e-02;6.667e-01;-1.715e-10;1.037e+00;7.574e-01;-1.768e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
2.364656000;1.037e+00;8.425e-01;-1.975e-02;8.126e-01;-1.905e-02;1.031e+00;1.050e+00;8.224e-01;4.094e-02;4.948e+01;-1.758e-01;2.928e-02;6.667e-01;-2.812e-10;1.037e+00;7.582e-01;-1.778e-02;1.000e+01;4.948e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
2.369656000;1.037e+00;8.467e-01;-2.019e-02;8.168e-01;-1.948e-02;1.030e+00;1.050e+00;8.266e-01;4.108e-02;4.950e+01;-1.800e-01;3.019e-02;6.667e-01;-6.249e-10;1.037e+00;7.620e-01;-1.818e-02;1.000e+01;4.950e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
2.370656000;1.036e+00;8.474e-01;-2.027e-02;8.176e-01;-1.956e-02;1.030e+00;1.050e+00;8.273e-01;4.111e-02;4.951e+01;-1.807e-01;3.035e-02;6.667e-01;-6.576e-10;1.036e+00;7.627e-01;-1.824e-02;1.000e+01;4.951e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
2.430990000;1.036e+00;8.684e-01;-2.210e-02;8.386e-01;-2.134e-02;1.029e+00;1.050e+00;8.484e-01;4.224e-02;4.986e+01;-2.017e-01;3.467e-02;6.667e-01;-2.500e-09;1.036e+00;7.816e-01;-1.989e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
2.431990000;1.035e+00;8.688e-01;-2.213e-02;8.390e-01;-2.137e-02;1.029e+00;1.050e+00;8.487e-01;4.226e-02;4.986e+01;-2.021e-01;3.475e-02;6.667e-01;-2.660e-09;1.035e+00;7.819e-01;-1.992e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
2.486515000;1.035e+00;8.845e-01;-2.361e-02;8.548e-01;-2.282e-02;1.028e+00;1.049e+00;8.646e-01;4.305e-02;5.021e+01;-2.178e-01;3.828e-02;6.667e-01;1.223e-09;1.035e+00;7.960e-01;-2.125e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
2.488515000;1.035e+00;8.845e-01;-2.359e-02;8.548e-01;-2.280e-02;1.028e+00;1.049e+00;8.646e-01;4.308e-02;5.022e+01;-2.178e-01;3.826e-02;6.667e-01;1.249e-09;1.035e+00;7.960e-01;-2.123e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
2.495515000;1.035e+00;8.841e-01;-2.344e-02;8.544e-01;-2.266e-02;1.028e+00;1.049e+00;8.641e-01;4.315e-02;5.027e+01;-2.174e-01;3.806e-02;6.667e-01;1.275e-09;1.035e+00;7.957e-01;-2.110e-02;1.000e+01;5.027e+01;6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
2.496515000;1.035e+00;8.839e-01;-2.341e-02;8.542e-01;-2.263e-02;1.028e+00;1.049e+00;8.640e-01;4.316e-02;5.028e+01;-2.173e-01;3.801e-02;6.667e-01;1.261e-09;1.035e+00;7.956e-01;-2.107e-02;1.000e+01;5.028e+01;6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
2.511515000;1.035e+00;8.797e-01;-2.265e-02;8.498e-01;-2.188e-02;1.028e+00;1.049e+00;8.596e-01;4.326e-02;5.037e+01;-2.130e-01;3.667e-02;6.667e-01;7.033e-10;1.035e+00;7.917e-01;-2.039e-02;1.000e+01;5.037e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
2.514515000;1.035e+00;8.783e-01;-2.243e-02;8.484e-01;-2.167e-02;1.028e+00;1.049e+00;8.581e-01;4.327e-02;5.039e+01;-2.116e-01;3.626e-02;6.667e-01;5.476e-10;1.035e+00;7.904e-01;-2.019e-02;1.000e+01;5.039e+01;6.667e-01;0.000e+00;1.044e+00;5.036e+01;5.036e+01
2.515515000;1.035e+00;8.778e-01;-2.235e-02;8.479e-01;-2.159e-02;1.029e+00;1.050e+00;8.576e-01;4.327e-02;5.040e+01;-2.111e-01;3.611e-02;6.667e-01;4.927e-10;1.035e+00;7.900e-01;-2.012e-02;1.000e+01;5.040e+01;6.667e-01;0.000e+00;1.044e+00;5.037e+01;5.037e+01
2.521515000;1.035e+00;8.743e-01;-2.182e-02;8.444e-01;-2.108e-02;1.029e+00;1.050e+00;8.541e-01;4.328e-02;5.044e+01;-2.076e-01;3.513e-02;6.667e-01;2.361e-10;1.035e+00;7.869e-01;-1.964e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
2.522515000;1.036e+00;8.737e-01;-2.173e-02;8.437e-01;-2.098e-02;1.029e+00;1.050e+00;8.534e-01;4.328e-02;5.044e+01;-2.070e-01;3.495e-02;6.667e-01;2.224e-10;1.036e+00;7.863e-01;-1.955e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
2.525515000;1.036e+00;8.716e-01;-2.142e-02;8.416e-01;-2.069e-02;1.029e+00;1.050e+00;8.513e-01;4.328e-02;5.046e+01;-2.049e-01;3.438e-02;6.667e-01;2.452e-10;1.036e+00;7.844e-01;-1.928e-02;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
2.531515000;1.036e+00;8.670e-01;-2.075e-02;8.369e-01;-2.003e-02;1.030e+00;1.050e+00;8.465e-01;4.326e-02;5.050e+01;-2.003e-01;3.312e-02;6.667e-01;6.137e-10;1.036e+00;7.803e-01;-1.868e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
2.535515000;1.036e+00;8.635e-01;-2.026e-02;8.333e-01;-1.955e-02;1.030e+00;1.050e+00;8.430e-01;4.324e-02;5.052e+01;-1.968e-01;3.219e-02;6.667e-01;9.885e-10;1.036e+00;7.771e-01;-1.823e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
2.536515000;1.036e+00;8.625e-01;-2.013e-02;8.324e-01;-1.942e-02;1.030e+00;1.050e+00;8.420e-01;4.323e-02;5.053e+01;-1.959e-01;3.195e-02;6.667e-01;1.078e-09;1.036e+00;7.763e-01;-1.812e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
2.538515000;1.036e+00;8.607e-01;-1.986e-02;8.304e-01;-1.917e-02;1.030e+00;1.050e+00;8.401e-01;4.322e-02;5.054e+01;-1.940e-01;3.145e-02;6.667e-01;1.239e-09;1.036e+00;7.746e-01;-1.788e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
2.539515000;1.036e+00;8.597e-01;-1.973e-02;8.295e-01;-1.904e-02;1.031e+00;1.051e+00;8.391e-01;4.321e-02;5.054e+01;-1.930e-01;3.120e-02;6.667e-01;1.309e-09;1.036e+00;7.737e-01;-1.776e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
2.540515000;1.036e+00;8.587e-01;-1.959e-02;8.284e-01;-1.890e-02;1.031e+00;1.051e+00;8.381e-01;4.320e-02;5.055e+01;-1.920e-01;3.094e-02;6.667e-01;1.371e-09;1.036e+00;7.728e-01;-1.763e-02;1.000e+01;5.055e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
2.541515000;1.037e+00;8.577e-01;-1.945e-02;8.274e-01;-1.877e-02;1.031e+00;1.051e+00;8.371e-01;4.319e-02;5.056e+01;-1.910e-01;3.068e-02;6.667e-01;1.427e-09;1.037e+00;7.719e-01;-1.751e-02;1.000e+01;5.056e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
2.552515000;1.037e+00;8.453e-01;-1.780e-02;8.149e-01;-1.716e-02;1.032e+00;1.051e+00;8.246e-01;4.308e-02;5.062e+01;-1.787e-01;2.760e-02;6.667e-01;1.905e-09;1.037e+00;7.608e-01;-1.602e-02;1.000e+01;5.062e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
2.554515000;1.037e+00;8.429e-01;-1.747e-02;8.125e-01;-1.684e-02;1.032e+00;1.051e+00;8.221e-01;4.305e-02;5.063e+01;-1.762e-01;2.701e-02;6.667e-01;2.054e-09;1.037e+00;7.586e-01;-1.572e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
2.555515000;1.038e+00;8.416e-01;-1.731e-02;8.112e-01;-1.668e-02;1.032e+00;1.051e+00;8.208e-01;4.304e-02;5.063e+01;-1.750e-01;2.670e-02;6.667e-01;2.147e-09;1.038e+00;7.575e-01;-1.558e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
2.556515000;1.038e+00;8.404e-01;-1.714e-02;8.099e-01;-1.652e-02;1.032e+00;1.051e+00;8.195e-01;4.303e-02;5.064e+01;-1.737e-01;2.640e-02;6.667e-01;2.254e-09;1.038e+00;7.563e-01;-1.543e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
2.557515000;1.038e+00;8.391e-01;-1.697e-02;8.086e-01;-1.636e-02;1.033e+00;1.052e+00;8.182e-01;4.301e-02;5.064e+01;-1.724e-01;2.609e-02;6.667e-01;2.374e-09;1.038e+00;7.552e-01;-1.528e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
2.564515000;1.038e+00;8.296e-01;-1.575e-02;7.991e-01;-1.517e-02;1.033e+00;1.052e+00;8.086e-01;4.290e-02;5.068e+01;-1.629e-01;2.389e-02;6.667e-01;3.407e-09;1.038e+00;7.466e-01;-1.418e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.059e+01;5.059e+01
2.567515000;1.038e+00;8.253e-01;-1.521e-02;7.947e-01;-1.465e-02;1.034e+00;1.052e+00;8.043e-01;4.285e-02;5.069e+01;-1.586e-01;2.292e-02;6.667e-01;3.857e-09;1.038e+00;7.428e-01;-1.369e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
2.568515000;1.039e+00;8.238e-01;-1.503e-02;7.933e-01;-1.447e-02;1.034e+00;1.052e+00;8.028e-01;4.284e-02;5.070e+01;-1.572e-01;2.259e-02;6.667e-01;3.998e-09;1.039e+00;7.414e-01;-1.352e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.061e+01;5.061e+01
2.571515000;1.039e+00;8.194e-01;-1.447e-02;7.888e-01;-1.393e-02;1.034e+00;1.052e+00;7.983e-01;4.278e-02;5.071e+01;-1.527e-01;2.160e-02;6.667e-01;4.389e-09;1.039e+00;7.374e-01;-1.302e-02;1.000e+01;5.071e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
2.572515000;1.039e+00;8.178e-01;-1.428e-02;7.872e-01;-1.374e-02;1.035e+00;1.053e+00;7.968e-01;4.276e-02;5.072e+01;-1.512e-01;2.127e-02;6.667e-01;4.512e-09;1.039e+00;7.361e-01;-1.285e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
2.580016000;1.039e+00;8.060e-01;-1.282e-02;7.754e-01;-1.233e-02;1.036e+00;1.053e+00;7.849e-01;4.262e-02;5.075e+01;-1.393e-01;1.875e-02;6.667e-01;6.237e-09;1.039e+00;7.254e-01;-1.154e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
2.581016000;1.040e+00;8.043e-01;-1.262e-02;7.737e-01;-1.214e-02;1.036e+00;1.053e+00;7.832e-01;4.260e-02;5.075e+01;-1.377e-01;1.841e-02;6.667e-01;6.306e-09;1.040e+00;7.239e-01;-1.136e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
2.583016000;1.040e+00;8.010e-01;-1.222e-02;7.704e-01;-1.175e-02;1.036e+00;1.053e+00;7.799e-01;4.256e-02;5.076e+01;-1.344e-01;1.773e-02;6.667e-01;6.416e-09;1.040e+00;7.209e-01;-1.100e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
2.584016000;1.040e+00;7.994e-01;-1.202e-02;7.687e-01;-1.156e-02;1.036e+00;1.053e+00;7.782e-01;4.254e-02;5.076e+01;-1.327e-01;1.739e-02;6.667e-01;6.454e-09;1.040e+00;7.194e-01;-1.082e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
2.586016000;1.040e+00;7.960e-01;-1.161e-02;7.654e-01;-1.117e-02;1.037e+00;1.053e+00;7.749e-01;4.250e-02;5.077e+01;-1.293e-01;1.671e-02;6.667e-01;6.489e-09;1.040e+00;7.164e-01;-1.045e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
2.587016000;1.040e+00;7.943e-01;-1.141e-02;7.636e-01;-1.097e-02;1.037e+00;1.053e+00;7.731e-01;4.248e-02;5.078e+01;-1.276e-01;1.637e-02;6.667e-01;6.486e-09;1.040e+00;7.148e-01;-1.027e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
2.588016000;1.040e+00;7.925e-01;-1.120e-02;7.619e-01;-1.077e-02;1.037e+00;1.054e+00;7.714e-01;4.246e-02;5.078e+01;-1.259e-01;1.603e-02;6.667e-01;6.470e-09;1.040e+00;7.133e-01;-1.008e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
2.602016000;1.041e+00;7.675e-01;-8.291e-03;7.370e-01;-7.962e-03;1.039e+00;1.054e+00;7.465e-01;4.215e-02;5.083e+01;-1.008e-01;1.138e-02;6.667e-01;5.309e-09;1.041e+00;6.908e-01;-7.462e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
2.603016000;1.041e+00;7.657e-01;-8.081e-03;7.352e-01;-7.760e-03;1.039e+00;1.055e+00;7.447e-01;4.213e-02;5.083e+01;-9.900e-02;1.106e-02;6.667e-01;5.196e-09;1.041e+00;6.891e-01;-7.273e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
2.604016000;1.042e+00;7.638e-01;-7.872e-03;7.334e-01;-7.558e-03;1.039e+00;1.055e+00;7.428e-01;4.211e-02;5.083e+01;-9.715e-02;1.074e-02;6.667e-01;5.079e-09;1.042e+00;6.874e-01;-7.085e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
2.616016000;1.042e+00;7.413e-01;-5.362e-03;7.110e-01;-5.144e-03;1.041e+00;1.055e+00;7.205e-01;4.184e-02;5.087e+01;-7.460e-02;7.046e-03;6.667e-01;3.375e-09;1.042e+00;6.671e-01;-4.826e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
2.617016000;1.043e+00;7.394e-01;-5.153e-03;7.092e-01;-4.943e-03;1.041e+00;1.055e+00;7.186e-01;4.182e-02;5.087e+01;-7.269e-02;6.752e-03;6.667e-01;3.233e-09;1.043e+00;6.654e-01;-4.638e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
2.619016000;1.043e+00;7.355e-01;-4.739e-03;7.054e-01;-4.545e-03;1.041e+00;1.055e+00;7.148e-01;4.178e-02;5.087e+01;-6.887e-02;6.173e-03;6.667e-01;2.960e-09;1.043e+00;6.620e-01;-4.265e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
2.620016000;1.043e+00;7.336e-01;-4.531e-03;7.035e-01;-4.345e-03;1.041e+00;1.056e+00;7.129e-01;4.176e-02;5.087e+01;-6.695e-02;5.887e-03;6.667e-01;2.831e-09;1.043e+00;6.603e-01;-4.078e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
2.629016000;1.043e+00;7.163e-01;-2.681e-03;6.864e-01;-2.569e-03;1.043e+00;1.056e+00;6.958e-01;4.157e-02;5.089e+01;-4.961e-02;3.423e-03;6.667e-01;1.734e-09;1.043e+00;6.446e-01;-2.413e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
2.630016000;1.044e+00;7.143e-01;-2.478e-03;6.845e-01;-2.374e-03;1.043e+00;1.056e+00;6.939e-01;4.155e-02;5.089e+01;-4.767e-02;3.162e-03;6.667e-01;1.618e-09;1.044e+00;6.429e-01;-2.230e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
2.633016000;1.044e+00;7.085e-01;-1.869e-03;6.788e-01;-1.791e-03;1.043e+00;1.056e+00;6.882e-01;4.148e-02;5.089e+01;-4.184e-02;2.396e-03;6.667e-01;1.288e-09;1.044e+00;6.377e-01;-1.682e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
2.639016000;1.044e+00;6.968e-01;-6.622e-04;6.673e-01;-6.342e-04;1.044e+00;1.056e+00;6.767e-01;4.137e-02;5.090e+01;-3.015e-02;9.357e-04;6.667e-01;7.238e-10;1.044e+00;6.271e-01;-5.960e-04;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
2.640016000;1.044e+00;6.949e-01;-4.622e-04;6.654e-01;-4.426e-04;1.044e+00;1.057e+00;6.748e-01;4.135e-02;5.090e+01;-2.820e-02;7.012e-04;6.667e-01;6.478e-10;1.044e+00;6.254e-01;-4.160e-04;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
2.643016000;1.044e+00;6.890e-01;1.333e-04;6.597e-01;1.277e-04;1.045e+00;1.057e+00;6.691e-01;4.129e-02;5.090e+01;-2.234e-02;1.575e-05;6.667e-01;4.489e-10;1.044e+00;6.201e-01;1.200e-04;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
2.644016000;1.045e+00;6.870e-01;3.311e-04;6.578e-01;3.170e-04;1.045e+00;1.057e+00;6.672e-01;4.127e-02;5.091e+01;-2.038e-02;-2.065e-04;6.667e-01;3.877e-10;1.045e+00;6.183e-01;2.980e-04;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
2.660016000;1.046e+00;6.556e-01;3.436e-03;6.271e-01;3.286e-03;1.047e+00;1.057e+00;6.365e-01;4.099e-02;5.091e+01;1.104e-02;-3.396e-03;6.667e-01;-4.242e-10;1.046e+00;5.901e-01;3.092e-03;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
2.664016000;1.046e+00;6.478e-01;4.192e-03;6.194e-01;4.009e-03;1.047e+00;1.057e+00;6.288e-01;4.093e-02;5.091e+01;1.891e-02;-4.080e-03;6.667e-01;-5.168e-10;1.046e+00;5.830e-01;3.773e-03;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
2.665016000;1.046e+00;6.458e-01;4.380e-03;6.175e-01;4.188e-03;1.047e+00;1.058e+00;6.269e-01;4.091e-02;5.090e+01;2.088e-02;-4.244e-03;6.667e-01;-5.369e-10;1.046e+00;5.812e-01;3.942e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
2.678016000;1.046e+00;6.201e-01;6.781e-03;5.926e-01;6.480e-03;1.048e+00;1.058e+00;6.020e-01;4.072e-02;5.089e+01;4.653e-02;-6.120e-03;6.667e-01;-4.268e-10;1.046e+00;5.581e-01;6.103e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
2.679016000;1.047e+00;6.182e-01;6.963e-03;5.907e-01;6.654e-03;1.049e+00;1.058e+00;6.001e-01;4.071e-02;5.089e+01;4.850e-02;-6.245e-03;6.667e-01;-3.715e-10;1.047e+00;5.564e-01;6.267e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
2.695062000;1.047e+00;5.865e-01;9.808e-03;5.600e-01;9.366e-03;1.050e+00;1.058e+00;5.694e-01;4.053e-02;5.086e+01;8.020e-02;-7.860e-03;6.667e-01;-8.181e-10;1.047e+00;5.278e-01;8.827e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
2.702062000;1.047e+00;5.726e-01;1.101e-02;5.467e-01;1.051e-02;1.051e+00;1.058e+00;5.561e-01;4.046e-02;5.084e+01;9.404e-02;-8.337e-03;6.667e-01;-1.000e-09;1.047e+00;5.154e-01;9.910e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
2.703062000;1.048e+00;5.706e-01;1.118e-02;5.448e-01;1.067e-02;1.051e+00;1.058e+00;5.542e-01;4.045e-02;5.084e+01;9.602e-02;-8.393e-03;6.667e-01;-1.008e-09;1.048e+00;5.136e-01;1.006e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
2.717062000;1.048e+00;5.429e-01;1.351e-02;5.181e-01;1.289e-02;1.052e+00;1.058e+00;5.275e-01;4.035e-02;5.079e+01;1.237e-01;-8.897e-03;6.667e-01;-1.295e-09;1.048e+00;4.887e-01;1.216e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
2.718062000;1.048e+00;5.410e-01;1.367e-02;5.162e-01;1.305e-02;1.052e+00;1.059e+00;5.256e-01;4.035e-02;5.079e+01;1.257e-01;-8.911e-03;6.667e-01;-1.350e-09;1.048e+00;4.869e-01;1.231e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
2.736062000;1.048e+00;5.053e-01;1.653e-02;4.820e-01;1.577e-02;1.053e+00;1.059e+00;4.915e-01;4.027e-02;5.071e+01;1.613e-01;-8.700e-03;6.667e-01;-2.922e-09;1.048e+00;4.548e-01;1.488e-02;1.000e+01;5.071e+01;6.667e-01;0.000e+00;1.044e+00;5.059e+01;5.059e+01
2.739062000;1.048e+00;4.994e-01;1.699e-02;4.763e-01;1.621e-02;1.054e+00;1.058e+00;4.858e-01;4.027e-02;5.070e+01;1.673e-01;-8.577e-03;6.667e-01;-3.144e-09;1.048e+00;4.495e-01;1.529e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
2.742062000;1.048e+00;4.935e-01;1.745e-02;4.706e-01;1.664e-02;1.054e+00;1.058e+00;4.801e-01;4.026e-02;5.068e+01;1.732e-01;-8.428e-03;6.667e-01;-3.333e-09;1.048e+00;4.441e-01;1.571e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
2.743062000;1.049e+00;4.915e-01;1.760e-02;4.687e-01;1.679e-02;1.054e+00;1.058e+00;4.782e-01;4.026e-02;5.068e+01;1.752e-01;-8.373e-03;6.667e-01;-3.387e-09;1.049e+00;4.423e-01;1.584e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
2.761062000;1.049e+00;4.558e-01;2.026e-02;4.347e-01;1.932e-02;1.055e+00;1.058e+00;4.442e-01;4.028e-02;5.057e+01;2.108e-01;-6.906e-03;6.667e-01;-2.745e-09;1.049e+00;4.102e-01;1.823e-02;1.000e+01;5.057e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
2.764062000;1.049e+00;4.499e-01;2.069e-02;4.290e-01;1.972e-02;1.055e+00;1.058e+00;4.385e-01;4.028e-02;5.055e+01;2.168e-01;-6.572e-03;6.667e-01;-2.325e-09;1.049e+00;4.049e-01;1.862e-02;1.000e+01;5.055e+01;6.667e-01;0.000e+00;1.044e+00;5.043e+01;5.043e+01
2.765062000;1.049e+00;4.479e-01;2.083e-02;4.271e-01;1.986e-02;1.055e+00;1.058e+00;4.366e-01;4.029e-02;5.055e+01;2.188e-01;-6.457e-03;6.667e-01;-2.179e-09;1.049e+00;4.031e-01;1.875e-02;1.000e+01;5.055e+01;6.667e-01;0.000e+00;1.044e+00;5.043e+01;5.043e+01
2.782062000;1.049e+00;4.142e-01;2.318e-02;3.950e-01;2.210e-02;1.056e+00;1.058e+00;4.045e-01;4.037e-02;5.043e+01;2.525e-01;-4.050e-03;6.667e-01;7.416e-10;1.049e+00;3.728e-01;2.086e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
2.802062000;1.049e+00;3.745e-01;2.579e-02;3.572e-01;2.459e-02;1.056e+00;1.057e+00;3.668e-01;4.054e-02;5.026e+01;2.921e-01;-1.857e-04;6.667e-01;3.997e-09;1.049e+00;3.371e-01;2.321e-02;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
2.803062000;1.048e+00;3.726e-01;2.591e-02;3.553e-01;2.471e-02;1.056e+00;1.057e+00;3.650e-01;4.055e-02;5.025e+01;2.941e-01;3.654e-05;6.667e-01;4.120e-09;1.048e+00;3.353e-01;2.332e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
2.816301000;1.048e+00;3.463e-01;2.755e-02;3.304e-01;2.628e-02;1.057e+00;1.057e+00;3.400e-01;4.071e-02;5.013e+01;3.204e-01;3.249e-03;6.667e-01;4.527e-09;1.048e+00;3.117e-01;2.479e-02;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
2.817301000;1.048e+00;3.443e-01;2.767e-02;3.285e-01;2.639e-02;1.057e+00;1.056e+00;3.382e-01;4.073e-02;5.012e+01;3.224e-01;3.511e-03;6.667e-01;4.546e-09;1.048e+00;3.099e-01;2.490e-02;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.835616000;1.048e+00;3.080e-01;2.980e-02;2.939e-01;2.845e-02;1.057e+00;1.056e+00;3.037e-01;4.102e-02;4.993e+01;3.587e-01;8.820e-03;6.667e-01;5.229e-09;1.048e+00;2.772e-01;2.682e-02;1.000e+01;4.993e+01;6.667e-01;0.000e+00;1.044e+00;4.981e+01;4.981e+01
2.836616000;1.048e+00;3.060e-01;2.992e-02;2.921e-01;2.855e-02;1.057e+00;1.055e+00;3.018e-01;4.104e-02;4.992e+01;3.607e-01;9.137e-03;6.667e-01;5.235e-09;1.048e+00;2.754e-01;2.692e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
2.841616000;1.048e+00;2.961e-01;3.047e-02;2.826e-01;2.909e-02;1.057e+00;1.055e+00;2.924e-01;4.113e-02;4.987e+01;3.706e-01;1.076e-02;6.667e-01;5.233e-09;1.048e+00;2.665e-01;2.743e-02;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.975e+01;4.975e+01
2.842616000;1.047e+00;2.941e-01;3.059e-02;2.807e-01;2.920e-02;1.057e+00;1.055e+00;2.905e-01;4.115e-02;4.986e+01;3.726e-01;1.110e-02;6.667e-01;5.213e-09;1.047e+00;2.647e-01;2.753e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
2.864161000;1.047e+00;2.513e-01;3.288e-02;2.401e-01;3.141e-02;1.056e+00;1.054e+00;2.500e-01;4.162e-02;4.960e+01;4.153e-01;1.898e-02;6.667e-01;-2.931e-09;1.047e+00;2.262e-01;2.959e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
2.865185000;1.047e+00;2.494e-01;3.298e-02;2.383e-01;3.152e-02;1.056e+00;1.054e+00;2.482e-01;4.165e-02;4.959e+01;4.173e-01;1.937e-02;6.667e-01;-3.190e-09;1.047e+00;2.244e-01;2.968e-02;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
2.866721000;1.047e+00;2.465e-01;3.314e-02;2.356e-01;3.167e-02;1.056e+00;1.054e+00;2.455e-01;4.169e-02;4.957e+01;4.201e-01;1.993e-02;6.667e-01;-3.570e-09;1.047e+00;2.219e-01;2.982e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
2.867233000;1.046e+00;2.456e-01;3.319e-02;2.347e-01;3.171e-02;1.056e+00;1.054e+00;2.446e-01;4.171e-02;4.956e+01;4.210e-01;2.011e-02;6.667e-01;-3.692e-09;1.046e+00;2.211e-01;2.987e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
2.868257000;1.046e+00;2.439e-01;3.329e-02;2.331e-01;3.181e-02;1.056e+00;1.054e+00;2.430e-01;4.174e-02;4.955e+01;4.228e-01;2.046e-02;6.667e-01;-3.927e-09;1.046e+00;2.195e-01;2.996e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
2.868769000;1.046e+00;2.430e-01;3.334e-02;2.322e-01;3.186e-02;1.056e+00;1.053e+00;2.421e-01;4.176e-02;4.954e+01;4.236e-01;2.063e-02;6.667e-01;-4.040e-09;1.046e+00;2.187e-01;3.000e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
2.870817000;1.046e+00;2.398e-01;3.352e-02;2.292e-01;3.203e-02;1.056e+00;1.053e+00;2.391e-01;4.182e-02;4.952e+01;4.268e-01;2.127e-02;6.667e-01;-4.429e-09;1.046e+00;2.159e-01;3.017e-02;1.000e+01;4.952e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
2.885021000;1.046e+00;2.289e-01;3.432e-02;2.188e-01;3.281e-02;1.056e+00;1.053e+00;2.288e-01;4.220e-02;4.933e+01;4.377e-01;2.333e-02;6.667e-01;-2.479e-09;1.046e+00;2.060e-01;3.089e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
2.886821000;1.046e+00;2.289e-01;3.436e-02;2.188e-01;3.284e-02;1.056e+00;1.053e+00;2.287e-01;4.224e-02;4.931e+01;4.378e-01;2.330e-02;6.667e-01;-2.061e-09;1.046e+00;2.060e-01;3.092e-02;1.000e+01;4.931e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
2.887721000;1.046e+00;2.290e-01;3.437e-02;2.188e-01;3.285e-02;1.056e+00;1.053e+00;2.288e-01;4.225e-02;4.930e+01;4.377e-01;2.327e-02;6.667e-01;-1.858e-09;1.046e+00;2.061e-01;3.093e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
2.894021000;1.046e+00;2.312e-01;3.437e-02;2.210e-01;3.285e-02;1.057e+00;1.053e+00;2.309e-01;4.233e-02;4.922e+01;4.355e-01;2.267e-02;6.667e-01;-7.045e-10;1.046e+00;2.081e-01;3.094e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
2.894921000;1.046e+00;2.317e-01;3.436e-02;2.215e-01;3.284e-02;1.057e+00;1.053e+00;2.314e-01;4.233e-02;4.920e+01;4.349e-01;2.254e-02;6.667e-01;-5.835e-10;1.046e+00;2.086e-01;3.092e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
2.902121000;1.046e+00;2.377e-01;3.415e-02;2.272e-01;3.264e-02;1.057e+00;1.053e+00;2.371e-01;4.234e-02;4.911e+01;4.290e-01;2.118e-02;6.667e-01;-4.863e-11;1.046e+00;2.139e-01;3.074e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.917e+01;4.917e+01
2.903021000;1.046e+00;2.386e-01;3.411e-02;2.280e-01;3.260e-02;1.057e+00;1.054e+00;2.379e-01;4.233e-02;4.910e+01;4.280e-01;2.098e-02;6.667e-01;-2.777e-11;1.046e+00;2.148e-01;3.070e-02;1.000e+01;4.910e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
2.903921000;1.047e+00;2.396e-01;3.407e-02;2.290e-01;3.256e-02;1.057e+00;1.054e+00;2.389e-01;4.233e-02;4.909e+01;4.271e-01;2.077e-02;6.667e-01;-1.228e-11;1.047e+00;2.156e-01;3.067e-02;1.000e+01;4.909e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
2.904821000;1.047e+00;2.406e-01;3.403e-02;2.299e-01;3.252e-02;1.057e+00;1.054e+00;2.398e-01;4.232e-02;4.908e+01;4.261e-01;2.056e-02;6.667e-01;7.423e-14;1.047e+00;2.165e-01;3.063e-02;1.000e+01;4.908e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
2.905721000;1.047e+00;2.416e-01;3.398e-02;2.309e-01;3.247e-02;1.057e+00;1.054e+00;2.408e-01;4.232e-02;4.906e+01;4.250e-01;2.034e-02;6.667e-01;1.159e-11;1.047e+00;2.175e-01;3.059e-02;1.000e+01;4.906e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
2.922621000;1.047e+00;2.657e-01;3.273e-02;2.538e-01;3.126e-02;1.057e+00;1.054e+00;2.636e-01;4.202e-02;4.885e+01;4.010e-01;1.557e-02;6.667e-01;4.056e-10;1.047e+00;2.391e-01;2.946e-02;1.000e+01;4.885e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
2.923621000;1.047e+00;2.673e-01;3.264e-02;2.553e-01;3.117e-02;1.057e+00;1.055e+00;2.651e-01;4.199e-02;4.884e+01;3.993e-01;1.527e-02;6.667e-01;4.203e-10;1.047e+00;2.406e-01;2.937e-02;1.000e+01;4.884e+01;6.667e-01;0.000e+00;1.044e+00;4.894e+01;4.894e+01
2.933621000;1.047e+00;2.845e-01;3.161e-02;2.716e-01;3.018e-02;1.057e+00;1.055e+00;2.814e-01;4.171e-02;4.873e+01;3.822e-01;1.225e-02;6.667e-01;2.730e-10;1.047e+00;2.560e-01;2.845e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
2.934621000;1.048e+00;2.863e-01;3.150e-02;2.733e-01;3.007e-02;1.057e+00;1.055e+00;2.831e-01;4.168e-02;4.871e+01;3.804e-01;1.195e-02;6.667e-01;2.007e-10;1.048e+00;2.576e-01;2.835e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.882e+01;4.882e+01
2.939621000;1.048e+00;2.953e-01;3.093e-02;2.819e-01;2.953e-02;1.057e+00;1.055e+00;2.916e-01;4.153e-02;4.866e+01;3.714e-01;1.047e-02;6.667e-01;-4.033e-10;1.048e+00;2.658e-01;2.784e-02;1.000e+01;4.866e+01;6.667e-01;0.000e+00;1.044e+00;4.877e+01;4.877e+01
2.940621000;1.048e+00;2.971e-01;3.082e-02;2.836e-01;2.941e-02;1.057e+00;1.055e+00;2.934e-01;4.149e-02;4.865e+01;3.695e-01;1.018e-02;6.667e-01;-5.618e-10;1.048e+00;2.674e-01;2.773e-02;1.000e+01;4.865e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
2.942621000;1.048e+00;3.008e-01;3.058e-02;2.871e-01;2.919e-02;1.057e+00;1.055e+00;2.969e-01;4.143e-02;4.862e+01;3.658e-01;9.601e-03;6.667e-01;-9.009e-10;1.048e+00;2.707e-01;2.752e-02;1.000e+01;4.862e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
2.943621000;1.048e+00;3.027e-01;3.046e-02;2.889e-01;2.907e-02;1.057e+00;1.056e+00;2.986e-01;4.140e-02;4.861e+01;3.640e-01;9.314e-03;6.667e-01;-1.078e-09;1.048e+00;2.724e-01;2.741e-02;1.000e+01;4.861e+01;6.667e-01;0.000e+00;1.044e+00;4.873e+01;4.873e+01
2.944621000;1.048e+00;3.045e-01;3.034e-02;2.906e-01;2.896e-02;1.057e+00;1.056e+00;3.004e-01;4.137e-02;4.860e+01;3.621e-01;9.029e-03;6.667e-01;-1.258e-09;1.048e+00;2.741e-01;2.730e-02;1.000e+01;4.860e+01;6.667e-01;0.000e+00;1.044e+00;4.872e+01;4.872e+01
2.946621000;1.048e+00;3.083e-01;3.009e-02;2.942e-01;2.872e-02;1.057e+00;1.056e+00;3.039e-01;4.130e-02;4.858e+01;3.584e-01;8.462e-03;6.667e-01;-1.623e-09;1.048e+00;2.774e-01;2.709e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.869e+01;4.869e+01
2.954621000;1.048e+00;3.234e-01;2.908e-02;3.086e-01;2.775e-02;1.057e+00;1.056e+00;3.183e-01;4.105e-02;4.850e+01;3.433e-01;6.279e-03;6.667e-01;-3.058e-09;1.048e+00;2.911e-01;2.618e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
2.957621000;1.048e+00;3.291e-01;2.869e-02;3.140e-01;2.738e-02;1.057e+00;1.056e+00;3.238e-01;4.095e-02;4.847e+01;3.375e-01;5.494e-03;6.667e-01;-3.512e-09;1.048e+00;2.962e-01;2.582e-02;1.000e+01;4.847e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
2.959621000;1.048e+00;3.330e-01;2.843e-02;3.177e-01;2.712e-02;1.057e+00;1.056e+00;3.274e-01;4.089e-02;4.845e+01;3.337e-01;4.983e-03;6.667e-01;-3.790e-09;1.048e+00;2.997e-01;2.559e-02;1.000e+01;4.845e+01;6.667e-01;0.000e+00;1.044e+00;4.856e+01;4.856e+01
2.965621000;1.048e+00;3.446e-01;2.762e-02;3.287e-01;2.635e-02;1.057e+00;1.056e+00;3.384e-01;4.070e-02;4.839e+01;3.221e-01;3.508e-03;6.667e-01;-4.527e-09;1.048e+00;3.101e-01;2.486e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
2.966621000;1.048e+00;3.465e-01;2.748e-02;3.306e-01;2.622e-02;1.056e+00;1.056e+00;3.402e-01;4.067e-02;4.838e+01;3.202e-01;3.271e-03;6.667e-01;-4.634e-09;1.048e+00;3.119e-01;2.474e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.849e+01;4.849e+01
2.967621000;1.048e+00;3.484e-01;2.735e-02;3.324e-01;2.609e-02;1.056e+00;1.057e+00;3.421e-01;4.064e-02;4.837e+01;3.182e-01;3.036e-03;6.667e-01;-4.736e-09;1.048e+00;3.136e-01;2.461e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.849e+01;4.849e+01
2.990998000;1.048e+00;3.941e-01;2.400e-02;3.759e-01;2.289e-02;1.056e+00;1.057e+00;3.855e-01;3.997e-02;4.816e+01;2.725e-01;-1.722e-03;6.667e-01;-4.452e-09;1.048e+00;3.547e-01;2.160e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
3.001798000;1.048e+00;4.154e-01;2.238e-02;3.962e-01;2.135e-02;1.055e+00;1.057e+00;4.057e-01;3.970e-02;4.808e+01;2.513e-01;-3.431e-03;6.667e-01;-3.040e-09;1.048e+00;3.738e-01;2.014e-02;1.000e+01;4.808e+01;6.667e-01;0.000e+00;1.044e+00;4.819e+01;4.819e+01
3.002698000;1.048e+00;4.171e-01;2.224e-02;3.978e-01;2.121e-02;1.055e+00;1.058e+00;4.074e-01;3.968e-02;4.807e+01;2.495e-01;-3.559e-03;6.667e-01;-2.965e-09;1.048e+00;3.754e-01;2.002e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.819e+01;4.819e+01
3.026898000;1.048e+00;4.647e-01;1.843e-02;4.433e-01;1.759e-02;1.054e+00;1.058e+00;4.529e-01;3.918e-02;4.791e+01;2.019e-01;-6.191e-03;6.667e-01;-2.472e-09;1.048e+00;4.183e-01;1.659e-02;1.000e+01;4.791e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
3.031898000;1.048e+00;4.746e-01;1.762e-02;4.527e-01;1.681e-02;1.054e+00;1.058e+00;4.623e-01;3.910e-02;4.788e+01;1.921e-01;-6.538e-03;6.667e-01;-2.631e-09;1.048e+00;4.271e-01;1.586e-02;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
3.062898000;1.048e+00;5.355e-01;1.237e-02;5.112e-01;1.181e-02;1.051e+00;1.058e+00;5.207e-01;3.872e-02;4.773e+01;1.312e-01;-7.194e-03;6.667e-01;-6.387e-09;1.048e+00;4.819e-01;1.114e-02;1.000e+01;4.773e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
3.063898000;1.047e+00;5.375e-01;1.220e-02;5.131e-01;1.164e-02;1.051e+00;1.058e+00;5.226e-01;3.871e-02;4.772e+01;1.292e-01;-7.173e-03;6.667e-01;-6.372e-09;1.047e+00;4.837e-01;1.098e-02;1.000e+01;4.772e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
3.065898000;1.047e+00;5.414e-01;1.185e-02;5.169e-01;1.131e-02;1.051e+00;1.058e+00;5.264e-01;3.869e-02;4.771e+01;1.253e-01;-7.122e-03;6.667e-01;-6.331e-09;1.047e+00;4.872e-01;1.066e-02;1.000e+01;4.771e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
3.068898000;1.047e+00;5.473e-01;1.132e-02;5.225e-01;1.081e-02;1.051e+00;1.058e+00;5.320e-01;3.867e-02;4.770e+01;1.194e-01;-7.026e-03;6.667e-01;-6.259e-09;1.047e+00;4.925e-01;1.018e-02;1.000e+01;4.770e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
3.085898000;1.047e+00;5.806e-01;8.256e-03;5.547e-01;7.887e-03;1.049e+00;1.058e+00;5.642e-01;3.860e-02;4.765e+01;8.606e-02;-6.023e-03;6.667e-01;-5.492e-09;1.047e+00;5.225e-01;7.430e-03;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
3.086898000;1.047e+00;5.826e-01;8.072e-03;5.566e-01;7.713e-03;1.049e+00;1.057e+00;5.661e-01;3.860e-02;4.765e+01;8.410e-02;-5.940e-03;6.667e-01;-5.437e-09;1.047e+00;5.243e-01;7.265e-03;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
3.089898000;1.047e+00;5.884e-01;7.521e-03;5.623e-01;7.187e-03;1.049e+00;1.057e+00;5.718e-01;3.860e-02;4.764e+01;7.822e-02;-5.676e-03;6.667e-01;-5.267e-09;1.047e+00;5.296e-01;6.769e-03;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
3.090898000;1.046e+00;5.904e-01;7.336e-03;5.642e-01;7.010e-03;1.049e+00;1.057e+00;5.737e-01;3.859e-02;4.764e+01;7.626e-02;-5.582e-03;6.667e-01;-5.204e-09;1.046e+00;5.314e-01;6.602e-03;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
3.101258000;1.046e+00;6.107e-01;5.401e-03;5.838e-01;5.164e-03;1.048e+00;1.057e+00;5.933e-01;3.860e-02;4.762e+01;5.598e-02;-4.456e-03;6.667e-01;-4.429e-09;1.046e+00;5.496e-01;4.861e-03;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.774e+01;4.774e+01
3.110258000;1.046e+00;6.283e-01;3.690e-03;6.009e-01;3.529e-03;1.047e+00;1.057e+00;6.104e-01;3.864e-02;4.761e+01;3.837e-02;-3.244e-03;6.667e-01;-4.267e-09;1.046e+00;5.655e-01;3.321e-03;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.111258000;1.045e+00;6.303e-01;3.498e-03;6.028e-01;3.346e-03;1.047e+00;1.057e+00;6.123e-01;3.864e-02;4.760e+01;3.641e-02;-3.097e-03;6.667e-01;-4.225e-09;1.045e+00;5.672e-01;3.148e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.116258000;1.045e+00;6.400e-01;2.532e-03;6.123e-01;2.423e-03;1.046e+00;1.057e+00;6.218e-01;3.867e-02;4.760e+01;2.664e-02;-2.318e-03;6.667e-01;-3.909e-09;1.045e+00;5.760e-01;2.279e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.120258000;1.045e+00;6.478e-01;1.753e-03;6.200e-01;1.678e-03;1.046e+00;1.057e+00;6.295e-01;3.870e-02;4.760e+01;1.882e-02;-1.647e-03;6.667e-01;-3.553e-09;1.045e+00;5.831e-01;1.578e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
