time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
3.121258000;1.045e+00;6.498e-01;1.558e-03;6.219e-01;1.491e-03;1.045e+00;1.057e+00;6.314e-01;3.871e-02;4.760e+01;1.687e-02;-1.472e-03;6.667e-01;-3.457e-09;1.045e+00;5.848e-01;1.402e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.122258000;1.045e+00;6.518e-01;1.362e-03;6.238e-01;1.304e-03;1.045e+00;1.056e+00;6.333e-01;3.872e-02;4.760e+01;1.491e-02;-1.294e-03;6.667e-01;-3.361e-09;1.045e+00;5.866e-01;1.226e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.127258000;1.045e+00;6.615e-01;3.767e-04;6.333e-01;3.606e-04;1.045e+00;1.056e+00;6.428e-01;3.876e-02;4.759e+01;5.147e-03;-3.688e-04;6.667e-01;-2.900e-09;1.045e+00;5.954e-01;3.390e-04;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.128258000;1.044e+00;6.635e-01;1.789e-04;6.352e-01;1.713e-04;1.045e+00;1.056e+00;6.447e-01;3.877e-02;4.759e+01;3.193e-03;-1.755e-04;6.667e-01;-2.807e-09;1.044e+00;5.971e-01;1.610e-04;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.136258000;1.044e+00;6.791e-01;-1.419e-03;6.505e-01;-1.359e-03;1.044e+00;1.056e+00;6.600e-01;3.886e-02;4.759e+01;-1.242e-02;1.466e-03;6.667e-01;-2.112e-09;1.044e+00;6.112e-01;-1.277e-03;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.138258000;1.044e+00;6.830e-01;-1.822e-03;6.543e-01;-1.746e-03;1.043e+00;1.056e+00;6.638e-01;3.889e-02;4.760e+01;-1.632e-02;1.903e-03;6.667e-01;-2.016e-09;1.044e+00;6.147e-01;-1.640e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
3.143258000;1.044e+00;6.927e-01;-2.837e-03;6.639e-01;-2.718e-03;1.043e+00;1.056e+00;6.734e-01;3.896e-02;4.760e+01;-2.608e-02;3.043e-03;6.667e-01;-1.982e-09;1.044e+00;6.235e-01;-2.553e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.144258000;1.043e+00;6.947e-01;-3.040e-03;6.658e-01;-2.913e-03;1.043e+00;1.056e+00;6.753e-01;3.898e-02;4.760e+01;-2.803e-02;3.279e-03;6.667e-01;-2.002e-09;1.043e+00;6.252e-01;-2.736e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.145258000;1.043e+00;6.966e-01;-3.244e-03;6.677e-01;-3.110e-03;1.042e+00;1.055e+00;6.772e-01;3.899e-02;4.760e+01;-2.998e-02;3.518e-03;6.667e-01;-2.028e-09;1.043e+00;6.270e-01;-2.920e-03;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
3.170137000;1.042e+00;7.451e-01;-8.446e-03;7.154e-01;-8.109e-03;1.039e+00;1.054e+00;7.250e-01;3.947e-02;4.764e+01;-7.843e-02;1.032e-02;6.667e-01;-6.481e-11;1.042e+00;6.706e-01;-7.601e-03;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
3.171137000;1.041e+00;7.470e-01;-8.659e-03;7.173e-01;-8.315e-03;1.039e+00;1.054e+00;7.269e-01;3.949e-02;4.764e+01;-8.038e-02;1.063e-02;6.667e-01;-6.648e-11;1.041e+00;6.723e-01;-7.793e-03;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
3.180137000;1.041e+00;7.645e-01;-1.060e-02;7.347e-01;-1.019e-02;1.037e+00;1.054e+00;7.443e-01;3.971e-02;4.767e+01;-9.788e-02;1.353e-02;6.667e-01;-4.305e-10;1.041e+00;6.881e-01;-9.541e-03;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
3.181137000;1.041e+00;7.665e-01;-1.082e-02;7.366e-01;-1.040e-02;1.037e+00;1.053e+00;7.462e-01;3.974e-02;4.767e+01;-9.982e-02;1.387e-02;6.667e-01;-4.885e-10;1.041e+00;6.898e-01;-9.736e-03;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
3.182137000;1.040e+00;7.684e-01;-1.104e-02;7.385e-01;-1.061e-02;1.037e+00;1.053e+00;7.481e-01;3.977e-02;4.767e+01;-1.018e-01;1.420e-02;6.667e-01;-5.474e-10;1.040e+00;6.916e-01;-9.933e-03;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
3.186137000;1.040e+00;7.762e-01;-1.191e-02;7.463e-01;-1.145e-02;1.037e+00;1.053e+00;7.559e-01;3.988e-02;4.769e+01;-1.095e-01;1.558e-02;6.667e-01;-7.802e-10;1.040e+00;6.986e-01;-1.072e-02;1.000e+01;4.769e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
3.192137000;1.040e+00;7.879e-01;-1.324e-02;7.579e-01;-1.273e-02;1.036e+00;1.053e+00;7.675e-01;4.005e-02;4.771e+01;-1.212e-01;1.774e-02;6.667e-01;-1.118e-09;1.040e+00;7.091e-01;-1.191e-02;1.000e+01;4.771e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
3.193137000;1.039e+00;7.898e-01;-1.346e-02;7.598e-01;-1.295e-02;1.035e+00;1.053e+00;7.694e-01;4.008e-02;4.771e+01;-1.231e-01;1.811e-02;6.667e-01;-1.177e-09;1.039e+00;7.108e-01;-1.211e-02;1.000e+01;4.771e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
3.194137000;1.039e+00;7.917e-01;-1.368e-02;7.617e-01;-1.316e-02;1.035e+00;1.053e+00;7.714e-01;4.011e-02;4.771e+01;-1.251e-01;1.848e-02;6.667e-01;-1.240e-09;1.039e+00;7.126e-01;-1.231e-02;1.000e+01;4.771e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
3.195137000;1.039e+00;7.937e-01;-1.390e-02;7.637e-01;-1.338e-02;1.035e+00;1.052e+00;7.733e-01;4.015e-02;4.772e+01;-1.270e-01;1.885e-02;6.667e-01;-1.310e-09;1.039e+00;7.143e-01;-1.251e-02;1.000e+01;4.772e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
3.203137000;1.039e+00;8.092e-01;-1.570e-02;7.792e-01;-1.512e-02;1.034e+00;1.052e+00;7.888e-01;4.041e-02;4.775e+01;-1.425e-01;2.194e-02;6.667e-01;-2.201e-09;1.039e+00;7.283e-01;-1.413e-02;1.000e+01;4.775e+01;6.667e-01;0.000e+00;1.044e+00;4.787e+01;4.787e+01
3.204137000;1.038e+00;8.111e-01;-1.593e-02;7.811e-01;-1.534e-02;1.034e+00;1.052e+00;7.908e-01;4.044e-02;4.775e+01;-1.445e-01;2.234e-02;6.667e-01;-2.348e-09;1.038e+00;7.300e-01;-1.433e-02;1.000e+01;4.775e+01;6.667e-01;0.000e+00;1.044e+00;4.788e+01;4.788e+01
3.213137000;1.038e+00;8.286e-01;-1.798e-02;7.986e-01;-1.733e-02;1.032e+00;1.051e+00;8.083e-01;4.076e-02;4.780e+01;-1.619e-01;2.605e-02;6.667e-01;-3.568e-09;1.038e+00;7.457e-01;-1.618e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.792e+01;4.792e+01
3.214137000;1.037e+00;8.305e-01;-1.821e-02;8.006e-01;-1.755e-02;1.032e+00;1.051e+00;8.103e-01;4.080e-02;4.780e+01;-1.638e-01;2.648e-02;6.667e-01;-3.661e-09;1.037e+00;7.475e-01;-1.639e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.792e+01;4.792e+01
3.217137000;1.037e+00;8.363e-01;-1.890e-02;8.064e-01;-1.823e-02;1.031e+00;1.051e+00;8.161e-01;4.092e-02;4.782e+01;-1.697e-01;2.777e-02;6.667e-01;-3.868e-09;1.037e+00;7.527e-01;-1.701e-02;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.794e+01;4.794e+01
3.220137000;1.037e+00;8.421e-01;-1.960e-02;8.123e-01;-1.890e-02;1.031e+00;1.051e+00;8.220e-01;4.104e-02;4.783e+01;-1.755e-01;2.909e-02;6.667e-01;-3.968e-09;1.037e+00;7.579e-01;-1.764e-02;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.795e+01;4.795e+01
3.221137000;1.037e+00;8.441e-01;-1.983e-02;8.142e-01;-1.913e-02;1.031e+00;1.050e+00;8.239e-01;4.107e-02;4.784e+01;-1.774e-01;2.954e-02;6.667e-01;-3.981e-09;1.037e+00;7.597e-01;-1.785e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
3.222137000;1.037e+00;8.460e-01;-2.007e-02;8.162e-01;-1.936e-02;1.031e+00;1.050e+00;8.259e-01;4.111e-02;4.784e+01;-1.793e-01;2.998e-02;6.667e-01;-3.986e-09;1.037e+00;7.614e-01;-1.806e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
3.223137000;1.036e+00;8.479e-01;-2.030e-02;8.181e-01;-1.959e-02;1.030e+00;1.050e+00;8.279e-01;4.116e-02;4.785e+01;-1.813e-01;3.044e-02;6.667e-01;-3.985e-09;1.036e+00;7.631e-01;-1.827e-02;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
3.231137000;1.036e+00;8.634e-01;-2.218e-02;8.337e-01;-2.142e-02;1.029e+00;1.050e+00;8.435e-01;4.150e-02;4.789e+01;-1.967e-01;3.415e-02;6.667e-01;-3.873e-09;1.036e+00;7.771e-01;-1.996e-02;1.000e+01;4.789e+01;6.667e-01;0.000e+00;1.044e+00;4.801e+01;4.801e+01
3.232137000;1.035e+00;8.653e-01;-2.242e-02;8.357e-01;-2.165e-02;1.029e+00;1.049e+00;8.455e-01;4.154e-02;4.790e+01;-1.987e-01;3.462e-02;6.667e-01;-3.848e-09;1.035e+00;7.788e-01;-2.018e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
3.240137000;1.035e+00;8.808e-01;-2.433e-02;8.514e-01;-2.352e-02;1.027e+00;1.049e+00;8.612e-01;4.191e-02;4.795e+01;-2.141e-01;3.853e-02;6.667e-01;-3.665e-09;1.035e+00;7.927e-01;-2.190e-02;1.000e+01;4.795e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
3.241137000;1.034e+00;8.827e-01;-2.457e-02;8.534e-01;-2.375e-02;1.027e+00;1.049e+00;8.632e-01;4.195e-02;4.796e+01;-2.161e-01;3.904e-02;6.667e-01;-3.646e-09;1.034e+00;7.945e-01;-2.211e-02;1.000e+01;4.796e+01;6.667e-01;0.000e+00;1.044e+00;4.808e+01;4.808e+01
3.242137000;1.034e+00;8.847e-01;-2.481e-02;8.553e-01;-2.399e-02;1.027e+00;1.049e+00;8.652e-01;4.200e-02;4.796e+01;-2.180e-01;3.954e-02;6.667e-01;-3.629e-09;1.034e+00;7.962e-01;-2.233e-02;1.000e+01;4.796e+01;6.667e-01;0.000e+00;1.044e+00;4.808e+01;4.808e+01
3.243137000;1.034e+00;8.866e-01;-2.505e-02;8.573e-01;-2.423e-02;1.027e+00;1.048e+00;8.671e-01;4.205e-02;4.797e+01;-2.199e-01;4.005e-02;6.667e-01;-3.613e-09;1.034e+00;7.979e-01;-2.255e-02;1.000e+01;4.797e+01;6.667e-01;0.000e+00;1.044e+00;4.809e+01;4.809e+01
3.248137000;1.034e+00;8.963e-01;-2.627e-02;8.671e-01;-2.541e-02;1.026e+00;1.048e+00;8.770e-01;4.230e-02;4.800e+01;-2.296e-01;4.263e-02;6.667e-01;-3.596e-09;1.034e+00;8.066e-01;-2.364e-02;1.000e+01;4.800e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
3.249137000;1.033e+00;8.982e-01;-2.651e-02;8.691e-01;-2.565e-02;1.026e+00;1.048e+00;8.790e-01;4.235e-02;4.801e+01;-2.315e-01;4.315e-02;6.667e-01;-3.605e-09;1.033e+00;8.084e-01;-2.386e-02;1.000e+01;4.801e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
3.256137000;1.033e+00;9.117e-01;-2.823e-02;8.829e-01;-2.734e-02;1.024e+00;1.047e+00;8.928e-01;4.271e-02;4.806e+01;-2.450e-01;4.690e-02;6.667e-01;-3.643e-09;1.033e+00;8.205e-01;-2.541e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.818e+01;4.818e+01
3.257137000;1.032e+00;9.136e-01;-2.848e-02;8.849e-01;-2.758e-02;1.024e+00;1.047e+00;8.948e-01;4.276e-02;4.807e+01;-2.470e-01;4.745e-02;6.667e-01;-3.635e-09;1.032e+00;8.223e-01;-2.563e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.819e+01;4.819e+01
3.264453000;1.032e+00;9.277e-01;-3.030e-02;8.994e-01;-2.937e-02;1.022e+00;1.046e+00;9.093e-01;4.317e-02;4.812e+01;-2.611e-01;5.154e-02;6.667e-01;-3.223e-09;1.032e+00;8.350e-01;-2.727e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
3.265453000;1.031e+00;9.297e-01;-3.055e-02;9.013e-01;-2.962e-02;1.022e+00;1.046e+00;9.113e-01;4.322e-02;4.813e+01;-2.630e-01;5.211e-02;6.667e-01;-3.200e-09;1.031e+00;8.367e-01;-2.749e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
3.271056000;1.031e+00;9.399e-01;-3.195e-02;9.119e-01;-3.100e-02;1.021e+00;1.046e+00;9.219e-01;4.347e-02;4.817e+01;-2.732e-01;5.526e-02;6.667e-01;-1.612e-09;1.031e+00;8.459e-01;-2.875e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
3.272056000;1.031e+00;9.415e-01;-3.217e-02;9.135e-01;-3.122e-02;1.021e+00;1.045e+00;9.235e-01;4.351e-02;4.818e+01;-2.748e-01;5.576e-02;6.667e-01;-1.498e-09;1.031e+00;8.473e-01;-2.896e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
3.273056000;1.030e+00;9.430e-01;-3.238e-02;9.151e-01;-3.143e-02;1.021e+00;1.045e+00;9.251e-01;4.354e-02;4.819e+01;-2.763e-01;5.624e-02;6.667e-01;-1.391e-09;1.030e+00;8.487e-01;-2.915e-02;1.000e+01;4.819e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
3.277056000;1.030e+00;9.484e-01;-3.310e-02;9.207e-01;-3.213e-02;1.020e+00;1.045e+00;9.307e-01;4.371e-02;4.822e+01;-2.817e-01;5.791e-02;6.667e-01;-1.068e-09;1.030e+00;8.535e-01;-2.979e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.831e+01;4.831e+01
3.278056000;1.030e+00;9.496e-01;-3.325e-02;9.219e-01;-3.228e-02;1.020e+00;1.045e+00;9.319e-01;4.376e-02;4.823e+01;-2.829e-01;5.827e-02;6.667e-01;-1.019e-09;1.030e+00;8.546e-01;-2.992e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.831e+01;4.831e+01
3.280056000;1.030e+00;9.518e-01;-3.352e-02;9.242e-01;-3.254e-02;1.020e+00;1.045e+00;9.342e-01;4.386e-02;4.825e+01;-2.851e-01;5.895e-02;6.667e-01;-9.542e-10;1.030e+00;8.566e-01;-3.016e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.832e+01;4.832e+01
3.281056000;1.030e+00;9.528e-01;-3.364e-02;9.253e-01;-3.266e-02;1.020e+00;1.045e+00;9.353e-01;4.390e-02;4.826e+01;-2.862e-01;5.926e-02;6.667e-01;-9.362e-10;1.030e+00;8.576e-01;-3.027e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
3.284056000;1.030e+00;9.557e-01;-3.396e-02;9.282e-01;-3.298e-02;1.019e+00;1.045e+00;9.383e-01;4.405e-02;4.828e+01;-2.890e-01;6.010e-02;6.667e-01;-9.254e-10;1.030e+00;8.601e-01;-3.056e-02;1.000e+01;4.828e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
3.285056000;1.030e+00;9.566e-01;-3.405e-02;9.291e-01;-3.307e-02;1.019e+00;1.045e+00;9.392e-01;4.410e-02;4.829e+01;-2.899e-01;6.036e-02;6.667e-01;-9.319e-10;1.030e+00;8.609e-01;-3.064e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
3.286056000;1.029e+00;9.574e-01;-3.413e-02;9.300e-01;-3.316e-02;1.019e+00;1.045e+00;9.400e-01;4.415e-02;4.830e+01;-2.908e-01;6.060e-02;6.667e-01;-9.398e-10;1.029e+00;8.617e-01;-3.072e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.836e+01;4.836e+01
3.288056000;1.029e+00;9.590e-01;-3.429e-02;9.316e-01;-3.331e-02;1.019e+00;1.045e+00;9.416e-01;4.425e-02;4.832e+01;-2.923e-01;6.104e-02;6.667e-01;-9.491e-10;1.029e+00;8.631e-01;-3.086e-02;1.000e+01;4.832e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
3.289056000;1.029e+00;9.597e-01;-3.436e-02;9.323e-01;-3.338e-02;1.019e+00;1.044e+00;9.424e-01;4.430e-02;4.833e+01;-2.930e-01;6.125e-02;6.667e-01;-9.477e-10;1.029e+00;8.637e-01;-3.092e-02;1.000e+01;4.833e+01;6.667e-01;0.000e+00;1.044e+00;4.838e+01;4.838e+01
3.309056000;1.029e+00;9.690e-01;-3.506e-02;9.418e-01;-3.407e-02;1.018e+00;1.044e+00;9.518e-01;4.510e-02;4.851e+01;-3.023e-01;6.370e-02;6.667e-01;-4.624e-10;1.029e+00;8.721e-01;-3.155e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
3.338056000;1.029e+00;9.736e-01;-3.506e-02;9.464e-01;-3.408e-02;1.018e+00;1.044e+00;9.564e-01;4.581e-02;4.877e+01;-3.069e-01;6.457e-02;6.667e-01;3.596e-09;1.029e+00;8.762e-01;-3.155e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
3.339056000;1.029e+00;9.736e-01;-3.505e-02;9.465e-01;-3.407e-02;1.018e+00;1.044e+00;9.564e-01;4.583e-02;4.878e+01;-3.070e-01;6.457e-02;6.667e-01;3.733e-09;1.029e+00;8.763e-01;-3.154e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.879e+01;4.879e+01
3.340056000;1.029e+00;9.737e-01;-3.504e-02;9.465e-01;-3.406e-02;1.018e+00;1.044e+00;9.565e-01;4.584e-02;4.879e+01;-3.070e-01;6.458e-02;6.667e-01;3.866e-09;1.029e+00;8.763e-01;-3.154e-02;1.000e+01;4.879e+01;6.667e-01;0.000e+00;1.044e+00;4.880e+01;4.880e+01
3.341056000;1.029e+00;9.738e-01;-3.503e-02;9.466e-01;-3.405e-02;1.018e+00;1.044e+00;9.566e-01;4.586e-02;4.880e+01;-3.071e-01;6.458e-02;6.667e-01;3.996e-09;1.029e+00;8.764e-01;-3.153e-02;1.000e+01;4.880e+01;6.667e-01;0.000e+00;1.044e+00;4.880e+01;4.880e+01
3.342056000;1.029e+00;9.738e-01;-3.502e-02;9.467e-01;-3.405e-02;1.018e+00;1.044e+00;9.566e-01;4.588e-02;4.881e+01;-3.072e-01;6.458e-02;6.667e-01;4.124e-09;1.029e+00;8.765e-01;-3.152e-02;1.000e+01;4.881e+01;6.667e-01;0.000e+00;1.044e+00;4.881e+01;4.881e+01
3.346056000;1.029e+00;9.741e-01;-3.498e-02;9.469e-01;-3.401e-02;1.018e+00;1.044e+00;9.568e-01;4.595e-02;4.885e+01;-3.074e-01;6.458e-02;6.667e-01;4.612e-09;1.029e+00;8.767e-01;-3.148e-02;1.000e+01;4.885e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
3.349056000;1.029e+00;9.742e-01;-3.495e-02;9.470e-01;-3.397e-02;1.018e+00;1.044e+00;9.570e-01;4.600e-02;4.887e+01;-3.076e-01;6.458e-02;6.667e-01;4.970e-09;1.029e+00;8.768e-01;-3.145e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
3.350056000;1.029e+00;9.743e-01;-3.494e-02;9.470e-01;-3.396e-02;1.018e+00;1.044e+00;9.570e-01;4.602e-02;4.888e+01;-3.076e-01;6.457e-02;6.667e-01;5.089e-09;1.029e+00;8.768e-01;-3.144e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.889e+01;4.889e+01
3.380056000;1.029e+00;9.750e-01;-3.451e-02;9.476e-01;-3.355e-02;1.018e+00;1.044e+00;9.576e-01;4.651e-02;4.916e+01;-3.083e-01;6.427e-02;6.667e-01;4.929e-09;1.029e+00;8.775e-01;-3.106e-02;1.000e+01;4.916e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
3.411797000;1.029e+00;9.752e-01;-3.399e-02;9.477e-01;-3.303e-02;1.019e+00;1.044e+00;9.576e-01;4.701e-02;4.945e+01;-3.085e-01;6.376e-02;6.667e-01;2.865e-09;1.029e+00;8.776e-01;-3.059e-02;1.000e+01;4.945e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
3.412797000;1.029e+00;9.752e-01;-3.397e-02;9.477e-01;-3.301e-02;1.019e+00;1.045e+00;9.576e-01;4.702e-02;4.946e+01;-3.085e-01;6.374e-02;6.667e-01;2.776e-09;1.029e+00;8.776e-01;-3.057e-02;1.000e+01;4.946e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
3.494215000;1.029e+00;9.752e-01;-3.251e-02;9.473e-01;-3.158e-02;1.020e+00;1.045e+00;9.571e-01;4.833e-02;5.022e+01;-3.086e-01;6.223e-02;6.667e-01;2.989e-09;1.029e+00;8.777e-01;-2.926e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
3.495215000;1.030e+00;9.752e-01;-3.249e-02;9.473e-01;-3.156e-02;1.020e+00;1.045e+00;9.571e-01;4.835e-02;5.023e+01;-3.086e-01;6.221e-02;6.667e-01;2.954e-09;1.030e+00;8.777e-01;-2.924e-02;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
3.549990000;1.030e+00;9.752e-01;-3.148e-02;9.470e-01;-3.056e-02;1.020e+00;1.045e+00;9.567e-01;4.925e-02;5.073e+01;-3.086e-01;6.116e-02;6.667e-01;4.203e-09;1.030e+00;8.777e-01;-2.833e-02;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
3.550990000;1.030e+00;9.752e-01;-3.146e-02;9.470e-01;-3.055e-02;1.020e+00;1.046e+00;9.567e-01;4.927e-02;5.074e+01;-3.086e-01;6.114e-02;6.667e-01;4.340e-09;1.030e+00;8.777e-01;-2.831e-02;1.000e+01;5.074e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
3.595845000;1.030e+00;9.752e-01;-3.062e-02;9.467e-01;-2.972e-02;1.021e+00;1.046e+00;9.564e-01;5.002e-02;5.116e+01;-3.086e-01;6.027e-02;6.667e-01;5.270e-09;1.030e+00;8.777e-01;-2.756e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
3.596869000;1.030e+00;9.752e-01;-3.060e-02;9.467e-01;-2.971e-02;1.021e+00;1.046e+00;9.563e-01;5.002e-02;5.117e+01;-3.085e-01;6.025e-02;6.667e-01;3.598e-09;1.030e+00;8.777e-01;-2.754e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
3.597381000;1.030e+00;9.751e-01;-3.060e-02;9.466e-01;-2.970e-02;1.021e+00;1.046e+00;9.563e-01;5.002e-02;5.117e+01;-3.085e-01;6.023e-02;6.667e-01;3.467e-09;1.030e+00;8.776e-01;-2.754e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
3.601405000;1.030e+00;9.739e-01;-3.043e-02;9.454e-01;-2.954e-02;1.021e+00;1.046e+00;9.550e-01;4.998e-02;5.121e+01;-3.073e-01;5.982e-02;6.667e-01;2.810e-09;1.030e+00;8.765e-01;-2.739e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
3.603405000;1.030e+00;9.729e-01;-3.026e-02;9.443e-01;-2.937e-02;1.021e+00;1.046e+00;9.539e-01;4.998e-02;5.123e+01;-3.062e-01;5.945e-02;6.667e-01;2.560e-09;1.030e+00;8.756e-01;-2.723e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
3.604405000;1.030e+00;9.723e-01;-3.015e-02;9.437e-01;-2.927e-02;1.021e+00;1.046e+00;9.533e-01;4.997e-02;5.124e+01;-3.056e-01;5.923e-02;6.667e-01;2.443e-09;1.030e+00;8.751e-01;-2.714e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
3.606405000;1.030e+00;9.709e-01;-2.991e-02;9.422e-01;-2.903e-02;1.021e+00;1.046e+00;9.518e-01;4.998e-02;5.126e+01;-3.042e-01;5.871e-02;6.667e-01;2.224e-09;1.030e+00;8.738e-01;-2.692e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
3.607405000;1.031e+00;9.701e-01;-2.978e-02;9.414e-01;-2.889e-02;1.022e+00;1.046e+00;9.510e-01;4.998e-02;5.126e+01;-3.035e-01;5.843e-02;6.667e-01;2.120e-09;1.031e+00;8.731e-01;-2.680e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
3.611405000;1.031e+00;9.665e-01;-2.914e-02;9.376e-01;-2.827e-02;1.022e+00;1.046e+00;9.472e-01;4.999e-02;5.130e+01;-2.999e-01;5.709e-02;6.667e-01;1.708e-09;1.031e+00;8.699e-01;-2.623e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
3.612405000;1.031e+00;9.655e-01;-2.896e-02;9.365e-01;-2.810e-02;1.022e+00;1.047e+00;9.461e-01;4.999e-02;5.131e+01;-2.988e-01;5.672e-02;6.667e-01;1.597e-09;1.031e+00;8.690e-01;-2.607e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
3.617405000;1.031e+00;9.598e-01;-2.799e-02;9.306e-01;-2.714e-02;1.023e+00;1.047e+00;9.402e-01;5.000e-02;5.135e+01;-2.932e-01;5.468e-02;6.667e-01;9.541e-10;1.031e+00;8.639e-01;-2.519e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
3.618405000;1.032e+00;9.586e-01;-2.778e-02;9.293e-01;-2.693e-02;1.023e+00;1.047e+00;9.389e-01;5.000e-02;5.136e+01;-2.919e-01;5.423e-02;6.667e-01;8.102e-10;1.032e+00;8.627e-01;-2.500e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
3.620405000;1.032e+00;9.560e-01;-2.735e-02;9.266e-01;-2.651e-02;1.024e+00;1.047e+00;9.362e-01;4.999e-02;5.138e+01;-2.894e-01;5.333e-02;6.667e-01;5.165e-10;1.032e+00;8.604e-01;-2.462e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.130e+01;5.130e+01
3.622405000;1.032e+00;9.533e-01;-2.691e-02;9.238e-01;-2.608e-02;1.024e+00;1.047e+00;9.334e-01;4.998e-02;5.140e+01;-2.867e-01;5.239e-02;6.667e-01;2.210e-10;1.032e+00;8.580e-01;-2.422e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
3.623405000;1.032e+00;9.520e-01;-2.669e-02;9.224e-01;-2.586e-02;1.024e+00;1.048e+00;9.319e-01;4.997e-02;5.141e+01;-2.853e-01;5.191e-02;6.667e-01;7.322e-11;1.032e+00;8.568e-01;-2.402e-02;1.000e+01;5.141e+01;6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
3.626405000;1.032e+00;9.477e-01;-2.599e-02;9.179e-01;-2.518e-02;1.025e+00;1.048e+00;9.274e-01;4.995e-02;5.143e+01;-2.810e-01;5.044e-02;6.667e-01;-3.702e-10;1.032e+00;8.529e-01;-2.339e-02;1.000e+01;5.143e+01;6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
3.627405000;1.033e+00;9.462e-01;-2.576e-02;9.164e-01;-2.495e-02;1.025e+00;1.048e+00;9.259e-01;4.994e-02;5.144e+01;-2.795e-01;4.994e-02;6.667e-01;-5.174e-10;1.033e+00;8.516e-01;-2.318e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
3.635405000;1.033e+00;9.336e-01;-2.382e-02;9.034e-01;-2.305e-02;1.026e+00;1.049e+00;9.128e-01;4.982e-02;5.151e+01;-2.669e-01;4.583e-02;6.667e-01;-1.696e-09;1.033e+00;8.402e-01;-2.144e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
3.636405000;1.034e+00;9.320e-01;-2.357e-02;9.017e-01;-2.281e-02;1.027e+00;1.049e+00;9.111e-01;4.980e-02;5.151e+01;-2.653e-01;4.530e-02;6.667e-01;-1.851e-09;1.034e+00;8.388e-01;-2.122e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
3.640405000;1.034e+00;9.252e-01;-2.258e-02;8.947e-01;-2.183e-02;1.027e+00;1.049e+00;9.042e-01;4.971e-02;5.155e+01;-2.586e-01;4.320e-02;6.667e-01;-2.483e-09;1.034e+00;8.327e-01;-2.032e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
3.641405000;1.034e+00;9.235e-01;-2.233e-02;8.930e-01;-2.159e-02;1.028e+00;1.049e+00;9.024e-01;4.969e-02;5.155e+01;-2.569e-01;4.267e-02;6.667e-01;-2.639e-09;1.034e+00;8.312e-01;-2.010e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
3.642405000;1.034e+00;9.218e-01;-2.208e-02;8.912e-01;-2.134e-02;1.028e+00;1.050e+00;9.006e-01;4.966e-02;5.156e+01;-2.551e-01;4.214e-02;6.667e-01;-2.794e-09;1.034e+00;8.296e-01;-1.987e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
3.651405000;1.035e+00;9.058e-01;-1.981e-02;8.748e-01;-1.913e-02;1.030e+00;1.050e+00;8.842e-01;4.942e-02;5.163e+01;-2.392e-01;3.739e-02;6.667e-01;-4.150e-09;1.035e+00;8.153e-01;-1.783e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
3.652405000;1.036e+00;9.040e-01;-1.956e-02;8.730e-01;-1.889e-02;1.030e+00;1.051e+00;8.823e-01;4.940e-02;5.163e+01;-2.374e-01;3.687e-02;6.667e-01;-4.283e-09;1.036e+00;8.136e-01;-1.760e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.152e+01;5.152e+01
3.657237000;1.036e+00;8.952e-01;-1.834e-02;8.639e-01;-1.770e-02;1.031e+00;1.051e+00;8.733e-01;4.925e-02;5.167e+01;-2.285e-01;3.436e-02;6.667e-01;-5.090e-09;1.036e+00;8.056e-01;-1.651e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
3.657361000;1.036e+00;8.949e-01;-1.831e-02;8.637e-01;-1.767e-02;1.031e+00;1.051e+00;8.730e-01;4.925e-02;5.167e+01;-2.283e-01;3.429e-02;6.667e-01;-5.389e-09;1.036e+00;8.054e-01;-1.648e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
3.657522000;1.036e+00;8.946e-01;-1.827e-02;8.634e-01;-1.763e-02;1.031e+00;1.051e+00;8.727e-01;4.924e-02;5.167e+01;-2.280e-01;3.421e-02;6.667e-01;-5.726e-09;1.036e+00;8.052e-01;-1.644e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
3.660050000;1.036e+00;8.899e-01;-1.763e-02;8.586e-01;-1.701e-02;1.031e+00;1.051e+00;8.679e-01;4.917e-02;5.169e+01;-2.233e-01;3.291e-02;6.667e-01;-5.741e-09;1.036e+00;8.009e-01;-1.587e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
3.660562000;1.037e+00;8.890e-01;-1.750e-02;8.576e-01;-1.689e-02;1.031e+00;1.051e+00;8.670e-01;4.915e-02;5.169e+01;-2.223e-01;3.265e-02;6.667e-01;-5.740e-09;1.037e+00;8.001e-01;-1.575e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
3.661074000;1.037e+00;8.880e-01;-1.738e-02;8.566e-01;-1.676e-02;1.031e+00;1.051e+00;8.660e-01;4.914e-02;5.169e+01;-2.213e-01;3.239e-02;6.667e-01;-5.742e-09;1.037e+00;7.992e-01;-1.564e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
3.661586000;1.037e+00;8.871e-01;-1.725e-02;8.557e-01;-1.664e-02;1.032e+00;1.052e+00;8.650e-01;4.912e-02;5.170e+01;-2.204e-01;3.213e-02;6.667e-01;-5.748e-09;1.037e+00;7.983e-01;-1.552e-02;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
3.668242000;1.037e+00;8.745e-01;-1.558e-02;8.429e-01;-1.502e-02;1.033e+00;1.052e+00;8.522e-01;4.891e-02;5.174e+01;-2.078e-01;2.879e-02;6.667e-01;-6.451e-09;1.037e+00;7.870e-01;-1.402e-02;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
3.668754000;1.038e+00;8.735e-01;-1.546e-02;8.419e-01;-1.490e-02;1.033e+00;1.052e+00;8.512e-01;4.889e-02;5.174e+01;-2.069e-01;2.854e-02;6.667e-01;-6.524e-09;1.038e+00;7.862e-01;-1.391e-02;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
3.671314000;1.038e+00;8.686e-01;-1.482e-02;8.370e-01;-1.428e-02;1.033e+00;1.052e+00;8.463e-01;4.881e-02;5.176e+01;-2.020e-01;2.728e-02;6.667e-01;-6.791e-09;1.038e+00;7.818e-01;-1.334e-02;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
3.671826000;1.038e+00;8.677e-01;-1.469e-02;8.360e-01;-1.416e-02;1.033e+00;1.053e+00;8.453e-01;4.880e-02;5.176e+01;-2.010e-01;2.703e-02;6.667e-01;-6.820e-09;1.038e+00;7.809e-01;-1.322e-02;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
3.676946000;1.038e+00;8.578e-01;-1.343e-02;8.261e-01;-1.293e-02;1.034e+00;1.053e+00;8.353e-01;4.863e-02;5.179e+01;-1.912e-01;2.458e-02;6.667e-01;-6.792e-09;1.038e+00;7.721e-01;-1.209e-02;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
3.677458000;1.039e+00;8.569e-01;-1.330e-02;8.251e-01;-1.281e-02;1.035e+00;1.053e+00;8.343e-01;4.862e-02;5.180e+01;-1.902e-01;2.433e-02;6.667e-01;-6.777e-09;1.039e+00;7.712e-01;-1.197e-02;1.000e+01;5.180e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
3.691282000;1.040e+00;8.301e-01;-9.957e-03;7.981e-01;-9.573e-03;1.037e+00;1.054e+00;8.073e-01;4.819e-02;5.187e+01;-1.634e-01;1.806e-02;6.667e-01;-7.989e-09;1.040e+00;7.471e-01;-8.961e-03;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
3.693842000;1.040e+00;8.251e-01;-9.348e-03;7.931e-01;-8.986e-03;1.038e+00;1.054e+00;8.023e-01;4.811e-02;5.188e+01;-1.584e-01;1.696e-02;6.667e-01;-8.239e-09;1.040e+00;7.426e-01;-8.413e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
3.694354000;1.040e+00;8.241e-01;-9.226e-03;7.921e-01;-8.868e-03;1.038e+00;1.055e+00;8.013e-01;4.810e-02;5.188e+01;-1.574e-01;1.674e-02;6.667e-01;-8.216e-09;1.040e+00;7.417e-01;-8.303e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
3.695378000;1.040e+00;8.221e-01;-8.983e-03;7.901e-01;-8.634e-03;1.038e+00;1.055e+00;7.993e-01;4.807e-02;5.189e+01;-1.554e-01;1.631e-02;6.667e-01;-8.085e-09;1.040e+00;7.399e-01;-8.085e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
3.695890000;1.041e+00;8.211e-01;-8.862e-03;7.891e-01;-8.517e-03;1.038e+00;1.055e+00;7.983e-01;4.805e-02;5.189e+01;-1.544e-01;1.609e-02;6.667e-01;-7.978e-09;1.041e+00;7.390e-01;-7.976e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
3.706642000;1.042e+00;8.000e-01;-6.351e-03;7.681e-01;-6.097e-03;1.040e+00;1.055e+00;7.772e-01;4.774e-02;5.194e+01;-1.333e-01;1.173e-02;6.667e-01;-3.609e-09;1.042e+00;7.200e-01;-5.716e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.182e+01;5.182e+01
3.707154000;1.042e+00;7.990e-01;-6.233e-03;7.671e-01;-5.984e-03;1.040e+00;1.056e+00;7.762e-01;4.773e-02;5.194e+01;-1.323e-01;1.153e-02;6.667e-01;-3.436e-09;1.042e+00;7.191e-01;-5.610e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.182e+01;5.182e+01
3.715858000;1.042e+00;7.819e-01;-4.249e-03;7.500e-01;-4.076e-03;1.041e+00;1.056e+00;7.592e-01;4.749e-02;5.197e+01;-1.152e-01;8.253e-03;6.667e-01;-1.328e-09;1.042e+00;7.037e-01;-3.824e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
3.716370000;1.043e+00;7.809e-01;-4.133e-03;7.490e-01;-3.965e-03;1.041e+00;1.056e+00;7.582e-01;4.747e-02;5.197e+01;-1.142e-01;8.068e-03;6.667e-01;-1.166e-09;1.043e+00;7.028e-01;-3.720e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
3.720466000;1.043e+00;7.728e-01;-3.216e-03;7.410e-01;-3.083e-03;1.042e+00;1.056e+00;7.502e-01;4.737e-02;5.199e+01;-1.062e-01;6.610e-03;6.667e-01;3.632e-10;1.043e+00;6.956e-01;-2.894e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
3.720978000;1.043e+00;7.718e-01;-3.101e-03;7.400e-01;-2.973e-03;1.042e+00;1.057e+00;7.492e-01;4.735e-02;5.199e+01;-1.052e-01;6.431e-03;6.667e-01;5.577e-10;1.043e+00;6.946e-01;-2.791e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
3.726462000;1.043e+00;7.610e-01;-1.888e-03;7.293e-01;-1.809e-03;1.043e+00;1.057e+00;7.385e-01;4.721e-02;5.200e+01;-9.436e-02;4.566e-03;6.667e-01;1.665e-09;1.043e+00;6.849e-01;-1.699e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
3.727362000;1.044e+00;7.593e-01;-1.690e-03;7.276e-01;-1.620e-03;1.043e+00;1.057e+00;7.367e-01;4.719e-02;5.201e+01;-9.258e-02;4.268e-03;6.667e-01;1.681e-09;1.044e+00;6.833e-01;-1.521e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
3.736362000;1.044e+00;7.415e-01;2.600e-04;7.101e-01;2.490e-04;1.044e+00;1.057e+00;7.192e-01;4.697e-02;5.203e+01;-7.484e-02;1.420e-03;6.667e-01;1.061e-09;1.044e+00;6.674e-01;2.340e-04;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
3.737262000;1.044e+00;7.397e-01;4.533e-04;7.083e-01;4.341e-04;1.044e+00;1.058e+00;7.175e-01;4.695e-02;5.203e+01;-7.306e-02;1.149e-03;6.667e-01;9.451e-10;1.044e+00;6.658e-01;4.080e-04;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
3.739062000;1.044e+00;7.362e-01;8.367e-04;7.048e-01;8.010e-04;1.045e+00;1.058e+00;7.140e-01;4.691e-02;5.204e+01;-6.951e-02;6.122e-04;6.667e-01;6.818e-10;1.044e+00;6.626e-01;7.530e-04;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
3.747162000;1.045e+00;7.202e-01;2.542e-03;6.891e-01;2.433e-03;1.046e+00;1.058e+00;6.982e-01;4.673e-02;5.205e+01;-5.353e-02;-1.682e-03;6.667e-01;-7.493e-10;1.045e+00;6.482e-01;2.288e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
3.751662000;1.045e+00;7.113e-01;3.474e-03;6.804e-01;3.323e-03;1.046e+00;1.058e+00;6.895e-01;4.664e-02;5.206e+01;-4.464e-02;-2.874e-03;6.667e-01;-1.294e-09;1.045e+00;6.402e-01;3.127e-03;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
3.752562000;1.046e+00;7.095e-01;3.660e-03;6.786e-01;3.501e-03;1.047e+00;1.058e+00;6.878e-01;4.662e-02;5.206e+01;-4.286e-02;-3.106e-03;6.667e-01;-1.370e-09;1.046e+00;6.386e-01;3.294e-03;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
3.754362000;1.046e+00;7.060e-01;4.029e-03;6.752e-01;3.853e-03;1.047e+00;1.058e+00;6.843e-01;4.659e-02;5.206e+01;-3.931e-02;-3.561e-03;6.667e-01;-1.495e-09;1.046e+00;6.354e-01;3.626e-03;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
3.758862000;1.046e+00;6.971e-01;4.943e-03;6.665e-01;4.726e-03;1.047e+00;1.059e+00;6.756e-01;4.650e-02;5.207e+01;-3.042e-02;-4.659e-03;6.667e-01;-1.689e-09;1.046e+00;6.274e-01;4.449e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.759762000;1.046e+00;6.953e-01;5.124e-03;6.647e-01;4.899e-03;1.048e+00;1.059e+00;6.739e-01;4.648e-02;5.207e+01;-2.864e-02;-4.871e-03;6.667e-01;-1.711e-09;1.046e+00;6.258e-01;4.612e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.766762000;1.046e+00;6.815e-01;6.522e-03;6.512e-01;6.233e-03;1.048e+00;1.059e+00;6.603e-01;4.635e-02;5.207e+01;-1.481e-02;-6.444e-03;6.667e-01;-1.692e-09;1.046e+00;6.133e-01;5.870e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.767762000;1.047e+00;6.795e-01;6.720e-03;6.493e-01;6.421e-03;1.049e+00;1.059e+00;6.584e-01;4.633e-02;5.207e+01;-1.284e-02;-6.658e-03;6.667e-01;-1.667e-09;1.047e+00;6.116e-01;6.048e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.778762000;1.047e+00;6.578e-01;8.859e-03;6.281e-01;8.460e-03;1.050e+00;1.059e+00;6.372e-01;4.615e-02;5.207e+01;8.902e-03;-8.811e-03;6.667e-01;-9.792e-10;1.047e+00;5.920e-01;7.973e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.779142000;1.047e+00;6.570e-01;8.931e-03;6.274e-01;8.528e-03;1.050e+00;1.060e+00;6.365e-01;4.614e-02;5.207e+01;9.653e-03;-8.880e-03;6.667e-01;-8.765e-10;1.047e+00;5.913e-01;8.038e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.783611000;1.047e+00;6.482e-01;9.781e-03;6.188e-01;9.338e-03;1.050e+00;1.060e+00;6.279e-01;4.607e-02;5.207e+01;1.849e-02;-9.650e-03;6.667e-01;2.698e-09;1.047e+00;5.834e-01;8.803e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.784611000;1.048e+00;6.462e-01;9.970e-03;6.169e-01;9.518e-03;1.051e+00;1.060e+00;6.260e-01;4.606e-02;5.207e+01;2.046e-02;-9.816e-03;6.667e-01;2.866e-09;1.048e+00;5.816e-01;8.973e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.789611000;1.048e+00;6.363e-01;1.091e-02;6.073e-01;1.041e-02;1.051e+00;1.060e+00;6.164e-01;4.598e-02;5.207e+01;3.035e-02;-1.060e-02;6.667e-01;3.763e-09;1.048e+00;5.727e-01;9.815e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
3.794611000;1.048e+00;6.264e-01;1.183e-02;5.977e-01;1.129e-02;1.052e+00;1.060e+00;6.068e-01;4.592e-02;5.206e+01;4.024e-02;-1.131e-02;6.667e-01;4.625e-09;1.048e+00;5.638e-01;1.065e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
3.803611000;1.048e+00;6.086e-01;1.346e-02;5.805e-01;1.284e-02;1.053e+00;1.060e+00;5.896e-01;4.581e-02;5.205e+01;5.804e-02;-1.240e-02;6.667e-01;5.458e-09;1.048e+00;5.478e-01;1.211e-02;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
3.804611000;1.049e+00;6.067e-01;1.364e-02;5.786e-01;1.301e-02;1.053e+00;1.060e+00;5.877e-01;4.579e-02;5.204e+01;6.002e-02;-1.251e-02;6.667e-01;5.477e-09;1.049e+00;5.460e-01;1.227e-02;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
3.818375000;1.049e+00;5.794e-01;1.605e-02;5.523e-01;1.530e-02;1.054e+00;1.060e+00;5.615e-01;4.566e-02;5.201e+01;8.725e-02;-1.371e-02;6.667e-01;2.249e-09;1.049e+00;5.215e-01;1.444e-02;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
3.819375000;1.049e+00;5.774e-01;1.622e-02;5.504e-01;1.546e-02;1.054e+00;1.061e+00;5.596e-01;4.565e-02;5.201e+01;8.922e-02;-1.377e-02;6.667e-01;1.971e-09;1.049e+00;5.197e-01;1.460e-02;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
3.825375000;1.049e+00;5.656e-01;1.724e-02;5.390e-01;1.643e-02;1.055e+00;1.061e+00;5.482e-01;4.560e-02;5.199e+01;1.011e-01;-1.411e-02;6.667e-01;1.243e-10;1.049e+00;5.090e-01;1.551e-02;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
3.829375000;1.049e+00;5.577e-01;1.791e-02;5.314e-01;1.706e-02;1.055e+00;1.061e+00;5.406e-01;4.557e-02;5.198e+01;1.090e-01;-1.428e-02;6.667e-01;-1.109e-09;1.049e+00;5.019e-01;1.612e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
3.830375000;1.050e+00;5.557e-01;1.807e-02;5.295e-01;1.722e-02;1.055e+00;1.061e+00;5.387e-01;4.556e-02;5.198e+01;1.110e-01;-1.432e-02;6.667e-01;-1.386e-09;1.050e+00;5.001e-01;1.627e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
3.851375000;1.050e+00;5.141e-01;2.145e-02;4.896e-01;2.043e-02;1.056e+00;1.061e+00;4.988e-01;4.546e-02;5.190e+01;1.526e-01;-1.441e-02;6.667e-01;-6.127e-10;1.050e+00;4.627e-01;1.931e-02;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
3.860375000;1.050e+00;4.963e-01;2.284e-02;4.725e-01;2.175e-02;1.057e+00;1.061e+00;4.818e-01;4.544e-02;5.185e+01;1.704e-01;-1.407e-02;6.667e-01;1.835e-09;1.050e+00;4.466e-01;2.056e-02;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.173e+01;5.173e+01
3.868375000;1.050e+00;4.804e-01;2.404e-02;4.574e-01;2.289e-02;1.058e+00;1.061e+00;4.667e-01;4.543e-02;5.181e+01;1.862e-01;-1.358e-02;6.667e-01;3.153e-09;1.050e+00;4.324e-01;2.164e-02;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.169e+01;5.169e+01
3.870375000;1.050e+00;4.765e-01;2.434e-02;4.536e-01;2.317e-02;1.058e+00;1.061e+00;4.629e-01;4.543e-02;5.180e+01;1.902e-01;-1.343e-02;6.667e-01;3.291e-09;1.050e+00;4.288e-01;2.190e-02;1.000e+01;5.180e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
3.874375000;1.050e+00;4.685e-01;2.492e-02;4.461e-01;2.373e-02;1.058e+00;1.061e+00;4.554e-01;4.544e-02;5.177e+01;1.981e-01;-1.309e-02;6.667e-01;3.329e-09;1.050e+00;4.217e-01;2.243e-02;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
3.875375000;1.050e+00;4.666e-01;2.507e-02;4.442e-01;2.386e-02;1.058e+00;1.060e+00;4.535e-01;4.544e-02;5.177e+01;2.001e-01;-1.300e-02;6.667e-01;3.293e-09;1.050e+00;4.199e-01;2.256e-02;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
3.888375000;1.050e+00;4.408e-01;2.692e-02;4.196e-01;2.562e-02;1.059e+00;1.060e+00;4.290e-01;4.547e-02;5.169e+01;2.259e-01;-1.157e-02;6.667e-01;2.369e-09;1.050e+00;3.967e-01;2.423e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
3.889375000;1.050e+00;4.388e-01;2.706e-02;4.177e-01;2.576e-02;1.059e+00;1.060e+00;4.271e-01;4.547e-02;5.168e+01;2.278e-01;-1.144e-02;6.667e-01;2.337e-09;1.050e+00;3.949e-01;2.435e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
3.912375000;1.050e+00;3.932e-01;3.014e-02;3.744e-01;2.870e-02;1.059e+00;1.060e+00;3.838e-01;4.562e-02;5.151e+01;2.734e-01;-7.696e-03;6.667e-01;2.161e-09;1.050e+00;3.539e-01;2.713e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
3.914375000;1.050e+00;3.893e-01;3.040e-02;3.706e-01;2.895e-02;1.059e+00;1.060e+00;3.801e-01;4.564e-02;5.149e+01;2.774e-01;-7.300e-03;6.667e-01;2.054e-09;1.050e+00;3.503e-01;2.736e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
3.915375000;1.050e+00;3.873e-01;3.053e-02;3.687e-01;2.907e-02;1.059e+00;1.059e+00;3.782e-01;4.565e-02;5.148e+01;2.794e-01;-7.098e-03;6.667e-01;1.999e-09;1.050e+00;3.485e-01;2.748e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
3.939375000;1.050e+00;3.397e-01;3.349e-02;3.235e-01;3.190e-02;1.060e+00;1.059e+00;3.331e-01;4.592e-02;5.126e+01;3.270e-01;-1.409e-03;6.667e-01;2.539e-10;1.050e+00;3.057e-01;3.014e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
3.940375000;1.050e+00;3.377e-01;3.361e-02;3.216e-01;3.201e-02;1.060e+00;1.058e+00;3.312e-01;4.594e-02;5.125e+01;3.290e-01;-1.138e-03;6.667e-01;1.610e-10;1.050e+00;3.039e-01;3.025e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
3.953375000;1.050e+00;3.119e-01;3.511e-02;2.972e-01;3.345e-02;1.060e+00;1.058e+00;3.068e-01;4.614e-02;5.112e+01;3.548e-01;2.655e-03;6.667e-01;-1.737e-09;1.050e+00;2.807e-01;3.160e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
3.954375000;1.049e+00;3.099e-01;3.522e-02;2.953e-01;3.356e-02;1.060e+00;1.058e+00;3.049e-01;4.616e-02;5.111e+01;3.568e-01;2.967e-03;6.667e-01;-1.919e-09;1.049e+00;2.789e-01;3.170e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
3.958375000;1.049e+00;3.020e-01;3.567e-02;2.878e-01;3.399e-02;1.060e+00;1.058e+00;2.974e-01;4.623e-02;5.107e+01;3.647e-01;4.241e-03;6.667e-01;-2.581e-09;1.049e+00;2.718e-01;3.210e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
3.959375000;1.049e+00;3.000e-01;3.578e-02;2.859e-01;3.410e-02;1.060e+00;1.057e+00;2.955e-01;4.625e-02;5.105e+01;3.667e-01;4.567e-03;6.667e-01;-2.723e-09;1.049e+00;2.700e-01;3.220e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
3.973375000;1.049e+00;2.722e-01;3.729e-02;2.595e-01;3.555e-02;1.060e+00;1.057e+00;2.692e-01;4.653e-02;5.089e+01;3.945e-01;9.423e-03;6.667e-01;-3.342e-09;1.049e+00;2.450e-01;3.356e-02;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
3.978375000;1.049e+00;2.623e-01;3.781e-02;2.501e-01;3.606e-02;1.060e+00;1.056e+00;2.599e-01;4.664e-02;5.084e+01;4.044e-01;1.129e-02;6.667e-01;-3.248e-09;1.049e+00;2.360e-01;3.403e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
3.980375000;1.049e+00;2.583e-01;3.802e-02;2.463e-01;3.626e-02;1.060e+00;1.056e+00;2.561e-01;4.668e-02;5.081e+01;4.084e-01;1.206e-02;6.667e-01;-3.230e-09;1.049e+00;2.325e-01;3.422e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
3.981375000;1.048e+00;2.563e-01;3.812e-02;2.445e-01;3.636e-02;1.060e+00;1.056e+00;2.542e-01;4.671e-02;5.080e+01;4.104e-01;1.245e-02;6.667e-01;-3.223e-09;1.048e+00;2.307e-01;3.431e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
3.989375000;1.048e+00;2.404e-01;3.893e-02;2.294e-01;3.714e-02;1.060e+00;1.056e+00;2.392e-01;4.690e-02;5.070e+01;4.263e-01;1.566e-02;6.667e-01;-3.159e-09;1.048e+00;2.164e-01;3.503e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
3.990375000;1.048e+00;2.384e-01;3.902e-02;2.275e-01;3.724e-02;1.060e+00;1.055e+00;2.373e-01;4.693e-02;5.069e+01;4.282e-01;1.607e-02;6.667e-01;-3.157e-09;1.048e+00;2.146e-01;3.512e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
4.000375000;1.048e+00;2.186e-01;3.999e-02;2.086e-01;3.818e-02;1.060e+00;1.055e+00;2.185e-01;4.720e-02;5.055e+01;4.481e-01;2.037e-02;6.667e-01;-3.430e-09;1.048e+00;1.967e-01;3.599e-02;1.000e+01;5.055e+01;6.667e-01;0.000e+00;1.044e+00;5.043e+01;5.043e+01
4.001375000;1.047e+00;2.166e-01;4.009e-02;2.068e-01;3.827e-02;1.059e+00;1.055e+00;2.166e-01;4.722e-02;5.054e+01;4.501e-01;2.082e-02;6.667e-01;-3.484e-09;1.047e+00;1.949e-01;3.608e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
4.002375000;1.047e+00;2.146e-01;4.018e-02;2.049e-01;3.837e-02;1.059e+00;1.055e+00;2.148e-01;4.725e-02;5.053e+01;4.521e-01;2.127e-02;6.667e-01;-3.542e-09;1.047e+00;1.931e-01;3.617e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
4.003375000;1.047e+00;2.126e-01;4.028e-02;2.030e-01;3.846e-02;1.059e+00;1.054e+00;2.129e-01;4.728e-02;5.051e+01;4.541e-01;2.172e-02;6.667e-01;-3.603e-09;1.047e+00;1.913e-01;3.625e-02;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
4.008375000;1.047e+00;2.027e-01;4.075e-02;1.935e-01;3.891e-02;1.059e+00;1.054e+00;2.035e-01;4.743e-02;5.044e+01;4.640e-01;2.402e-02;6.667e-01;-3.941e-09;1.047e+00;1.824e-01;3.667e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
4.010375000;1.047e+00;1.987e-01;4.093e-02;1.898e-01;3.909e-02;1.059e+00;1.054e+00;1.997e-01;4.749e-02;5.042e+01;4.680e-01;2.496e-02;6.667e-01;-4.107e-09;1.047e+00;1.788e-01;3.684e-02;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
4.014481000;1.047e+00;1.905e-01;4.130e-02;1.820e-01;3.946e-02;1.059e+00;1.054e+00;1.920e-01;4.761e-02;5.036e+01;4.761e-01;2.693e-02;6.667e-01;-6.836e-09;1.047e+00;1.715e-01;3.717e-02;1.000e+01;5.036e+01;6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
4.014993000;1.047e+00;1.895e-01;4.135e-02;1.811e-01;3.951e-02;1.059e+00;1.053e+00;1.910e-01;4.763e-02;5.035e+01;4.772e-01;2.718e-02;6.667e-01;-7.036e-09;1.047e+00;1.706e-01;3.721e-02;1.000e+01;5.035e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
4.017553000;1.047e+00;1.844e-01;4.158e-02;1.762e-01;3.973e-02;1.059e+00;1.053e+00;1.862e-01;4.771e-02;5.031e+01;4.823e-01;2.843e-02;6.667e-01;-7.856e-09;1.047e+00;1.660e-01;3.742e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
4.018065000;1.046e+00;1.834e-01;4.162e-02;1.753e-01;3.978e-02;1.059e+00;1.053e+00;1.852e-01;4.773e-02;5.031e+01;4.833e-01;2.869e-02;6.667e-01;-7.983e-09;1.046e+00;1.651e-01;3.746e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
4.025745000;1.046e+00;1.681e-01;4.230e-02;1.607e-01;4.044e-02;1.059e+00;1.053e+00;1.708e-01;4.798e-02;5.019e+01;4.985e-01;3.258e-02;6.667e-01;-9.079e-09;1.046e+00;1.513e-01;3.807e-02;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
4.026745000;1.046e+00;1.661e-01;4.238e-02;1.589e-01;4.052e-02;1.059e+00;1.052e+00;1.689e-01;4.802e-02;5.018e+01;5.005e-01;3.310e-02;6.667e-01;-9.104e-09;1.046e+00;1.495e-01;3.814e-02;1.000e+01;5.018e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
4.034769000;1.045e+00;1.502e-01;4.306e-02;1.437e-01;4.119e-02;1.058e+00;1.052e+00;1.538e-01;4.831e-02;5.006e+01;5.165e-01;3.738e-02;6.667e-01;-5.470e-09;1.045e+00;1.352e-01;3.875e-02;1.000e+01;5.006e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
4.045769000;1.045e+00;1.283e-01;4.395e-02;1.228e-01;4.208e-02;1.058e+00;1.051e+00;1.330e-01;4.873e-02;4.988e+01;5.384e-01;4.356e-02;6.667e-01;-2.212e-09;1.045e+00;1.155e-01;3.956e-02;1.000e+01;4.988e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
4.046769000;1.044e+00;1.263e-01;4.403e-02;1.209e-01;4.216e-02;1.058e+00;1.050e+00;1.311e-01;4.877e-02;4.987e+01;5.403e-01;4.414e-02;6.667e-01;-1.979e-09;1.044e+00;1.137e-01;3.963e-02;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
4.055769000;1.044e+00;1.084e-01;4.473e-02;1.039e-01;4.286e-02;1.057e+00;1.050e+00;1.141e-01;4.914e-02;4.972e+01;5.582e-01;4.950e-02;6.667e-01;-3.323e-10;1.044e+00;9.758e-02;4.025e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
4.056769000;1.044e+00;1.064e-01;4.480e-02;1.020e-01;4.293e-02;1.057e+00;1.049e+00;1.122e-01;4.918e-02;4.970e+01;5.602e-01;5.011e-02;6.667e-01;-2.080e-10;1.044e+00;9.579e-02;4.032e-02;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
4.057769000;1.044e+00;1.044e-01;4.488e-02;1.001e-01;4.301e-02;1.057e+00;1.049e+00;1.103e-01;4.922e-02;4.968e+01;5.622e-01;5.072e-02;6.667e-01;-1.005e-10;1.044e+00;9.400e-02;4.039e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
4.058769000;1.043e+00;1.025e-01;4.495e-02;9.819e-02;4.308e-02;1.057e+00;1.049e+00;1.084e-01;4.927e-02;4.967e+01;5.642e-01;5.134e-02;6.667e-01;-1.082e-11;1.043e+00;9.221e-02;4.046e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
4.064769000;1.043e+00;9.051e-02;4.540e-02;8.679e-02;4.353e-02;1.057e+00;1.049e+00;9.709e-02;4.953e-02;4.956e+01;5.762e-01;5.510e-02;6.667e-01;1.517e-10;1.043e+00;8.146e-02;4.086e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
4.065769000;1.043e+00;8.852e-02;4.547e-02;8.489e-02;4.360e-02;1.056e+00;1.048e+00;9.519e-02;4.958e-02;4.955e+01;5.781e-01;5.574e-02;6.667e-01;1.184e-10;1.043e+00;7.967e-02;4.092e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
4.068769000;1.043e+00;8.255e-02;4.569e-02;7.918e-02;4.382e-02;1.056e+00;1.048e+00;8.951e-02;4.971e-02;4.949e+01;5.841e-01;5.767e-02;6.667e-01;-8.944e-11;1.043e+00;7.430e-02;4.112e-02;1.000e+01;4.949e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
