time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
4.069769000;1.042e+00;8.056e-02;4.576e-02;7.728e-02;4.389e-02;1.056e+00;1.048e+00;8.762e-02;4.976e-02;4.948e+01;5.861e-01;5.832e-02;6.667e-01;-1.958e-10;1.042e+00;7.251e-02;4.118e-02;1.000e+01;4.948e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
4.073769000;1.042e+00;7.260e-02;4.604e-02;6.967e-02;4.418e-02;1.056e+00;1.048e+00;8.003e-02;4.995e-02;4.941e+01;5.941e-01;6.095e-02;6.667e-01;-7.984e-10;1.042e+00;6.534e-02;4.143e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
4.074769000;1.042e+00;7.061e-02;4.611e-02;6.777e-02;4.425e-02;1.056e+00;1.047e+00;7.814e-02;5.000e-02;4.939e+01;5.961e-01;6.161e-02;6.667e-01;-9.870e-10;1.042e+00;6.355e-02;4.150e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
4.081769000;1.041e+00;5.668e-02;4.659e-02;5.443e-02;4.474e-02;1.055e+00;1.047e+00;6.485e-02;5.034e-02;4.926e+01;6.100e-01;6.636e-02;6.667e-01;-2.450e-09;1.041e+00;5.101e-02;4.193e-02;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
4.082769000;1.041e+00;5.469e-02;4.665e-02;5.252e-02;4.481e-02;1.055e+00;1.046e+00;6.295e-02;5.039e-02;4.924e+01;6.120e-01;6.705e-02;6.667e-01;-2.654e-09;1.041e+00;4.922e-02;4.199e-02;1.000e+01;4.924e+01;6.667e-01;0.000e+00;1.044e+00;4.912e+01;4.912e+01
4.089374000;1.041e+00;4.162e-02;4.709e-02;3.999e-02;4.525e-02;1.055e+00;1.046e+00;5.047e-02;5.073e-02;4.912e+01;6.251e-01;7.166e-02;6.667e-01;6.846e-10;1.041e+00;3.745e-02;4.238e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
4.089789000;1.041e+00;4.082e-02;4.712e-02;3.923e-02;4.528e-02;1.055e+00;1.046e+00;4.971e-02;5.075e-02;4.911e+01;6.259e-01;7.194e-02;6.667e-01;8.960e-10;1.041e+00;3.673e-02;4.240e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
4.090204000;1.041e+00;4.002e-02;4.714e-02;3.846e-02;4.531e-02;1.055e+00;1.046e+00;4.895e-02;5.078e-02;4.911e+01;6.266e-01;7.223e-02;6.667e-01;1.118e-09;1.041e+00;3.602e-02;4.243e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.898e+01;4.898e+01
4.090618000;1.040e+00;3.923e-02;4.717e-02;3.770e-02;4.534e-02;1.055e+00;1.045e+00;4.819e-02;5.080e-02;4.910e+01;6.274e-01;7.251e-02;6.667e-01;1.349e-09;1.040e+00;3.531e-02;4.245e-02;1.000e+01;4.910e+01;6.667e-01;0.000e+00;1.044e+00;4.898e+01;4.898e+01
4.099742000;1.040e+00;2.365e-02;4.773e-02;2.275e-02;4.591e-02;1.054e+00;1.045e+00;3.330e-02;5.129e-02;4.892e+01;6.430e-01;7.814e-02;6.667e-01;4.006e-09;1.040e+00;2.129e-02;4.296e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
4.100157000;1.040e+00;2.304e-02;4.776e-02;2.216e-02;4.594e-02;1.054e+00;1.044e+00;3.271e-02;5.131e-02;4.892e+01;6.436e-01;7.836e-02;6.667e-01;3.933e-09;1.040e+00;2.074e-02;4.298e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.882e+01;4.882e+01
4.100986000;1.040e+00;2.184e-02;4.781e-02;2.101e-02;4.599e-02;1.054e+00;1.044e+00;3.156e-02;5.135e-02;4.890e+01;6.448e-01;7.880e-02;6.667e-01;3.736e-09;1.040e+00;1.965e-02;4.303e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.881e+01;4.881e+01
4.101401000;1.040e+00;2.125e-02;4.783e-02;2.044e-02;4.601e-02;1.054e+00;1.044e+00;3.100e-02;5.138e-02;4.889e+01;6.454e-01;7.901e-02;6.667e-01;3.613e-09;1.040e+00;1.912e-02;4.305e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.880e+01;4.880e+01
4.102231000;1.039e+00;2.010e-02;4.788e-02;1.933e-02;4.606e-02;1.054e+00;1.044e+00;2.990e-02;5.142e-02;4.888e+01;6.466e-01;7.943e-02;6.667e-01;3.476e-09;1.039e+00;1.809e-02;4.309e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.879e+01;4.879e+01
4.120184000;1.039e+00;6.153e-03;4.872e-02;5.923e-03;4.690e-02;1.053e+00;1.044e+00;1.654e-02;5.222e-02;4.852e+01;6.605e-01;8.429e-02;6.667e-01;6.799e-12;1.039e+00;5.538e-03;4.385e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.851e+01;4.851e+01
4.121097000;1.039e+00;6.124e-03;4.875e-02;5.895e-03;4.693e-02;1.053e+00;1.044e+00;1.651e-02;5.225e-02;4.850e+01;6.605e-01;8.427e-02;6.667e-01;-3.299e-10;1.039e+00;5.512e-03;4.388e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
4.121554000;1.039e+00;6.133e-03;4.877e-02;5.904e-03;4.694e-02;1.054e+00;1.044e+00;1.652e-02;5.226e-02;4.850e+01;6.605e-01;8.425e-02;6.667e-01;-5.109e-10;1.039e+00;5.520e-03;4.389e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.849e+01;4.849e+01
4.122011000;1.039e+00;6.160e-03;4.878e-02;5.929e-03;4.696e-02;1.054e+00;1.044e+00;1.655e-02;5.228e-02;4.849e+01;6.605e-01;8.423e-02;6.667e-01;-7.002e-10;1.039e+00;5.544e-03;4.390e-02;1.000e+01;4.849e+01;6.667e-01;0.000e+00;1.044e+00;4.849e+01;4.849e+01
4.122468000;1.039e+00;6.201e-03;4.880e-02;5.969e-03;4.697e-02;1.054e+00;1.044e+00;1.659e-02;5.229e-02;4.848e+01;6.605e-01;8.419e-02;6.667e-01;-8.981e-10;1.039e+00;5.581e-03;4.392e-02;1.000e+01;4.848e+01;6.667e-01;0.000e+00;1.044e+00;4.848e+01;4.848e+01
4.123838000;1.039e+00;6.419e-03;4.884e-02;6.178e-03;4.701e-02;1.054e+00;1.044e+00;1.680e-02;5.233e-02;4.845e+01;6.602e-01;8.406e-02;6.667e-01;-1.538e-09;1.039e+00;5.777e-03;4.395e-02;1.000e+01;4.845e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
4.135898000;1.039e+00;1.363e-02;4.900e-02;1.311e-02;4.714e-02;1.054e+00;1.044e+00;2.370e-02;5.248e-02;4.821e+01;6.530e-01;8.090e-02;6.667e-01;-4.313e-09;1.039e+00;1.227e-02;4.410e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
4.136721000;1.039e+00;1.442e-02;4.900e-02;1.387e-02;4.714e-02;1.054e+00;1.044e+00;2.445e-02;5.247e-02;4.820e+01;6.523e-01;8.058e-02;6.667e-01;-4.401e-09;1.039e+00;1.297e-02;4.410e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
4.137543000;1.040e+00;1.523e-02;4.899e-02;1.465e-02;4.713e-02;1.054e+00;1.044e+00;2.524e-02;5.247e-02;4.818e+01;6.514e-01;8.025e-02;6.667e-01;-4.476e-09;1.040e+00;1.371e-02;4.409e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
4.138365000;1.040e+00;1.608e-02;4.899e-02;1.547e-02;4.712e-02;1.054e+00;1.044e+00;2.605e-02;5.247e-02;4.816e+01;6.506e-01;7.991e-02;6.667e-01;-4.538e-09;1.040e+00;1.447e-02;4.409e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.823e+01;4.823e+01
4.139187000;1.040e+00;1.696e-02;4.898e-02;1.631e-02;4.711e-02;1.054e+00;1.044e+00;2.689e-02;5.246e-02;4.815e+01;6.497e-01;7.955e-02;6.667e-01;-4.591e-09;1.040e+00;1.526e-02;4.408e-02;1.000e+01;4.815e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
4.140010000;1.040e+00;1.787e-02;4.897e-02;1.719e-02;4.710e-02;1.054e+00;1.045e+00;2.776e-02;5.245e-02;4.813e+01;6.488e-01;7.919e-02;6.667e-01;-4.638e-09;1.040e+00;1.608e-02;4.408e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.820e+01;4.820e+01
4.143299000;1.040e+00;2.176e-02;4.892e-02;2.093e-02;4.704e-02;1.055e+00;1.045e+00;3.148e-02;5.241e-02;4.807e+01;6.449e-01;7.766e-02;6.667e-01;-4.802e-09;1.040e+00;1.959e-02;4.403e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.815e+01;4.815e+01
4.149877000;1.040e+00;3.065e-02;4.874e-02;2.946e-02;4.685e-02;1.055e+00;1.045e+00;3.998e-02;5.226e-02;4.794e+01;6.360e-01;7.427e-02;6.667e-01;-5.271e-09;1.040e+00;2.759e-02;4.387e-02;1.000e+01;4.794e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
4.150699000;1.041e+00;3.185e-02;4.871e-02;3.061e-02;4.682e-02;1.055e+00;1.046e+00;4.112e-02;5.223e-02;4.793e+01;6.348e-01;7.382e-02;6.667e-01;-5.353e-09;1.041e+00;2.866e-02;4.384e-02;1.000e+01;4.793e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
4.159980000;1.041e+00;4.644e-02;4.829e-02;4.460e-02;4.638e-02;1.056e+00;1.046e+00;5.506e-02;5.189e-02;4.775e+01;6.202e-01;6.852e-02;6.667e-01;-5.791e-09;1.041e+00;4.180e-02;4.346e-02;1.000e+01;4.775e+01;6.667e-01;0.000e+00;1.044e+00;4.786e+01;4.786e+01
4.160492000;1.041e+00;4.730e-02;4.826e-02;4.542e-02;4.635e-02;1.056e+00;1.047e+00;5.587e-02;5.187e-02;4.774e+01;6.194e-01;6.822e-02;6.667e-01;-5.678e-09;1.041e+00;4.257e-02;4.344e-02;1.000e+01;4.774e+01;6.667e-01;0.000e+00;1.044e+00;4.785e+01;4.785e+01
4.162540000;1.041e+00;5.075e-02;4.815e-02;4.873e-02;4.623e-02;1.056e+00;1.047e+00;5.917e-02;5.178e-02;4.770e+01;6.159e-01;6.701e-02;6.667e-01;-5.129e-09;1.041e+00;4.568e-02;4.333e-02;1.000e+01;4.770e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
4.163052000;1.042e+00;5.162e-02;4.812e-02;4.956e-02;4.620e-02;1.056e+00;1.047e+00;6.000e-02;5.175e-02;4.769e+01;6.150e-01;6.670e-02;6.667e-01;-4.971e-09;1.042e+00;4.646e-02;4.331e-02;1.000e+01;4.769e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
4.169436000;1.042e+00;6.280e-02;4.771e-02;6.026e-02;4.578e-02;1.056e+00;1.047e+00;7.066e-02;5.144e-02;4.758e+01;6.039e-01;6.288e-02;6.667e-01;-3.395e-09;1.042e+00;5.652e-02;4.294e-02;1.000e+01;4.758e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
4.170336000;1.042e+00;6.441e-02;4.765e-02;6.180e-02;4.572e-02;1.056e+00;1.048e+00;7.219e-02;5.140e-02;4.756e+01;6.023e-01;6.233e-02;6.667e-01;-3.273e-09;1.042e+00;5.797e-02;4.288e-02;1.000e+01;4.756e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
4.177536000;1.043e+00;7.757e-02;4.711e-02;7.440e-02;4.518e-02;1.057e+00;1.048e+00;8.473e-02;5.101e-02;4.743e+01;5.891e-01;5.800e-02;6.667e-01;-2.541e-09;1.043e+00;6.982e-02;4.240e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
4.178436000;1.043e+00;7.925e-02;4.704e-02;7.600e-02;4.511e-02;1.057e+00;1.048e+00;8.633e-02;5.096e-02;4.742e+01;5.874e-01;5.746e-02;6.667e-01;-2.487e-09;1.043e+00;7.132e-02;4.234e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
4.179336000;1.043e+00;8.093e-02;4.697e-02;7.760e-02;4.504e-02;1.057e+00;1.049e+00;8.793e-02;5.091e-02;4.740e+01;5.857e-01;5.693e-02;6.667e-01;-2.442e-09;1.043e+00;7.283e-02;4.228e-02;1.000e+01;4.740e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
4.180236000;1.043e+00;8.261e-02;4.690e-02;7.921e-02;4.497e-02;1.057e+00;1.049e+00;8.953e-02;5.086e-02;4.739e+01;5.841e-01;5.639e-02;6.667e-01;-2.404e-09;1.043e+00;7.435e-02;4.221e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
4.182036000;1.043e+00;8.600e-02;4.675e-02;8.244e-02;4.482e-02;1.057e+00;1.049e+00;9.275e-02;5.076e-02;4.735e+01;5.807e-01;5.532e-02;6.667e-01;-2.347e-09;1.043e+00;7.740e-02;4.208e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
4.186536000;1.043e+00;9.453e-02;4.638e-02;9.059e-02;4.445e-02;1.057e+00;1.049e+00;1.009e-01;5.050e-02;4.728e+01;5.721e-01;5.266e-02;6.667e-01;-2.333e-09;1.043e+00;8.508e-02;4.174e-02;1.000e+01;4.728e+01;6.667e-01;0.000e+00;1.044e+00;4.739e+01;4.739e+01
4.187436000;1.044e+00;9.625e-02;4.630e-02;9.223e-02;4.437e-02;1.057e+00;1.049e+00;1.025e-01;5.045e-02;4.726e+01;5.704e-01;5.213e-02;6.667e-01;-2.347e-09;1.044e+00;8.662e-02;4.167e-02;1.000e+01;4.726e+01;6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
4.188336000;1.044e+00;9.797e-02;4.622e-02;9.388e-02;4.429e-02;1.057e+00;1.049e+00;1.041e-01;5.040e-02;4.725e+01;5.687e-01;5.160e-02;6.667e-01;-2.362e-09;1.044e+00;8.818e-02;4.160e-02;1.000e+01;4.725e+01;6.667e-01;0.000e+00;1.044e+00;4.736e+01;4.736e+01
4.189236000;1.044e+00;9.970e-02;4.614e-02;9.552e-02;4.421e-02;1.058e+00;1.050e+00;1.058e-01;5.035e-02;4.723e+01;5.670e-01;5.108e-02;6.667e-01;-2.376e-09;1.044e+00;8.973e-02;4.153e-02;1.000e+01;4.723e+01;6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
4.199136000;1.044e+00;1.189e-01;4.523e-02;1.138e-01;4.331e-02;1.058e+00;1.050e+00;1.240e-01;4.977e-02;4.706e+01;5.478e-01;4.542e-02;6.667e-01;-2.231e-09;1.044e+00;1.070e-01;4.071e-02;1.000e+01;4.706e+01;6.667e-01;0.000e+00;1.044e+00;4.719e+01;4.719e+01
4.200036000;1.044e+00;1.206e-01;4.515e-02;1.155e-01;4.323e-02;1.058e+00;1.051e+00;1.257e-01;4.972e-02;4.705e+01;5.461e-01;4.491e-02;6.667e-01;-2.230e-09;1.044e+00;1.085e-01;4.063e-02;1.000e+01;4.705e+01;6.667e-01;0.000e+00;1.044e+00;4.717e+01;4.717e+01
4.200936000;1.045e+00;1.224e-01;4.506e-02;1.171e-01;4.314e-02;1.058e+00;1.051e+00;1.273e-01;4.967e-02;4.703e+01;5.443e-01;4.441e-02;6.667e-01;-2.238e-09;1.045e+00;1.101e-01;4.056e-02;1.000e+01;4.703e+01;6.667e-01;0.000e+00;1.044e+00;4.716e+01;4.716e+01
4.209436000;1.045e+00;1.390e-01;4.423e-02;1.330e-01;4.232e-02;1.058e+00;1.051e+00;1.431e-01;4.918e-02;4.690e+01;5.276e-01;3.977e-02;6.667e-01;-2.593e-09;1.045e+00;1.251e-01;3.981e-02;1.000e+01;4.690e+01;6.667e-01;0.000e+00;1.044e+00;4.702e+01;4.702e+01
4.210436000;1.045e+00;1.410e-01;4.413e-02;1.349e-01;4.222e-02;1.058e+00;1.052e+00;1.450e-01;4.912e-02;4.688e+01;5.257e-01;3.924e-02;6.667e-01;-2.651e-09;1.045e+00;1.269e-01;3.971e-02;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.700e+01;4.700e+01
4.211436000;1.045e+00;1.430e-01;4.403e-02;1.368e-01;4.212e-02;1.058e+00;1.052e+00;1.469e-01;4.907e-02;4.687e+01;5.237e-01;3.871e-02;6.667e-01;-2.707e-09;1.045e+00;1.287e-01;3.962e-02;1.000e+01;4.687e+01;6.667e-01;0.000e+00;1.044e+00;4.699e+01;4.699e+01
4.214436000;1.045e+00;1.489e-01;4.372e-02;1.424e-01;4.182e-02;1.059e+00;1.052e+00;1.525e-01;4.890e-02;4.682e+01;5.178e-01;3.713e-02;6.667e-01;-2.852e-09;1.045e+00;1.340e-01;3.935e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.694e+01;4.694e+01
4.215436000;1.046e+00;1.508e-01;4.362e-02;1.443e-01;4.172e-02;1.059e+00;1.052e+00;1.544e-01;4.884e-02;4.680e+01;5.158e-01;3.661e-02;6.667e-01;-2.889e-09;1.046e+00;1.358e-01;3.925e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
4.216436000;1.046e+00;1.528e-01;4.351e-02;1.461e-01;4.161e-02;1.059e+00;1.052e+00;1.562e-01;4.879e-02;4.679e+01;5.139e-01;3.609e-02;6.667e-01;-2.918e-09;1.046e+00;1.375e-01;3.916e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
4.221436000;1.046e+00;1.627e-01;4.299e-02;1.555e-01;4.110e-02;1.059e+00;1.052e+00;1.656e-01;4.851e-02;4.671e+01;5.040e-01;3.355e-02;6.667e-01;-2.952e-09;1.046e+00;1.464e-01;3.869e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
4.222436000;1.046e+00;1.647e-01;4.288e-02;1.574e-01;4.099e-02;1.059e+00;1.053e+00;1.675e-01;4.845e-02;4.670e+01;5.020e-01;3.305e-02;6.667e-01;-2.937e-09;1.046e+00;1.482e-01;3.859e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
4.230436000;1.046e+00;1.805e-01;4.201e-02;1.725e-01;4.015e-02;1.059e+00;1.053e+00;1.825e-01;4.802e-02;4.658e+01;4.862e-01;2.915e-02;6.667e-01;-2.306e-09;1.046e+00;1.625e-01;3.781e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
4.231436000;1.047e+00;1.825e-01;4.190e-02;1.744e-01;4.004e-02;1.059e+00;1.053e+00;1.844e-01;4.797e-02;4.656e+01;4.842e-01;2.867e-02;6.667e-01;-2.153e-09;1.047e+00;1.642e-01;3.771e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
4.234215000;1.047e+00;1.880e-01;4.159e-02;1.796e-01;3.974e-02;1.059e+00;1.053e+00;1.896e-01;4.782e-02;4.652e+01;4.787e-01;2.737e-02;6.667e-01;8.815e-10;1.047e+00;1.692e-01;3.743e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
4.234727000;1.047e+00;1.890e-01;4.154e-02;1.806e-01;3.968e-02;1.059e+00;1.054e+00;1.906e-01;4.779e-02;4.652e+01;4.776e-01;2.713e-02;6.667e-01;1.174e-09;1.047e+00;1.701e-01;3.738e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
4.249727000;1.047e+00;2.188e-01;3.981e-02;2.089e-01;3.801e-02;1.059e+00;1.055e+00;2.188e-01;4.703e-02;4.631e+01;4.479e-01;2.049e-02;6.667e-01;4.880e-09;1.047e+00;1.969e-01;3.583e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
4.250727000;1.048e+00;2.208e-01;3.969e-02;2.108e-01;3.789e-02;1.059e+00;1.055e+00;2.206e-01;4.698e-02;4.629e+01;4.459e-01;2.007e-02;6.667e-01;5.030e-09;1.048e+00;1.987e-01;3.572e-02;1.000e+01;4.629e+01;6.667e-01;0.000e+00;1.044e+00;4.642e+01;4.642e+01
4.262727000;1.048e+00;2.446e-01;3.825e-02;2.334e-01;3.650e-02;1.060e+00;1.055e+00;2.432e-01;4.641e-02;4.614e+01;4.221e-01;1.527e-02;6.667e-01;5.650e-09;1.048e+00;2.201e-01;3.442e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.626e+01;4.626e+01
4.263727000;1.048e+00;2.466e-01;3.813e-02;2.353e-01;3.638e-02;1.060e+00;1.056e+00;2.451e-01;4.637e-02;4.613e+01;4.201e-01;1.488e-02;6.667e-01;5.628e-09;1.048e+00;2.219e-01;3.431e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
4.271727000;1.048e+00;2.624e-01;3.713e-02;2.503e-01;3.542e-02;1.060e+00;1.056e+00;2.601e-01;4.601e-02;4.603e+01;4.042e-01;1.193e-02;6.667e-01;5.172e-09;1.048e+00;2.362e-01;3.342e-02;1.000e+01;4.603e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
4.274727000;1.048e+00;2.684e-01;3.675e-02;2.560e-01;3.505e-02;1.060e+00;1.056e+00;2.657e-01;4.588e-02;4.599e+01;3.983e-01;1.087e-02;6.667e-01;4.879e-09;1.048e+00;2.416e-01;3.307e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
4.275727000;1.049e+00;2.704e-01;3.662e-02;2.579e-01;3.493e-02;1.060e+00;1.056e+00;2.676e-01;4.583e-02;4.598e+01;3.963e-01;1.052e-02;6.667e-01;4.766e-09;1.049e+00;2.433e-01;3.296e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
4.277727000;1.049e+00;2.743e-01;3.637e-02;2.616e-01;3.468e-02;1.060e+00;1.056e+00;2.714e-01;4.575e-02;4.596e+01;3.923e-01;9.838e-03;6.667e-01;4.515e-09;1.049e+00;2.469e-01;3.273e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.608e+01;4.608e+01
4.279727000;1.049e+00;2.783e-01;3.611e-02;2.654e-01;3.443e-02;1.059e+00;1.056e+00;2.751e-01;4.566e-02;4.593e+01;3.884e-01;9.162e-03;6.667e-01;4.233e-09;1.049e+00;2.505e-01;3.250e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.605e+01;4.605e+01
4.280727000;1.049e+00;2.803e-01;3.598e-02;2.673e-01;3.431e-02;1.059e+00;1.057e+00;2.770e-01;4.562e-02;4.592e+01;3.864e-01;8.829e-03;6.667e-01;4.081e-09;1.049e+00;2.523e-01;3.238e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
4.293727000;1.049e+00;3.061e-01;3.427e-02;2.918e-01;3.266e-02;1.059e+00;1.057e+00;3.014e-01;4.510e-02;4.577e+01;3.606e-01;4.751e-03;6.667e-01;1.817e-09;1.049e+00;2.755e-01;3.084e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.589e+01;4.589e+01
4.300727000;1.049e+00;3.199e-01;3.332e-02;3.049e-01;3.175e-02;1.059e+00;1.057e+00;3.146e-01;4.484e-02;4.570e+01;3.467e-01;2.752e-03;6.667e-01;1.025e-09;1.049e+00;2.879e-01;2.999e-02;1.000e+01;4.570e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
4.301727000;1.049e+00;3.219e-01;3.318e-02;3.068e-01;3.162e-02;1.059e+00;1.058e+00;3.164e-01;4.480e-02;4.569e+01;3.448e-01;2.478e-03;6.667e-01;9.352e-10;1.049e+00;2.897e-01;2.986e-02;1.000e+01;4.569e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
4.315727000;1.049e+00;3.496e-01;3.123e-02;3.331e-01;2.975e-02;1.059e+00;1.058e+00;3.427e-01;4.431e-02;4.555e+01;3.170e-01;-1.070e-03;6.667e-01;-1.904e-10;1.049e+00;3.147e-01;2.810e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
4.316727000;1.050e+00;3.516e-01;3.108e-02;3.350e-01;2.962e-02;1.059e+00;1.058e+00;3.446e-01;4.427e-02;4.554e+01;3.151e-01;-1.302e-03;6.667e-01;-2.986e-10;1.050e+00;3.164e-01;2.797e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
4.320727000;1.050e+00;3.595e-01;3.051e-02;3.425e-01;2.907e-02;1.059e+00;1.058e+00;3.521e-01;4.414e-02;4.550e+01;3.072e-01;-2.206e-03;6.667e-01;-7.958e-10;1.050e+00;3.236e-01;2.746e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
4.325727000;1.050e+00;3.694e-01;2.979e-02;3.519e-01;2.838e-02;1.059e+00;1.058e+00;3.615e-01;4.399e-02;4.546e+01;2.973e-01;-3.272e-03;6.667e-01;-1.483e-09;1.050e+00;3.325e-01;2.681e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
4.326727000;1.050e+00;3.714e-01;2.964e-02;3.538e-01;2.824e-02;1.059e+00;1.058e+00;3.634e-01;4.396e-02;4.545e+01;2.953e-01;-3.477e-03;6.667e-01;-1.620e-09;1.050e+00;3.342e-01;2.668e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
4.327727000;1.050e+00;3.733e-01;2.949e-02;3.557e-01;2.810e-02;1.058e+00;1.058e+00;3.652e-01;4.393e-02;4.544e+01;2.933e-01;-3.679e-03;6.667e-01;-1.757e-09;1.050e+00;3.360e-01;2.654e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
4.328727000;1.050e+00;3.753e-01;2.935e-02;3.576e-01;2.796e-02;1.058e+00;1.059e+00;3.671e-01;4.389e-02;4.543e+01;2.913e-01;-3.879e-03;6.667e-01;-1.893e-09;1.050e+00;3.378e-01;2.641e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
4.329727000;1.050e+00;3.773e-01;2.920e-02;3.595e-01;2.782e-02;1.058e+00;1.059e+00;3.690e-01;4.387e-02;4.542e+01;2.894e-01;-4.076e-03;6.667e-01;-2.027e-09;1.050e+00;3.396e-01;2.628e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
4.333727000;1.050e+00;3.852e-01;2.861e-02;3.670e-01;2.726e-02;1.058e+00;1.059e+00;3.765e-01;4.375e-02;4.539e+01;2.815e-01;-4.836e-03;6.667e-01;-2.509e-09;1.050e+00;3.467e-01;2.575e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
4.350727000;1.050e+00;4.188e-01;2.603e-02;3.989e-01;2.480e-02;1.058e+00;1.059e+00;4.084e-01;4.329e-02;4.525e+01;2.479e-01;-7.577e-03;6.667e-01;-2.882e-09;1.050e+00;3.769e-01;2.343e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
4.373727000;1.050e+00;4.641e-01;2.238e-02;4.422e-01;2.132e-02;1.056e+00;1.059e+00;4.516e-01;4.279e-02;4.510e+01;2.026e-01;-1.004e-02;6.667e-01;-2.227e-09;1.050e+00;4.177e-01;2.014e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
4.374727000;1.049e+00;4.661e-01;2.221e-02;4.441e-01;2.117e-02;1.056e+00;1.059e+00;4.535e-01;4.277e-02;4.509e+01;2.006e-01;-1.011e-02;6.667e-01;-2.254e-09;1.049e+00;4.195e-01;1.999e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
4.387727000;1.049e+00;4.917e-01;2.006e-02;4.686e-01;1.912e-02;1.055e+00;1.059e+00;4.779e-01;4.255e-02;4.502e+01;1.750e-01;-1.084e-02;6.667e-01;-3.046e-09;1.049e+00;4.425e-01;1.806e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
4.415727000;1.049e+00;5.467e-01;1.522e-02;5.214e-01;1.452e-02;1.053e+00;1.059e+00;5.307e-01;4.222e-02;4.490e+01;1.200e-01;-1.087e-02;6.667e-01;-3.951e-09;1.049e+00;4.920e-01;1.370e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
4.416727000;1.048e+00;5.486e-01;1.504e-02;5.233e-01;1.435e-02;1.053e+00;1.059e+00;5.326e-01;4.221e-02;4.489e+01;1.180e-01;-1.083e-02;6.667e-01;-4.186e-09;1.048e+00;4.938e-01;1.354e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
4.432727000;1.048e+00;5.800e-01;1.215e-02;5.535e-01;1.159e-02;1.052e+00;1.059e+00;5.628e-01;4.212e-02;4.484e+01;8.666e-02;-9.863e-03;6.667e-01;-8.359e-09;1.048e+00;5.220e-01;1.093e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
4.436727000;1.048e+00;5.878e-01;1.141e-02;5.611e-01;1.089e-02;1.051e+00;1.059e+00;5.704e-01;4.211e-02;4.483e+01;7.882e-02;-9.516e-03;6.667e-01;-8.898e-09;1.048e+00;5.291e-01;1.027e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
4.440727000;1.048e+00;5.957e-01;1.066e-02;5.686e-01;1.018e-02;1.051e+00;1.059e+00;5.780e-01;4.211e-02;4.482e+01;7.099e-02;-9.126e-03;6.667e-01;-9.044e-09;1.048e+00;5.361e-01;9.596e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
4.441727000;1.047e+00;5.976e-01;1.048e-02;5.705e-01;1.000e-02;1.051e+00;1.059e+00;5.799e-01;4.211e-02;4.482e+01;6.903e-02;-9.021e-03;6.667e-01;-9.032e-09;1.047e+00;5.379e-01;9.428e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
4.452331000;1.047e+00;6.184e-01;8.470e-03;5.906e-01;8.090e-03;1.050e+00;1.059e+00;6.000e-01;4.211e-02;4.480e+01;4.827e-02;-7.753e-03;6.667e-01;-9.075e-09;1.047e+00;5.566e-01;7.623e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
4.453331000;1.047e+00;6.204e-01;8.279e-03;5.925e-01;7.908e-03;1.049e+00;1.058e+00;6.019e-01;4.212e-02;4.480e+01;4.631e-02;-7.618e-03;6.667e-01;-9.139e-09;1.047e+00;5.583e-01;7.451e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
4.456331000;1.047e+00;6.262e-01;7.703e-03;5.982e-01;7.359e-03;1.049e+00;1.058e+00;6.076e-01;4.212e-02;4.480e+01;4.044e-02;-7.198e-03;6.667e-01;-9.344e-09;1.047e+00;5.636e-01;6.933e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
4.461331000;1.047e+00;6.360e-01;6.737e-03;6.077e-01;6.437e-03;1.049e+00;1.058e+00;6.171e-01;4.214e-02;4.479e+01;3.067e-02;-6.442e-03;6.667e-01;-9.745e-09;1.047e+00;5.724e-01;6.063e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
4.462331000;1.046e+00;6.380e-01;6.542e-03;6.096e-01;6.252e-03;1.048e+00;1.058e+00;6.190e-01;4.215e-02;4.479e+01;2.871e-02;-6.283e-03;6.667e-01;-9.827e-09;1.046e+00;5.742e-01;5.888e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
4.473331000;1.046e+00;6.594e-01;4.381e-03;6.306e-01;4.189e-03;1.047e+00;1.058e+00;6.399e-01;4.222e-02;4.479e+01;7.217e-03;-4.359e-03;6.667e-01;-1.034e-08;1.046e+00;5.935e-01;3.943e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
4.480331000;1.045e+00;6.731e-01;2.982e-03;6.439e-01;2.853e-03;1.046e+00;1.058e+00;6.532e-01;4.229e-02;4.479e+01;-6.451e-03;-2.967e-03;6.667e-01;-1.002e-08;1.045e+00;6.058e-01;2.684e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
4.481331000;1.045e+00;6.751e-01;2.781e-03;6.458e-01;2.661e-03;1.046e+00;1.057e+00;6.551e-01;4.230e-02;4.479e+01;-8.402e-03;-2.758e-03;6.667e-01;-9.929e-09;1.045e+00;6.076e-01;2.503e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
4.482331000;1.045e+00;6.770e-01;2.579e-03;6.477e-01;2.467e-03;1.046e+00;1.057e+00;6.570e-01;4.231e-02;4.479e+01;-1.035e-02;-2.546e-03;6.667e-01;-9.820e-09;1.045e+00;6.093e-01;2.321e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
4.486331000;1.045e+00;6.848e-01;1.769e-03;6.553e-01;1.693e-03;1.046e+00;1.057e+00;6.647e-01;4.236e-02;4.479e+01;-1.816e-02;-1.670e-03;6.667e-01;-9.238e-09;1.045e+00;6.163e-01;1.592e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
4.493331000;1.045e+00;6.985e-01;3.378e-04;6.687e-01;3.234e-04;1.045e+00;1.057e+00;6.781e-01;4.245e-02;4.479e+01;-3.181e-02;-3.445e-05;6.667e-01;-7.848e-09;1.045e+00;6.286e-01;3.040e-04;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
4.494331000;1.044e+00;7.004e-01;1.311e-04;6.706e-01;1.255e-04;1.044e+00;1.057e+00;6.800e-01;4.246e-02;4.479e+01;-3.376e-02;2.100e-04;6.667e-01;-7.638e-09;1.044e+00;6.304e-01;1.180e-04;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
4.501331000;1.044e+00;7.141e-01;-1.320e-03;6.840e-01;-1.264e-03;1.044e+00;1.057e+00;6.934e-01;4.257e-02;4.480e+01;-4.740e-02;1.996e-03;6.667e-01;-6.080e-09;1.044e+00;6.427e-01;-1.188e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
4.502331000;1.044e+00;7.160e-01;-1.529e-03;6.859e-01;-1.465e-03;1.043e+00;1.056e+00;6.953e-01;4.259e-02;4.480e+01;-4.935e-02;2.261e-03;6.667e-01;-5.848e-09;1.044e+00;6.444e-01;-1.376e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
4.506331000;1.044e+00;7.238e-01;-2.369e-03;6.936e-01;-2.270e-03;1.043e+00;1.056e+00;7.030e-01;4.266e-02;4.481e+01;-5.714e-02;3.351e-03;6.667e-01;-4.909e-09;1.044e+00;6.514e-01;-2.132e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
4.507331000;1.043e+00;7.258e-01;-2.579e-03;6.955e-01;-2.471e-03;1.043e+00;1.056e+00;7.049e-01;4.268e-02;4.481e+01;-5.909e-02;3.631e-03;6.667e-01;-4.672e-09;1.043e+00;6.532e-01;-2.321e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
4.518331000;1.043e+00;7.472e-01;-4.922e-03;7.166e-01;-4.721e-03;1.041e+00;1.056e+00;7.260e-01;4.290e-02;4.484e+01;-8.050e-02;6.880e-03;6.667e-01;-2.135e-09;1.043e+00;6.724e-01;-4.430e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
4.519331000;1.043e+00;7.491e-01;-5.137e-03;7.186e-01;-4.927e-03;1.041e+00;1.055e+00;7.279e-01;4.292e-02;4.484e+01;-8.244e-02;7.192e-03;6.667e-01;-1.914e-09;1.043e+00;6.742e-01;-4.623e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
4.520331000;1.042e+00;7.511e-01;-5.352e-03;7.205e-01;-5.134e-03;1.041e+00;1.055e+00;7.299e-01;4.295e-02;4.484e+01;-8.439e-02;7.506e-03;6.667e-01;-1.691e-09;1.042e+00;6.760e-01;-4.817e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
4.530717000;1.042e+00;7.712e-01;-7.613e-03;7.405e-01;-7.310e-03;1.039e+00;1.055e+00;7.499e-01;4.320e-02;4.487e+01;-1.046e-01;1.093e-02;6.667e-01;2.410e-09;1.042e+00;6.941e-01;-6.852e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
4.531229000;1.041e+00;7.722e-01;-7.726e-03;7.415e-01;-7.418e-03;1.039e+00;1.055e+00;7.509e-01;4.321e-02;4.487e+01;-1.056e-01;1.111e-02;6.667e-01;2.536e-09;1.041e+00;6.950e-01;-6.953e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
4.533761000;1.041e+00;7.772e-01;-8.283e-03;7.464e-01;-7.955e-03;1.039e+00;1.055e+00;7.558e-01;4.328e-02;4.488e+01;-1.105e-01;1.199e-02;6.667e-01;2.869e-09;1.041e+00;6.994e-01;-7.455e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
4.534761000;1.041e+00;7.791e-01;-8.504e-03;7.483e-01;-8.168e-03;1.039e+00;1.054e+00;7.577e-01;4.331e-02;4.488e+01;-1.124e-01;1.234e-02;6.667e-01;2.786e-09;1.041e+00;7.012e-01;-7.654e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
4.541761000;1.041e+00;7.927e-01;-1.006e-02;7.618e-01;-9.670e-03;1.038e+00;1.054e+00;7.713e-01;4.351e-02;4.491e+01;-1.260e-01;1.489e-02;6.667e-01;2.008e-09;1.041e+00;7.134e-01;-9.056e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
4.542761000;1.040e+00;7.946e-01;-1.029e-02;7.638e-01;-9.886e-03;1.037e+00;1.054e+00;7.732e-01;4.354e-02;4.491e+01;-1.280e-01;1.527e-02;6.667e-01;1.874e-09;1.040e+00;7.152e-01;-9.257e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
4.551761000;1.040e+00;8.121e-01;-1.232e-02;7.812e-01;-1.185e-02;1.036e+00;1.053e+00;7.906e-01;4.382e-02;4.495e+01;-1.454e-01;1.877e-02;6.667e-01;6.461e-10;1.040e+00;7.309e-01;-1.109e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
4.552761000;1.039e+00;8.140e-01;-1.255e-02;7.831e-01;-1.207e-02;1.036e+00;1.053e+00;7.926e-01;4.386e-02;4.495e+01;-1.474e-01;1.917e-02;6.667e-01;5.386e-10;1.039e+00;7.326e-01;-1.129e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
4.560761000;1.039e+00;8.295e-01;-1.438e-02;7.987e-01;-1.385e-02;1.034e+00;1.053e+00;8.082e-01;4.413e-02;4.499e+01;-1.629e-01;2.249e-02;6.667e-01;1.047e-10;1.039e+00;7.466e-01;-1.295e-02;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
4.561761000;1.039e+00;8.315e-01;-1.462e-02;8.006e-01;-1.407e-02;1.034e+00;1.052e+00;8.101e-01;4.417e-02;4.500e+01;-1.648e-01;2.292e-02;6.667e-01;9.798e-11;1.039e+00;7.483e-01;-1.315e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
4.562761000;1.038e+00;8.334e-01;-1.485e-02;8.026e-01;-1.430e-02;1.034e+00;1.052e+00;8.121e-01;4.421e-02;4.500e+01;-1.667e-01;2.335e-02;6.667e-01;9.552e-11;1.038e+00;7.501e-01;-1.336e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
4.570761000;1.038e+00;8.489e-01;-1.671e-02;8.181e-01;-1.611e-02;1.033e+00;1.052e+00;8.277e-01;4.451e-02;4.504e+01;-1.822e-01;2.689e-02;6.667e-01;-1.418e-10;1.038e+00;7.640e-01;-1.504e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
4.571761000;1.037e+00;8.508e-01;-1.695e-02;8.201e-01;-1.634e-02;1.032e+00;1.052e+00;8.296e-01;4.455e-02;4.505e+01;-1.842e-01;2.735e-02;6.667e-01;-2.205e-10;1.037e+00;7.658e-01;-1.525e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
4.579761000;1.037e+00;8.663e-01;-1.885e-02;8.357e-01;-1.818e-02;1.031e+00;1.051e+00;8.453e-01;4.489e-02;4.509e+01;-1.996e-01;3.109e-02;6.667e-01;-1.083e-09;1.037e+00;7.797e-01;-1.696e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
4.580761000;1.036e+00;8.682e-01;-1.908e-02;8.377e-01;-1.841e-02;1.031e+00;1.051e+00;8.472e-01;4.493e-02;4.510e+01;-2.016e-01;3.157e-02;6.667e-01;-1.215e-09;1.036e+00;7.814e-01;-1.717e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
4.583761000;1.036e+00;8.740e-01;-1.980e-02;8.436e-01;-1.911e-02;1.030e+00;1.051e+00;8.531e-01;4.506e-02;4.512e+01;-2.074e-01;3.303e-02;6.667e-01;-1.621e-09;1.036e+00;7.866e-01;-1.782e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
4.584761000;1.036e+00;8.760e-01;-2.004e-02;8.455e-01;-1.935e-02;1.030e+00;1.050e+00;8.551e-01;4.511e-02;4.512e+01;-2.093e-01;3.352e-02;6.667e-01;-1.755e-09;1.036e+00;7.884e-01;-1.804e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
4.588761000;1.036e+00;8.837e-01;-2.101e-02;8.534e-01;-2.029e-02;1.029e+00;1.050e+00;8.630e-01;4.529e-02;4.515e+01;-2.170e-01;3.552e-02;6.667e-01;-2.233e-09;1.036e+00;7.953e-01;-1.891e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
4.589761000;1.035e+00;8.856e-01;-2.125e-02;8.553e-01;-2.052e-02;1.029e+00;1.050e+00;8.649e-01;4.534e-02;4.516e+01;-2.190e-01;3.602e-02;6.667e-01;-2.333e-09;1.035e+00;7.971e-01;-1.912e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
4.596761000;1.035e+00;8.992e-01;-2.296e-02;8.691e-01;-2.219e-02;1.028e+00;1.049e+00;8.787e-01;4.567e-02;4.520e+01;-2.325e-01;3.964e-02;6.667e-01;-2.757e-09;1.035e+00;8.092e-01;-2.066e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
4.597761000;1.034e+00;9.011e-01;-2.320e-02;8.711e-01;-2.243e-02;1.028e+00;1.049e+00;8.807e-01;4.572e-02;4.521e+01;-2.344e-01;4.017e-02;6.667e-01;-2.773e-09;1.034e+00;8.110e-01;-2.088e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
4.603761000;1.034e+00;9.127e-01;-2.468e-02;8.829e-01;-2.388e-02;1.026e+00;1.049e+00;8.925e-01;4.603e-02;4.525e+01;-2.460e-01;4.340e-02;6.667e-01;-2.704e-09;1.034e+00;8.214e-01;-2.222e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
4.604761000;1.034e+00;9.146e-01;-2.493e-02;8.849e-01;-2.412e-02;1.026e+00;1.048e+00;8.945e-01;4.608e-02;4.526e+01;-2.479e-01;4.395e-02;6.667e-01;-2.677e-09;1.034e+00;8.231e-01;-2.244e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
4.605761000;1.033e+00;9.165e-01;-2.518e-02;8.868e-01;-2.437e-02;1.026e+00;1.048e+00;8.965e-01;4.613e-02;4.527e+01;-2.498e-01;4.450e-02;6.667e-01;-2.649e-09;1.033e+00;8.249e-01;-2.266e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
4.612761000;1.033e+00;9.300e-01;-2.693e-02;9.007e-01;-2.608e-02;1.024e+00;1.048e+00;9.104e-01;4.651e-02;4.532e+01;-2.633e-01;4.844e-02;6.667e-01;-2.452e-09;1.033e+00;8.370e-01;-2.424e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
4.613761000;1.032e+00;9.319e-01;-2.719e-02;9.027e-01;-2.633e-02;1.024e+00;1.047e+00;9.124e-01;4.657e-02;4.533e+01;-2.653e-01;4.902e-02;6.667e-01;-2.423e-09;1.032e+00;8.387e-01;-2.447e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
4.621190000;1.032e+00;9.444e-01;-2.893e-02;9.156e-01;-2.805e-02;1.023e+00;1.047e+00;9.253e-01;4.685e-02;4.539e+01;-2.778e-01;5.292e-02;6.667e-01;-1.696e-09;1.032e+00;8.500e-01;-2.604e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
4.622190000;1.031e+00;9.458e-01;-2.912e-02;9.170e-01;-2.823e-02;1.023e+00;1.047e+00;9.267e-01;4.689e-02;4.540e+01;-2.791e-01;5.335e-02;6.667e-01;-1.647e-09;1.031e+00;8.512e-01;-2.620e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
4.623190000;1.031e+00;9.471e-01;-2.929e-02;9.183e-01;-2.840e-02;1.023e+00;1.047e+00;9.281e-01;4.693e-02;4.541e+01;-2.805e-01;5.375e-02;6.667e-01;-1.598e-09;1.031e+00;8.524e-01;-2.636e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
4.624190000;1.031e+00;9.484e-01;-2.945e-02;9.196e-01;-2.856e-02;1.022e+00;1.047e+00;9.294e-01;4.697e-02;4.542e+01;-2.817e-01;5.414e-02;6.667e-01;-1.548e-09;1.031e+00;8.535e-01;-2.651e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
4.625190000;1.031e+00;9.496e-01;-2.960e-02;9.209e-01;-2.870e-02;1.022e+00;1.046e+00;9.306e-01;4.702e-02;4.543e+01;-2.829e-01;5.450e-02;6.667e-01;-1.499e-09;1.031e+00;8.546e-01;-2.664e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
4.629190000;1.031e+00;9.539e-01;-3.011e-02;9.253e-01;-2.921e-02;1.022e+00;1.046e+00;9.350e-01;4.721e-02;4.546e+01;-2.872e-01;5.579e-02;6.667e-01;-1.333e-09;1.031e+00;8.585e-01;-2.710e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
4.631190000;1.031e+00;9.557e-01;-3.032e-02;9.272e-01;-2.941e-02;1.022e+00;1.046e+00;9.370e-01;4.730e-02;4.548e+01;-2.891e-01;5.634e-02;6.667e-01;-1.293e-09;1.031e+00;8.602e-01;-2.729e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
4.632190000;1.031e+00;9.566e-01;-3.041e-02;9.281e-01;-2.950e-02;1.022e+00;1.046e+00;9.379e-01;4.735e-02;4.549e+01;-2.899e-01;5.659e-02;6.667e-01;-1.285e-09;1.031e+00;8.609e-01;-2.737e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
4.633190000;1.031e+00;9.574e-01;-3.050e-02;9.289e-01;-2.959e-02;1.022e+00;1.046e+00;9.387e-01;4.740e-02;4.549e+01;-2.908e-01;5.683e-02;6.667e-01;-1.283e-09;1.031e+00;8.617e-01;-2.745e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
4.634190000;1.031e+00;9.582e-01;-3.058e-02;9.298e-01;-2.967e-02;1.021e+00;1.046e+00;9.395e-01;4.745e-02;4.550e+01;-2.916e-01;5.706e-02;6.667e-01;-1.286e-09;1.031e+00;8.624e-01;-2.752e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
4.636190000;1.031e+00;9.597e-01;-3.073e-02;9.313e-01;-2.982e-02;1.021e+00;1.046e+00;9.411e-01;4.754e-02;4.552e+01;-2.931e-01;5.748e-02;6.667e-01;-1.306e-09;1.031e+00;8.637e-01;-2.765e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
4.637190000;1.030e+00;9.604e-01;-3.079e-02;9.320e-01;-2.988e-02;1.021e+00;1.046e+00;9.418e-01;4.759e-02;4.553e+01;-2.937e-01;5.768e-02;6.667e-01;-1.321e-09;1.030e+00;8.644e-01;-2.771e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
4.658190000;1.030e+00;9.696e-01;-3.148e-02;9.413e-01;-3.056e-02;1.021e+00;1.046e+00;9.511e-01;4.838e-02;4.572e+01;-3.029e-01;6.009e-02;6.667e-01;-2.103e-09;1.030e+00;8.726e-01;-2.833e-02;1.000e+01;4.572e+01;6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
4.666190000;1.030e+00;9.713e-01;-3.154e-02;9.431e-01;-3.062e-02;1.020e+00;1.046e+00;9.528e-01;4.859e-02;4.579e+01;-3.046e-01;6.048e-02;6.667e-01;-1.929e-09;1.030e+00;8.742e-01;-2.839e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.580e+01;4.580e+01
4.667190000;1.030e+00;9.715e-01;-3.154e-02;9.433e-01;-3.063e-02;1.020e+00;1.045e+00;9.530e-01;4.861e-02;4.580e+01;-3.048e-01;6.052e-02;6.667e-01;-1.891e-09;1.030e+00;8.743e-01;-2.839e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
4.681190000;1.030e+00;9.732e-01;-3.152e-02;9.450e-01;-3.061e-02;1.020e+00;1.045e+00;9.547e-01;4.891e-02;4.593e+01;-3.066e-01;6.083e-02;6.667e-01;-1.470e-09;1.030e+00;8.759e-01;-2.837e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
4.684190000;1.030e+00;9.735e-01;-3.150e-02;9.453e-01;-3.059e-02;1.020e+00;1.045e+00;9.550e-01;4.896e-02;4.596e+01;-3.068e-01;6.086e-02;6.667e-01;-1.434e-09;1.030e+00;8.762e-01;-2.835e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
4.685190000;1.030e+00;9.736e-01;-3.150e-02;9.453e-01;-3.058e-02;1.020e+00;1.046e+00;9.551e-01;4.898e-02;4.596e+01;-3.069e-01;6.087e-02;6.667e-01;-1.430e-09;1.030e+00;8.762e-01;-2.835e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.597e+01;4.597e+01
4.688190000;1.030e+00;9.738e-01;-3.148e-02;9.455e-01;-3.056e-02;1.020e+00;1.046e+00;9.553e-01;4.903e-02;4.599e+01;-3.071e-01;6.089e-02;6.667e-01;-1.441e-09;1.030e+00;8.764e-01;-2.833e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
4.689190000;1.030e+00;9.739e-01;-3.147e-02;9.456e-01;-3.056e-02;1.020e+00;1.046e+00;9.553e-01;4.905e-02;4.600e+01;-3.072e-01;6.089e-02;6.667e-01;-1.454e-09;1.030e+00;8.765e-01;-2.832e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.601e+01;4.601e+01
4.691190000;1.030e+00;9.740e-01;-3.145e-02;9.457e-01;-3.054e-02;1.020e+00;1.046e+00;9.554e-01;4.908e-02;4.602e+01;-3.073e-01;6.089e-02;6.667e-01;-1.487e-09;1.030e+00;8.766e-01;-2.831e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.602e+01;4.602e+01
4.703190000;1.030e+00;9.745e-01;-3.133e-02;9.462e-01;-3.042e-02;1.020e+00;1.046e+00;9.559e-01;4.927e-02;4.613e+01;-3.078e-01;6.087e-02;6.667e-01;-2.294e-09;1.030e+00;8.770e-01;-2.820e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
4.705190000;1.030e+00;9.746e-01;-3.131e-02;9.463e-01;-3.040e-02;1.021e+00;1.046e+00;9.560e-01;4.930e-02;4.615e+01;-3.079e-01;6.086e-02;6.667e-01;-2.517e-09;1.030e+00;8.771e-01;-2.818e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
4.707190000;1.030e+00;9.746e-01;-3.128e-02;9.463e-01;-3.037e-02;1.021e+00;1.046e+00;9.560e-01;4.933e-02;4.617e+01;-3.080e-01;6.084e-02;6.667e-01;-2.747e-09;1.030e+00;8.772e-01;-2.815e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.617e+01;4.617e+01
4.708190000;1.030e+00;9.746e-01;-3.127e-02;9.463e-01;-3.036e-02;1.021e+00;1.046e+00;9.560e-01;4.935e-02;4.618e+01;-3.080e-01;6.084e-02;6.667e-01;-2.867e-09;1.030e+00;8.772e-01;-2.814e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.618e+01;4.618e+01
4.709190000;1.030e+00;9.747e-01;-3.126e-02;9.464e-01;-3.035e-02;1.021e+00;1.046e+00;9.561e-01;4.936e-02;4.619e+01;-3.080e-01;6.083e-02;6.667e-01;-2.991e-09;1.030e+00;8.772e-01;-2.813e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
4.828966000;1.030e+00;9.752e-01;-2.940e-02;9.464e-01;-2.853e-02;1.022e+00;1.046e+00;9.559e-01;5.109e-02;4.729e+01;-3.086e-01;5.901e-02;6.667e-01;-6.293e-10;1.030e+00;8.777e-01;-2.646e-02;1.000e+01;4.729e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
4.829966000;1.031e+00;9.752e-01;-2.939e-02;9.464e-01;-2.852e-02;1.022e+00;1.046e+00;9.559e-01;5.111e-02;4.730e+01;-3.086e-01;5.899e-02;6.667e-01;-6.580e-10;1.031e+00;8.777e-01;-2.645e-02;1.000e+01;4.730e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
4.855966000;1.031e+00;9.752e-01;-2.895e-02;9.462e-01;-2.809e-02;1.022e+00;1.046e+00;9.558e-01;5.150e-02;4.754e+01;-3.086e-01;5.854e-02;6.667e-01;3.691e-10;1.031e+00;8.777e-01;-2.606e-02;1.000e+01;4.754e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
4.856966000;1.031e+00;9.752e-01;-2.894e-02;9.462e-01;-2.808e-02;1.022e+00;1.047e+00;9.558e-01;5.151e-02;4.755e+01;-3.086e-01;5.853e-02;6.667e-01;4.337e-10;1.031e+00;8.777e-01;-2.604e-02;1.000e+01;4.755e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
5.004175000;1.031e+00;9.752e-01;-2.643e-02;9.455e-01;-2.562e-02;1.024e+00;1.047e+00;9.549e-01;5.374e-02;4.892e+01;-3.086e-01;5.593e-02;6.667e-01;-1.851e-09;1.031e+00;8.777e-01;-2.379e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
5.005175000;1.031e+00;9.752e-01;-2.641e-02;9.455e-01;-2.561e-02;1.024e+00;1.048e+00;9.548e-01;5.375e-02;4.893e+01;-3.086e-01;5.591e-02;6.667e-01;-1.887e-09;1.031e+00;8.777e-01;-2.377e-02;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
5.011175000;1.031e+00;9.752e-01;-2.631e-02;9.455e-01;-2.550e-02;1.024e+00;1.048e+00;9.548e-01;5.385e-02;4.898e+01;-3.086e-01;5.581e-02;6.667e-01;-2.119e-09;1.031e+00;8.777e-01;-2.368e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.898e+01;4.898e+01
5.012175000;1.032e+00;9.752e-01;-2.629e-02;9.455e-01;-2.549e-02;1.024e+00;1.048e+00;9.548e-01;5.386e-02;4.899e+01;-3.086e-01;5.579e-02;6.667e-01;-2.151e-09;1.032e+00;8.777e-01;-2.366e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
5.192733000;1.032e+00;9.753e-01;-2.321e-02;9.446e-01;-2.248e-02;1.026e+00;1.049e+00;9.537e-01;5.659e-02;5.066e+01;-3.086e-01;5.261e-02;6.667e-01;-3.313e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
5.193733000;1.033e+00;9.753e-01;-2.320e-02;9.446e-01;-2.247e-02;1.026e+00;1.049e+00;9.537e-01;5.661e-02;5.067e+01;-3.086e-01;5.259e-02;6.667e-01;-3.284e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
5.271400000;1.033e+00;9.753e-01;-2.189e-02;9.442e-01;-2.119e-02;1.026e+00;1.049e+00;9.532e-01;5.777e-02;5.139e+01;-3.086e-01;5.124e-02;6.667e-01;5.373e-09;1.033e+00;8.777e-01;-1.970e-02;1.000e+01;5.139e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
5.272424000;1.033e+00;9.752e-01;-2.187e-02;9.441e-01;-2.118e-02;1.026e+00;1.049e+00;9.532e-01;5.777e-02;5.140e+01;-3.085e-01;5.122e-02;6.667e-01;8.571e-09;1.033e+00;8.777e-01;-1.969e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
5.272936000;1.033e+00;9.752e-01;-2.187e-02;9.441e-01;-2.117e-02;1.026e+00;1.049e+00;9.531e-01;5.777e-02;5.140e+01;-3.085e-01;5.120e-02;6.667e-01;8.784e-09;1.033e+00;8.776e-01;-1.968e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
5.274960000;1.033e+00;9.747e-01;-2.182e-02;9.436e-01;-2.112e-02;1.026e+00;1.049e+00;9.526e-01;5.774e-02;5.142e+01;-3.080e-01;5.106e-02;6.667e-01;9.349e-09;1.033e+00;8.772e-01;-1.964e-02;1.000e+01;5.142e+01;6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
5.275960000;1.033e+00;9.744e-01;-2.177e-02;9.432e-01;-2.107e-02;1.026e+00;1.049e+00;9.523e-01;5.773e-02;5.143e+01;-3.077e-01;5.095e-02;6.667e-01;9.511e-09;1.033e+00;8.769e-01;-1.959e-02;1.000e+01;5.143e+01;6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
5.276960000;1.033e+00;9.739e-01;-2.171e-02;9.428e-01;-2.101e-02;1.027e+00;1.049e+00;9.518e-01;5.772e-02;5.144e+01;-3.073e-01;5.081e-02;6.667e-01;9.660e-09;1.033e+00;8.766e-01;-1.954e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
5.277960000;1.033e+00;9.735e-01;-2.163e-02;9.423e-01;-2.094e-02;1.027e+00;1.049e+00;9.513e-01;5.772e-02;5.145e+01;-3.068e-01;5.064e-02;6.667e-01;9.794e-09;1.033e+00;8.761e-01;-1.947e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
5.279960000;1.033e+00;9.723e-01;-2.144e-02;9.411e-01;-2.075e-02;1.027e+00;1.049e+00;9.501e-01;5.771e-02;5.147e+01;-3.056e-01;5.022e-02;6.667e-01;1.003e-08;1.033e+00;8.751e-01;-1.930e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
5.280960000;1.033e+00;9.716e-01;-2.133e-02;9.404e-01;-2.064e-02;1.027e+00;1.050e+00;9.494e-01;5.771e-02;5.148e+01;-3.050e-01;4.998e-02;6.667e-01;1.013e-08;1.033e+00;8.745e-01;-1.920e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
5.284960000;1.033e+00;9.684e-01;-2.077e-02;9.371e-01;-2.010e-02;1.027e+00;1.050e+00;9.461e-01;5.771e-02;5.152e+01;-3.018e-01;4.881e-02;6.667e-01;1.048e-08;1.033e+00;8.716e-01;-1.870e-02;1.000e+01;5.152e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
5.285960000;1.034e+00;9.675e-01;-2.061e-02;9.361e-01;-1.994e-02;1.027e+00;1.050e+00;9.451e-01;5.771e-02;5.152e+01;-3.008e-01;4.847e-02;6.667e-01;1.056e-08;1.034e+00;8.708e-01;-1.855e-02;1.000e+01;5.152e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
5.292960000;1.034e+00;9.599e-01;-1.931e-02;9.281e-01;-1.867e-02;1.028e+00;1.050e+00;9.371e-01;5.771e-02;5.159e+01;-2.932e-01;4.573e-02;6.667e-01;1.103e-08;1.034e+00;8.639e-01;-1.738e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
5.293960000;1.034e+00;9.586e-01;-1.911e-02;9.268e-01;-1.847e-02;1.029e+00;1.051e+00;9.358e-01;5.771e-02;5.160e+01;-2.919e-01;4.529e-02;6.667e-01;1.108e-08;1.034e+00;8.628e-01;-1.720e-02;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.152e+01;5.152e+01
5.294960000;1.034e+00;9.573e-01;-1.890e-02;9.255e-01;-1.827e-02;1.029e+00;1.051e+00;9.345e-01;5.770e-02;5.160e+01;-2.907e-01;4.485e-02;6.667e-01;1.113e-08;1.034e+00;8.616e-01;-1.701e-02;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.152e+01;5.152e+01
5.295960000;1.035e+00;9.560e-01;-1.868e-02;9.241e-01;-1.806e-02;1.029e+00;1.051e+00;9.331e-01;5.770e-02;5.161e+01;-2.894e-01;4.440e-02;6.667e-01;1.117e-08;1.035e+00;8.604e-01;-1.682e-02;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
5.303960000;1.035e+00;9.447e-01;-1.687e-02;9.124e-01;-1.630e-02;1.030e+00;1.051e+00;9.213e-01;5.762e-02;5.168e+01;-2.780e-01;4.055e-02;6.667e-01;1.125e-08;1.035e+00;8.502e-01;-1.519e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
