time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
5.304960000;1.036e+00;9.431e-01;-1.664e-02;9.108e-01;-1.607e-02;1.031e+00;1.052e+00;9.197e-01;5.760e-02;5.169e+01;-2.765e-01;4.005e-02;6.667e-01;1.121e-08;1.036e+00;8.488e-01;-1.498e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
5.309827000;1.036e+00;9.355e-01;-1.547e-02;9.029e-01;-1.493e-02;1.031e+00;1.052e+00;9.117e-01;5.752e-02;5.173e+01;-2.688e-01;3.757e-02;6.667e-01;6.060e-09;1.036e+00;8.419e-01;-1.392e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
5.312899000;1.036e+00;9.304e-01;-1.472e-02;8.977e-01;-1.421e-02;1.032e+00;1.052e+00;9.065e-01;5.745e-02;5.175e+01;-2.637e-01;3.598e-02;6.667e-01;3.718e-09;1.036e+00;8.374e-01;-1.325e-02;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
5.313411000;1.037e+00;9.295e-01;-1.460e-02;8.968e-01;-1.408e-02;1.032e+00;1.052e+00;9.056e-01;5.744e-02;5.176e+01;-2.629e-01;3.571e-02;6.667e-01;3.313e-09;1.037e+00;8.366e-01;-1.314e-02;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
5.313923000;1.037e+00;9.287e-01;-1.447e-02;8.959e-01;-1.396e-02;1.032e+00;1.053e+00;9.048e-01;5.743e-02;5.176e+01;-2.620e-01;3.544e-02;6.667e-01;2.910e-09;1.037e+00;8.358e-01;-1.303e-02;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
5.321091000;1.037e+00;9.163e-01;-1.270e-02;8.832e-01;-1.224e-02;1.034e+00;1.053e+00;8.921e-01;5.724e-02;5.182e+01;-2.497e-01;3.170e-02;6.667e-01;-1.320e-09;1.037e+00;8.247e-01;-1.143e-02;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
5.321603000;1.038e+00;9.154e-01;-1.257e-02;8.823e-01;-1.212e-02;1.034e+00;1.053e+00;8.911e-01;5.723e-02;5.182e+01;-2.487e-01;3.143e-02;6.667e-01;-1.452e-09;1.038e+00;8.239e-01;-1.131e-02;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
5.323139000;1.038e+00;9.127e-01;-1.219e-02;8.795e-01;-1.175e-02;1.034e+00;1.053e+00;8.883e-01;5.719e-02;5.183e+01;-2.460e-01;3.063e-02;6.667e-01;-1.687e-09;1.038e+00;8.214e-01;-1.097e-02;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
5.323651000;1.038e+00;9.118e-01;-1.206e-02;8.786e-01;-1.162e-02;1.034e+00;1.054e+00;8.874e-01;5.717e-02;5.184e+01;-2.451e-01;3.036e-02;6.667e-01;-1.716e-09;1.038e+00;8.206e-01;-1.086e-02;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
5.325699000;1.038e+00;9.081e-01;-1.155e-02;8.748e-01;-1.113e-02;1.035e+00;1.054e+00;8.837e-01;5.711e-02;5.185e+01;-2.414e-01;2.930e-02;6.667e-01;-1.633e-09;1.038e+00;8.173e-01;-1.040e-02;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
5.327747000;1.038e+00;9.044e-01;-1.104e-02;8.711e-01;-1.064e-02;1.035e+00;1.054e+00;8.799e-01;5.705e-02;5.187e+01;-2.377e-01;2.823e-02;6.667e-01;-1.272e-09;1.038e+00;8.140e-01;-9.938e-03;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
5.329283000;1.038e+00;9.016e-01;-1.066e-02;8.682e-01;-1.026e-02;1.035e+00;1.054e+00;8.770e-01;5.700e-02;5.188e+01;-2.349e-01;2.744e-02;6.667e-01;-8.038e-10;1.038e+00;8.114e-01;-9.593e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
5.329795000;1.039e+00;9.007e-01;-1.053e-02;8.672e-01;-1.014e-02;1.035e+00;1.054e+00;8.761e-01;5.699e-02;5.188e+01;-2.340e-01;2.718e-02;6.667e-01;-6.130e-10;1.039e+00;8.106e-01;-9.479e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
5.332867000;1.039e+00;8.950e-01;-9.768e-03;8.615e-01;-9.402e-03;1.036e+00;1.054e+00;8.703e-01;5.689e-02;5.190e+01;-2.283e-01;2.560e-02;6.667e-01;6.481e-10;1.039e+00;8.055e-01;-8.791e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
5.333379000;1.039e+00;8.940e-01;-9.640e-03;8.605e-01;-9.279e-03;1.036e+00;1.055e+00;8.693e-01;5.687e-02;5.190e+01;-2.274e-01;2.534e-02;6.667e-01;8.470e-10;1.039e+00;8.046e-01;-8.676e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
5.342083000;1.040e+00;8.777e-01;-7.486e-03;8.440e-01;-7.198e-03;1.038e+00;1.055e+00;8.528e-01;5.659e-02;5.196e+01;-2.111e-01;2.098e-02;6.667e-01;2.374e-09;1.040e+00;7.899e-01;-6.737e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
5.342595000;1.040e+00;8.768e-01;-7.360e-03;8.430e-01;-7.077e-03;1.038e+00;1.055e+00;8.518e-01;5.657e-02;5.197e+01;-2.101e-01;2.073e-02;6.667e-01;2.368e-09;1.040e+00;7.891e-01;-6.624e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
5.346179000;1.040e+00;8.699e-01;-6.480e-03;8.361e-01;-6.228e-03;1.039e+00;1.056e+00;8.449e-01;5.645e-02;5.199e+01;-2.033e-01;1.898e-02;6.667e-01;2.189e-09;1.040e+00;7.829e-01;-5.832e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
5.346691000;1.041e+00;8.690e-01;-6.354e-03;8.351e-01;-6.107e-03;1.039e+00;1.056e+00;8.439e-01;5.643e-02;5.199e+01;-2.023e-01;1.874e-02;6.667e-01;2.115e-09;1.041e+00;7.821e-01;-5.719e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
5.354371000;1.041e+00;8.542e-01;-4.488e-03;8.203e-01;-4.309e-03;1.040e+00;1.056e+00;8.290e-01;5.618e-02;5.204e+01;-1.875e-01;1.511e-02;6.667e-01;-2.542e-10;1.041e+00;7.688e-01;-4.039e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
5.354883000;1.041e+00;8.532e-01;-4.363e-03;8.193e-01;-4.190e-03;1.040e+00;1.057e+00;8.280e-01;5.616e-02;5.204e+01;-1.866e-01;1.487e-02;6.667e-01;-4.125e-10;1.041e+00;7.679e-01;-3.927e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
5.355395000;1.041e+00;8.522e-01;-4.240e-03;8.183e-01;-4.071e-03;1.040e+00;1.057e+00;8.270e-01;5.614e-02;5.204e+01;-1.856e-01;1.464e-02;6.667e-01;-5.636e-10;1.041e+00;7.670e-01;-3.816e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
5.355907000;1.042e+00;8.512e-01;-4.117e-03;8.173e-01;-3.952e-03;1.040e+00;1.057e+00;8.260e-01;5.613e-02;5.204e+01;-1.846e-01;1.440e-02;6.667e-01;-7.092e-10;1.042e+00;7.661e-01;-3.705e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
5.362563000;1.042e+00;8.383e-01;-2.524e-03;8.044e-01;-2.422e-03;1.042e+00;1.057e+00;8.131e-01;5.591e-02;5.208e+01;-1.717e-01;1.141e-02;6.667e-01;-1.978e-09;1.042e+00;7.545e-01;-2.272e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
5.364611000;1.042e+00;8.344e-01;-2.039e-03;8.004e-01;-1.956e-03;1.042e+00;1.057e+00;8.091e-01;5.584e-02;5.209e+01;-1.677e-01;1.051e-02;6.667e-01;-1.898e-09;1.042e+00;7.509e-01;-1.835e-03;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
5.365123000;1.043e+00;8.334e-01;-1.918e-03;7.994e-01;-1.840e-03;1.042e+00;1.057e+00;8.081e-01;5.582e-02;5.209e+01;-1.667e-01;1.029e-02;6.667e-01;-1.841e-09;1.043e+00;7.500e-01;-1.726e-03;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
5.365635000;1.043e+00;8.324e-01;-1.797e-03;7.984e-01;-1.723e-03;1.042e+00;1.057e+00;8.071e-01;5.581e-02;5.210e+01;-1.657e-01;1.006e-02;6.667e-01;-1.771e-09;1.043e+00;7.491e-01;-1.617e-03;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
5.366147000;1.043e+00;8.314e-01;-1.676e-03;7.974e-01;-1.607e-03;1.042e+00;1.058e+00;8.061e-01;5.579e-02;5.210e+01;-1.647e-01;9.843e-03;6.667e-01;-1.690e-09;1.043e+00;7.482e-01;-1.508e-03;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
5.371267000;1.043e+00;8.214e-01;-4.744e-04;7.874e-01;-4.548e-04;1.043e+00;1.058e+00;7.961e-01;5.563e-02;5.212e+01;-1.547e-01;7.673e-03;6.667e-01;-6.964e-10;1.043e+00;7.392e-01;-4.270e-04;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
5.373679000;1.043e+00;8.167e-01;8.667e-05;7.827e-01;8.306e-05;1.043e+00;1.058e+00;7.914e-01;5.555e-02;5.213e+01;-1.500e-01;6.677e-03;6.667e-01;-4.445e-10;1.043e+00;7.350e-01;7.799e-05;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
5.374579000;1.044e+00;8.149e-01;2.956e-04;7.809e-01;2.832e-04;1.044e+00;1.058e+00;7.897e-01;5.553e-02;5.214e+01;-1.482e-01;6.310e-03;6.667e-01;-3.737e-10;1.044e+00;7.334e-01;2.660e-04;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
5.378179000;1.044e+00;8.079e-01;1.126e-03;7.739e-01;1.078e-03;1.044e+00;1.058e+00;7.826e-01;5.541e-02;5.215e+01;-1.412e-01;4.862e-03;6.667e-01;-1.819e-10;1.044e+00;7.271e-01;1.013e-03;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
5.379079000;1.044e+00;8.061e-01;1.331e-03;7.722e-01;1.275e-03;1.044e+00;1.059e+00;7.809e-01;5.539e-02;5.216e+01;-1.394e-01;4.507e-03;6.667e-01;-1.585e-10;1.044e+00;7.255e-01;1.198e-03;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
5.384479000;1.044e+00;7.955e-01;2.561e-03;7.616e-01;2.452e-03;1.045e+00;1.059e+00;7.703e-01;5.523e-02;5.218e+01;-1.288e-01;2.420e-03;6.667e-01;-1.685e-10;1.044e+00;7.159e-01;2.305e-03;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
5.385379000;1.045e+00;7.937e-01;2.764e-03;7.599e-01;2.647e-03;1.045e+00;1.059e+00;7.686e-01;5.520e-02;5.218e+01;-1.271e-01;2.081e-03;6.667e-01;-1.851e-10;1.045e+00;7.144e-01;2.488e-03;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
5.392579000;1.045e+00;7.796e-01;4.376e-03;7.459e-01;4.186e-03;1.047e+00;1.059e+00;7.546e-01;5.499e-02;5.221e+01;-1.129e-01;-5.500e-04;6.667e-01;-2.776e-10;1.045e+00;7.016e-01;3.938e-03;1.000e+01;5.221e+01;6.667e-01;0.000e+00;1.044e+00;5.209e+01;5.209e+01
5.393479000;1.045e+00;7.778e-01;4.574e-03;7.441e-01;4.376e-03;1.047e+00;1.060e+00;7.528e-01;5.497e-02;5.221e+01;-1.111e-01;-8.689e-04;6.667e-01;-2.671e-10;1.045e+00;7.000e-01;4.117e-03;1.000e+01;5.221e+01;6.667e-01;0.000e+00;1.044e+00;5.209e+01;5.209e+01
5.395279000;1.045e+00;7.743e-01;4.972e-03;7.406e-01;4.756e-03;1.047e+00;1.060e+00;7.493e-01;5.492e-02;5.222e+01;-1.076e-01;-1.498e-03;6.667e-01;-2.161e-10;1.045e+00;6.968e-01;4.475e-03;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
5.396179000;1.046e+00;7.725e-01;5.170e-03;7.388e-01;4.945e-03;1.047e+00;1.060e+00;7.476e-01;5.489e-02;5.222e+01;-1.058e-01;-1.809e-03;6.667e-01;-1.719e-10;1.046e+00;6.952e-01;4.653e-03;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
5.406979000;1.046e+00;7.512e-01;7.511e-03;7.179e-01;7.178e-03;1.049e+00;1.060e+00;7.266e-01;5.460e-02;5.225e+01;-8.455e-02;-5.359e-03;6.667e-01;1.338e-09;1.046e+00;6.761e-01;6.760e-03;1.000e+01;5.225e+01;6.667e-01;0.000e+00;1.044e+00;5.213e+01;5.213e+01
5.407979000;1.047e+00;7.492e-01;7.724e-03;7.159e-01;7.381e-03;1.049e+00;1.060e+00;7.246e-01;5.458e-02;5.225e+01;-8.257e-02;-5.670e-03;6.667e-01;1.511e-09;1.047e+00;6.743e-01;6.952e-03;1.000e+01;5.225e+01;6.667e-01;0.000e+00;1.044e+00;5.213e+01;5.213e+01
5.408979000;1.047e+00;7.473e-01;7.938e-03;7.140e-01;7.584e-03;1.049e+00;1.061e+00;7.227e-01;5.455e-02;5.226e+01;-8.060e-02;-5.978e-03;6.667e-01;1.680e-09;1.047e+00;6.725e-01;7.144e-03;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
5.420075000;1.047e+00;7.254e-01;1.026e-02;6.925e-01;9.799e-03;1.051e+00;1.061e+00;7.012e-01;5.428e-02;5.228e+01;-5.871e-02;-9.206e-03;6.667e-01;3.295e-09;1.047e+00;6.528e-01;9.238e-03;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
5.426327000;1.048e+00;7.130e-01;1.155e-02;6.804e-01;1.102e-02;1.051e+00;1.061e+00;6.891e-01;5.413e-02;5.229e+01;-4.637e-02;-1.087e-02;6.667e-01;2.787e-09;1.048e+00;6.417e-01;1.039e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
5.427327000;1.048e+00;7.111e-01;1.175e-02;6.785e-01;1.121e-02;1.052e+00;1.062e+00;6.872e-01;5.411e-02;5.229e+01;-4.439e-02;-1.112e-02;6.667e-01;2.759e-09;1.048e+00;6.400e-01;1.057e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
5.430327000;1.048e+00;7.051e-01;1.236e-02;6.727e-01;1.179e-02;1.052e+00;1.062e+00;6.814e-01;5.405e-02;5.229e+01;-3.847e-02;-1.187e-02;6.667e-01;2.638e-09;1.048e+00;6.346e-01;1.112e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
5.433327000;1.048e+00;6.992e-01;1.296e-02;6.669e-01;1.236e-02;1.052e+00;1.062e+00;6.756e-01;5.398e-02;5.230e+01;-3.254e-02;-1.259e-02;6.667e-01;2.461e-09;1.048e+00;6.293e-01;1.166e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
5.434327000;1.049e+00;6.972e-01;1.316e-02;6.650e-01;1.255e-02;1.052e+00;1.062e+00;6.737e-01;5.396e-02;5.230e+01;-3.057e-02;-1.283e-02;6.667e-01;2.391e-09;1.049e+00;6.275e-01;1.184e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
5.437327000;1.049e+00;6.913e-01;1.375e-02;6.592e-01;1.311e-02;1.053e+00;1.062e+00;6.679e-01;5.390e-02;5.230e+01;-2.464e-02;-1.351e-02;6.667e-01;2.179e-09;1.049e+00;6.222e-01;1.238e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
5.449327000;1.049e+00;6.676e-01;1.608e-02;6.361e-01;1.532e-02;1.054e+00;1.062e+00;6.449e-01;5.366e-02;5.230e+01;-9.278e-04;-1.600e-02;6.667e-01;1.628e-09;1.049e+00;6.008e-01;1.447e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.219e+01;5.219e+01
5.450327000;1.050e+00;6.656e-01;1.627e-02;6.342e-01;1.550e-02;1.054e+00;1.063e+00;6.430e-01;5.365e-02;5.230e+01;1.049e-03;-1.619e-02;6.667e-01;1.611e-09;1.050e+00;5.991e-01;1.465e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.219e+01;5.219e+01
5.467223000;1.050e+00;6.322e-01;1.942e-02;6.019e-01;1.849e-02;1.056e+00;1.063e+00;6.106e-01;5.336e-02;5.230e+01;3.445e-02;-1.895e-02;6.667e-01;3.496e-10;1.050e+00;5.690e-01;1.748e-02;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
5.468223000;1.050e+00;6.302e-01;1.960e-02;5.999e-01;1.866e-02;1.056e+00;1.063e+00;6.087e-01;5.335e-02;5.229e+01;3.643e-02;-1.909e-02;6.667e-01;3.273e-10;1.050e+00;5.672e-01;1.764e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
5.469223000;1.051e+00;6.283e-01;1.978e-02;5.980e-01;1.883e-02;1.056e+00;1.063e+00;6.068e-01;5.333e-02;5.229e+01;3.841e-02;-1.923e-02;6.667e-01;3.074e-10;1.051e+00;5.654e-01;1.780e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
5.480223000;1.051e+00;6.065e-01;2.174e-02;5.770e-01;2.068e-02;1.058e+00;1.063e+00;5.859e-01;5.318e-02;5.228e+01;6.016e-02;-2.053e-02;6.667e-01;2.332e-10;1.051e+00;5.459e-01;1.957e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
5.487223000;1.051e+00;5.927e-01;2.296e-02;5.637e-01;2.183e-02;1.058e+00;1.063e+00;5.726e-01;5.309e-02;5.226e+01;7.401e-02;-2.118e-02;6.667e-01;6.814e-11;1.051e+00;5.334e-01;2.066e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
5.488223000;1.051e+00;5.907e-01;2.313e-02;5.618e-01;2.200e-02;1.058e+00;1.064e+00;5.707e-01;5.308e-02;5.226e+01;7.599e-02;-2.126e-02;6.667e-01;3.005e-11;1.051e+00;5.316e-01;2.081e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
5.491223000;1.051e+00;5.847e-01;2.364e-02;5.561e-01;2.248e-02;1.059e+00;1.064e+00;5.650e-01;5.304e-02;5.225e+01;8.192e-02;-2.149e-02;6.667e-01;-7.896e-11;1.051e+00;5.263e-01;2.127e-02;1.000e+01;5.225e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
5.492223000;1.052e+00;5.828e-01;2.381e-02;5.542e-01;2.264e-02;1.059e+00;1.064e+00;5.631e-01;5.303e-02;5.225e+01;8.390e-02;-2.156e-02;6.667e-01;-1.073e-10;1.052e+00;5.245e-01;2.143e-02;1.000e+01;5.225e+01;6.667e-01;0.000e+00;1.044e+00;5.213e+01;5.213e+01
5.495223000;1.052e+00;5.768e-01;2.431e-02;5.485e-01;2.312e-02;1.059e+00;1.064e+00;5.574e-01;5.300e-02;5.224e+01;8.984e-02;-2.175e-02;6.667e-01;-1.605e-10;1.052e+00;5.191e-01;2.188e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.213e+01;5.213e+01
5.502223000;1.052e+00;5.630e-01;2.548e-02;5.352e-01;2.422e-02;1.060e+00;1.064e+00;5.441e-01;5.293e-02;5.222e+01;1.037e-01;-2.211e-02;6.667e-01;-1.732e-10;1.052e+00;5.067e-01;2.293e-02;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
5.526223000;1.052e+00;5.155e-01;2.929e-02;4.898e-01;2.783e-02;1.061e+00;1.064e+00;4.987e-01;5.276e-02;5.213e+01;1.512e-01;-2.228e-02;6.667e-01;2.856e-10;1.052e+00;4.639e-01;2.636e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
5.527223000;1.053e+00;5.135e-01;2.945e-02;4.879e-01;2.798e-02;1.061e+00;1.064e+00;4.968e-01;5.275e-02;5.213e+01;1.532e-01;-2.226e-02;6.667e-01;2.956e-10;1.053e+00;4.621e-01;2.650e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
5.540223000;1.053e+00;4.877e-01;3.139e-02;4.633e-01;2.982e-02;1.062e+00;1.064e+00;4.723e-01;5.270e-02;5.206e+01;1.789e-01;-2.165e-02;6.667e-01;-7.147e-10;1.053e+00;4.390e-01;2.825e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
5.544223000;1.053e+00;4.798e-01;3.198e-02;4.558e-01;3.038e-02;1.062e+00;1.064e+00;4.648e-01;5.269e-02;5.204e+01;1.869e-01;-2.137e-02;6.667e-01;-1.224e-09;1.053e+00;4.318e-01;2.878e-02;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
5.548223000;1.053e+00;4.719e-01;3.256e-02;4.482e-01;3.092e-02;1.063e+00;1.064e+00;4.573e-01;5.269e-02;5.202e+01;1.948e-01;-2.104e-02;6.667e-01;-1.600e-09;1.053e+00;4.247e-01;2.930e-02;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
5.551223000;1.053e+00;4.659e-01;3.298e-02;4.426e-01;3.133e-02;1.063e+00;1.064e+00;4.516e-01;5.269e-02;5.200e+01;2.007e-01;-2.077e-02;6.667e-01;-1.772e-09;1.053e+00;4.194e-01;2.969e-02;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
5.552223000;1.053e+00;4.640e-01;3.313e-02;4.407e-01;3.146e-02;1.063e+00;1.064e+00;4.497e-01;5.269e-02;5.199e+01;2.027e-01;-2.067e-02;6.667e-01;-1.815e-09;1.053e+00;4.176e-01;2.981e-02;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
5.553223000;1.053e+00;4.620e-01;3.327e-02;4.388e-01;3.160e-02;1.063e+00;1.063e+00;4.479e-01;5.269e-02;5.199e+01;2.047e-01;-2.057e-02;6.667e-01;-1.856e-09;1.053e+00;4.158e-01;2.994e-02;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
5.569223000;1.053e+00;4.303e-01;3.547e-02;4.087e-01;3.369e-02;1.064e+00;1.063e+00;4.178e-01;5.271e-02;5.188e+01;2.364e-01;-1.860e-02;6.667e-01;-1.792e-09;1.053e+00;3.872e-01;3.192e-02;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
5.571223000;1.053e+00;4.263e-01;3.574e-02;4.049e-01;3.394e-02;1.064e+00;1.063e+00;4.141e-01;5.271e-02;5.187e+01;2.404e-01;-1.831e-02;6.667e-01;-1.626e-09;1.053e+00;3.837e-01;3.216e-02;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
5.590223000;1.053e+00;3.886e-01;3.820e-02;3.692e-01;3.628e-02;1.064e+00;1.063e+00;3.784e-01;5.281e-02;5.172e+01;2.780e-01;-1.494e-02;6.667e-01;4.183e-10;1.053e+00;3.498e-01;3.438e-02;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
5.591223000;1.053e+00;3.867e-01;3.832e-02;3.673e-01;3.640e-02;1.064e+00;1.062e+00;3.766e-01;5.282e-02;5.171e+01;2.800e-01;-1.474e-02;6.667e-01;4.859e-10;1.053e+00;3.480e-01;3.449e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
5.597223000;1.053e+00;3.748e-01;3.906e-02;3.560e-01;3.711e-02;1.064e+00;1.062e+00;3.653e-01;5.287e-02;5.166e+01;2.919e-01;-1.345e-02;6.667e-01;7.534e-10;1.053e+00;3.373e-01;3.516e-02;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
5.604223000;1.053e+00;3.609e-01;3.991e-02;3.429e-01;3.792e-02;1.064e+00;1.062e+00;3.522e-01;5.293e-02;5.160e+01;3.058e-01;-1.182e-02;6.667e-01;8.067e-10;1.053e+00;3.248e-01;3.592e-02;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
5.605223000;1.052e+00;3.589e-01;4.003e-02;3.410e-01;3.803e-02;1.065e+00;1.062e+00;3.503e-01;5.294e-02;5.159e+01;3.078e-01;-1.157e-02;6.667e-01;7.965e-10;1.052e+00;3.230e-01;3.603e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
5.614223000;1.052e+00;3.410e-01;4.109e-02;3.241e-01;3.905e-02;1.065e+00;1.062e+00;3.335e-01;5.304e-02;5.150e+01;3.256e-01;-9.252e-03;6.667e-01;9.289e-10;1.052e+00;3.069e-01;3.698e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
5.615223000;1.052e+00;3.391e-01;4.120e-02;3.222e-01;3.916e-02;1.065e+00;1.061e+00;3.316e-01;5.305e-02;5.149e+01;3.276e-01;-8.981e-03;6.667e-01;9.895e-10;1.052e+00;3.051e-01;3.708e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
5.633223000;1.052e+00;3.033e-01;4.322e-02;2.884e-01;4.109e-02;1.065e+00;1.061e+00;2.979e-01;5.331e-02;5.131e+01;3.633e-01;-3.608e-03;6.667e-01;2.762e-09;1.052e+00;2.730e-01;3.889e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
5.634223000;1.052e+00;3.013e-01;4.332e-02;2.865e-01;4.119e-02;1.065e+00;1.060e+00;2.960e-01;5.332e-02;5.129e+01;3.653e-01;-3.282e-03;6.667e-01;2.820e-09;1.052e+00;2.712e-01;3.899e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
5.640223000;1.052e+00;2.894e-01;4.396e-02;2.753e-01;4.181e-02;1.065e+00;1.060e+00;2.848e-01;5.342e-02;5.123e+01;3.772e-01;-1.271e-03;6.667e-01;2.979e-09;1.052e+00;2.605e-01;3.957e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
5.641223000;1.051e+00;2.875e-01;4.407e-02;2.734e-01;4.191e-02;1.065e+00;1.060e+00;2.829e-01;5.344e-02;5.122e+01;3.792e-01;-9.267e-04;6.667e-01;2.979e-09;1.051e+00;2.587e-01;3.966e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
5.654223000;1.051e+00;2.616e-01;4.540e-02;2.490e-01;4.320e-02;1.065e+00;1.059e+00;2.586e-01;5.369e-02;5.106e+01;4.050e-01;3.817e-03;6.667e-01;1.899e-09;1.051e+00;2.355e-01;4.086e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
5.663223000;1.051e+00;2.438e-01;4.629e-02;2.320e-01;4.406e-02;1.064e+00;1.059e+00;2.417e-01;5.389e-02;5.095e+01;4.229e-01;7.381e-03;6.667e-01;3.474e-10;1.051e+00;2.194e-01;4.166e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
5.664223000;1.050e+00;2.418e-01;4.639e-02;2.302e-01;4.416e-02;1.064e+00;1.059e+00;2.399e-01;5.391e-02;5.094e+01;4.249e-01;7.792e-03;6.667e-01;2.130e-10;1.050e+00;2.176e-01;4.175e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
5.665223000;1.050e+00;2.398e-01;4.648e-02;2.283e-01;4.425e-02;1.064e+00;1.058e+00;2.380e-01;5.394e-02;5.093e+01;4.269e-01;8.206e-03;6.667e-01;9.215e-11;1.050e+00;2.158e-01;4.183e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
5.677223000;1.050e+00;2.159e-01;4.761e-02;2.057e-01;4.535e-02;1.064e+00;1.058e+00;2.155e-01;5.423e-02;5.077e+01;4.507e-01;1.339e-02;6.667e-01;-3.822e-10;1.050e+00;1.944e-01;4.285e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
5.678223000;1.050e+00;2.140e-01;4.770e-02;2.038e-01;4.544e-02;1.064e+00;1.057e+00;2.136e-01;5.426e-02;5.075e+01;4.527e-01;1.384e-02;6.667e-01;-3.616e-10;1.050e+00;1.926e-01;4.293e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.063e+01;5.063e+01
5.682223000;1.050e+00;2.060e-01;4.806e-02;1.963e-01;4.580e-02;1.064e+00;1.057e+00;2.061e-01;5.437e-02;5.070e+01;4.607e-01;1.567e-02;6.667e-01;-2.180e-10;1.050e+00;1.854e-01;4.326e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
5.683223000;1.049e+00;2.040e-01;4.815e-02;1.944e-01;4.588e-02;1.064e+00;1.057e+00;2.042e-01;5.439e-02;5.069e+01;4.626e-01;1.614e-02;6.667e-01;-1.696e-10;1.049e+00;1.836e-01;4.334e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
5.688223000;1.049e+00;1.941e-01;4.860e-02;1.850e-01;4.632e-02;1.064e+00;1.057e+00;1.949e-01;5.454e-02;5.062e+01;4.726e-01;1.850e-02;6.667e-01;8.375e-11;1.049e+00;1.747e-01;4.374e-02;1.000e+01;5.062e+01;6.667e-01;0.000e+00;1.044e+00;5.050e+01;5.050e+01
5.689223000;1.049e+00;1.921e-01;4.868e-02;1.831e-01;4.641e-02;1.064e+00;1.057e+00;1.930e-01;5.457e-02;5.060e+01;4.746e-01;1.899e-02;6.667e-01;1.255e-10;1.049e+00;1.729e-01;4.382e-02;1.000e+01;5.060e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
5.690223000;1.049e+00;1.901e-01;4.877e-02;1.812e-01;4.649e-02;1.064e+00;1.056e+00;1.911e-01;5.460e-02;5.059e+01;4.766e-01;1.947e-02;6.667e-01;1.612e-10;1.049e+00;1.711e-01;4.390e-02;1.000e+01;5.059e+01;6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
5.694223000;1.049e+00;1.822e-01;4.912e-02;1.737e-01;4.683e-02;1.064e+00;1.056e+00;1.836e-01;5.471e-02;5.053e+01;4.845e-01;2.144e-02;6.667e-01;2.432e-10;1.049e+00;1.639e-01;4.421e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
5.698223000;1.049e+00;1.742e-01;4.946e-02;1.662e-01;4.717e-02;1.063e+00;1.056e+00;1.761e-01;5.484e-02;5.047e+01;4.925e-01;2.346e-02;6.667e-01;2.230e-10;1.049e+00;1.568e-01;4.451e-02;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
5.699223000;1.048e+00;1.722e-01;4.954e-02;1.643e-01;4.725e-02;1.063e+00;1.056e+00;1.742e-01;5.487e-02;5.046e+01;4.944e-01;2.397e-02;6.667e-01;2.040e-10;1.048e+00;1.550e-01;4.459e-02;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
5.700223000;1.048e+00;1.702e-01;4.962e-02;1.624e-01;4.733e-02;1.063e+00;1.056e+00;1.723e-01;5.490e-02;5.044e+01;4.964e-01;2.449e-02;6.667e-01;1.818e-10;1.048e+00;1.532e-01;4.466e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
5.701223000;1.048e+00;1.682e-01;4.971e-02;1.605e-01;4.742e-02;1.063e+00;1.055e+00;1.704e-01;5.493e-02;5.043e+01;4.984e-01;2.501e-02;6.667e-01;1.572e-10;1.048e+00;1.514e-01;4.474e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
5.710933000;1.048e+00;1.489e-01;5.050e-02;1.422e-01;4.820e-02;1.063e+00;1.055e+00;1.522e-01;5.526e-02;5.028e+01;5.177e-01;3.019e-02;6.667e-01;-9.893e-10;1.048e+00;1.340e-01;4.545e-02;1.000e+01;5.028e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
5.711445000;1.048e+00;1.479e-01;5.054e-02;1.412e-01;4.824e-02;1.063e+00;1.054e+00;1.512e-01;5.528e-02;5.027e+01;5.187e-01;3.047e-02;6.667e-01;-1.100e-09;1.048e+00;1.331e-01;4.549e-02;1.000e+01;5.027e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
5.712469000;1.048e+00;1.459e-01;5.062e-02;1.393e-01;4.833e-02;1.063e+00;1.054e+00;1.493e-01;5.531e-02;5.025e+01;5.208e-01;3.103e-02;6.667e-01;-1.371e-09;1.048e+00;1.313e-01;4.556e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
5.712981000;1.047e+00;1.449e-01;5.066e-02;1.383e-01;4.837e-02;1.063e+00;1.054e+00;1.483e-01;5.533e-02;5.025e+01;5.218e-01;3.131e-02;6.667e-01;-1.530e-09;1.047e+00;1.304e-01;4.560e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
5.729934000;1.046e+00;1.111e-01;5.195e-02;1.062e-01;4.966e-02;1.062e+00;1.053e+00;1.164e-01;5.597e-02;4.997e+01;5.555e-01;4.113e-02;6.667e-01;-1.450e-09;1.046e+00;1.000e-01;4.676e-02;1.000e+01;4.997e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
5.730934000;1.046e+00;1.092e-01;5.203e-02;1.044e-01;4.974e-02;1.062e+00;1.052e+00;1.145e-01;5.601e-02;4.996e+01;5.575e-01;4.174e-02;6.667e-01;-1.352e-09;1.046e+00;9.824e-02;4.682e-02;1.000e+01;4.996e+01;6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
5.736934000;1.046e+00;9.722e-02;5.246e-02;9.299e-02;5.017e-02;1.061e+00;1.052e+00;1.032e-01;5.626e-02;4.985e+01;5.694e-01;4.544e-02;6.667e-01;-1.092e-09;1.046e+00;8.750e-02;4.721e-02;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.973e+01;4.973e+01
5.737934000;1.045e+00;9.523e-02;5.253e-02;9.109e-02;5.024e-02;1.061e+00;1.052e+00;1.013e-01;5.630e-02;4.984e+01;5.714e-01;4.607e-02;6.667e-01;-1.112e-09;1.045e+00;8.571e-02;4.728e-02;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.971e+01;4.971e+01
5.739934000;1.045e+00;9.125e-02;5.267e-02;8.730e-02;5.039e-02;1.061e+00;1.052e+00;9.755e-02;5.639e-02;4.980e+01;5.754e-01;4.733e-02;6.667e-01;-1.192e-09;1.045e+00;8.213e-02;4.740e-02;1.000e+01;4.980e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
5.740934000;1.045e+00;8.926e-02;5.274e-02;8.540e-02;5.046e-02;1.061e+00;1.051e+00;9.567e-02;5.643e-02;4.979e+01;5.774e-01;4.797e-02;6.667e-01;-1.248e-09;1.045e+00;8.034e-02;4.747e-02;1.000e+01;4.979e+01;6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
5.747934000;1.045e+00;7.533e-02;5.322e-02;7.212e-02;5.095e-02;1.061e+00;1.051e+00;8.244e-02;5.674e-02;4.966e+01;5.913e-01;5.251e-02;6.667e-01;-1.626e-09;1.045e+00;6.780e-02;4.790e-02;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
5.748934000;1.044e+00;7.334e-02;5.328e-02;7.022e-02;5.102e-02;1.060e+00;1.050e+00;8.055e-02;5.678e-02;4.965e+01;5.933e-01;5.317e-02;6.667e-01;-1.636e-09;1.044e+00;6.601e-02;4.796e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
5.764929000;1.043e+00;4.158e-02;5.431e-02;3.987e-02;5.208e-02;1.059e+00;1.049e+00;5.033e-02;5.755e-02;4.935e+01;6.251e-01;6.414e-02;6.667e-01;1.002e-09;1.043e+00;3.742e-02;4.888e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.923e+01;4.923e+01
5.765344000;1.043e+00;4.078e-02;5.434e-02;3.910e-02;5.211e-02;1.059e+00;1.048e+00;4.957e-02;5.757e-02;4.935e+01;6.259e-01;6.443e-02;6.667e-01;8.258e-10;1.043e+00;3.670e-02;4.890e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
5.766588000;1.043e+00;3.841e-02;5.442e-02;3.683e-02;5.219e-02;1.059e+00;1.048e+00;4.731e-02;5.764e-02;4.932e+01;6.283e-01;6.527e-02;6.667e-01;2.660e-10;1.043e+00;3.457e-02;4.897e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.920e+01;4.920e+01
5.767417000;1.043e+00;3.686e-02;5.447e-02;3.535e-02;5.224e-02;1.059e+00;1.048e+00;4.583e-02;5.768e-02;4.931e+01;6.298e-01;6.583e-02;6.667e-01;-1.150e-10;1.043e+00;3.317e-02;4.902e-02;1.000e+01;4.931e+01;6.667e-01;0.000e+00;1.044e+00;4.919e+01;4.919e+01
5.767832000;1.043e+00;3.609e-02;5.449e-02;3.462e-02;5.226e-02;1.059e+00;1.048e+00;4.510e-02;5.770e-02;4.930e+01;6.306e-01;6.611e-02;6.667e-01;-2.983e-10;1.043e+00;3.248e-02;4.904e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
5.769076000;1.043e+00;3.384e-02;5.457e-02;3.246e-02;5.234e-02;1.059e+00;1.048e+00;4.295e-02;5.776e-02;4.927e+01;6.328e-01;6.692e-02;6.667e-01;-7.824e-10;1.043e+00;3.045e-02;4.911e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
5.769491000;1.042e+00;3.310e-02;5.459e-02;3.175e-02;5.237e-02;1.059e+00;1.048e+00;4.225e-02;5.778e-02;4.927e+01;6.336e-01;6.719e-02;6.667e-01;-9.156e-10;1.042e+00;2.979e-02;4.913e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
5.774053000;1.042e+00;2.551e-02;5.486e-02;2.448e-02;5.264e-02;1.059e+00;1.048e+00;3.501e-02;5.802e-02;4.918e+01;6.412e-01;6.993e-02;6.667e-01;-1.474e-09;1.042e+00;2.296e-02;4.937e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
5.774468000;1.042e+00;2.487e-02;5.488e-02;2.387e-02;5.267e-02;1.059e+00;1.047e+00;3.440e-02;5.804e-02;4.917e+01;6.418e-01;7.017e-02;6.667e-01;-1.483e-09;1.042e+00;2.238e-02;4.939e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.907e+01;4.907e+01
5.776126000;1.042e+00;2.240e-02;5.497e-02;2.150e-02;5.276e-02;1.058e+00;1.047e+00;3.204e-02;5.813e-02;4.914e+01;6.443e-01;7.107e-02;6.667e-01;-1.564e-09;1.042e+00;2.016e-02;4.948e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
5.776956000;1.042e+00;2.121e-02;5.502e-02;2.036e-02;5.281e-02;1.058e+00;1.047e+00;3.091e-02;5.817e-02;4.912e+01;6.455e-01;7.150e-02;6.667e-01;-1.643e-09;1.042e+00;1.909e-02;4.952e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
5.782264000;1.042e+00;1.441e-02;5.530e-02;1.384e-02;5.309e-02;1.058e+00;1.047e+00;2.442e-02;5.843e-02;4.902e+01;6.523e-01;7.398e-02;6.667e-01;-2.171e-09;1.042e+00;1.297e-02;4.977e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
5.783011000;1.041e+00;1.356e-02;5.533e-02;1.302e-02;5.313e-02;1.058e+00;1.047e+00;2.361e-02;5.846e-02;4.901e+01;6.531e-01;7.429e-02;6.667e-01;-2.276e-09;1.041e+00;1.221e-02;4.980e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
5.786743000;1.041e+00;9.672e-03;5.551e-02;9.289e-03;5.331e-02;1.058e+00;1.047e+00;1.989e-02;5.863e-02;4.893e+01;6.570e-01;7.570e-02;6.667e-01;-2.826e-09;1.041e+00;8.705e-03;4.996e-02;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
5.787490000;1.041e+00;8.964e-03;5.554e-02;8.609e-03;5.334e-02;1.058e+00;1.046e+00;1.922e-02;5.866e-02;4.892e+01;6.577e-01;7.596e-02;6.667e-01;-2.936e-09;1.041e+00;8.068e-03;4.999e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
5.801736000;1.041e+00;1.336e-03;5.605e-02;1.283e-03;5.385e-02;1.058e+00;1.046e+00;1.193e-02;5.916e-02;4.863e+01;6.653e-01;7.860e-02;6.667e-01;-4.645e-09;1.041e+00;1.202e-03;5.045e-02;1.000e+01;4.863e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
5.803119000;1.041e+00;1.344e-03;5.609e-02;1.292e-03;5.388e-02;1.058e+00;1.046e+00;1.194e-02;5.919e-02;4.861e+01;6.653e-01;7.856e-02;6.667e-01;-4.118e-09;1.041e+00;1.210e-03;5.048e-02;1.000e+01;4.861e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
5.803579000;1.041e+00;1.379e-03;5.610e-02;1.325e-03;5.389e-02;1.058e+00;1.046e+00;1.197e-02;5.920e-02;4.860e+01;6.653e-01;7.853e-02;6.667e-01;-3.942e-09;1.041e+00;1.241e-03;5.049e-02;1.000e+01;4.860e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
5.812795000;1.041e+00;5.038e-03;5.624e-02;4.838e-03;5.401e-02;1.058e+00;1.046e+00;1.546e-02;5.933e-02;4.841e+01;6.616e-01;7.686e-02;6.667e-01;-2.295e-09;1.041e+00;4.534e-03;5.061e-02;1.000e+01;4.841e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
5.813625000;1.041e+00;5.622e-03;5.624e-02;5.400e-03;5.401e-02;1.058e+00;1.047e+00;1.602e-02;5.933e-02;4.840e+01;6.610e-01;7.661e-02;6.667e-01;-2.250e-09;1.041e+00;5.060e-03;5.062e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
5.816943000;1.041e+00;8.327e-03;5.624e-02;7.995e-03;5.401e-02;1.058e+00;1.047e+00;1.861e-02;5.933e-02;4.833e+01;6.583e-01;7.549e-02;6.667e-01;-2.133e-09;1.041e+00;7.494e-03;5.062e-02;1.000e+01;4.833e+01;6.667e-01;0.000e+00;1.044e+00;4.839e+01;4.839e+01
5.817772000;1.041e+00;9.089e-03;5.624e-02;8.727e-03;5.400e-02;1.058e+00;1.047e+00;1.933e-02;5.932e-02;4.832e+01;6.576e-01;7.518e-02;6.667e-01;-2.120e-09;1.041e+00;8.180e-03;5.062e-02;1.000e+01;4.832e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
5.818602000;1.042e+00;9.883e-03;5.624e-02;9.489e-03;5.399e-02;1.058e+00;1.047e+00;2.009e-02;5.932e-02;4.830e+01;6.568e-01;7.485e-02;6.667e-01;-2.114e-09;1.042e+00;8.895e-03;5.061e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.836e+01;4.836e+01
5.820260000;1.042e+00;1.157e-02;5.622e-02;1.111e-02;5.397e-02;1.058e+00;1.047e+00;2.170e-02;5.930e-02;4.827e+01;6.551e-01;7.418e-02;6.667e-01;-2.111e-09;1.042e+00;1.041e-02;5.060e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
5.825237000;1.042e+00;1.730e-02;5.614e-02;1.660e-02;5.388e-02;1.059e+00;1.047e+00;2.717e-02;5.922e-02;4.817e+01;6.494e-01;7.192e-02;6.667e-01;-2.052e-09;1.042e+00;1.557e-02;5.053e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
5.826066000;1.042e+00;1.834e-02;5.612e-02;1.760e-02;5.386e-02;1.059e+00;1.047e+00;2.817e-02;5.920e-02;4.815e+01;6.483e-01;7.151e-02;6.667e-01;-2.023e-09;1.042e+00;1.651e-02;5.051e-02;1.000e+01;4.815e+01;6.667e-01;0.000e+00;1.044e+00;4.823e+01;4.823e+01
5.826896000;1.042e+00;1.941e-02;5.610e-02;1.863e-02;5.383e-02;1.059e+00;1.048e+00;2.919e-02;5.919e-02;4.814e+01;6.473e-01;7.110e-02;6.667e-01;-1.986e-09;1.042e+00;1.747e-02;5.049e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
5.831873000;1.042e+00;2.627e-02;5.594e-02;2.520e-02;5.366e-02;1.059e+00;1.048e+00;3.572e-02;5.905e-02;4.804e+01;6.404e-01;6.850e-02;6.667e-01;-1.554e-09;1.042e+00;2.364e-02;5.035e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
5.832702000;1.043e+00;2.748e-02;5.591e-02;2.635e-02;5.363e-02;1.059e+00;1.048e+00;3.688e-02;5.902e-02;4.802e+01;6.392e-01;6.805e-02;6.667e-01;-1.440e-09;1.043e+00;2.473e-02;5.032e-02;1.000e+01;4.802e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
5.846110000;1.044e+00;4.905e-02;5.523e-02;4.700e-02;5.292e-02;1.060e+00;1.049e+00;5.743e-02;5.845e-02;4.777e+01;6.176e-01;6.029e-02;6.667e-01;3.177e-09;1.044e+00;4.415e-02;4.971e-02;1.000e+01;4.777e+01;6.667e-01;0.000e+00;1.044e+00;4.788e+01;4.788e+01
5.846622000;1.044e+00;4.994e-02;5.520e-02;4.785e-02;5.289e-02;1.060e+00;1.050e+00;5.827e-02;5.842e-02;4.776e+01;6.167e-01;5.998e-02;6.667e-01;3.312e-09;1.044e+00;4.494e-02;4.968e-02;1.000e+01;4.776e+01;6.667e-01;0.000e+00;1.044e+00;4.787e+01;4.787e+01
5.855814000;1.044e+00;6.632e-02;5.457e-02;6.350e-02;5.224e-02;1.061e+00;1.050e+00;7.385e-02;5.793e-02;4.759e+01;6.003e-01;5.445e-02;6.667e-01;4.329e-09;1.044e+00;5.969e-02;4.911e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
5.856714000;1.045e+00;6.797e-02;5.450e-02;6.507e-02;5.218e-02;1.061e+00;1.051e+00;7.542e-02;5.788e-02;4.758e+01;5.987e-01;5.390e-02;6.667e-01;4.283e-09;1.045e+00;6.117e-02;4.905e-02;1.000e+01;4.758e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
5.859414000;1.045e+00;7.295e-02;5.429e-02;6.983e-02;5.197e-02;1.061e+00;1.051e+00;8.015e-02;5.773e-02;4.753e+01;5.937e-01;5.228e-02;6.667e-01;4.066e-09;1.045e+00;6.566e-02;4.886e-02;1.000e+01;4.753e+01;6.667e-01;0.000e+00;1.044e+00;4.765e+01;4.765e+01
5.860314000;1.045e+00;7.463e-02;5.422e-02;7.142e-02;5.189e-02;1.061e+00;1.051e+00;8.174e-02;5.768e-02;4.751e+01;5.920e-01;5.174e-02;6.667e-01;3.966e-09;1.045e+00;6.716e-02;4.880e-02;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
5.861214000;1.045e+00;7.631e-02;5.415e-02;7.303e-02;5.182e-02;1.061e+00;1.051e+00;8.334e-02;5.762e-02;4.750e+01;5.904e-01;5.120e-02;6.667e-01;3.850e-09;1.045e+00;6.867e-02;4.873e-02;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
5.864814000;1.045e+00;8.307e-02;5.385e-02;7.948e-02;5.152e-02;1.061e+00;1.051e+00;8.976e-02;5.741e-02;4.743e+01;5.836e-01;4.904e-02;6.667e-01;3.234e-09;1.045e+00;7.476e-02;4.847e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
5.865714000;1.045e+00;8.477e-02;5.378e-02;8.110e-02;5.145e-02;1.061e+00;1.051e+00;9.138e-02;5.736e-02;4.742e+01;5.819e-01;4.851e-02;6.667e-01;3.043e-09;1.045e+00;7.629e-02;4.840e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
5.868414000;1.045e+00;8.990e-02;5.355e-02;8.599e-02;5.122e-02;1.062e+00;1.052e+00;9.624e-02;5.720e-02;4.737e+01;5.768e-01;4.691e-02;6.667e-01;2.382e-09;1.045e+00;8.091e-02;4.819e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
5.869314000;1.046e+00;9.162e-02;5.347e-02;8.763e-02;5.114e-02;1.062e+00;1.052e+00;9.788e-02;5.714e-02;4.736e+01;5.750e-01;4.638e-02;6.667e-01;2.134e-09;1.046e+00;8.246e-02;4.812e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
5.875614000;1.046e+00;1.037e-01;5.290e-02;9.917e-02;5.057e-02;1.062e+00;1.052e+00;1.094e-01;5.676e-02;4.725e+01;5.629e-01;4.271e-02;6.667e-01;2.435e-10;1.046e+00;9.336e-02;4.761e-02;1.000e+01;4.725e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
5.876514000;1.046e+00;1.055e-01;5.282e-02;1.008e-01;5.049e-02;1.062e+00;1.053e+00;1.110e-01;5.670e-02;4.723e+01;5.612e-01;4.220e-02;6.667e-01;-8.309e-12;1.046e+00;9.493e-02;4.754e-02;1.000e+01;4.723e+01;6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
5.881014000;1.046e+00;1.142e-01;5.239e-02;1.091e-01;5.007e-02;1.062e+00;1.053e+00;1.193e-01;5.643e-02;4.716e+01;5.525e-01;3.964e-02;6.667e-01;-1.066e-09;1.046e+00;1.028e-01;4.716e-02;1.000e+01;4.716e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
5.881914000;1.047e+00;1.160e-01;5.231e-02;1.108e-01;4.998e-02;1.062e+00;1.053e+00;1.210e-01;5.638e-02;4.714e+01;5.507e-01;3.913e-02;6.667e-01;-1.234e-09;1.047e+00;1.044e-01;4.708e-02;1.000e+01;4.714e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
5.886414000;1.047e+00;1.248e-01;5.187e-02;1.192e-01;4.955e-02;1.062e+00;1.053e+00;1.293e-01;5.610e-02;4.707e+01;5.419e-01;3.663e-02;6.667e-01;-1.854e-09;1.047e+00;1.123e-01;4.668e-02;1.000e+01;4.707e+01;6.667e-01;0.000e+00;1.044e+00;4.719e+01;4.719e+01
5.887314000;1.047e+00;1.265e-01;5.178e-02;1.209e-01;4.946e-02;1.062e+00;1.054e+00;1.310e-01;5.605e-02;4.706e+01;5.401e-01;3.614e-02;6.667e-01;-1.936e-09;1.047e+00;1.139e-01;4.660e-02;1.000e+01;4.706e+01;6.667e-01;0.000e+00;1.044e+00;4.718e+01;4.718e+01
5.890014000;1.047e+00;1.318e-01;5.151e-02;1.259e-01;4.919e-02;1.063e+00;1.054e+00;1.360e-01;5.589e-02;4.701e+01;5.348e-01;3.467e-02;6.667e-01;-2.125e-09;1.047e+00;1.186e-01;4.636e-02;1.000e+01;4.701e+01;6.667e-01;0.000e+00;1.044e+00;4.713e+01;4.713e+01
5.890914000;1.047e+00;1.336e-01;5.142e-02;1.276e-01;4.911e-02;1.063e+00;1.054e+00;1.377e-01;5.583e-02;4.700e+01;5.331e-01;3.418e-02;6.667e-01;-2.179e-09;1.047e+00;1.202e-01;4.628e-02;1.000e+01;4.700e+01;6.667e-01;0.000e+00;1.044e+00;4.712e+01;4.712e+01
5.896814000;1.048e+00;1.452e-01;5.081e-02;1.386e-01;4.851e-02;1.063e+00;1.054e+00;1.487e-01;5.548e-02;4.690e+01;5.215e-01;3.105e-02;6.667e-01;-2.565e-09;1.048e+00;1.307e-01;4.573e-02;1.000e+01;4.690e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
5.897814000;1.048e+00;1.472e-01;5.071e-02;1.405e-01;4.840e-02;1.063e+00;1.055e+00;1.505e-01;5.542e-02;4.689e+01;5.195e-01;3.053e-02;6.667e-01;-2.649e-09;1.048e+00;1.325e-01;4.564e-02;1.000e+01;4.689e+01;6.667e-01;0.000e+00;1.044e+00;4.701e+01;4.701e+01
5.899814000;1.048e+00;1.511e-01;5.050e-02;1.443e-01;4.820e-02;1.063e+00;1.055e+00;1.543e-01;5.530e-02;4.686e+01;5.155e-01;2.949e-02;6.667e-01;-2.829e-09;1.048e+00;1.360e-01;4.545e-02;1.000e+01;4.686e+01;6.667e-01;0.000e+00;1.044e+00;4.698e+01;4.698e+01
5.911814000;1.048e+00;1.749e-01;4.920e-02;1.668e-01;4.693e-02;1.063e+00;1.056e+00;1.767e-01;5.461e-02;4.668e+01;4.918e-01;2.352e-02;6.667e-01;-3.692e-09;1.048e+00;1.574e-01;4.428e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
5.912814000;1.049e+00;1.769e-01;4.909e-02;1.687e-01;4.682e-02;1.063e+00;1.056e+00;1.786e-01;5.456e-02;4.666e+01;4.898e-01;2.304e-02;6.667e-01;-3.721e-09;1.049e+00;1.592e-01;4.418e-02;1.000e+01;4.666e+01;6.667e-01;0.000e+00;1.044e+00;4.678e+01;4.678e+01
5.914814000;1.049e+00;1.808e-01;4.887e-02;1.724e-01;4.660e-02;1.063e+00;1.056e+00;1.824e-01;5.445e-02;4.663e+01;4.858e-01;2.209e-02;6.667e-01;-3.756e-09;1.049e+00;1.628e-01;4.398e-02;1.000e+01;4.663e+01;6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
5.921978000;1.049e+00;1.950e-01;4.805e-02;1.859e-01;4.581e-02;1.063e+00;1.056e+00;1.958e-01;5.405e-02;4.653e+01;4.716e-01;1.878e-02;6.667e-01;-3.088e-09;1.049e+00;1.755e-01;4.325e-02;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
5.922978000;1.049e+00;1.970e-01;4.794e-02;1.878e-01;4.570e-02;1.063e+00;1.057e+00;1.977e-01;5.400e-02;4.652e+01;4.696e-01;1.833e-02;6.667e-01;-3.012e-09;1.049e+00;1.773e-01;4.314e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
5.930978000;1.049e+00;2.129e-01;4.700e-02;2.029e-01;4.479e-02;1.064e+00;1.057e+00;2.127e-01;5.358e-02;4.640e+01;4.538e-01;1.483e-02;6.667e-01;-2.119e-09;1.049e+00;1.916e-01;4.230e-02;1.000e+01;4.640e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
5.931978000;1.050e+00;2.149e-01;4.688e-02;2.048e-01;4.467e-02;1.064e+00;1.057e+00;2.146e-01;5.352e-02;4.639e+01;4.518e-01;1.441e-02;6.667e-01;-1.978e-09;1.050e+00;1.934e-01;4.220e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
5.948978000;1.050e+00;2.486e-01;4.481e-02;2.367e-01;4.266e-02;1.064e+00;1.058e+00;2.464e-01;5.267e-02;4.617e+01;4.180e-01;7.634e-03;6.667e-01;-2.364e-11;1.050e+00;2.238e-01;4.033e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
5.951978000;1.050e+00;2.546e-01;4.443e-02;2.424e-01;4.230e-02;1.064e+00;1.058e+00;2.521e-01;5.253e-02;4.613e+01;4.121e-01;6.525e-03;6.667e-01;1.537e-10;1.050e+00;2.291e-01;3.999e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
5.952978000;1.050e+00;2.566e-01;4.430e-02;2.443e-01;4.218e-02;1.064e+00;1.059e+00;2.539e-01;5.249e-02;4.612e+01;4.101e-01;6.161e-03;6.667e-01;2.006e-10;1.050e+00;2.309e-01;3.987e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
5.954978000;1.050e+00;2.606e-01;4.405e-02;2.480e-01;4.193e-02;1.064e+00;1.059e+00;2.577e-01;5.239e-02;4.609e+01;4.061e-01;5.441e-03;6.667e-01;2.753e-10;1.050e+00;2.345e-01;3.964e-02;1.000e+01;4.609e+01;6.667e-01;0.000e+00;1.044e+00;4.622e+01;4.622e+01
5.955978000;1.051e+00;2.625e-01;4.392e-02;2.499e-01;4.181e-02;1.064e+00;1.059e+00;2.596e-01;5.235e-02;4.608e+01;4.041e-01;5.085e-03;6.667e-01;3.021e-10;1.051e+00;2.363e-01;3.953e-02;1.000e+01;4.608e+01;6.667e-01;0.000e+00;1.044e+00;4.620e+01;4.620e+01
5.970978000;1.051e+00;2.923e-01;4.196e-02;2.781e-01;3.992e-02;1.064e+00;1.059e+00;2.877e-01;5.168e-02;4.591e+01;3.744e-01;9.031e-05;6.667e-01;5.647e-11;1.051e+00;2.631e-01;3.776e-02;1.000e+01;4.591e+01;6.667e-01;0.000e+00;1.044e+00;4.603e+01;4.603e+01
5.971978000;1.051e+00;2.943e-01;4.182e-02;2.800e-01;3.979e-02;1.064e+00;1.060e+00;2.895e-01;5.163e-02;4.590e+01;3.724e-01;-2.208e-04;6.667e-01;4.420e-11;1.051e+00;2.648e-01;3.764e-02;1.000e+01;4.590e+01;6.667e-01;0.000e+00;1.044e+00;4.602e+01;4.602e+01
5.975978000;1.051e+00;3.022e-01;4.129e-02;2.875e-01;3.928e-02;1.064e+00;1.060e+00;2.970e-01;5.147e-02;4.585e+01;3.645e-01;-1.434e-03;6.667e-01;3.045e-11;1.051e+00;2.720e-01;3.716e-02;1.000e+01;4.585e+01;6.667e-01;0.000e+00;1.044e+00;4.597e+01;4.597e+01
5.989978000;1.051e+00;3.299e-01;3.936e-02;3.138e-01;3.743e-02;1.063e+00;1.060e+00;3.233e-01;5.091e-02;4.570e+01;3.367e-01;-5.329e-03;6.667e-01;6.156e-10;1.051e+00;2.969e-01;3.542e-02;1.000e+01;4.570e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
5.993978000;1.051e+00;3.378e-01;3.879e-02;3.213e-01;3.689e-02;1.063e+00;1.060e+00;3.307e-01;5.076e-02;4.567e+01;3.288e-01;-6.342e-03;6.667e-01;8.116e-10;1.051e+00;3.041e-01;3.491e-02;1.000e+01;4.567e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
5.994978000;1.052e+00;3.398e-01;3.865e-02;3.232e-01;3.676e-02;1.063e+00;1.061e+00;3.326e-01;5.072e-02;4.566e+01;3.268e-01;-6.588e-03;6.667e-01;8.422e-10;1.052e+00;3.058e-01;3.478e-02;1.000e+01;4.566e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
6.002978000;1.052e+00;3.557e-01;3.750e-02;3.382e-01;3.566e-02;1.063e+00;1.061e+00;3.476e-01;5.043e-02;4.558e+01;3.110e-01;-8.459e-03;6.667e-01;8.590e-10;1.052e+00;3.201e-01;3.375e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.570e+01;4.570e+01
6.004978000;1.052e+00;3.596e-01;3.721e-02;3.419e-01;3.538e-02;1.063e+00;1.061e+00;3.513e-01;5.036e-02;4.556e+01;3.071e-01;-8.899e-03;6.667e-01;8.474e-10;1.052e+00;3.236e-01;3.349e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.568e+01;4.568e+01
6.005978000;1.052e+00;3.616e-01;3.706e-02;3.438e-01;3.524e-02;1.063e+00;1.061e+00;3.532e-01;5.033e-02;4.555e+01;3.051e-01;-9.114e-03;6.667e-01;8.489e-10;1.052e+00;3.254e-01;3.336e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
6.008978000;1.052e+00;3.675e-01;3.662e-02;3.495e-01;3.482e-02;1.063e+00;1.061e+00;3.588e-01;5.023e-02;4.552e+01;2.992e-01;-9.746e-03;6.667e-01;8.950e-10;1.052e+00;3.308e-01;3.296e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.564e+01;4.564e+01
6.027978000;1.052e+00;4.051e-01;3.376e-02;3.851e-01;3.210e-02;1.062e+00;1.061e+00;3.944e-01;4.963e-02;4.536e+01;2.616e-01;-1.317e-02;6.667e-01;2.955e-09;1.052e+00;3.645e-01;3.038e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
6.028978000;1.052e+00;4.070e-01;3.360e-02;3.870e-01;3.195e-02;1.062e+00;1.062e+00;3.963e-01;4.961e-02;4.536e+01;2.596e-01;-1.333e-02;6.667e-01;3.134e-09;1.052e+00;3.663e-01;3.024e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
6.050978000;1.052e+00;4.504e-01;3.012e-02;4.283e-01;2.864e-02;1.061e+00;1.062e+00;4.375e-01;4.904e-02;4.520e+01;2.163e-01;-1.601e-02;6.667e-01;6.614e-09;1.052e+00;4.054e-01;2.711e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
6.056978000;1.052e+00;4.622e-01;2.914e-02;4.396e-01;2.771e-02;1.060e+00;1.062e+00;4.488e-01;4.890e-02;4.516e+01;2.044e-01;-1.652e-02;6.667e-01;7.257e-09;1.052e+00;4.160e-01;2.622e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
6.060978000;1.052e+00;4.701e-01;2.848e-02;4.471e-01;2.708e-02;1.060e+00;1.062e+00;4.563e-01;4.882e-02;4.514e+01;1.966e-01;-1.680e-02;6.667e-01;7.457e-09;1.052e+00;4.231e-01;2.563e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
6.061978000;1.051e+00;4.721e-01;2.831e-02;4.490e-01;2.692e-02;1.060e+00;1.062e+00;4.581e-01;4.880e-02;4.513e+01;1.946e-01;-1.686e-02;6.667e-01;7.469e-09;1.051e+00;4.249e-01;2.548e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
