time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
6.068978000;1.051e+00;4.859e-01;2.714e-02;4.621e-01;2.581e-02;1.060e+00;1.062e+00;4.713e-01;4.866e-02;4.509e+01;1.808e-01;-1.724e-02;6.667e-01;7.185e-09;1.051e+00;4.373e-01;2.442e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
6.100978000;1.051e+00;5.487e-01;2.155e-02;5.224e-01;2.051e-02;1.057e+00;1.062e+00;5.314e-01;4.820e-02;4.495e+01;1.179e-01;-1.729e-02;6.667e-01;1.588e-09;1.051e+00;4.939e-01;1.940e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
6.101978000;1.050e+00;5.507e-01;2.137e-02;5.242e-01;2.034e-02;1.057e+00;1.062e+00;5.333e-01;4.819e-02;4.495e+01;1.160e-01;-1.725e-02;6.667e-01;1.484e-09;1.050e+00;4.956e-01;1.923e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
6.108978000;1.050e+00;5.644e-01;2.010e-02;5.374e-01;1.914e-02;1.056e+00;1.062e+00;5.465e-01;4.813e-02;4.492e+01;1.022e-01;-1.688e-02;6.667e-01;9.927e-10;1.050e+00;5.080e-01;1.809e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
6.116978000;1.050e+00;5.801e-01;1.862e-02;5.525e-01;1.774e-02;1.055e+00;1.062e+00;5.616e-01;4.807e-02;4.490e+01;8.655e-02;-1.629e-02;6.667e-01;9.635e-10;1.050e+00;5.221e-01;1.676e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
6.117978000;1.050e+00;5.821e-01;1.844e-02;5.544e-01;1.756e-02;1.055e+00;1.061e+00;5.635e-01;4.806e-02;4.490e+01;8.459e-02;-1.621e-02;6.667e-01;9.913e-10;1.050e+00;5.239e-01;1.659e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
6.125978000;1.050e+00;5.978e-01;1.693e-02;5.696e-01;1.613e-02;1.055e+00;1.061e+00;5.786e-01;4.803e-02;4.488e+01;6.891e-02;-1.544e-02;6.667e-01;1.259e-09;1.050e+00;5.380e-01;1.524e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
6.126978000;1.049e+00;5.997e-01;1.674e-02;5.714e-01;1.596e-02;1.054e+00;1.061e+00;5.805e-01;4.803e-02;4.488e+01;6.696e-02;-1.533e-02;6.667e-01;1.274e-09;1.049e+00;5.397e-01;1.507e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
6.144890000;1.049e+00;6.348e-01;1.329e-02;6.054e-01;1.268e-02;1.053e+00;1.061e+00;6.144e-01;4.802e-02;4.485e+01;3.190e-02;-1.294e-02;6.667e-01;1.403e-10;1.049e+00;5.713e-01;1.196e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.145890000;1.048e+00;6.367e-01;1.310e-02;6.073e-01;1.249e-02;1.052e+00;1.061e+00;6.163e-01;4.802e-02;4.485e+01;2.995e-02;-1.278e-02;6.667e-01;1.043e-10;1.048e+00;5.730e-01;1.179e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.147890000;1.048e+00;6.406e-01;1.270e-02;6.111e-01;1.212e-02;1.052e+00;1.061e+00;6.201e-01;4.802e-02;4.485e+01;2.604e-02;-1.245e-02;6.667e-01;3.624e-12;1.048e+00;5.766e-01;1.143e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.156890000;1.048e+00;6.582e-01;1.091e-02;6.282e-01;1.042e-02;1.051e+00;1.060e+00;6.372e-01;4.806e-02;4.484e+01;8.451e-03;-1.086e-02;6.667e-01;-1.062e-09;1.048e+00;5.924e-01;9.823e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
6.161890000;1.048e+00;6.680e-01;9.908e-03;6.377e-01;9.458e-03;1.051e+00;1.060e+00;6.467e-01;4.809e-02;4.484e+01;-1.314e-03;-9.878e-03;6.667e-01;-1.827e-09;1.048e+00;6.012e-01;8.917e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
6.162890000;1.047e+00;6.699e-01;9.706e-03;6.396e-01;9.266e-03;1.050e+00;1.060e+00;6.486e-01;4.810e-02;4.484e+01;-3.267e-03;-9.674e-03;6.667e-01;-1.970e-09;1.047e+00;6.029e-01;8.735e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
6.170890000;1.047e+00;6.855e-01;8.074e-03;6.548e-01;7.712e-03;1.049e+00;1.060e+00;6.638e-01;4.817e-02;4.484e+01;-1.888e-02;-7.948e-03;6.667e-01;-2.929e-09;1.047e+00;6.170e-01;7.267e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
6.173890000;1.047e+00;6.914e-01;7.457e-03;6.605e-01;7.124e-03;1.049e+00;1.060e+00;6.696e-01;4.820e-02;4.485e+01;-2.473e-02;-7.257e-03;6.667e-01;-3.275e-09;1.047e+00;6.223e-01;6.711e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
6.174890000;1.047e+00;6.934e-01;7.250e-03;6.624e-01;6.927e-03;1.049e+00;1.060e+00;6.715e-01;4.821e-02;4.485e+01;-2.668e-02;-7.021e-03;6.667e-01;-3.393e-09;1.047e+00;6.240e-01;6.525e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.175890000;1.047e+00;6.953e-01;7.042e-03;6.643e-01;6.729e-03;1.049e+00;1.059e+00;6.734e-01;4.822e-02;4.485e+01;-2.863e-02;-6.783e-03;6.667e-01;-3.513e-09;1.047e+00;6.258e-01;6.338e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.176890000;1.047e+00;6.973e-01;6.836e-03;6.662e-01;6.532e-03;1.049e+00;1.059e+00;6.753e-01;4.823e-02;4.485e+01;-3.058e-02;-6.542e-03;6.667e-01;-3.634e-09;1.047e+00;6.275e-01;6.152e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.177890000;1.046e+00;6.992e-01;6.628e-03;6.682e-01;6.333e-03;1.048e+00;1.059e+00;6.772e-01;4.824e-02;4.485e+01;-3.253e-02;-6.298e-03;6.667e-01;-3.757e-09;1.046e+00;6.293e-01;5.965e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.181890000;1.046e+00;7.070e-01;5.793e-03;6.758e-01;5.538e-03;1.048e+00;1.059e+00;6.848e-01;4.829e-02;4.485e+01;-4.033e-02;-5.297e-03;6.667e-01;-4.253e-09;1.046e+00;6.363e-01;5.214e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
6.190890000;1.046e+00;7.245e-01;3.893e-03;6.930e-01;3.724e-03;1.047e+00;1.059e+00;7.020e-01;4.842e-02;4.487e+01;-5.787e-02;-2.887e-03;6.667e-01;-5.140e-09;1.046e+00;6.521e-01;3.504e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
6.191890000;1.045e+00;7.265e-01;3.680e-03;6.949e-01;3.520e-03;1.047e+00;1.059e+00;7.040e-01;4.844e-02;4.487e+01;-5.981e-02;-2.606e-03;6.667e-01;-5.176e-09;1.045e+00;6.538e-01;3.312e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
6.193890000;1.045e+00;7.304e-01;3.253e-03;6.987e-01;3.112e-03;1.046e+00;1.059e+00;7.078e-01;4.847e-02;4.487e+01;-6.371e-02;-2.034e-03;6.667e-01;-5.193e-09;1.045e+00;6.573e-01;2.928e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
6.194890000;1.045e+00;7.323e-01;3.040e-03;7.007e-01;2.909e-03;1.046e+00;1.058e+00;7.097e-01;4.849e-02;4.488e+01;-6.566e-02;-1.746e-03;6.667e-01;-5.179e-09;1.045e+00;6.591e-01;2.736e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
6.202890000;1.045e+00;7.479e-01;1.314e-03;7.160e-01;1.258e-03;1.045e+00;1.058e+00;7.250e-01;4.864e-02;4.489e+01;-8.123e-02;6.656e-04;6.667e-01;-4.838e-09;1.045e+00;6.731e-01;1.183e-03;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
6.203890000;1.044e+00;7.498e-01;1.097e-03;7.179e-01;1.050e-03;1.045e+00;1.058e+00;7.270e-01;4.866e-02;4.490e+01;-8.317e-02;9.789e-04;6.667e-01;-4.784e-09;1.044e+00;6.749e-01;9.870e-04;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
6.209890000;1.044e+00;7.615e-01;-2.144e-04;7.294e-01;-2.054e-04;1.044e+00;1.058e+00;7.385e-01;4.878e-02;4.491e+01;-9.484e-02;2.916e-03;6.667e-01;-4.315e-09;1.044e+00;6.854e-01;-1.930e-04;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
6.210890000;1.044e+00;7.634e-01;-4.344e-04;7.314e-01;-4.162e-04;1.044e+00;1.057e+00;7.404e-01;4.880e-02;4.491e+01;-9.678e-02;3.248e-03;6.667e-01;-4.209e-09;1.044e+00;6.871e-01;-3.910e-04;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
6.214890000;1.044e+00;7.712e-01;-1.318e-03;7.391e-01;-1.263e-03;1.043e+00;1.057e+00;7.481e-01;4.889e-02;4.493e+01;-1.046e-01;4.604e-03;6.667e-01;-3.697e-09;1.044e+00;6.941e-01;-1.186e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
6.215890000;1.043e+00;7.732e-01;-1.540e-03;7.410e-01;-1.476e-03;1.043e+00;1.057e+00;7.501e-01;4.892e-02;4.493e+01;-1.065e-01;4.950e-03;6.667e-01;-3.548e-09;1.043e+00;6.959e-01;-1.386e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
6.224890000;1.043e+00;7.906e-01;-3.553e-03;7.583e-01;-3.408e-03;1.042e+00;1.057e+00;7.674e-01;4.915e-02;4.496e+01;-1.240e-01;8.184e-03;6.667e-01;-1.931e-09;1.043e+00;7.116e-01;-3.198e-03;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
6.225890000;1.043e+00;7.926e-01;-3.779e-03;7.603e-01;-3.625e-03;1.041e+00;1.056e+00;7.694e-01;4.917e-02;4.496e+01;-1.259e-01;8.558e-03;6.667e-01;-1.738e-09;1.043e+00;7.133e-01;-3.401e-03;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
6.226890000;1.042e+00;7.945e-01;-4.004e-03;7.622e-01;-3.842e-03;1.041e+00;1.056e+00;7.713e-01;4.920e-02;4.497e+01;-1.279e-01;8.933e-03;6.667e-01;-1.546e-09;1.042e+00;7.151e-01;-3.604e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
6.232890000;1.042e+00;8.062e-01;-5.368e-03;7.738e-01;-5.152e-03;1.040e+00;1.056e+00;7.829e-01;4.937e-02;4.499e+01;-1.395e-01;1.124e-02;6.667e-01;-3.864e-10;1.042e+00;7.256e-01;-4.831e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
6.237890000;1.041e+00;8.159e-01;-6.514e-03;7.835e-01;-6.256e-03;1.039e+00;1.056e+00;7.926e-01;4.952e-02;4.501e+01;-1.492e-01;1.325e-02;6.667e-01;4.940e-10;1.041e+00;7.343e-01;-5.863e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
6.238890000;1.041e+00;8.178e-01;-6.746e-03;7.854e-01;-6.478e-03;1.039e+00;1.055e+00;7.945e-01;4.955e-02;4.502e+01;-1.511e-01;1.365e-02;6.667e-01;6.406e-10;1.041e+00;7.360e-01;-6.071e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
6.245742000;1.041e+00;8.311e-01;-8.336e-03;7.987e-01;-8.011e-03;1.038e+00;1.055e+00;8.078e-01;4.978e-02;4.505e+01;-1.644e-01;1.653e-02;6.667e-01;5.397e-10;1.041e+00;7.480e-01;-7.502e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
6.246742000;1.040e+00;8.330e-01;-8.569e-03;8.007e-01;-8.236e-03;1.038e+00;1.055e+00;8.098e-01;4.981e-02;4.506e+01;-1.664e-01;1.696e-02;6.667e-01;3.655e-10;1.040e+00;7.497e-01;-7.712e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
6.249742000;1.040e+00;8.388e-01;-9.271e-03;8.065e-01;-8.913e-03;1.037e+00;1.055e+00;8.156e-01;4.992e-02;4.507e+01;-1.722e-01;1.826e-02;6.667e-01;-2.423e-10;1.040e+00;7.550e-01;-8.344e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
6.250742000;1.040e+00;8.408e-01;-9.507e-03;8.084e-01;-9.141e-03;1.037e+00;1.054e+00;8.176e-01;4.995e-02;4.508e+01;-1.741e-01;1.871e-02;6.667e-01;-4.691e-10;1.040e+00;7.567e-01;-8.556e-03;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
6.254742000;1.040e+00;8.485e-01;-1.045e-02;8.162e-01;-1.005e-02;1.036e+00;1.054e+00;8.254e-01;5.010e-02;4.510e+01;-1.819e-01;2.050e-02;6.667e-01;-1.458e-09;1.040e+00;7.637e-01;-9.406e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
6.255742000;1.039e+00;8.505e-01;-1.069e-02;8.182e-01;-1.028e-02;1.036e+00;1.054e+00;8.273e-01;5.014e-02;4.510e+01;-1.838e-01;2.095e-02;6.667e-01;-1.713e-09;1.039e+00;7.654e-01;-9.619e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
6.261742000;1.039e+00;8.621e-01;-1.212e-02;8.299e-01;-1.167e-02;1.035e+00;1.054e+00;8.390e-01;5.037e-02;4.514e+01;-1.954e-01;2.374e-02;6.667e-01;-3.052e-09;1.039e+00;7.759e-01;-1.091e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
6.262742000;1.039e+00;8.640e-01;-1.236e-02;8.318e-01;-1.190e-02;1.035e+00;1.053e+00;8.410e-01;5.041e-02;4.514e+01;-1.973e-01;2.422e-02;6.667e-01;-3.222e-09;1.039e+00;7.776e-01;-1.112e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
6.263742000;1.039e+00;8.659e-01;-1.260e-02;8.338e-01;-1.213e-02;1.035e+00;1.053e+00;8.429e-01;5.045e-02;4.515e+01;-1.993e-01;2.469e-02;6.667e-01;-3.375e-09;1.039e+00;7.793e-01;-1.134e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
6.264742000;1.038e+00;8.679e-01;-1.284e-02;8.357e-01;-1.236e-02;1.035e+00;1.053e+00;8.449e-01;5.049e-02;4.516e+01;-2.012e-01;2.517e-02;6.667e-01;-3.515e-09;1.038e+00;7.811e-01;-1.155e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
6.272742000;1.038e+00;8.833e-01;-1.478e-02;8.514e-01;-1.424e-02;1.033e+00;1.052e+00;8.606e-01;5.082e-02;4.521e+01;-2.167e-01;2.912e-02;6.667e-01;-4.361e-09;1.038e+00;7.950e-01;-1.330e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
6.273742000;1.037e+00;8.853e-01;-1.502e-02;8.533e-01;-1.448e-02;1.033e+00;1.052e+00;8.625e-01;5.087e-02;4.521e+01;-2.186e-01;2.962e-02;6.667e-01;-4.444e-09;1.037e+00;7.967e-01;-1.352e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
6.280742000;1.037e+00;8.988e-01;-1.674e-02;8.671e-01;-1.615e-02;1.032e+00;1.052e+00;8.763e-01;5.118e-02;4.526e+01;-2.321e-01;3.324e-02;6.667e-01;-4.818e-09;1.037e+00;8.089e-01;-1.507e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
6.281742000;1.036e+00;9.007e-01;-1.699e-02;8.690e-01;-1.639e-02;1.031e+00;1.052e+00;8.783e-01;5.123e-02;4.527e+01;-2.340e-01;3.377e-02;6.667e-01;-4.833e-09;1.036e+00;8.106e-01;-1.529e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
6.282742000;1.036e+00;9.026e-01;-1.724e-02;8.710e-01;-1.663e-02;1.031e+00;1.052e+00;8.802e-01;5.128e-02;4.527e+01;-2.360e-01;3.430e-02;6.667e-01;-4.838e-09;1.036e+00;8.124e-01;-1.551e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
6.283742000;1.036e+00;9.046e-01;-1.749e-02;8.730e-01;-1.688e-02;1.031e+00;1.051e+00;8.822e-01;5.132e-02;4.528e+01;-2.379e-01;3.483e-02;6.667e-01;-4.833e-09;1.036e+00;8.141e-01;-1.574e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
6.296742000;1.035e+00;9.296e-01;-2.075e-02;8.986e-01;-2.006e-02;1.028e+00;1.050e+00;9.079e-01;5.198e-02;4.538e+01;-2.630e-01;4.203e-02;6.667e-01;-4.588e-09;1.035e+00;8.367e-01;-1.868e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
6.297742000;1.034e+00;9.316e-01;-2.100e-02;9.006e-01;-2.030e-02;1.028e+00;1.050e+00;9.098e-01;5.203e-02;4.539e+01;-2.649e-01;4.260e-02;6.667e-01;-4.595e-09;1.034e+00;8.384e-01;-1.890e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
6.301374000;1.034e+00;9.383e-01;-2.194e-02;9.074e-01;-2.122e-02;1.027e+00;1.050e+00;9.168e-01;5.218e-02;4.541e+01;-2.716e-01;4.466e-02;6.667e-01;-4.537e-09;1.034e+00;8.444e-01;-1.974e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
6.302374000;1.034e+00;9.399e-01;-2.218e-02;9.092e-01;-2.145e-02;1.027e+00;1.049e+00;9.185e-01;5.221e-02;4.542e+01;-2.733e-01;4.519e-02;6.667e-01;-4.478e-09;1.034e+00;8.459e-01;-1.996e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
6.305374000;1.034e+00;9.445e-01;-2.282e-02;9.138e-01;-2.208e-02;1.027e+00;1.049e+00;9.232e-01;5.230e-02;4.545e+01;-2.778e-01;4.662e-02;6.667e-01;-4.245e-09;1.034e+00;8.500e-01;-2.053e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
6.306374000;1.033e+00;9.458e-01;-2.300e-02;9.153e-01;-2.226e-02;1.027e+00;1.049e+00;9.246e-01;5.234e-02;4.546e+01;-2.792e-01;4.705e-02;6.667e-01;-4.147e-09;1.033e+00;8.513e-01;-2.070e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
6.307374000;1.033e+00;9.472e-01;-2.318e-02;9.166e-01;-2.243e-02;1.026e+00;1.049e+00;9.259e-01;5.238e-02;4.546e+01;-2.805e-01;4.745e-02;6.667e-01;-4.039e-09;1.033e+00;8.524e-01;-2.086e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
6.310374000;1.033e+00;9.508e-01;-2.364e-02;9.203e-01;-2.288e-02;1.026e+00;1.049e+00;9.297e-01;5.251e-02;4.549e+01;-2.841e-01;4.856e-02;6.667e-01;-3.673e-09;1.033e+00;8.557e-01;-2.127e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
6.315374000;1.033e+00;9.558e-01;-2.422e-02;9.255e-01;-2.346e-02;1.025e+00;1.049e+00;9.348e-01;5.273e-02;4.553e+01;-2.891e-01;5.005e-02;6.667e-01;-3.035e-09;1.033e+00;8.602e-01;-2.180e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
6.316374000;1.033e+00;9.566e-01;-2.432e-02;9.264e-01;-2.355e-02;1.025e+00;1.048e+00;9.357e-01;5.278e-02;4.554e+01;-2.900e-01;5.030e-02;6.667e-01;-2.914e-09;1.033e+00;8.610e-01;-2.189e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
6.317374000;1.033e+00;9.575e-01;-2.441e-02;9.272e-01;-2.364e-02;1.025e+00;1.048e+00;9.365e-01;5.282e-02;4.555e+01;-2.908e-01;5.055e-02;6.667e-01;-2.799e-09;1.033e+00;8.617e-01;-2.197e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
6.318374000;1.033e+00;9.583e-01;-2.449e-02;9.280e-01;-2.372e-02;1.025e+00;1.048e+00;9.374e-01;5.287e-02;4.556e+01;-2.916e-01;5.078e-02;6.667e-01;-2.691e-09;1.033e+00;8.624e-01;-2.204e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
6.319374000;1.033e+00;9.590e-01;-2.457e-02;9.288e-01;-2.380e-02;1.025e+00;1.048e+00;9.381e-01;5.291e-02;4.557e+01;-2.924e-01;5.099e-02;6.667e-01;-2.590e-09;1.033e+00;8.631e-01;-2.212e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
6.320374000;1.032e+00;9.597e-01;-2.465e-02;9.295e-01;-2.387e-02;1.025e+00;1.048e+00;9.389e-01;5.296e-02;4.558e+01;-2.931e-01;5.120e-02;6.667e-01;-2.498e-09;1.032e+00;8.638e-01;-2.218e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
6.344374000;1.032e+00;9.701e-01;-2.548e-02;9.401e-01;-2.470e-02;1.024e+00;1.048e+00;9.494e-01;5.378e-02;4.579e+01;-3.034e-01;5.398e-02;6.667e-01;-1.132e-09;1.032e+00;8.731e-01;-2.294e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
6.360374000;1.032e+00;9.728e-01;-2.557e-02;9.428e-01;-2.478e-02;1.024e+00;1.048e+00;9.521e-01;5.412e-02;4.594e+01;-3.061e-01;5.457e-02;6.667e-01;-1.785e-10;1.032e+00;8.755e-01;-2.301e-02;1.000e+01;4.594e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
6.379374000;1.032e+00;9.742e-01;-2.550e-02;9.442e-01;-2.471e-02;1.024e+00;1.048e+00;9.535e-01;5.440e-02;4.611e+01;-3.075e-01;5.477e-02;6.667e-01;8.531e-10;1.032e+00;8.768e-01;-2.295e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
6.381374000;1.032e+00;9.743e-01;-2.548e-02;9.443e-01;-2.470e-02;1.024e+00;1.048e+00;9.535e-01;5.443e-02;4.613e+01;-3.076e-01;5.477e-02;6.667e-01;8.787e-10;1.032e+00;8.769e-01;-2.293e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
6.387374000;1.032e+00;9.745e-01;-2.543e-02;9.445e-01;-2.465e-02;1.024e+00;1.048e+00;9.538e-01;5.451e-02;4.619e+01;-3.078e-01;5.476e-02;6.667e-01;8.986e-10;1.032e+00;8.771e-01;-2.289e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
6.389374000;1.032e+00;9.746e-01;-2.542e-02;9.445e-01;-2.463e-02;1.024e+00;1.048e+00;9.538e-01;5.453e-02;4.621e+01;-3.079e-01;5.476e-02;6.667e-01;8.689e-10;1.032e+00;8.771e-01;-2.287e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.621e+01;4.621e+01
6.391374000;1.032e+00;9.746e-01;-2.540e-02;9.446e-01;-2.462e-02;1.024e+00;1.048e+00;9.539e-01;5.456e-02;4.622e+01;-3.080e-01;5.475e-02;6.667e-01;8.194e-10;1.032e+00;8.772e-01;-2.286e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
6.404374000;1.032e+00;9.749e-01;-2.527e-02;9.448e-01;-2.449e-02;1.024e+00;1.048e+00;9.541e-01;5.471e-02;4.634e+01;-3.082e-01;5.467e-02;6.667e-01;1.288e-10;1.032e+00;8.774e-01;-2.274e-02;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
6.437374000;1.032e+00;9.751e-01;-2.488e-02;9.449e-01;-2.411e-02;1.024e+00;1.048e+00;9.542e-01;5.510e-02;4.665e+01;-3.085e-01;5.431e-02;6.667e-01;-1.671e-09;1.032e+00;8.776e-01;-2.239e-02;1.000e+01;4.665e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
6.510017000;1.032e+00;9.752e-01;-2.392e-02;9.447e-01;-2.317e-02;1.025e+00;1.048e+00;9.539e-01;5.596e-02;4.732e+01;-3.086e-01;5.333e-02;6.667e-01;-3.308e-09;1.032e+00;8.777e-01;-2.152e-02;1.000e+01;4.732e+01;6.667e-01;0.000e+00;1.044e+00;4.732e+01;4.732e+01
6.511017000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.315e-02;1.025e+00;1.049e+00;9.539e-01;5.598e-02;4.733e+01;-3.086e-01;5.332e-02;6.667e-01;-3.235e-09;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.733e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
6.561017000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.537e-01;5.659e-02;4.779e+01;-3.086e-01;5.260e-02;6.667e-01;-1.468e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
6.562017000;1.033e+00;9.752e-01;-2.319e-02;9.445e-01;-2.246e-02;1.026e+00;1.049e+00;9.537e-01;5.661e-02;4.780e+01;-3.086e-01;5.259e-02;6.667e-01;-1.589e-09;1.033e+00;8.777e-01;-2.087e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
6.689517000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.070e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.898e+01;-3.086e-01;5.072e-02;6.667e-01;-6.681e-10;1.033e+00;8.777e-01;-1.925e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.898e+01;4.898e+01
6.690517000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.069e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.899e+01;-3.086e-01;5.071e-02;6.667e-01;-6.699e-10;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
6.960841000;1.034e+00;9.753e-01;-1.754e-02;9.429e-01;-1.696e-02;1.029e+00;1.051e+00;9.516e-01;6.161e-02;5.150e+01;-3.086e-01;4.677e-02;6.667e-01;1.280e-09;1.034e+00;8.777e-01;-1.579e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
6.961348000;1.034e+00;9.753e-01;-1.754e-02;9.429e-01;-1.695e-02;1.029e+00;1.051e+00;9.516e-01;6.161e-02;5.150e+01;-3.086e-01;4.676e-02;6.667e-01;4.795e-10;1.034e+00;8.777e-01;-1.578e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
6.961604000;1.034e+00;9.752e-01;-1.753e-02;9.429e-01;-1.695e-02;1.029e+00;1.051e+00;9.516e-01;6.161e-02;5.150e+01;-3.086e-01;4.676e-02;6.667e-01;4.053e-10;1.034e+00;8.777e-01;-1.578e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
6.962116000;1.034e+00;9.752e-01;-1.753e-02;9.428e-01;-1.695e-02;1.029e+00;1.051e+00;9.516e-01;6.161e-02;5.151e+01;-3.085e-01;4.675e-02;6.667e-01;3.330e-10;1.034e+00;8.777e-01;-1.578e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
6.965164000;1.034e+00;9.745e-01;-1.746e-02;9.421e-01;-1.688e-02;1.029e+00;1.051e+00;9.509e-01;6.157e-02;5.154e+01;-3.079e-01;4.654e-02;6.667e-01;-1.374e-11;1.034e+00;8.771e-01;-1.571e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.152e+01;5.152e+01
6.967164000;1.034e+00;9.737e-01;-1.734e-02;9.413e-01;-1.676e-02;1.029e+00;1.051e+00;9.500e-01;6.155e-02;5.155e+01;-3.070e-01;4.626e-02;6.667e-01;-1.453e-10;1.034e+00;8.763e-01;-1.561e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
6.968164000;1.034e+00;9.732e-01;-1.726e-02;9.408e-01;-1.669e-02;1.029e+00;1.051e+00;9.495e-01;6.154e-02;5.156e+01;-3.065e-01;4.608e-02;6.667e-01;-2.120e-10;1.034e+00;8.759e-01;-1.554e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
6.969164000;1.035e+00;9.726e-01;-1.717e-02;9.402e-01;-1.659e-02;1.029e+00;1.051e+00;9.489e-01;6.153e-02;5.157e+01;-3.059e-01;4.588e-02;6.667e-01;-2.828e-10;1.035e+00;8.753e-01;-1.545e-02;1.000e+01;5.157e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
6.970164000;1.035e+00;9.720e-01;-1.706e-02;9.395e-01;-1.649e-02;1.029e+00;1.051e+00;9.482e-01;6.153e-02;5.158e+01;-3.053e-01;4.565e-02;6.667e-01;-3.609e-10;1.035e+00;8.748e-01;-1.536e-02;1.000e+01;5.158e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
6.974164000;1.035e+00;9.689e-01;-1.654e-02;9.363e-01;-1.598e-02;1.030e+00;1.051e+00;9.450e-01;6.152e-02;5.162e+01;-3.022e-01;4.453e-02;6.667e-01;-7.808e-10;1.035e+00;8.720e-01;-1.489e-02;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
6.975164000;1.035e+00;9.680e-01;-1.639e-02;9.353e-01;-1.583e-02;1.030e+00;1.052e+00;9.440e-01;6.152e-02;5.163e+01;-3.013e-01;4.421e-02;6.667e-01;-9.133e-10;1.035e+00;8.712e-01;-1.475e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
6.981164000;1.035e+00;9.616e-01;-1.532e-02;9.287e-01;-1.480e-02;1.031e+00;1.052e+00;9.374e-01;6.151e-02;5.168e+01;-2.950e-01;4.195e-02;6.667e-01;-1.782e-09;1.035e+00;8.655e-01;-1.379e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
6.982109000;1.036e+00;9.605e-01;-1.514e-02;9.276e-01;-1.462e-02;1.031e+00;1.052e+00;9.362e-01;6.150e-02;5.169e+01;-2.938e-01;4.156e-02;6.667e-01;-1.913e-09;1.036e+00;8.645e-01;-1.362e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
6.986013000;1.036e+00;9.555e-01;-1.433e-02;9.224e-01;-1.384e-02;1.032e+00;1.052e+00;9.311e-01;6.147e-02;5.172e+01;-2.889e-01;3.985e-02;6.667e-01;-2.933e-09;1.036e+00;8.600e-01;-1.290e-02;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
6.986397000;1.036e+00;9.550e-01;-1.425e-02;9.219e-01;-1.376e-02;1.032e+00;1.052e+00;9.305e-01;6.147e-02;5.173e+01;-2.884e-01;3.967e-02;6.667e-01;-2.729e-09;1.036e+00;8.595e-01;-1.283e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
6.986909000;1.036e+00;9.543e-01;-1.414e-02;9.212e-01;-1.365e-02;1.032e+00;1.053e+00;9.298e-01;6.147e-02;5.173e+01;-2.877e-01;3.944e-02;6.667e-01;-2.601e-09;1.036e+00;8.589e-01;-1.273e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
6.991005000;1.036e+00;9.486e-01;-1.323e-02;9.152e-01;-1.277e-02;1.032e+00;1.053e+00;9.238e-01;6.142e-02;5.177e+01;-2.819e-01;3.750e-02;6.667e-01;-1.102e-09;1.036e+00;8.537e-01;-1.191e-02;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
6.991517000;1.037e+00;9.478e-01;-1.312e-02;9.144e-01;-1.265e-02;1.033e+00;1.053e+00;9.231e-01;6.141e-02;5.177e+01;-2.812e-01;3.725e-02;6.667e-01;-8.666e-10;1.037e+00;8.530e-01;-1.180e-02;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
6.999709000;1.037e+00;9.351e-01;-1.120e-02;9.013e-01;-1.079e-02;1.034e+00;1.054e+00;9.099e-01;6.126e-02;5.184e+01;-2.685e-01;3.315e-02;6.667e-01;2.456e-09;1.037e+00;8.416e-01;-1.008e-02;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
7.000221000;1.038e+00;9.343e-01;-1.108e-02;9.005e-01;-1.067e-02;1.034e+00;1.054e+00;9.091e-01;6.125e-02;5.184e+01;-2.676e-01;3.289e-02;6.667e-01;2.516e-09;1.038e+00;8.409e-01;-9.968e-03;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
7.006365000;1.038e+00;9.240e-01;-9.589e-03;8.899e-01;-9.235e-03;1.035e+00;1.054e+00;8.985e-01;6.109e-02;5.189e+01;-2.573e-01;2.972e-02;6.667e-01;2.118e-09;1.038e+00;8.316e-01;-8.630e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
7.006877000;1.038e+00;9.231e-01;-9.464e-03;8.890e-01;-9.115e-03;1.035e+00;1.055e+00;8.976e-01;6.108e-02;5.189e+01;-2.564e-01;2.945e-02;6.667e-01;2.051e-09;1.038e+00;8.308e-01;-8.518e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
7.007901000;1.038e+00;9.213e-01;-9.214e-03;8.872e-01;-8.873e-03;1.036e+00;1.055e+00;8.958e-01;6.105e-02;5.190e+01;-2.547e-01;2.892e-02;6.667e-01;1.922e-09;1.038e+00;8.292e-01;-8.293e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
7.008413000;1.039e+00;9.204e-01;-9.089e-03;8.863e-01;-8.752e-03;1.036e+00;1.055e+00;8.949e-01;6.103e-02;5.191e+01;-2.538e-01;2.866e-02;6.667e-01;1.864e-09;1.039e+00;8.284e-01;-8.180e-03;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
7.014045000;1.039e+00;9.105e-01;-7.708e-03;8.762e-01;-7.417e-03;1.037e+00;1.055e+00;8.847e-01;6.086e-02;5.195e+01;-2.438e-01;2.574e-02;6.667e-01;1.718e-09;1.039e+00;8.194e-01;-6.937e-03;1.000e+01;5.195e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
7.016093000;1.039e+00;9.068e-01;-7.204e-03;8.724e-01;-6.931e-03;1.037e+00;1.055e+00;8.810e-01;6.080e-02;5.196e+01;-2.401e-01;2.469e-02;6.667e-01;1.879e-09;1.039e+00;8.161e-01;-6.484e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
7.016605000;1.039e+00;9.059e-01;-7.078e-03;8.715e-01;-6.809e-03;1.037e+00;1.055e+00;8.800e-01;6.078e-02;5.197e+01;-2.392e-01;2.442e-02;6.667e-01;1.920e-09;1.039e+00;8.153e-01;-6.370e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
7.017117000;1.040e+00;9.049e-01;-6.952e-03;8.705e-01;-6.688e-03;1.037e+00;1.056e+00;8.791e-01;6.076e-02;5.197e+01;-2.383e-01;2.416e-02;6.667e-01;1.958e-09;1.040e+00;8.145e-01;-6.257e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
7.024797000;1.040e+00;8.908e-01;-5.068e-03;8.562e-01;-4.871e-03;1.039e+00;1.056e+00;8.647e-01;6.050e-02;5.202e+01;-2.241e-01;2.026e-02;6.667e-01;1.875e-09;1.040e+00;8.017e-01;-4.561e-03;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
7.025309000;1.041e+00;8.898e-01;-4.942e-03;8.552e-01;-4.750e-03;1.039e+00;1.056e+00;8.637e-01;6.049e-02;5.203e+01;-2.232e-01;2.001e-02;6.667e-01;1.824e-09;1.041e+00;8.009e-01;-4.448e-03;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
7.026845000;1.041e+00;8.870e-01;-4.567e-03;8.523e-01;-4.388e-03;1.039e+00;1.056e+00;8.608e-01;6.043e-02;5.204e+01;-2.203e-01;1.924e-02;6.667e-01;1.653e-09;1.041e+00;7.983e-01;-4.110e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
7.027357000;1.041e+00;8.860e-01;-4.441e-03;8.513e-01;-4.267e-03;1.039e+00;1.057e+00;8.598e-01;6.042e-02;5.204e+01;-2.194e-01;1.898e-02;6.667e-01;1.591e-09;1.041e+00;7.974e-01;-3.997e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
7.031453000;1.041e+00;8.783e-01;-3.443e-03;8.435e-01;-3.307e-03;1.040e+00;1.057e+00;8.520e-01;6.027e-02;5.207e+01;-2.116e-01;1.697e-02;6.667e-01;1.015e-09;1.041e+00;7.905e-01;-3.099e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
7.031965000;1.041e+00;8.773e-01;-3.319e-03;8.425e-01;-3.187e-03;1.040e+00;1.057e+00;8.511e-01;6.025e-02;5.207e+01;-2.107e-01;1.672e-02;6.667e-01;9.260e-10;1.041e+00;7.896e-01;-2.987e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
7.032477000;1.041e+00;8.764e-01;-3.194e-03;8.416e-01;-3.068e-03;1.040e+00;1.057e+00;8.501e-01;6.023e-02;5.207e+01;-2.097e-01;1.647e-02;6.667e-01;8.329e-10;1.041e+00;7.887e-01;-2.875e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
7.033501000;1.041e+00;8.744e-01;-2.946e-03;8.396e-01;-2.828e-03;1.041e+00;1.057e+00;8.481e-01;6.020e-02;5.208e+01;-2.077e-01;1.597e-02;6.667e-01;6.337e-10;1.041e+00;7.870e-01;-2.651e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
7.034013000;1.042e+00;8.734e-01;-2.821e-03;8.386e-01;-2.709e-03;1.041e+00;1.057e+00;8.471e-01;6.018e-02;5.208e+01;-2.068e-01;1.572e-02;6.667e-01;5.268e-10;1.042e+00;7.861e-01;-2.539e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
7.037597000;1.042e+00;8.666e-01;-1.956e-03;8.317e-01;-1.877e-03;1.041e+00;1.057e+00;8.402e-01;6.005e-02;5.211e+01;-1.999e-01;1.401e-02;6.667e-01;-3.312e-10;1.042e+00;7.799e-01;-1.760e-03;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
7.038109000;1.042e+00;8.656e-01;-1.832e-03;8.307e-01;-1.758e-03;1.041e+00;1.058e+00;8.392e-01;6.003e-02;5.211e+01;-1.990e-01;1.376e-02;6.667e-01;-4.580e-10;1.042e+00;7.791e-01;-1.649e-03;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
7.042205000;1.042e+00;8.578e-01;-8.500e-04;8.228e-01;-8.154e-04;1.042e+00;1.058e+00;8.313e-01;5.989e-02;5.213e+01;-1.911e-01;1.185e-02;6.667e-01;-1.705e-09;1.042e+00;7.720e-01;-7.650e-04;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
7.042717000;1.043e+00;8.568e-01;-7.278e-04;8.218e-01;-6.981e-04;1.042e+00;1.058e+00;8.303e-01;5.987e-02;5.214e+01;-1.901e-01;1.161e-02;6.667e-01;-1.916e-09;1.043e+00;7.711e-01;-6.550e-04;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
7.057961000;1.044e+00;8.272e-01;2.860e-03;7.922e-01;2.739e-03;1.045e+00;1.059e+00;8.007e-01;5.933e-02;5.222e+01;-1.605e-01;4.879e-03;6.667e-01;-5.946e-09;1.044e+00;7.445e-01;2.574e-03;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.209e+01;5.209e+01
7.060661000;1.044e+00;8.219e-01;3.483e-03;7.870e-01;3.335e-03;1.045e+00;1.059e+00;7.955e-01;5.924e-02;5.223e+01;-1.553e-01;3.753e-03;6.667e-01;-5.797e-09;1.044e+00;7.397e-01;3.135e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
7.061561000;1.044e+00;8.202e-01;3.690e-03;7.852e-01;3.533e-03;1.046e+00;1.060e+00;7.937e-01;5.921e-02;5.223e+01;-1.535e-01;3.383e-03;6.667e-01;-5.693e-09;1.044e+00;7.382e-01;3.321e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
7.062461000;1.045e+00;8.184e-01;3.897e-03;7.835e-01;3.730e-03;1.046e+00;1.060e+00;7.920e-01;5.918e-02;5.224e+01;-1.517e-01;3.014e-03;6.667e-01;-5.560e-09;1.045e+00;7.366e-01;3.507e-03;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
7.066961000;1.045e+00;8.096e-01;4.923e-03;7.747e-01;4.711e-03;1.047e+00;1.060e+00;7.832e-01;5.903e-02;5.226e+01;-1.429e-01;1.208e-03;6.667e-01;-4.527e-09;1.045e+00;7.286e-01;4.431e-03;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
7.071461000;1.045e+00;8.008e-01;5.939e-03;7.660e-01;5.681e-03;1.047e+00;1.060e+00;7.745e-01;5.889e-02;5.227e+01;-1.341e-01;-5.422e-04;6.667e-01;-3.069e-09;1.045e+00;7.207e-01;5.345e-03;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
7.072361000;1.046e+00;7.990e-01;6.140e-03;7.642e-01;5.873e-03;1.047e+00;1.060e+00;7.727e-01;5.886e-02;5.228e+01;-1.324e-01;-8.844e-04;6.667e-01;-2.764e-09;1.046e+00;7.191e-01;5.526e-03;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
7.082261000;1.046e+00;7.796e-01;8.331e-03;7.450e-01;7.961e-03;1.049e+00;1.061e+00;7.535e-01;5.855e-02;5.231e+01;-1.129e-01;-4.501e-03;6.667e-01;-3.834e-10;1.046e+00;7.016e-01;7.498e-03;1.000e+01;5.231e+01;6.667e-01;0.000e+00;1.044e+00;5.219e+01;5.219e+01
7.083161000;1.047e+00;7.778e-01;8.528e-03;7.432e-01;8.149e-03;1.049e+00;1.061e+00;7.517e-01;5.852e-02;5.232e+01;-1.111e-01;-4.816e-03;6.667e-01;-3.032e-10;1.047e+00;7.000e-01;7.675e-03;1.000e+01;5.232e+01;6.667e-01;0.000e+00;1.044e+00;5.220e+01;5.220e+01
7.089061000;1.047e+00;7.662e-01;9.804e-03;7.318e-01;9.364e-03;1.050e+00;1.061e+00;7.402e-01;5.834e-02;5.234e+01;-9.951e-02;-6.820e-03;6.667e-01;-2.021e-10;1.047e+00;6.896e-01;8.824e-03;1.000e+01;5.234e+01;6.667e-01;0.000e+00;1.044e+00;5.222e+01;5.222e+01
7.090061000;1.047e+00;7.642e-01;1.002e-02;7.298e-01;9.569e-03;1.050e+00;1.062e+00;7.383e-01;5.831e-02;5.234e+01;-9.754e-02;-7.150e-03;6.667e-01;-2.239e-10;1.047e+00;6.878e-01;9.018e-03;1.000e+01;5.234e+01;6.667e-01;0.000e+00;1.044e+00;5.222e+01;5.222e+01
7.094274000;1.047e+00;7.559e-01;1.092e-02;7.216e-01;1.042e-02;1.051e+00;1.062e+00;7.301e-01;5.819e-02;5.235e+01;-8.924e-02;-8.507e-03;6.667e-01;-7.786e-10;1.047e+00;6.803e-01;9.826e-03;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.223e+01;5.223e+01
7.094530000;1.048e+00;7.554e-01;1.097e-02;7.211e-01;1.047e-02;1.051e+00;1.062e+00;7.296e-01;5.818e-02;5.235e+01;-8.874e-02;-8.588e-03;6.667e-01;-8.358e-10;1.048e+00;6.799e-01;9.875e-03;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.223e+01;5.223e+01
7.099301000;1.048e+00;7.460e-01;1.198e-02;7.119e-01;1.143e-02;1.051e+00;1.062e+00;7.204e-01;5.805e-02;5.236e+01;-7.933e-02;-1.006e-02;6.667e-01;-1.410e-09;1.048e+00;6.714e-01;1.078e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
7.106301000;1.048e+00;7.322e-01;1.343e-02;6.984e-01;1.281e-02;1.052e+00;1.062e+00;7.069e-01;5.786e-02;5.238e+01;-6.552e-02;-1.210e-02;6.667e-01;-1.497e-09;1.048e+00;6.590e-01;1.209e-02;1.000e+01;5.238e+01;6.667e-01;0.000e+00;1.044e+00;5.226e+01;5.226e+01
7.107301000;1.049e+00;7.302e-01;1.363e-02;6.964e-01;1.300e-02;1.053e+00;1.063e+00;7.049e-01;5.783e-02;5.238e+01;-6.355e-02;-1.238e-02;6.667e-01;-1.502e-09;1.049e+00;6.572e-01;1.227e-02;1.000e+01;5.238e+01;6.667e-01;0.000e+00;1.044e+00;5.226e+01;5.226e+01
7.111301000;1.049e+00;7.223e-01;1.445e-02;6.887e-01;1.378e-02;1.053e+00;1.063e+00;6.972e-01;5.773e-02;5.239e+01;-5.565e-02;-1.347e-02;6.667e-01;-1.494e-09;1.049e+00;6.501e-01;1.300e-02;1.000e+01;5.239e+01;6.667e-01;0.000e+00;1.044e+00;5.227e+01;5.227e+01
7.118301000;1.049e+00;7.085e-01;1.586e-02;6.752e-01;1.511e-02;1.054e+00;1.063e+00;6.837e-01;5.756e-02;5.240e+01;-4.183e-02;-1.526e-02;6.667e-01;-1.328e-09;1.049e+00;6.376e-01;1.427e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.228e+01;5.228e+01
7.120301000;1.049e+00;7.045e-01;1.625e-02;6.714e-01;1.549e-02;1.054e+00;1.063e+00;6.799e-01;5.751e-02;5.240e+01;-3.788e-02;-1.575e-02;6.667e-01;-1.235e-09;1.049e+00;6.341e-01;1.463e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.228e+01;5.228e+01
7.121301000;1.050e+00;7.026e-01;1.645e-02;6.694e-01;1.567e-02;1.054e+00;1.063e+00;6.780e-01;5.748e-02;5.240e+01;-3.591e-02;-1.599e-02;6.667e-01;-1.181e-09;1.050e+00;6.323e-01;1.481e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.228e+01;5.228e+01
7.127301000;1.050e+00;6.907e-01;1.762e-02;6.579e-01;1.679e-02;1.055e+00;1.063e+00;6.664e-01;5.734e-02;5.241e+01;-2.406e-02;-1.736e-02;6.667e-01;-8.010e-10;1.050e+00;6.217e-01;1.586e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.128301000;1.050e+00;6.887e-01;1.782e-02;6.560e-01;1.697e-02;1.055e+00;1.064e+00;6.645e-01;5.732e-02;5.241e+01;-2.208e-02;-1.758e-02;6.667e-01;-7.340e-10;1.050e+00;6.199e-01;1.604e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.130301000;1.050e+00;6.848e-01;1.821e-02;6.521e-01;1.734e-02;1.056e+00;1.064e+00;6.607e-01;5.728e-02;5.241e+01;-1.813e-02;-1.801e-02;6.667e-01;-6.007e-10;1.050e+00;6.163e-01;1.639e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.136419000;1.050e+00;6.727e-01;1.937e-02;6.404e-01;1.844e-02;1.056e+00;1.064e+00;6.490e-01;5.714e-02;5.241e+01;-6.039e-03;-1.925e-02;6.667e-01;1.506e-09;1.050e+00;6.054e-01;1.744e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.137030000;1.051e+00;6.715e-01;1.949e-02;6.392e-01;1.855e-02;1.056e+00;1.064e+00;6.478e-01;5.713e-02;5.241e+01;-4.831e-03;-1.937e-02;6.667e-01;1.643e-09;1.051e+00;6.043e-01;1.754e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.151030000;1.051e+00;6.438e-01;2.209e-02;6.124e-01;2.101e-02;1.058e+00;1.064e+00;6.210e-01;5.685e-02;5.241e+01;2.284e-02;-2.179e-02;6.667e-01;2.704e-09;1.051e+00;5.794e-01;1.988e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.154030000;1.051e+00;6.379e-01;2.263e-02;6.067e-01;2.152e-02;1.058e+00;1.064e+00;6.153e-01;5.680e-02;5.241e+01;2.877e-02;-2.223e-02;6.667e-01;2.684e-09;1.051e+00;5.741e-01;2.037e-02;1.000e+01;5.241e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.155030000;1.052e+00;6.359e-01;2.281e-02;6.048e-01;2.169e-02;1.058e+00;1.064e+00;6.134e-01;5.678e-02;5.240e+01;3.075e-02;-2.238e-02;6.667e-01;2.659e-09;1.052e+00;5.723e-01;2.053e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.229e+01;5.229e+01
7.157030000;1.052e+00;6.320e-01;2.317e-02;6.010e-01;2.203e-02;1.059e+00;1.064e+00;6.096e-01;5.674e-02;5.240e+01;3.471e-02;-2.265e-02;6.667e-01;2.589e-09;1.052e+00;5.688e-01;2.085e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.228e+01;5.228e+01
7.158030000;1.052e+00;6.300e-01;2.335e-02;5.990e-01;2.220e-02;1.059e+00;1.065e+00;6.077e-01;5.673e-02;5.240e+01;3.668e-02;-2.279e-02;6.667e-01;2.546e-09;1.052e+00;5.670e-01;2.101e-02;1.000e+01;5.240e+01;6.667e-01;0.000e+00;1.044e+00;5.228e+01;5.228e+01
7.170030000;1.052e+00;6.063e-01;2.545e-02;5.762e-01;2.419e-02;1.060e+00;1.065e+00;5.848e-01;5.653e-02;5.238e+01;6.042e-02;-2.418e-02;6.667e-01;1.723e-09;1.052e+00;5.456e-01;2.290e-02;1.000e+01;5.238e+01;6.667e-01;0.000e+00;1.044e+00;5.227e+01;5.227e+01
7.177030000;1.052e+00;5.924e-01;2.664e-02;5.629e-01;2.532e-02;1.060e+00;1.065e+00;5.716e-01;5.643e-02;5.237e+01;7.426e-02;-2.480e-02;6.667e-01;1.176e-09;1.052e+00;5.332e-01;2.398e-02;1.000e+01;5.237e+01;6.667e-01;0.000e+00;1.044e+00;5.225e+01;5.225e+01
7.178030000;1.053e+00;5.904e-01;2.681e-02;5.610e-01;2.547e-02;1.061e+00;1.065e+00;5.697e-01;5.641e-02;5.237e+01;7.624e-02;-2.488e-02;6.667e-01;1.129e-09;1.053e+00;5.314e-01;2.413e-02;1.000e+01;5.237e+01;6.667e-01;0.000e+00;1.044e+00;5.225e+01;5.225e+01
7.205030000;1.053e+00;5.370e-01;3.118e-02;5.098e-01;2.960e-02;1.063e+00;1.065e+00;5.186e-01;5.610e-02;5.228e+01;1.297e-01;-2.594e-02;6.667e-01;4.984e-09;1.053e+00;4.833e-01;2.806e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
7.211030000;1.053e+00;5.251e-01;3.211e-02;4.984e-01;3.048e-02;1.063e+00;1.065e+00;5.073e-01;5.604e-02;5.226e+01;1.416e-01;-2.589e-02;6.667e-01;5.578e-09;1.053e+00;4.726e-01;2.890e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
7.212030000;1.054e+00;5.231e-01;3.226e-02;4.966e-01;3.062e-02;1.063e+00;1.065e+00;5.054e-01;5.604e-02;5.226e+01;1.435e-01;-2.588e-02;6.667e-01;5.621e-09;1.054e+00;4.708e-01;2.903e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
7.217030000;1.054e+00;5.132e-01;3.301e-02;4.871e-01;3.133e-02;1.064e+00;1.065e+00;4.960e-01;5.600e-02;5.223e+01;1.534e-01;-2.575e-02;6.667e-01;5.609e-09;1.054e+00;4.619e-01;2.971e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
7.229030000;1.054e+00;4.895e-01;3.478e-02;4.645e-01;3.301e-02;1.064e+00;1.065e+00;4.734e-01;5.593e-02;5.217e+01;1.772e-01;-2.517e-02;6.667e-01;4.592e-09;1.054e+00;4.405e-01;3.130e-02;1.000e+01;5.217e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
7.233030000;1.054e+00;4.815e-01;3.536e-02;4.569e-01;3.355e-02;1.064e+00;1.065e+00;4.659e-01;5.591e-02;5.215e+01;1.851e-01;-2.489e-02;6.667e-01;4.088e-09;1.054e+00;4.334e-01;3.182e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
7.235030000;1.054e+00;4.776e-01;3.564e-02;4.532e-01;3.382e-02;1.065e+00;1.065e+00;4.621e-01;5.590e-02;5.214e+01;1.891e-01;-2.473e-02;6.667e-01;3.840e-09;1.054e+00;4.298e-01;3.208e-02;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
7.257030000;1.054e+00;4.340e-01;3.865e-02;4.118e-01;3.667e-02;1.066e+00;1.065e+00;4.208e-01;5.586e-02;5.200e+01;2.327e-01;-2.226e-02;6.667e-01;2.314e-09;1.054e+00;3.906e-01;3.479e-02;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
7.258030000;1.054e+00;4.320e-01;3.879e-02;4.099e-01;3.680e-02;1.066e+00;1.064e+00;4.189e-01;5.586e-02;5.199e+01;2.347e-01;-2.212e-02;6.667e-01;2.233e-09;1.054e+00;3.888e-01;3.491e-02;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
7.260030000;1.054e+00;4.280e-01;3.905e-02;4.061e-01;3.705e-02;1.066e+00;1.064e+00;4.152e-01;5.586e-02;5.198e+01;2.386e-01;-2.182e-02;6.667e-01;2.037e-09;1.054e+00;3.852e-01;3.514e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
7.270030000;1.054e+00;4.082e-01;4.034e-02;3.873e-01;3.827e-02;1.066e+00;1.064e+00;3.965e-01;5.588e-02;5.191e+01;2.584e-01;-2.018e-02;6.667e-01;5.089e-10;1.054e+00;3.674e-01;3.630e-02;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
7.293030000;1.054e+00;3.626e-01;4.314e-02;3.442e-01;4.095e-02;1.067e+00;1.063e+00;3.534e-01;5.600e-02;5.171e+01;3.041e-01;-1.534e-02;6.667e-01;-2.031e-09;1.054e+00;3.263e-01;3.883e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
7.296030000;1.054e+00;3.567e-01;4.349e-02;3.385e-01;4.128e-02;1.067e+00;1.063e+00;3.478e-01;5.603e-02;5.168e+01;3.100e-01;-1.460e-02;6.667e-01;-2.174e-09;1.054e+00;3.210e-01;3.914e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
7.297030000;1.053e+00;3.547e-01;4.361e-02;3.367e-01;4.139e-02;1.067e+00;1.063e+00;3.459e-01;5.603e-02;5.167e+01;3.120e-01;-1.434e-02;6.667e-01;-2.213e-09;1.053e+00;3.192e-01;3.925e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
7.309030000;1.053e+00;3.309e-01;4.497e-02;3.142e-01;4.269e-02;1.067e+00;1.063e+00;3.235e-01;5.615e-02;5.156e+01;3.358e-01;-1.110e-02;6.667e-01;-2.520e-09;1.053e+00;2.978e-01;4.047e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
7.310030000;1.053e+00;3.289e-01;4.508e-02;3.123e-01;4.280e-02;1.067e+00;1.062e+00;3.216e-01;5.616e-02;5.155e+01;3.378e-01;-1.081e-02;6.667e-01;-2.526e-09;1.053e+00;2.960e-01;4.057e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
7.330030000;1.053e+00;2.892e-01;4.721e-02;2.748e-01;4.485e-02;1.067e+00;1.061e+00;2.842e-01;5.642e-02;5.133e+01;3.775e-01;-4.454e-03;6.667e-01;-2.089e-09;1.053e+00;2.603e-01;4.249e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
7.331030000;1.052e+00;2.872e-01;4.731e-02;2.729e-01;4.495e-02;1.067e+00;1.061e+00;2.824e-01;5.644e-02;5.132e+01;3.795e-01;-4.108e-03;6.667e-01;-2.074e-09;1.052e+00;2.585e-01;4.258e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
7.333030000;1.052e+00;2.832e-01;4.751e-02;2.691e-01;4.515e-02;1.067e+00;1.061e+00;2.786e-01;5.647e-02;5.130e+01;3.834e-01;-3.404e-03;6.667e-01;-2.062e-09;1.052e+00;2.549e-01;4.276e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
7.343030000;1.052e+00;2.634e-01;4.851e-02;2.504e-01;4.611e-02;1.067e+00;1.061e+00;2.599e-01;5.664e-02;5.118e+01;4.033e-01;2.820e-04;6.667e-01;-2.101e-09;1.052e+00;2.370e-01;4.366e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
7.344030000;1.052e+00;2.614e-01;4.861e-02;2.485e-01;4.621e-02;1.067e+00;1.060e+00;2.581e-01;5.666e-02;5.117e+01;4.053e-01;6.665e-04;6.667e-01;-2.082e-09;1.052e+00;2.352e-01;4.375e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
7.350030000;1.052e+00;2.495e-01;4.919e-02;2.372e-01;4.677e-02;1.066e+00;1.060e+00;2.468e-01;5.678e-02;5.110e+01;4.172e-01;3.031e-03;6.667e-01;-1.765e-09;1.052e+00;2.245e-01;4.427e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
7.353030000;1.052e+00;2.435e-01;4.947e-02;2.316e-01;4.705e-02;1.066e+00;1.060e+00;2.412e-01;5.684e-02;5.106e+01;4.232e-01;4.252e-03;6.667e-01;-1.476e-09;1.052e+00;2.192e-01;4.452e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
7.354030000;1.051e+00;2.415e-01;4.957e-02;2.297e-01;4.714e-02;1.066e+00;1.060e+00;2.393e-01;5.686e-02;5.104e+01;4.251e-01;4.664e-03;6.667e-01;-1.368e-09;1.051e+00;2.174e-01;4.461e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
7.357030000;1.051e+00;2.356e-01;4.984e-02;2.241e-01;4.741e-02;1.066e+00;1.060e+00;2.337e-01;5.692e-02;5.101e+01;4.311e-01;5.920e-03;6.667e-01;-1.034e-09;1.051e+00;2.120e-01;4.486e-02;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
7.358030000;1.051e+00;2.336e-01;4.994e-02;2.222e-01;4.750e-02;1.066e+00;1.059e+00;2.319e-01;5.695e-02;5.099e+01;4.331e-01;6.344e-03;6.667e-01;-9.260e-10;1.051e+00;2.102e-01;4.494e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
7.369030000;1.051e+00;2.117e-01;5.093e-02;2.015e-01;4.847e-02;1.066e+00;1.059e+00;2.113e-01;5.720e-02;5.085e+01;4.549e-01;1.120e-02;6.667e-01;-5.669e-11;1.051e+00;1.906e-01;4.584e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
7.370030000;1.051e+00;2.097e-01;5.102e-02;1.996e-01;4.856e-02;1.066e+00;1.058e+00;2.094e-01;5.723e-02;5.083e+01;4.569e-01;1.166e-02;6.667e-01;-6.684e-12;1.051e+00;1.888e-01;4.592e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
7.371030000;1.051e+00;2.078e-01;5.111e-02;1.978e-01;4.865e-02;1.066e+00;1.058e+00;2.075e-01;5.725e-02;5.082e+01;4.589e-01;1.212e-02;6.667e-01;4.093e-11;1.051e+00;1.870e-01;4.600e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
7.372030000;1.050e+00;2.058e-01;5.119e-02;1.959e-01;4.873e-02;1.066e+00;1.058e+00;2.057e-01;5.728e-02;5.081e+01;4.609e-01;1.258e-02;6.667e-01;8.671e-11;1.050e+00;1.852e-01;4.607e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
7.381030000;1.050e+00;1.879e-01;5.196e-02;1.789e-01;4.949e-02;1.066e+00;1.058e+00;1.888e-01;5.752e-02;5.068e+01;4.788e-01;1.689e-02;6.667e-01;5.664e-10;1.050e+00;1.691e-01;4.677e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
7.382030000;1.050e+00;1.859e-01;5.205e-02;1.771e-01;4.957e-02;1.065e+00;1.057e+00;1.869e-01;5.754e-02;5.066e+01;4.808e-01;1.739e-02;6.667e-01;6.477e-10;1.050e+00;1.673e-01;4.684e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
