time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
7.387030000;1.050e+00;1.760e-01;5.246e-02;1.676e-01;4.999e-02;1.065e+00;1.057e+00;1.775e-01;5.769e-02;5.059e+01;4.907e-01;1.990e-02;6.667e-01;1.138e-09;1.050e+00;1.584e-01;4.722e-02;1.000e+01;5.059e+01;6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
7.388030000;1.049e+00;1.740e-01;5.254e-02;1.658e-01;5.007e-02;1.065e+00;1.057e+00;1.757e-01;5.772e-02;5.058e+01;4.927e-01;2.041e-02;6.667e-01;1.249e-09;1.049e+00;1.566e-01;4.729e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
7.392030000;1.049e+00;1.660e-01;5.287e-02;1.582e-01;5.039e-02;1.065e+00;1.057e+00;1.682e-01;5.783e-02;5.052e+01;5.007e-01;2.248e-02;6.667e-01;1.711e-09;1.049e+00;1.494e-01;4.758e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
7.393030000;1.049e+00;1.640e-01;5.295e-02;1.563e-01;5.047e-02;1.065e+00;1.056e+00;1.663e-01;5.786e-02;5.050e+01;5.026e-01;2.301e-02;6.667e-01;1.825e-09;1.049e+00;1.476e-01;4.765e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
7.396030000;1.049e+00;1.581e-01;5.318e-02;1.507e-01;5.070e-02;1.065e+00;1.056e+00;1.606e-01;5.796e-02;5.046e+01;5.086e-01;2.460e-02;6.667e-01;2.134e-09;1.049e+00;1.423e-01;4.786e-02;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
7.403058000;1.048e+00;1.441e-01;5.373e-02;1.374e-01;5.125e-02;1.065e+00;1.056e+00;1.474e-01;5.819e-02;5.035e+01;5.226e-01;2.844e-02;6.667e-01;1.050e-09;1.048e+00;1.297e-01;4.836e-02;1.000e+01;5.035e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
7.403570000;1.048e+00;1.431e-01;5.377e-02;1.365e-01;5.129e-02;1.064e+00;1.055e+00;1.465e-01;5.820e-02;5.034e+01;5.236e-01;2.873e-02;6.667e-01;9.575e-10;1.048e+00;1.288e-01;4.839e-02;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
7.412762000;1.048e+00;1.248e-01;5.445e-02;1.191e-01;5.198e-02;1.064e+00;1.055e+00;1.292e-01;5.852e-02;5.019e+01;5.419e-01;3.399e-02;6.667e-01;2.375e-09;1.048e+00;1.123e-01;4.901e-02;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
7.413662000;1.048e+00;1.230e-01;5.452e-02;1.174e-01;5.204e-02;1.064e+00;1.054e+00;1.275e-01;5.855e-02;5.018e+01;5.437e-01;3.451e-02;6.667e-01;2.610e-09;1.048e+00;1.107e-01;4.907e-02;1.000e+01;5.018e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
7.414546000;1.048e+00;1.212e-01;5.458e-02;1.157e-01;5.211e-02;1.064e+00;1.054e+00;1.258e-01;5.859e-02;5.016e+01;5.454e-01;3.504e-02;6.667e-01;5.456e-09;1.048e+00;1.091e-01;4.912e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
7.415058000;1.047e+00;1.202e-01;5.462e-02;1.148e-01;5.214e-02;1.064e+00;1.054e+00;1.249e-01;5.861e-02;5.016e+01;5.464e-01;3.534e-02;6.667e-01;5.637e-09;1.047e+00;1.082e-01;4.916e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
7.426097000;1.047e+00;9.826e-02;5.539e-02;9.389e-02;5.293e-02;1.063e+00;1.053e+00;1.041e-01;5.903e-02;4.997e+01;5.684e-01;4.206e-02;6.667e-01;6.118e-09;1.047e+00;8.843e-02;4.985e-02;1.000e+01;4.997e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
7.427097000;1.046e+00;9.627e-02;5.546e-02;9.200e-02;5.300e-02;1.063e+00;1.053e+00;1.022e-01;5.907e-02;4.995e+01;5.704e-01;4.269e-02;6.667e-01;6.049e-09;1.046e+00;8.664e-02;4.992e-02;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
7.431097000;1.046e+00;8.831e-02;5.573e-02;8.442e-02;5.328e-02;1.063e+00;1.053e+00;9.467e-02;5.923e-02;4.988e+01;5.784e-01;4.523e-02;6.667e-01;5.713e-09;1.046e+00;7.948e-02;5.016e-02;1.000e+01;4.988e+01;6.667e-01;0.000e+00;1.044e+00;4.976e+01;4.976e+01
7.432097000;1.046e+00;8.632e-02;5.580e-02;8.252e-02;5.335e-02;1.063e+00;1.052e+00;9.278e-02;5.927e-02;4.987e+01;5.803e-01;4.587e-02;6.667e-01;5.611e-09;1.046e+00;7.769e-02;5.022e-02;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
7.447097000;1.045e+00;5.647e-02;5.676e-02;5.406e-02;5.434e-02;1.062e+00;1.051e+00;6.445e-02;5.993e-02;4.960e+01;6.102e-01;5.588e-02;6.667e-01;3.098e-09;1.045e+00;5.082e-02;5.108e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
7.448097000;1.044e+00;5.448e-02;5.682e-02;5.216e-02;5.440e-02;1.062e+00;1.050e+00;6.255e-02;5.997e-02;4.958e+01;6.122e-01;5.657e-02;6.667e-01;2.895e-09;1.044e+00;4.903e-02;5.114e-02;1.000e+01;4.958e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
7.455865000;1.044e+00;3.918e-02;5.729e-02;3.754e-02;5.489e-02;1.061e+00;1.050e+00;4.801e-02;6.034e-02;4.944e+01;6.275e-01;6.199e-02;6.667e-01;-4.858e-09;1.044e+00;3.526e-02;5.156e-02;1.000e+01;4.944e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
7.456279000;1.044e+00;3.839e-02;5.731e-02;3.679e-02;5.491e-02;1.061e+00;1.049e+00;4.726e-02;6.036e-02;4.943e+01;6.283e-01;6.227e-02;6.667e-01;-5.042e-09;1.044e+00;3.455e-02;5.158e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
7.456694000;1.044e+00;3.761e-02;5.734e-02;3.604e-02;5.494e-02;1.061e+00;1.049e+00;4.652e-02;6.038e-02;4.942e+01;6.291e-01;6.255e-02;6.667e-01;-5.223e-09;1.044e+00;3.385e-02;5.160e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
7.457109000;1.044e+00;3.684e-02;5.736e-02;3.530e-02;5.496e-02;1.061e+00;1.049e+00;4.578e-02;6.040e-02;4.941e+01;6.298e-01;6.283e-02;6.667e-01;-5.399e-09;1.044e+00;3.316e-02;5.162e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
7.457524000;1.044e+00;3.608e-02;5.738e-02;3.457e-02;5.499e-02;1.061e+00;1.049e+00;4.505e-02;6.042e-02;4.941e+01;6.306e-01;6.310e-02;6.667e-01;-5.570e-09;1.044e+00;3.247e-02;5.165e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
7.457938000;1.044e+00;3.532e-02;5.741e-02;3.385e-02;5.501e-02;1.061e+00;1.049e+00;4.433e-02;6.044e-02;4.940e+01;6.313e-01;6.338e-02;6.667e-01;-5.737e-09;1.044e+00;3.179e-02;5.167e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
7.458353000;1.043e+00;3.457e-02;5.743e-02;3.313e-02;5.504e-02;1.061e+00;1.049e+00;4.361e-02;6.046e-02;4.939e+01;6.321e-01;6.365e-02;6.667e-01;-5.899e-09;1.043e+00;3.111e-02;5.169e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
7.465403000;1.043e+00;2.299e-02;5.782e-02;2.204e-02;5.545e-02;1.060e+00;1.049e+00;3.258e-02;6.081e-02;4.925e+01;6.437e-01;6.786e-02;6.667e-01;-8.670e-09;1.043e+00;2.069e-02;5.204e-02;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
7.465818000;1.043e+00;2.238e-02;5.785e-02;2.146e-02;5.547e-02;1.060e+00;1.048e+00;3.201e-02;6.083e-02;4.925e+01;6.443e-01;6.808e-02;6.667e-01;-8.829e-09;1.043e+00;2.014e-02;5.206e-02;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
7.467477000;1.043e+00;2.004e-02;5.793e-02;1.922e-02;5.556e-02;1.060e+00;1.048e+00;2.978e-02;6.091e-02;4.921e+01;6.466e-01;6.893e-02;6.667e-01;-9.216e-09;1.043e+00;1.804e-02;5.214e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
7.470463000;1.043e+00;1.617e-02;5.808e-02;1.551e-02;5.571e-02;1.060e+00;1.048e+00;2.609e-02;6.105e-02;4.916e+01;6.505e-01;7.035e-02;6.667e-01;-9.445e-09;1.043e+00;1.456e-02;5.227e-02;1.000e+01;4.916e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
7.471209000;1.042e+00;1.527e-02;5.812e-02;1.465e-02;5.575e-02;1.060e+00;1.048e+00;2.523e-02;6.109e-02;4.914e+01;6.514e-01;7.068e-02;6.667e-01;-9.448e-09;1.042e+00;1.374e-02;5.231e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
7.483029000;1.042e+00;4.118e-03;5.861e-02;3.952e-03;5.625e-02;1.059e+00;1.047e+00;1.458e-02;6.157e-02;4.891e+01;6.625e-01;7.476e-02;6.667e-01;-3.273e-09;1.042e+00;3.706e-03;5.275e-02;1.000e+01;4.891e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
7.493474000;1.042e+00;-3.922e-04;5.891e-02;-3.765e-04;5.655e-02;1.059e+00;1.047e+00;1.028e-02;6.186e-02;4.870e+01;6.671e-01;7.633e-02;6.667e-01;7.226e-10;1.042e+00;-3.530e-04;5.302e-02;1.000e+01;4.870e+01;6.667e-01;0.000e+00;1.044e+00;4.869e+01;4.869e+01
7.494395000;1.042e+00;-4.444e-04;5.893e-02;-4.266e-04;5.657e-02;1.059e+00;1.047e+00;1.023e-02;6.188e-02;4.868e+01;6.671e-01;7.633e-02;6.667e-01;9.924e-10;1.042e+00;-4.000e-04;5.304e-02;1.000e+01;4.868e+01;6.667e-01;0.000e+00;1.044e+00;4.868e+01;4.868e+01
7.495317000;1.042e+00;-4.378e-04;5.895e-02;-4.202e-04;5.659e-02;1.059e+00;1.047e+00;1.023e-02;6.190e-02;4.866e+01;6.671e-01;7.630e-02;6.667e-01;1.225e-09;1.042e+00;-3.940e-04;5.306e-02;1.000e+01;4.866e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
7.495778000;1.042e+00;-4.122e-04;5.896e-02;-3.957e-04;5.660e-02;1.059e+00;1.047e+00;1.026e-02;6.191e-02;4.865e+01;6.671e-01;7.628e-02;6.667e-01;1.324e-09;1.042e+00;-3.710e-04;5.306e-02;1.000e+01;4.865e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
7.503427000;1.042e+00;2.071e-03;5.906e-02;1.988e-03;5.668e-02;1.060e+00;1.047e+00;1.263e-02;6.199e-02;4.850e+01;6.646e-01;7.514e-02;6.667e-01;1.671e-09;1.042e+00;1.864e-03;5.316e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
7.504256000;1.042e+00;2.560e-03;5.907e-02;2.457e-03;5.669e-02;1.060e+00;1.047e+00;1.310e-02;6.200e-02;4.848e+01;6.641e-01;7.493e-02;6.667e-01;1.676e-09;1.042e+00;2.304e-03;5.316e-02;1.000e+01;4.848e+01;6.667e-01;0.000e+00;1.044e+00;4.852e+01;4.852e+01
7.511721000;1.042e+00;8.626e-03;5.904e-02;8.275e-03;5.664e-02;1.060e+00;1.048e+00;1.889e-02;6.197e-02;4.834e+01;6.580e-01;7.244e-02;6.667e-01;1.870e-09;1.042e+00;7.763e-03;5.314e-02;1.000e+01;4.834e+01;6.667e-01;0.000e+00;1.044e+00;4.840e+01;4.840e+01
7.513380000;1.042e+00;1.034e-02;5.902e-02;9.917e-03;5.662e-02;1.060e+00;1.048e+00;2.052e-02;6.194e-02;4.830e+01;6.563e-01;7.175e-02;6.667e-01;1.868e-09;1.042e+00;9.304e-03;5.312e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
7.514210000;1.043e+00;1.124e-02;5.901e-02;1.078e-02;5.660e-02;1.060e+00;1.048e+00;2.138e-02;6.193e-02;4.829e+01;6.554e-01;7.140e-02;6.667e-01;1.849e-09;1.043e+00;1.011e-02;5.311e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.836e+01;4.836e+01
7.516698000;1.043e+00;1.410e-02;5.896e-02;1.353e-02;5.655e-02;1.060e+00;1.048e+00;2.411e-02;6.188e-02;4.824e+01;6.526e-01;7.027e-02;6.667e-01;1.710e-09;1.043e+00;1.269e-02;5.307e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.831e+01;4.831e+01
7.519186000;1.043e+00;1.719e-02;5.890e-02;1.649e-02;5.648e-02;1.061e+00;1.048e+00;2.706e-02;6.182e-02;4.819e+01;6.495e-01;6.907e-02;6.667e-01;1.436e-09;1.043e+00;1.547e-02;5.301e-02;1.000e+01;4.819e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
7.520016000;1.043e+00;1.827e-02;5.888e-02;1.752e-02;5.646e-02;1.061e+00;1.049e+00;2.808e-02;6.180e-02;4.817e+01;6.484e-01;6.866e-02;6.667e-01;1.316e-09;1.043e+00;1.644e-02;5.299e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
7.527481000;1.043e+00;2.888e-02;5.860e-02;2.767e-02;5.616e-02;1.061e+00;1.049e+00;3.819e-02;6.155e-02;4.803e+01;6.378e-01;6.468e-02;6.667e-01;-2.725e-10;1.043e+00;2.599e-02;5.274e-02;1.000e+01;4.803e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
7.528310000;1.044e+00;3.014e-02;5.857e-02;2.888e-02;5.612e-02;1.061e+00;1.049e+00;3.939e-02;6.152e-02;4.801e+01;6.365e-01;6.422e-02;6.667e-01;-4.968e-10;1.044e+00;2.713e-02;5.271e-02;1.000e+01;4.801e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
7.529140000;1.044e+00;3.142e-02;5.853e-02;3.011e-02;5.608e-02;1.061e+00;1.049e+00;4.061e-02;6.149e-02;4.800e+01;6.352e-01;6.375e-02;6.667e-01;-7.268e-10;1.044e+00;2.828e-02;5.267e-02;1.000e+01;4.800e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
7.529969000;1.044e+00;3.272e-02;5.849e-02;3.135e-02;5.604e-02;1.061e+00;1.050e+00;4.185e-02;6.145e-02;4.798e+01;6.339e-01;6.328e-02;6.667e-01;-9.620e-10;1.044e+00;2.945e-02;5.264e-02;1.000e+01;4.798e+01;6.667e-01;0.000e+00;1.044e+00;4.808e+01;4.808e+01
7.539093000;1.044e+00;4.781e-02;5.797e-02;4.578e-02;5.550e-02;1.062e+00;1.050e+00;5.620e-02;6.102e-02;4.781e+01;6.189e-01;5.793e-02;6.667e-01;-3.583e-09;1.044e+00;4.303e-02;5.217e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.792e+01;4.792e+01
7.539922000;1.045e+00;4.925e-02;5.792e-02;4.715e-02;5.545e-02;1.062e+00;1.051e+00;5.757e-02;6.097e-02;4.780e+01;6.174e-01;5.744e-02;6.667e-01;-3.769e-09;1.045e+00;4.432e-02;5.212e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.790e+01;4.790e+01
7.551247000;1.045e+00;6.960e-02;5.710e-02;6.657e-02;5.461e-02;1.063e+00;1.052e+00;7.690e-02;6.033e-02;4.759e+01;5.971e-01;5.062e-02;6.667e-01;-3.545e-09;1.045e+00;6.264e-02;5.139e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
7.552147000;1.046e+00;7.127e-02;5.702e-02;6.816e-02;5.454e-02;1.063e+00;1.052e+00;7.848e-02;6.028e-02;4.757e+01;5.954e-01;5.008e-02;6.667e-01;-3.468e-09;1.046e+00;6.414e-02;5.132e-02;1.000e+01;4.757e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
7.553047000;1.046e+00;7.294e-02;5.695e-02;6.976e-02;5.447e-02;1.063e+00;1.052e+00;8.007e-02;6.022e-02;4.756e+01;5.937e-01;4.954e-02;6.667e-01;-3.386e-09;1.046e+00;6.565e-02;5.126e-02;1.000e+01;4.756e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
7.554847000;1.046e+00;7.630e-02;5.680e-02;7.296e-02;5.432e-02;1.063e+00;1.052e+00;8.326e-02;6.011e-02;4.753e+01;5.904e-01;4.846e-02;6.667e-01;-3.206e-09;1.046e+00;6.867e-02;5.112e-02;1.000e+01;4.753e+01;6.667e-01;0.000e+00;1.044e+00;4.764e+01;4.764e+01
7.557547000;1.046e+00;8.138e-02;5.658e-02;7.780e-02;5.409e-02;1.063e+00;1.052e+00;8.808e-02;5.995e-02;4.748e+01;5.853e-01;4.685e-02;6.667e-01;-2.908e-09;1.046e+00;7.324e-02;5.092e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
7.558447000;1.046e+00;8.308e-02;5.650e-02;7.942e-02;5.401e-02;1.063e+00;1.052e+00;8.969e-02;5.989e-02;4.746e+01;5.836e-01;4.632e-02;6.667e-01;-2.807e-09;1.046e+00;7.477e-02;5.085e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.758e+01;4.758e+01
7.563847000;1.046e+00;9.337e-02;5.602e-02;8.923e-02;5.353e-02;1.063e+00;1.053e+00;9.945e-02;5.956e-02;4.737e+01;5.733e-01;4.314e-02;6.667e-01;-2.236e-09;1.046e+00;8.404e-02;5.042e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
7.564747000;1.047e+00;9.510e-02;5.594e-02;9.087e-02;5.345e-02;1.063e+00;1.053e+00;1.011e-01;5.950e-02;4.735e+01;5.716e-01;4.261e-02;6.667e-01;-2.154e-09;1.047e+00;8.559e-02;5.035e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
7.568347000;1.047e+00;1.020e-01;5.561e-02;9.748e-02;5.312e-02;1.063e+00;1.053e+00;1.077e-01;5.927e-02;4.729e+01;5.646e-01;4.053e-02;6.667e-01;-1.841e-09;1.047e+00;9.184e-02;5.005e-02;1.000e+01;4.729e+01;6.667e-01;0.000e+00;1.044e+00;4.741e+01;4.741e+01
7.569247000;1.047e+00;1.038e-01;5.552e-02;9.913e-02;5.304e-02;1.064e+00;1.054e+00;1.093e-01;5.922e-02;4.728e+01;5.629e-01;4.001e-02;6.667e-01;-1.763e-09;1.047e+00;9.340e-02;4.997e-02;1.000e+01;4.728e+01;6.667e-01;0.000e+00;1.044e+00;4.740e+01;4.740e+01
7.577347000;1.047e+00;1.195e-01;5.474e-02;1.141e-01;5.226e-02;1.064e+00;1.054e+00;1.242e-01;5.871e-02;4.714e+01;5.471e-01;3.544e-02;6.667e-01;-1.124e-09;1.047e+00;1.076e-01;4.926e-02;1.000e+01;4.714e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
7.578247000;1.048e+00;1.213e-01;5.465e-02;1.158e-01;5.217e-02;1.064e+00;1.054e+00;1.259e-01;5.865e-02;4.713e+01;5.454e-01;3.494e-02;6.667e-01;-1.092e-09;1.048e+00;1.092e-01;4.918e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
7.579147000;1.048e+00;1.231e-01;5.456e-02;1.175e-01;5.208e-02;1.064e+00;1.054e+00;1.276e-01;5.859e-02;4.711e+01;5.436e-01;3.445e-02;6.667e-01;-1.071e-09;1.048e+00;1.108e-01;4.910e-02;1.000e+01;4.711e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
7.580047000;1.048e+00;1.248e-01;5.447e-02;1.192e-01;5.199e-02;1.064e+00;1.055e+00;1.293e-01;5.854e-02;4.710e+01;5.418e-01;3.395e-02;6.667e-01;-1.063e-09;1.048e+00;1.124e-01;4.902e-02;1.000e+01;4.710e+01;6.667e-01;0.000e+00;1.044e+00;4.722e+01;4.722e+01
7.580947000;1.048e+00;1.266e-01;5.438e-02;1.208e-01;5.190e-02;1.064e+00;1.055e+00;1.309e-01;5.848e-02;4.708e+01;5.401e-01;3.346e-02;6.667e-01;-1.064e-09;1.048e+00;1.139e-01;4.894e-02;1.000e+01;4.708e+01;6.667e-01;0.000e+00;1.044e+00;4.720e+01;4.720e+01
7.581847000;1.048e+00;1.284e-01;5.428e-02;1.225e-01;5.181e-02;1.064e+00;1.055e+00;1.326e-01;5.842e-02;4.707e+01;5.383e-01;3.297e-02;6.667e-01;-1.073e-09;1.048e+00;1.155e-01;4.886e-02;1.000e+01;4.707e+01;6.667e-01;0.000e+00;1.044e+00;4.719e+01;4.719e+01
7.583647000;1.048e+00;1.319e-01;5.410e-02;1.259e-01;5.163e-02;1.064e+00;1.055e+00;1.359e-01;5.831e-02;4.704e+01;5.348e-01;3.200e-02;6.667e-01;-1.111e-09;1.048e+00;1.187e-01;4.869e-02;1.000e+01;4.704e+01;6.667e-01;0.000e+00;1.044e+00;4.716e+01;4.716e+01
7.590247000;1.048e+00;1.449e-01;5.341e-02;1.382e-01;5.095e-02;1.064e+00;1.055e+00;1.482e-01;5.790e-02;4.693e+01;5.218e-01;2.851e-02;6.667e-01;-1.279e-09;1.048e+00;1.304e-01;4.807e-02;1.000e+01;4.693e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
7.591247000;1.048e+00;1.469e-01;5.330e-02;1.401e-01;5.084e-02;1.064e+00;1.056e+00;1.501e-01;5.784e-02;4.692e+01;5.198e-01;2.799e-02;6.667e-01;-1.289e-09;1.048e+00;1.322e-01;4.797e-02;1.000e+01;4.692e+01;6.667e-01;0.000e+00;1.044e+00;4.704e+01;4.704e+01
7.595247000;1.049e+00;1.548e-01;5.287e-02;1.476e-01;5.042e-02;1.065e+00;1.056e+00;1.576e-01;5.760e-02;4.686e+01;5.119e-01;2.594e-02;6.667e-01;-1.298e-09;1.049e+00;1.393e-01;4.759e-02;1.000e+01;4.686e+01;6.667e-01;0.000e+00;1.044e+00;4.698e+01;4.698e+01
7.596247000;1.049e+00;1.568e-01;5.276e-02;1.495e-01;5.031e-02;1.065e+00;1.056e+00;1.594e-01;5.754e-02;4.684e+01;5.099e-01;2.543e-02;6.667e-01;-1.300e-09;1.049e+00;1.411e-01;4.749e-02;1.000e+01;4.684e+01;6.667e-01;0.000e+00;1.044e+00;4.696e+01;4.696e+01
7.609247000;1.049e+00;1.825e-01;5.131e-02;1.739e-01;4.889e-02;1.065e+00;1.057e+00;1.838e-01;5.677e-02;4.665e+01;4.842e-01;1.912e-02;6.667e-01;-1.397e-09;1.049e+00;1.643e-01;4.618e-02;1.000e+01;4.665e+01;6.667e-01;0.000e+00;1.044e+00;4.677e+01;4.677e+01
7.610247000;1.050e+00;1.845e-01;5.120e-02;1.758e-01;4.878e-02;1.065e+00;1.057e+00;1.857e-01;5.672e-02;4.663e+01;4.822e-01;1.865e-02;6.667e-01;-1.421e-09;1.050e+00;1.660e-01;4.608e-02;1.000e+01;4.663e+01;6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
7.615247000;1.050e+00;1.944e-01;5.062e-02;1.852e-01;4.822e-02;1.065e+00;1.057e+00;1.950e-01;5.643e-02;4.656e+01;4.723e-01;1.637e-02;6.667e-01;-1.577e-09;1.050e+00;1.750e-01;4.556e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
7.616247000;1.050e+00;1.964e-01;5.050e-02;1.871e-01;4.810e-02;1.065e+00;1.058e+00;1.969e-01;5.638e-02;4.655e+01;4.703e-01;1.592e-02;6.667e-01;-1.617e-09;1.050e+00;1.768e-01;4.545e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
7.629069000;1.050e+00;2.219e-01;4.897e-02;2.112e-01;4.661e-02;1.065e+00;1.058e+00;2.209e-01;5.568e-02;4.637e+01;4.448e-01;1.042e-02;6.667e-01;-4.008e-09;1.050e+00;1.997e-01;4.407e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
7.630069000;1.051e+00;2.238e-01;4.884e-02;2.131e-01;4.650e-02;1.065e+00;1.058e+00;2.228e-01;5.562e-02;4.636e+01;4.428e-01;1.001e-02;6.667e-01;-4.145e-09;1.051e+00;2.015e-01;4.396e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
7.646069000;1.051e+00;2.556e-01;4.683e-02;2.432e-01;4.455e-02;1.065e+00;1.059e+00;2.528e-01;5.481e-02;4.615e+01;4.111e-01;3.862e-03;6.667e-01;-4.403e-09;1.051e+00;2.300e-01;4.215e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
7.647069000;1.051e+00;2.576e-01;4.670e-02;2.450e-01;4.443e-02;1.065e+00;1.060e+00;2.547e-01;5.476e-02;4.614e+01;4.091e-01;3.502e-03;6.667e-01;-4.275e-09;1.051e+00;2.318e-01;4.203e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.626e+01;4.626e+01
7.653069000;1.051e+00;2.695e-01;4.592e-02;2.563e-01;4.368e-02;1.065e+00;1.060e+00;2.659e-01;5.447e-02;4.607e+01;3.972e-01;1.400e-03;6.667e-01;-3.355e-09;1.051e+00;2.425e-01;4.133e-02;1.000e+01;4.607e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
7.656069000;1.051e+00;2.754e-01;4.553e-02;2.620e-01;4.330e-02;1.065e+00;1.060e+00;2.715e-01;5.433e-02;4.603e+01;3.912e-01;3.875e-04;6.667e-01;-2.835e-09;1.051e+00;2.479e-01;4.098e-02;1.000e+01;4.603e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
7.657069000;1.052e+00;2.774e-01;4.540e-02;2.638e-01;4.317e-02;1.065e+00;1.060e+00;2.734e-01;5.428e-02;4.602e+01;3.892e-01;5.525e-05;6.667e-01;-2.657e-09;1.052e+00;2.497e-01;4.086e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
7.666069000;1.052e+00;2.953e-01;4.419e-02;2.807e-01;4.201e-02;1.065e+00;1.060e+00;2.902e-01;5.387e-02;4.592e+01;3.714e-01;-2.804e-03;6.667e-01;-1.269e-09;1.052e+00;2.657e-01;3.977e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
7.667069000;1.052e+00;2.973e-01;4.405e-02;2.826e-01;4.188e-02;1.065e+00;1.061e+00;2.921e-01;5.383e-02;4.591e+01;3.694e-01;-3.108e-03;6.667e-01;-1.177e-09;1.052e+00;2.675e-01;3.964e-02;1.000e+01;4.591e+01;6.667e-01;0.000e+00;1.044e+00;4.603e+01;4.603e+01
7.670069000;1.052e+00;3.032e-01;4.364e-02;2.882e-01;4.149e-02;1.065e+00;1.061e+00;2.977e-01;5.369e-02;4.587e+01;3.635e-01;-4.002e-03;6.667e-01;-9.893e-10;1.052e+00;2.729e-01;3.928e-02;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.599e+01;4.599e+01
7.689069000;1.052e+00;3.408e-01;4.096e-02;3.239e-01;3.893e-02;1.065e+00;1.061e+00;3.333e-01;5.291e-02;4.568e+01;3.258e-01;-9.086e-03;6.667e-01;-1.257e-09;1.052e+00;3.067e-01;3.687e-02;1.000e+01;4.568e+01;6.667e-01;0.000e+00;1.044e+00;4.580e+01;4.580e+01
7.690069000;1.052e+00;3.428e-01;4.082e-02;3.258e-01;3.879e-02;1.065e+00;1.062e+00;3.352e-01;5.287e-02;4.567e+01;3.239e-01;-9.326e-03;6.667e-01;-1.293e-09;1.052e+00;3.085e-01;3.673e-02;1.000e+01;4.567e+01;6.667e-01;0.000e+00;1.044e+00;4.579e+01;4.579e+01
7.701069000;1.052e+00;3.646e-01;3.920e-02;3.464e-01;3.725e-02;1.064e+00;1.062e+00;3.557e-01;5.246e-02;4.556e+01;3.021e-01;-1.178e-02;6.667e-01;-2.494e-09;1.052e+00;3.281e-01;3.528e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.568e+01;4.568e+01
7.705069000;1.052e+00;3.725e-01;3.861e-02;3.539e-01;3.668e-02;1.064e+00;1.062e+00;3.632e-01;5.232e-02;4.553e+01;2.942e-01;-1.259e-02;6.667e-01;-3.235e-09;1.052e+00;3.352e-01;3.474e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
7.707069000;1.052e+00;3.764e-01;3.830e-02;3.577e-01;3.640e-02;1.064e+00;1.062e+00;3.670e-01;5.225e-02;4.551e+01;2.902e-01;-1.298e-02;6.667e-01;-3.604e-09;1.052e+00;3.388e-01;3.447e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
7.708069000;1.052e+00;3.784e-01;3.815e-02;3.595e-01;3.625e-02;1.064e+00;1.062e+00;3.688e-01;5.222e-02;4.550e+01;2.883e-01;-1.317e-02;6.667e-01;-3.784e-09;1.052e+00;3.406e-01;3.434e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
7.714069000;1.052e+00;3.903e-01;3.724e-02;3.708e-01;3.538e-02;1.064e+00;1.062e+00;3.801e-01;5.202e-02;4.545e+01;2.764e-01;-1.426e-02;6.667e-01;-4.783e-09;1.052e+00;3.512e-01;3.352e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
7.727069000;1.052e+00;4.159e-01;3.521e-02;3.952e-01;3.346e-02;1.063e+00;1.062e+00;4.044e-01;5.161e-02;4.535e+01;2.507e-01;-1.627e-02;6.667e-01;-5.726e-09;1.052e+00;3.743e-01;3.169e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
7.728069000;1.052e+00;4.179e-01;3.506e-02;3.971e-01;3.331e-02;1.063e+00;1.063e+00;4.063e-01;5.158e-02;4.534e+01;2.488e-01;-1.641e-02;6.667e-01;-5.685e-09;1.052e+00;3.761e-01;3.155e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
7.737069000;1.052e+00;4.356e-01;3.362e-02;4.139e-01;3.194e-02;1.063e+00;1.063e+00;4.231e-01;5.133e-02;4.528e+01;2.310e-01;-1.751e-02;6.667e-01;-4.692e-09;1.052e+00;3.921e-01;3.025e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
7.775069000;1.052e+00;5.105e-01;2.722e-02;4.853e-01;2.588e-02;1.060e+00;1.063e+00;4.944e-01;5.048e-02;4.506e+01;1.562e-01;-1.978e-02;6.667e-01;-2.442e-09;1.052e+00;4.594e-01;2.449e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
7.784069000;1.052e+00;5.281e-01;2.562e-02;5.023e-01;2.437e-02;1.059e+00;1.063e+00;5.113e-01;5.034e-02;4.502e+01;1.385e-01;-1.975e-02;6.667e-01;-3.141e-09;1.052e+00;4.753e-01;2.306e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
7.785069000;1.051e+00;5.301e-01;2.545e-02;5.041e-01;2.420e-02;1.059e+00;1.063e+00;5.132e-01;5.032e-02;4.501e+01;1.366e-01;-1.973e-02;6.667e-01;-3.195e-09;1.051e+00;4.771e-01;2.290e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
7.802069000;1.051e+00;5.635e-01;2.235e-02;5.362e-01;2.127e-02;1.058e+00;1.063e+00;5.452e-01;5.011e-02;4.495e+01;1.032e-01;-1.905e-02;6.667e-01;-1.714e-09;1.051e+00;5.071e-01;2.012e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
7.803069000;1.051e+00;5.654e-01;2.217e-02;5.381e-01;2.110e-02;1.058e+00;1.062e+00;5.471e-01;5.010e-02;4.495e+01;1.012e-01;-1.899e-02;6.667e-01;-1.532e-09;1.051e+00;5.089e-01;1.995e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
7.812069000;1.051e+00;5.831e-01;2.049e-02;5.550e-01;1.950e-02;1.057e+00;1.062e+00;5.640e-01;5.003e-02;4.492e+01;8.359e-02;-1.829e-02;6.667e-01;-1.167e-10;1.051e+00;5.248e-01;1.844e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
7.813069000;1.050e+00;5.850e-01;2.030e-02;5.569e-01;1.932e-02;1.057e+00;1.062e+00;5.659e-01;5.002e-02;4.492e+01;8.163e-02;-1.820e-02;6.667e-01;5.260e-12;1.050e+00;5.265e-01;1.827e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
7.832296000;1.050e+00;6.227e-01;1.660e-02;5.933e-01;1.582e-02;1.055e+00;1.062e+00;6.022e-01;4.993e-02;4.488e+01;4.398e-02;-1.595e-02;6.667e-01;9.796e-10;1.050e+00;5.604e-01;1.494e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
7.833296000;1.049e+00;6.246e-01;1.641e-02;5.952e-01;1.564e-02;1.054e+00;1.062e+00;6.041e-01;4.993e-02;4.488e+01;4.203e-02;-1.580e-02;6.667e-01;8.838e-10;1.049e+00;5.622e-01;1.477e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
7.844296000;1.049e+00;6.461e-01;1.423e-02;6.160e-01;1.357e-02;1.053e+00;1.061e+00;6.250e-01;4.993e-02;4.487e+01;2.052e-02;-1.405e-02;6.667e-01;-4.607e-10;1.049e+00;5.815e-01;1.281e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.850296000;1.049e+00;6.579e-01;1.302e-02;6.274e-01;1.242e-02;1.052e+00;1.061e+00;6.364e-01;4.995e-02;4.487e+01;8.793e-03;-1.295e-02;6.667e-01;-1.247e-09;1.049e+00;5.921e-01;1.172e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.851296000;1.048e+00;6.598e-01;1.282e-02;6.293e-01;1.223e-02;1.052e+00;1.061e+00;6.383e-01;4.995e-02;4.487e+01;6.840e-03;-1.276e-02;6.667e-01;-1.384e-09;1.048e+00;5.938e-01;1.154e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.853296000;1.048e+00;6.637e-01;1.242e-02;6.331e-01;1.184e-02;1.052e+00;1.061e+00;6.421e-01;4.996e-02;4.487e+01;2.933e-03;-1.237e-02;6.667e-01;-1.663e-09;1.048e+00;5.974e-01;1.117e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.855296000;1.048e+00;6.676e-01;1.201e-02;6.369e-01;1.146e-02;1.052e+00;1.061e+00;6.459e-01;4.997e-02;4.487e+01;-9.722e-04;-1.197e-02;6.667e-01;-1.941e-09;1.048e+00;6.009e-01;1.081e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.856296000;1.048e+00;6.696e-01;1.181e-02;6.388e-01;1.126e-02;1.052e+00;1.061e+00;6.478e-01;4.998e-02;4.487e+01;-2.924e-03;-1.176e-02;6.667e-01;-2.076e-09;1.048e+00;6.026e-01;1.063e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.864296000;1.048e+00;6.852e-01;1.016e-02;6.541e-01;9.698e-03;1.051e+00;1.061e+00;6.630e-01;5.003e-02;4.487e+01;-1.854e-02;-1.003e-02;6.667e-01;-2.925e-09;1.048e+00;6.167e-01;9.144e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.865296000;1.048e+00;6.872e-01;9.952e-03;6.560e-01;9.501e-03;1.051e+00;1.060e+00;6.649e-01;5.004e-02;4.487e+01;-2.049e-02;-9.798e-03;6.667e-01;-2.983e-09;1.048e+00;6.184e-01;8.957e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.866296000;1.047e+00;6.891e-01;9.744e-03;6.579e-01;9.303e-03;1.050e+00;1.060e+00;6.668e-01;5.004e-02;4.487e+01;-2.244e-02;-9.566e-03;6.667e-01;-3.027e-09;1.047e+00;6.202e-01;8.770e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.867296000;1.047e+00;6.911e-01;9.537e-03;6.598e-01;9.105e-03;1.050e+00;1.060e+00;6.687e-01;5.005e-02;4.487e+01;-2.439e-02;-9.331e-03;6.667e-01;-3.057e-09;1.047e+00;6.220e-01;8.583e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.869296000;1.047e+00;6.950e-01;9.119e-03;6.636e-01;8.707e-03;1.050e+00;1.060e+00;6.725e-01;5.007e-02;4.488e+01;-2.829e-02;-8.856e-03;6.667e-01;-3.084e-09;1.047e+00;6.255e-01;8.207e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
7.883296000;1.046e+00;7.222e-01;6.157e-03;6.903e-01;5.885e-03;1.048e+00;1.060e+00;6.993e-01;5.023e-02;4.489e+01;-5.558e-02;-5.222e-03;6.667e-01;-3.157e-09;1.046e+00;6.500e-01;5.541e-03;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
7.884296000;1.046e+00;7.242e-01;5.942e-03;6.922e-01;5.680e-03;1.048e+00;1.059e+00;7.012e-01;5.024e-02;4.490e+01;-5.753e-02;-4.942e-03;6.667e-01;-3.228e-09;1.046e+00;6.518e-01;5.348e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
7.888296000;1.046e+00;7.320e-01;5.082e-03;6.999e-01;4.859e-03;1.047e+00;1.059e+00;7.088e-01;5.030e-02;4.490e+01;-6.532e-02;-3.798e-03;6.667e-01;-3.564e-09;1.046e+00;6.588e-01;4.574e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
7.892296000;1.046e+00;7.398e-01;4.214e-03;7.076e-01;4.031e-03;1.047e+00;1.059e+00;7.165e-01;5.036e-02;4.491e+01;-7.310e-02;-2.610e-03;6.667e-01;-3.887e-09;1.046e+00;6.658e-01;3.793e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
7.893296000;1.045e+00;7.417e-01;3.998e-03;7.095e-01;3.824e-03;1.047e+00;1.059e+00;7.184e-01;5.038e-02;4.491e+01;-7.505e-02;-2.306e-03;6.667e-01;-3.952e-09;1.045e+00;6.675e-01;3.598e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
7.900296000;1.045e+00;7.553e-01;2.463e-03;7.229e-01;2.358e-03;1.046e+00;1.059e+00;7.319e-01;5.050e-02;4.493e+01;-8.867e-02;-1.044e-04;6.667e-01;-4.219e-09;1.045e+00;6.798e-01;2.217e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
7.901296000;1.045e+00;7.573e-01;2.243e-03;7.248e-01;2.147e-03;1.045e+00;1.058e+00;7.338e-01;5.052e-02;4.493e+01;-9.061e-02;2.200e-04;6.667e-01;-4.230e-09;1.045e+00;6.816e-01;2.019e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
7.904296000;1.045e+00;7.631e-01;1.579e-03;7.306e-01;1.512e-03;1.045e+00;1.058e+00;7.396e-01;5.058e-02;4.494e+01;-9.645e-02;1.212e-03;6.667e-01;-4.227e-09;1.045e+00;6.868e-01;1.421e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
7.905296000;1.044e+00;7.651e-01;1.357e-03;7.325e-01;1.299e-03;1.045e+00;1.058e+00;7.415e-01;5.060e-02;4.494e+01;-9.839e-02;1.548e-03;6.667e-01;-4.215e-09;1.044e+00;6.885e-01;1.221e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
7.915296000;1.044e+00;7.845e-01;-8.844e-04;7.518e-01;-8.476e-04;1.043e+00;1.058e+00;7.607e-01;5.083e-02;4.498e+01;-1.178e-01;5.057e-03;6.667e-01;-3.670e-09;1.044e+00;7.060e-01;-7.960e-04;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
7.916296000;1.043e+00;7.864e-01;-1.111e-03;7.537e-01;-1.065e-03;1.043e+00;1.057e+00;7.627e-01;5.085e-02;4.498e+01;-1.198e-01;5.422e-03;6.667e-01;-3.582e-09;1.043e+00;7.078e-01;-1.000e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
7.928296000;1.042e+00;8.097e-01;-3.854e-03;7.769e-01;-3.698e-03;1.041e+00;1.057e+00;7.859e-01;5.116e-02;4.503e+01;-1.431e-01;1.002e-02;6.667e-01;-1.928e-09;1.042e+00;7.287e-01;-3.469e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
7.929296000;1.042e+00;8.117e-01;-4.086e-03;7.788e-01;-3.920e-03;1.041e+00;1.056e+00;7.878e-01;5.119e-02;4.503e+01;-1.450e-01;1.043e-02;6.667e-01;-1.753e-09;1.042e+00;7.305e-01;-3.677e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
7.935296000;1.042e+00;8.233e-01;-5.480e-03;7.904e-01;-5.261e-03;1.040e+00;1.056e+00;7.994e-01;5.137e-02;4.506e+01;-1.566e-01;1.289e-02;6.667e-01;-7.221e-10;1.042e+00;7.410e-01;-4.932e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
7.936296000;1.041e+00;8.252e-01;-5.714e-03;7.924e-01;-5.487e-03;1.040e+00;1.056e+00;8.014e-01;5.140e-02;4.506e+01;-1.586e-01;1.331e-02;6.667e-01;-5.589e-10;1.041e+00;7.427e-01;-5.143e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
7.937296000;1.041e+00;8.272e-01;-5.949e-03;7.943e-01;-5.713e-03;1.040e+00;1.056e+00;8.033e-01;5.143e-02;4.507e+01;-1.605e-01;1.373e-02;6.667e-01;-4.004e-10;1.041e+00;7.444e-01;-5.354e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
7.940296000;1.041e+00;8.330e-01;-6.653e-03;8.001e-01;-6.391e-03;1.039e+00;1.056e+00;8.091e-01;5.153e-02;4.508e+01;-1.663e-01;1.502e-02;6.667e-01;4.138e-11;1.041e+00;7.497e-01;-5.988e-03;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
7.941296000;1.041e+00;8.349e-01;-6.889e-03;8.021e-01;-6.618e-03;1.039e+00;1.055e+00;8.111e-01;5.156e-02;4.509e+01;-1.683e-01;1.545e-02;6.667e-01;1.776e-10;1.041e+00;7.514e-01;-6.200e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
7.943296000;1.041e+00;8.388e-01;-7.361e-03;8.060e-01;-7.073e-03;1.039e+00;1.055e+00;8.150e-01;5.163e-02;4.510e+01;-1.721e-01;1.633e-02;6.667e-01;4.391e-10;1.041e+00;7.549e-01;-6.625e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
7.945376000;1.041e+00;8.428e-01;-7.854e-03;8.100e-01;-7.549e-03;1.038e+00;1.055e+00;8.190e-01;5.170e-02;4.511e+01;-1.762e-01;1.725e-02;6.667e-01;1.030e-09;1.041e+00;7.585e-01;-7.069e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
7.945440000;1.040e+00;8.429e-01;-7.870e-03;8.101e-01;-7.564e-03;1.038e+00;1.055e+00;8.192e-01;5.170e-02;4.511e+01;-1.763e-01;1.728e-02;6.667e-01;8.994e-10;1.040e+00;7.586e-01;-7.083e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
7.952336000;1.040e+00;8.563e-01;-9.517e-03;8.236e-01;-9.153e-03;1.037e+00;1.055e+00;8.326e-01;5.194e-02;4.515e+01;-1.896e-01;2.043e-02;6.667e-01;-7.940e-10;1.040e+00;7.707e-01;-8.565e-03;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
7.953336000;1.040e+00;8.582e-01;-9.758e-03;8.255e-01;-9.386e-03;1.037e+00;1.054e+00;8.346e-01;5.198e-02;4.515e+01;-1.916e-01;2.090e-02;6.667e-01;-1.024e-09;1.040e+00;7.724e-01;-8.782e-03;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
7.954336000;1.040e+00;8.602e-01;-9.999e-03;8.275e-01;-9.619e-03;1.037e+00;1.054e+00;8.365e-01;5.202e-02;4.516e+01;-1.935e-01;2.137e-02;6.667e-01;-1.260e-09;1.040e+00;7.741e-01;-8.999e-03;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
7.955336000;1.039e+00;8.621e-01;-1.024e-02;8.294e-01;-9.852e-03;1.036e+00;1.054e+00;8.385e-01;5.205e-02;4.516e+01;-1.954e-01;2.184e-02;6.667e-01;-1.501e-09;1.039e+00;7.759e-01;-9.216e-03;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
7.963336000;1.038e+00;8.776e-01;-1.218e-02;8.450e-01;-1.173e-02;1.035e+00;1.054e+00;8.541e-01;5.237e-02;4.521e+01;-2.109e-01;2.573e-02;6.667e-01;-3.426e-09;1.038e+00;7.898e-01;-1.097e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
7.964336000;1.038e+00;8.795e-01;-1.243e-02;8.470e-01;-1.197e-02;1.035e+00;1.053e+00;8.561e-01;5.241e-02;4.522e+01;-2.128e-01;2.622e-02;6.667e-01;-3.647e-09;1.038e+00;7.915e-01;-1.119e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.534e+01;4.534e+01
7.971336000;1.038e+00;8.930e-01;-1.415e-02;8.607e-01;-1.364e-02;1.033e+00;1.053e+00;8.698e-01;5.270e-02;4.527e+01;-2.264e-01;2.979e-02;6.667e-01;-4.863e-09;1.038e+00;8.037e-01;-1.274e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
7.972336000;1.037e+00;8.950e-01;-1.440e-02;8.627e-01;-1.388e-02;1.033e+00;1.053e+00;8.718e-01;5.275e-02;4.527e+01;-2.283e-01;3.031e-02;6.667e-01;-4.978e-09;1.037e+00;8.055e-01;-1.296e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
7.987336000;1.036e+00;9.239e-01;-1.817e-02;8.922e-01;-1.755e-02;1.030e+00;1.051e+00;9.013e-01;5.345e-02;4.538e+01;-2.572e-01;3.846e-02;6.667e-01;-5.095e-09;1.036e+00;8.315e-01;-1.635e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
7.988336000;1.035e+00;9.258e-01;-1.842e-02;8.942e-01;-1.779e-02;1.030e+00;1.051e+00;9.033e-01;5.350e-02;4.539e+01;-2.592e-01;3.903e-02;6.667e-01;-5.058e-09;1.035e+00;8.332e-01;-1.658e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
7.992645000;1.035e+00;9.341e-01;-1.952e-02;9.027e-01;-1.887e-02;1.029e+00;1.051e+00;9.118e-01;5.372e-02;4.542e+01;-2.675e-01;4.150e-02;6.667e-01;-4.202e-09;1.035e+00;8.407e-01;-1.757e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
7.992901000;1.035e+00;9.346e-01;-1.959e-02;9.032e-01;-1.893e-02;1.029e+00;1.050e+00;9.123e-01;5.373e-02;4.543e+01;-2.679e-01;4.165e-02;6.667e-01;-4.080e-09;1.035e+00;8.411e-01;-1.763e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
7.994949000;1.035e+00;9.383e-01;-2.012e-02;9.069e-01;-1.945e-02;1.029e+00;1.050e+00;9.161e-01;5.379e-02;4.544e+01;-2.716e-01;4.280e-02;6.667e-01;-3.457e-09;1.035e+00;8.444e-01;-1.811e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
7.995949000;1.034e+00;9.399e-01;-2.036e-02;9.086e-01;-1.969e-02;1.028e+00;1.050e+00;9.178e-01;5.382e-02;4.545e+01;-2.733e-01;4.333e-02;6.667e-01;-3.267e-09;1.034e+00;8.459e-01;-1.833e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
7.997949000;1.034e+00;9.430e-01;-2.081e-02;9.118e-01;-2.012e-02;1.028e+00;1.050e+00;9.210e-01;5.388e-02;4.547e+01;-2.763e-01;4.431e-02;6.667e-01;-2.842e-09;1.034e+00;8.487e-01;-1.873e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
7.999949000;1.034e+00;9.458e-01;-2.120e-02;9.147e-01;-2.050e-02;1.028e+00;1.050e+00;9.239e-01;5.395e-02;4.548e+01;-2.792e-01;4.519e-02;6.667e-01;-2.355e-09;1.034e+00;8.513e-01;-1.908e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
8.000949000;1.034e+00;9.472e-01;-2.137e-02;9.161e-01;-2.067e-02;1.027e+00;1.050e+00;9.253e-01;5.398e-02;4.549e+01;-2.805e-01;4.560e-02;6.667e-01;-2.086e-09;1.034e+00;8.524e-01;-1.924e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
8.002949000;1.034e+00;9.496e-01;-2.170e-02;9.186e-01;-2.099e-02;1.027e+00;1.050e+00;9.278e-01;5.406e-02;4.551e+01;-2.829e-01;4.636e-02;6.667e-01;-1.497e-09;1.034e+00;8.546e-01;-1.953e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
8.003949000;1.034e+00;9.508e-01;-2.184e-02;9.198e-01;-2.113e-02;1.027e+00;1.049e+00;9.290e-01;5.411e-02;4.552e+01;-2.841e-01;4.671e-02;6.667e-01;-1.179e-09;1.034e+00;8.557e-01;-1.966e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
8.005949000;1.034e+00;9.529e-01;-2.210e-02;9.220e-01;-2.139e-02;1.027e+00;1.049e+00;9.312e-01;5.419e-02;4.553e+01;-2.862e-01;4.735e-02;6.667e-01;-5.005e-10;1.034e+00;8.576e-01;-1.989e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
8.006949000;1.033e+00;9.539e-01;-2.222e-02;9.230e-01;-2.150e-02;1.027e+00;1.049e+00;9.322e-01;5.423e-02;4.554e+01;-2.872e-01;4.765e-02;6.667e-01;-1.436e-10;1.033e+00;8.585e-01;-2.000e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
8.009949000;1.033e+00;9.566e-01;-2.254e-02;9.258e-01;-2.181e-02;1.027e+00;1.049e+00;9.351e-01;5.436e-02;4.557e+01;-2.900e-01;4.846e-02;6.667e-01;9.711e-10;1.033e+00;8.610e-01;-2.028e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
8.010949000;1.033e+00;9.575e-01;-2.263e-02;9.267e-01;-2.190e-02;1.026e+00;1.049e+00;9.359e-01;5.441e-02;4.558e+01;-2.908e-01;4.871e-02;6.667e-01;1.350e-09;1.033e+00;8.617e-01;-2.037e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
8.011949000;1.033e+00;9.583e-01;-2.271e-02;9.275e-01;-2.198e-02;1.026e+00;1.049e+00;9.367e-01;5.445e-02;4.559e+01;-2.916e-01;4.894e-02;6.667e-01;1.728e-09;1.033e+00;8.624e-01;-2.044e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.564e+01;4.564e+01
8.030949000;1.033e+00;9.681e-01;-2.362e-02;9.376e-01;-2.288e-02;1.025e+00;1.049e+00;9.468e-01;5.514e-02;4.576e+01;-3.015e-01;5.169e-02;6.667e-01;5.199e-09;1.033e+00;8.713e-01;-2.126e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
8.035949000;1.033e+00;9.696e-01;-2.372e-02;9.391e-01;-2.298e-02;1.025e+00;1.049e+00;9.483e-01;5.527e-02;4.580e+01;-3.029e-01;5.206e-02;6.667e-01;4.578e-09;1.033e+00;8.726e-01;-2.135e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
8.036949000;1.032e+00;9.698e-01;-2.374e-02;9.393e-01;-2.299e-02;1.025e+00;1.049e+00;9.485e-01;5.529e-02;4.581e+01;-3.032e-01;5.213e-02;6.667e-01;4.412e-09;1.032e+00;8.728e-01;-2.136e-02;1.000e+01;4.581e+01;6.667e-01;0.000e+00;1.044e+00;4.583e+01;4.583e+01
8.039949000;1.032e+00;9.705e-01;-2.378e-02;9.400e-01;-2.303e-02;1.025e+00;1.049e+00;9.492e-01;5.536e-02;4.584e+01;-3.039e-01;5.230e-02;6.667e-01;3.855e-09;1.032e+00;8.735e-01;-2.140e-02;1.000e+01;4.584e+01;6.667e-01;0.000e+00;1.044e+00;4.585e+01;4.585e+01
8.052949000;1.032e+00;9.726e-01;-2.387e-02;9.421e-01;-2.312e-02;1.025e+00;1.049e+00;9.513e-01;5.561e-02;4.596e+01;-3.060e-01;5.279e-02;6.667e-01;1.442e-09;1.032e+00;8.754e-01;-2.148e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
8.054949000;1.032e+00;9.729e-01;-2.387e-02;9.424e-01;-2.313e-02;1.025e+00;1.049e+00;9.516e-01;5.564e-02;4.598e+01;-3.062e-01;5.284e-02;6.667e-01;1.111e-09;1.032e+00;8.756e-01;-2.149e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.598e+01;4.598e+01
8.056949000;1.032e+00;9.731e-01;-2.388e-02;9.426e-01;-2.313e-02;1.025e+00;1.049e+00;9.518e-01;5.567e-02;4.599e+01;-3.064e-01;5.288e-02;6.667e-01;7.707e-10;1.032e+00;8.758e-01;-2.149e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
8.081949000;1.032e+00;9.745e-01;-2.378e-02;9.440e-01;-2.304e-02;1.025e+00;1.049e+00;9.532e-01;5.597e-02;4.622e+01;-3.079e-01;5.306e-02;6.667e-01;-3.363e-09;1.032e+00;8.771e-01;-2.140e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
8.082949000;1.032e+00;9.746e-01;-2.378e-02;9.440e-01;-2.303e-02;1.025e+00;1.049e+00;9.532e-01;5.598e-02;4.623e+01;-3.079e-01;5.306e-02;6.667e-01;-3.492e-09;1.032e+00;8.771e-01;-2.140e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
8.083949000;1.032e+00;9.746e-01;-2.377e-02;9.441e-01;-2.302e-02;1.025e+00;1.049e+00;9.532e-01;5.600e-02;4.624e+01;-3.079e-01;5.306e-02;6.667e-01;-3.620e-09;1.032e+00;8.771e-01;-2.139e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
8.092949000;1.032e+00;9.748e-01;-2.370e-02;9.442e-01;-2.296e-02;1.025e+00;1.049e+00;9.534e-01;5.609e-02;4.633e+01;-3.081e-01;5.303e-02;6.667e-01;-4.527e-09;1.032e+00;8.773e-01;-2.133e-02;1.000e+01;4.633e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
8.141949000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.658e-02;4.678e+01;-3.085e-01;5.259e-02;6.667e-01;-9.997e-10;1.032e+00;8.776e-01;-2.089e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.678e+01;4.678e+01
8.142949000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.679e+01;-3.085e-01;5.258e-02;6.667e-01;-7.999e-10;1.033e+00;8.776e-01;-2.088e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.679e+01;4.679e+01
8.296031000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.070e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.821e+01;-3.086e-01;5.072e-02;6.667e-01;3.354e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
8.297031000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.069e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.821e+01;-3.086e-01;5.070e-02;6.667e-01;3.423e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
8.398031000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.946e-02;1.027e+00;1.050e+00;9.525e-01;5.933e-02;4.915e+01;-3.086e-01;4.941e-02;6.667e-01;-5.508e-10;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
8.399031000;1.034e+00;9.752e-01;-2.010e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;4.916e+01;-3.086e-01;4.939e-02;6.667e-01;-6.158e-10;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;4.916e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
8.646495000;1.034e+00;9.752e-01;-1.699e-02;9.427e-01;-1.642e-02;1.029e+00;1.051e+00;9.514e-01;6.210e-02;5.145e+01;-3.086e-01;4.619e-02;6.667e-01;-1.767e-09;1.034e+00;8.777e-01;-1.529e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
8.646751000;1.034e+00;9.752e-01;-1.698e-02;9.427e-01;-1.642e-02;1.029e+00;1.051e+00;9.514e-01;6.210e-02;5.145e+01;-3.086e-01;4.619e-02;6.667e-01;-3.590e-09;1.034e+00;8.777e-01;-1.529e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
8.647007000;1.035e+00;9.752e-01;-1.698e-02;9.427e-01;-1.642e-02;1.029e+00;1.051e+00;9.514e-01;6.210e-02;5.145e+01;-3.086e-01;4.619e-02;6.667e-01;-3.771e-09;1.035e+00;8.777e-01;-1.528e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
8.647519000;1.035e+00;9.752e-01;-1.698e-02;9.427e-01;-1.641e-02;1.029e+00;1.051e+00;9.514e-01;6.209e-02;5.146e+01;-3.085e-01;4.618e-02;6.667e-01;-3.947e-09;1.035e+00;8.777e-01;-1.528e-02;1.000e+01;5.146e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
8.650567000;1.035e+00;9.745e-01;-1.691e-02;9.420e-01;-1.635e-02;1.029e+00;1.051e+00;9.507e-01;6.205e-02;5.149e+01;-3.078e-01;4.598e-02;6.667e-01;-4.728e-09;1.035e+00;8.771e-01;-1.522e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
8.652567000;1.035e+00;9.737e-01;-1.680e-02;9.411e-01;-1.623e-02;1.030e+00;1.051e+00;9.498e-01;6.203e-02;5.151e+01;-3.070e-01;4.570e-02;6.667e-01;-4.989e-09;1.035e+00;8.763e-01;-1.512e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
8.653567000;1.035e+00;9.732e-01;-1.672e-02;9.406e-01;-1.616e-02;1.030e+00;1.051e+00;9.493e-01;6.202e-02;5.152e+01;-3.065e-01;4.552e-02;6.667e-01;-5.110e-09;1.035e+00;8.759e-01;-1.505e-02;1.000e+01;5.152e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
8.656567000;1.035e+00;9.713e-01;-1.641e-02;9.386e-01;-1.586e-02;1.030e+00;1.051e+00;9.473e-01;6.200e-02;5.154e+01;-3.046e-01;4.485e-02;6.667e-01;-5.448e-09;1.035e+00;8.741e-01;-1.477e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
8.657567000;1.035e+00;9.705e-01;-1.628e-02;9.378e-01;-1.573e-02;1.030e+00;1.052e+00;9.465e-01;6.200e-02;5.155e+01;-3.038e-01;4.458e-02;6.667e-01;-5.555e-09;1.035e+00;8.735e-01;-1.465e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
8.664567000;1.035e+00;9.639e-01;-1.518e-02;9.309e-01;-1.466e-02;1.031e+00;1.052e+00;9.396e-01;6.198e-02;5.161e+01;-2.972e-01;4.221e-02;6.667e-01;-6.172e-09;1.035e+00;8.675e-01;-1.366e-02;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
8.665567000;1.036e+00;9.628e-01;-1.499e-02;9.298e-01;-1.448e-02;1.031e+00;1.052e+00;9.384e-01;6.197e-02;5.162e+01;-2.961e-01;4.182e-02;6.667e-01;-6.224e-09;1.036e+00;8.665e-01;-1.349e-02;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
8.669567000;1.036e+00;9.579e-01;-1.420e-02;9.247e-01;-1.371e-02;1.032e+00;1.052e+00;9.334e-01;6.195e-02;5.166e+01;-2.913e-01;4.014e-02;6.667e-01;-6.287e-09;1.036e+00;8.621e-01;-1.278e-02;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
8.670567000;1.036e+00;9.567e-01;-1.400e-02;9.234e-01;-1.351e-02;1.032e+00;1.053e+00;9.320e-01;6.194e-02;5.167e+01;-2.900e-01;3.970e-02;6.667e-01;-6.266e-09;1.036e+00;8.610e-01;-1.260e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
