time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
8.674652000;1.036e+00;9.511e-01;-1.312e-02;9.177e-01;-1.266e-02;1.032e+00;1.053e+00;9.263e-01;6.189e-02;5.170e+01;-2.844e-01;3.781e-02;6.667e-01;-4.499e-09;1.036e+00;8.560e-01;-1.180e-02;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
8.675164000;1.036e+00;9.504e-01;-1.300e-02;9.169e-01;-1.255e-02;1.033e+00;1.053e+00;9.255e-01;6.189e-02;5.171e+01;-2.837e-01;3.757e-02;6.667e-01;-4.336e-09;1.036e+00;8.553e-01;-1.170e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
8.675676000;1.037e+00;9.496e-01;-1.289e-02;9.161e-01;-1.243e-02;1.033e+00;1.053e+00;9.248e-01;6.188e-02;5.171e+01;-2.830e-01;3.733e-02;6.667e-01;-4.180e-09;1.037e+00;8.547e-01;-1.160e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
8.680102000;1.037e+00;9.430e-01;-1.188e-02;9.093e-01;-1.146e-02;1.033e+00;1.053e+00;9.179e-01;6.180e-02;5.175e+01;-2.764e-01;3.517e-02;6.667e-01;-2.736e-09;1.037e+00;8.487e-01;-1.069e-02;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
8.680614000;1.037e+00;9.422e-01;-1.176e-02;9.085e-01;-1.134e-02;1.034e+00;1.054e+00;9.171e-01;6.179e-02;5.175e+01;-2.756e-01;3.491e-02;6.667e-01;-2.708e-09;1.037e+00;8.480e-01;-1.059e-02;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
8.683686000;1.037e+00;9.374e-01;-1.104e-02;9.036e-01;-1.064e-02;1.034e+00;1.054e+00;9.121e-01;6.173e-02;5.178e+01;-2.707e-01;3.337e-02;6.667e-01;-2.431e-09;1.037e+00;8.437e-01;-9.937e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
8.684198000;1.038e+00;9.366e-01;-1.092e-02;9.027e-01;-1.053e-02;1.034e+00;1.054e+00;9.113e-01;6.172e-02;5.178e+01;-2.699e-01;3.311e-02;6.667e-01;-2.354e-09;1.038e+00;8.429e-01;-9.828e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
8.692390000;1.038e+00;9.229e-01;-8.952e-03;8.887e-01;-8.620e-03;1.036e+00;1.055e+00;8.972e-01;6.150e-02;5.185e+01;-2.562e-01;2.890e-02;6.667e-01;-7.473e-10;1.038e+00;8.306e-01;-8.057e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
8.692902000;1.039e+00;9.220e-01;-8.828e-03;8.878e-01;-8.500e-03;1.036e+00;1.055e+00;8.963e-01;6.149e-02;5.185e+01;-2.553e-01;2.863e-02;6.667e-01;-6.905e-10;1.039e+00;8.298e-01;-7.945e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
8.700070000;1.039e+00;9.094e-01;-7.081e-03;8.749e-01;-6.813e-03;1.037e+00;1.055e+00;8.834e-01;6.126e-02;5.190e+01;-2.427e-01;2.494e-02;6.667e-01;-2.677e-10;1.039e+00;8.184e-01;-6.373e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
8.700582000;1.039e+00;9.084e-01;-6.956e-03;8.739e-01;-6.691e-03;1.037e+00;1.056e+00;8.825e-01;6.125e-02;5.191e+01;-2.418e-01;2.467e-02;6.667e-01;-2.685e-10;1.039e+00;8.176e-01;-6.260e-03;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
8.701606000;1.040e+00;9.066e-01;-6.706e-03;8.721e-01;-6.450e-03;1.038e+00;1.056e+00;8.806e-01;6.121e-02;5.192e+01;-2.399e-01;2.415e-02;6.667e-01;-2.812e-10;1.040e+00;8.159e-01;-6.035e-03;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
8.705702000;1.040e+00;8.991e-01;-5.706e-03;8.645e-01;-5.486e-03;1.038e+00;1.056e+00;8.730e-01;6.107e-02;5.194e+01;-2.325e-01;2.206e-02;6.667e-01;-3.323e-10;1.040e+00;8.092e-01;-5.135e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
8.708774000;1.040e+00;8.934e-01;-4.956e-03;8.587e-01;-4.763e-03;1.039e+00;1.056e+00;8.672e-01;6.096e-02;5.197e+01;-2.268e-01;2.051e-02;6.667e-01;2.472e-11;1.040e+00;8.041e-01;-4.460e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
8.709286000;1.041e+00;8.925e-01;-4.831e-03;8.577e-01;-4.643e-03;1.039e+00;1.056e+00;8.663e-01;6.094e-02;5.197e+01;-2.258e-01;2.025e-02;6.667e-01;1.228e-10;1.041e+00;8.032e-01;-4.348e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
8.710310000;1.041e+00;8.906e-01;-4.582e-03;8.558e-01;-4.403e-03;1.039e+00;1.056e+00;8.643e-01;6.091e-02;5.198e+01;-2.239e-01;1.974e-02;6.667e-01;3.440e-10;1.041e+00;8.015e-01;-4.124e-03;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
8.710822000;1.041e+00;8.896e-01;-4.457e-03;8.548e-01;-4.282e-03;1.039e+00;1.057e+00;8.634e-01;6.089e-02;5.198e+01;-2.230e-01;1.949e-02;6.667e-01;4.652e-10;1.041e+00;8.007e-01;-4.011e-03;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
8.714918000;1.041e+00;8.819e-01;-3.462e-03;8.471e-01;-3.325e-03;1.040e+00;1.057e+00;8.556e-01;6.074e-02;5.201e+01;-2.153e-01;1.746e-02;6.667e-01;1.458e-09;1.041e+00;7.938e-01;-3.116e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
8.717478000;1.041e+00;8.771e-01;-2.843e-03;8.422e-01;-2.730e-03;1.041e+00;1.057e+00;8.507e-01;6.065e-02;5.202e+01;-2.104e-01;1.621e-02;6.667e-01;2.037e-09;1.041e+00;7.894e-01;-2.559e-03;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
8.717990000;1.042e+00;8.761e-01;-2.720e-03;8.412e-01;-2.612e-03;1.041e+00;1.057e+00;8.497e-01;6.063e-02;5.203e+01;-2.095e-01;1.596e-02;6.667e-01;2.165e-09;1.042e+00;7.885e-01;-2.448e-03;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
8.718502000;1.042e+00;8.752e-01;-2.597e-03;8.402e-01;-2.493e-03;1.041e+00;1.057e+00;8.487e-01;6.061e-02;5.203e+01;-2.085e-01;1.571e-02;6.667e-01;2.301e-09;1.042e+00;7.876e-01;-2.337e-03;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
8.721062000;1.042e+00;8.703e-01;-1.980e-03;8.353e-01;-1.900e-03;1.041e+00;1.057e+00;8.438e-01;6.051e-02;5.205e+01;-2.036e-01;1.448e-02;6.667e-01;3.058e-09;1.042e+00;7.833e-01;-1.782e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
8.721574000;1.042e+00;8.693e-01;-1.858e-03;8.343e-01;-1.783e-03;1.041e+00;1.058e+00;8.428e-01;6.049e-02;5.205e+01;-2.026e-01;1.424e-02;6.667e-01;3.220e-09;1.042e+00;7.824e-01;-1.672e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
8.726694000;1.042e+00;8.595e-01;-6.333e-04;8.245e-01;-6.075e-04;1.042e+00;1.058e+00;8.330e-01;6.031e-02;5.208e+01;-1.928e-01;1.183e-02;6.667e-01;4.480e-09;1.042e+00;7.736e-01;-5.700e-04;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
8.727206000;1.043e+00;8.585e-01;-5.111e-04;8.235e-01;-4.903e-04;1.042e+00;1.058e+00;8.320e-01;6.029e-02;5.208e+01;-1.919e-01;1.159e-02;6.667e-01;4.539e-09;1.043e+00;7.727e-01;-4.600e-04;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
8.735910000;1.043e+00;8.417e-01;1.541e-03;8.066e-01;1.477e-03;1.044e+00;1.059e+00;8.151e-01;5.997e-02;5.213e+01;-1.750e-01;7.667e-03;6.667e-01;3.015e-09;1.043e+00;7.575e-01;1.387e-03;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
8.736422000;1.044e+00;8.407e-01;1.661e-03;8.056e-01;1.592e-03;1.044e+00;1.059e+00;8.141e-01;5.995e-02;5.213e+01;-1.740e-01;7.442e-03;6.667e-01;2.830e-09;1.044e+00;7.566e-01;1.495e-03;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
8.744094000;1.044e+00;8.258e-01;3.439e-03;7.907e-01;3.293e-03;1.045e+00;1.059e+00;7.992e-01;5.967e-02;5.217e+01;-1.591e-01;4.160e-03;6.667e-01;7.328e-10;1.044e+00;7.432e-01;3.095e-03;1.000e+01;5.217e+01;6.667e-01;0.000e+00;1.044e+00;5.205e+01;5.205e+01
8.744994000;1.044e+00;8.240e-01;3.646e-03;7.890e-01;3.491e-03;1.046e+00;1.060e+00;7.974e-01;5.964e-02;5.217e+01;-1.573e-01;3.787e-03;6.667e-01;5.464e-10;1.044e+00;7.416e-01;3.281e-03;1.000e+01;5.217e+01;6.667e-01;0.000e+00;1.044e+00;5.205e+01;5.205e+01
8.745894000;1.045e+00;8.223e-01;3.851e-03;7.872e-01;3.687e-03;1.046e+00;1.060e+00;7.957e-01;5.961e-02;5.218e+01;-1.556e-01;3.414e-03;6.667e-01;3.595e-10;1.045e+00;7.400e-01;3.466e-03;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
8.755794000;1.045e+00;8.029e-01;6.092e-03;7.679e-01;5.827e-03;1.047e+00;1.060e+00;7.764e-01;5.927e-02;5.222e+01;-1.362e-01;-5.256e-04;6.667e-01;-1.626e-09;1.045e+00;7.226e-01;5.483e-03;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
8.756694000;1.046e+00;8.011e-01;6.293e-03;7.662e-01;6.019e-03;1.047e+00;1.060e+00;7.747e-01;5.924e-02;5.223e+01;-1.344e-01;-8.700e-04;6.667e-01;-1.773e-09;1.046e+00;7.210e-01;5.664e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
8.757594000;1.046e+00;7.993e-01;6.493e-03;7.644e-01;6.210e-03;1.048e+00;1.060e+00;7.729e-01;5.921e-02;5.223e+01;-1.327e-01;-1.212e-03;6.667e-01;-1.907e-09;1.046e+00;7.194e-01;5.844e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
8.758494000;1.046e+00;7.976e-01;6.693e-03;7.627e-01;6.401e-03;1.048e+00;1.061e+00;7.712e-01;5.918e-02;5.223e+01;-1.309e-01;-1.552e-03;6.667e-01;-2.023e-09;1.046e+00;7.178e-01;6.024e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
8.766594000;1.046e+00;7.817e-01;8.476e-03;7.469e-01;8.099e-03;1.049e+00;1.061e+00;7.554e-01;5.892e-02;5.226e+01;-1.150e-01;-4.502e-03;6.667e-01;-1.963e-09;1.046e+00;7.035e-01;7.628e-03;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
8.767494000;1.047e+00;7.799e-01;8.671e-03;7.452e-01;8.285e-03;1.049e+00;1.061e+00;7.537e-01;5.889e-02;5.227e+01;-1.132e-01;-4.819e-03;6.667e-01;-1.817e-09;1.047e+00;7.019e-01;7.804e-03;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
8.771994000;1.047e+00;7.710e-01;9.643e-03;7.365e-01;9.211e-03;1.050e+00;1.061e+00;7.449e-01;5.875e-02;5.228e+01;-1.044e-01;-6.364e-03;6.667e-01;-7.883e-10;1.047e+00;6.939e-01;8.679e-03;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
8.772894000;1.047e+00;7.693e-01;9.837e-03;7.347e-01;9.395e-03;1.050e+00;1.062e+00;7.432e-01;5.872e-02;5.228e+01;-1.026e-01;-6.666e-03;6.667e-01;-5.438e-10;1.047e+00;6.923e-01;8.853e-03;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
8.778314000;1.047e+00;7.586e-01;1.099e-02;7.242e-01;1.049e-02;1.051e+00;1.062e+00;7.327e-01;5.856e-02;5.230e+01;-9.191e-02;-8.436e-03;6.667e-01;3.688e-09;1.047e+00;6.827e-01;9.892e-03;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
8.778826000;1.048e+00;7.576e-01;1.110e-02;7.232e-01;1.060e-02;1.051e+00;1.062e+00;7.317e-01;5.854e-02;5.230e+01;-9.090e-02;-8.598e-03;6.667e-01;3.956e-09;1.048e+00;6.818e-01;9.989e-03;1.000e+01;5.230e+01;6.667e-01;0.000e+00;1.044e+00;5.218e+01;5.218e+01
8.789088000;1.048e+00;7.373e-01;1.324e-02;7.033e-01;1.263e-02;1.052e+00;1.062e+00;7.118e-01;5.824e-02;5.233e+01;-7.067e-02;-1.170e-02;6.667e-01;7.034e-09;1.048e+00;6.636e-01;1.191e-02;1.000e+01;5.233e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.790088000;1.048e+00;7.354e-01;1.344e-02;7.014e-01;1.282e-02;1.052e+00;1.063e+00;7.099e-01;5.821e-02;5.233e+01;-6.870e-02;-1.198e-02;6.667e-01;7.006e-09;1.048e+00;6.618e-01;1.210e-02;1.000e+01;5.233e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.791088000;1.048e+00;7.334e-01;1.365e-02;6.995e-01;1.302e-02;1.053e+00;1.063e+00;7.080e-01;5.819e-02;5.233e+01;-6.672e-02;-1.227e-02;6.667e-01;6.968e-09;1.048e+00;6.601e-01;1.228e-02;1.000e+01;5.233e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.792088000;1.049e+00;7.314e-01;1.385e-02;6.975e-01;1.321e-02;1.053e+00;1.063e+00;7.060e-01;5.816e-02;5.233e+01;-6.475e-02;-1.255e-02;6.667e-01;6.923e-09;1.049e+00;6.583e-01;1.247e-02;1.000e+01;5.233e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.794088000;1.049e+00;7.275e-01;1.426e-02;6.937e-01;1.360e-02;1.053e+00;1.063e+00;7.022e-01;5.810e-02;5.234e+01;-6.080e-02;-1.310e-02;6.667e-01;6.808e-09;1.049e+00;6.547e-01;1.283e-02;1.000e+01;5.234e+01;6.667e-01;0.000e+00;1.044e+00;5.222e+01;5.222e+01
8.803088000;1.049e+00;7.097e-01;1.606e-02;6.763e-01;1.531e-02;1.054e+00;1.063e+00;6.848e-01;5.787e-02;5.235e+01;-4.304e-02;-1.544e-02;6.667e-01;5.921e-09;1.049e+00;6.387e-01;1.446e-02;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.223e+01;5.223e+01
8.804088000;1.049e+00;7.077e-01;1.626e-02;6.744e-01;1.549e-02;1.054e+00;1.063e+00;6.829e-01;5.784e-02;5.235e+01;-4.106e-02;-1.568e-02;6.667e-01;5.794e-09;1.049e+00;6.370e-01;1.463e-02;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.223e+01;5.223e+01
8.805088000;1.050e+00;7.058e-01;1.646e-02;6.725e-01;1.568e-02;1.054e+00;1.063e+00;6.810e-01;5.782e-02;5.235e+01;-3.909e-02;-1.592e-02;6.667e-01;5.667e-09;1.050e+00;6.352e-01;1.481e-02;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.223e+01;5.223e+01
8.820088000;1.050e+00;6.761e-01;1.935e-02;6.436e-01;1.842e-02;1.056e+00;1.064e+00;6.522e-01;5.746e-02;5.236e+01;-9.454e-03;-1.921e-02;6.667e-01;4.886e-09;1.050e+00;6.085e-01;1.742e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.821088000;1.051e+00;6.741e-01;1.954e-02;6.417e-01;1.860e-02;1.056e+00;1.064e+00;6.503e-01;5.744e-02;5.236e+01;-7.479e-03;-1.941e-02;6.667e-01;4.916e-09;1.051e+00;6.067e-01;1.759e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.822088000;1.051e+00;6.722e-01;1.973e-02;6.398e-01;1.878e-02;1.057e+00;1.064e+00;6.484e-01;5.741e-02;5.236e+01;-5.502e-03;-1.960e-02;6.667e-01;4.949e-09;1.051e+00;6.050e-01;1.776e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.838541000;1.051e+00;6.396e-01;2.275e-02;6.083e-01;2.164e-02;1.058e+00;1.064e+00;6.169e-01;5.707e-02;5.236e+01;2.702e-02;-2.238e-02;6.667e-01;2.422e-09;1.051e+00;5.757e-01;2.048e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.839541000;1.052e+00;6.377e-01;2.293e-02;6.064e-01;2.181e-02;1.058e+00;1.065e+00;6.150e-01;5.705e-02;5.236e+01;2.900e-02;-2.253e-02;6.667e-01;2.252e-09;1.052e+00;5.739e-01;2.064e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.841541000;1.052e+00;6.337e-01;2.329e-02;6.026e-01;2.214e-02;1.059e+00;1.065e+00;6.112e-01;5.701e-02;5.236e+01;3.295e-02;-2.281e-02;6.667e-01;1.940e-09;1.052e+00;5.703e-01;2.096e-02;1.000e+01;5.236e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.842541000;1.052e+00;6.317e-01;2.347e-02;6.007e-01;2.231e-02;1.059e+00;1.065e+00;6.093e-01;5.699e-02;5.235e+01;3.493e-02;-2.294e-02;6.667e-01;1.800e-09;1.052e+00;5.686e-01;2.112e-02;1.000e+01;5.235e+01;6.667e-01;0.000e+00;1.044e+00;5.224e+01;5.224e+01
8.853541000;1.052e+00;6.100e-01;2.539e-02;5.797e-01;2.413e-02;1.060e+00;1.065e+00;5.884e-01;5.680e-02;5.234e+01;5.668e-02;-2.425e-02;6.667e-01;1.011e-09;1.052e+00;5.490e-01;2.285e-02;1.000e+01;5.234e+01;6.667e-01;0.000e+00;1.044e+00;5.222e+01;5.222e+01
8.860541000;1.052e+00;5.961e-01;2.658e-02;5.664e-01;2.525e-02;1.060e+00;1.065e+00;5.751e-01;5.668e-02;5.233e+01;7.053e-02;-2.490e-02;6.667e-01;8.704e-10;1.052e+00;5.365e-01;2.392e-02;1.000e+01;5.233e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.861541000;1.053e+00;5.942e-01;2.675e-02;5.645e-01;2.541e-02;1.061e+00;1.065e+00;5.732e-01;5.667e-02;5.232e+01;7.251e-02;-2.498e-02;6.667e-01;8.570e-10;1.053e+00;5.347e-01;2.407e-02;1.000e+01;5.232e+01;6.667e-01;0.000e+00;1.044e+00;5.221e+01;5.221e+01
8.893541000;1.053e+00;5.308e-01;3.188e-02;5.039e-01;3.026e-02;1.063e+00;1.065e+00;5.127e-01;5.626e-02;5.222e+01;1.358e-01;-2.614e-02;6.667e-01;-4.219e-10;1.053e+00;4.777e-01;2.869e-02;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
8.894541000;1.054e+00;5.288e-01;3.203e-02;5.020e-01;3.040e-02;1.063e+00;1.065e+00;5.108e-01;5.626e-02;5.222e+01;1.378e-01;-2.613e-02;6.667e-01;-4.573e-10;1.054e+00;4.760e-01;2.883e-02;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
8.900541000;1.054e+00;5.170e-01;3.294e-02;4.907e-01;3.126e-02;1.064e+00;1.065e+00;4.995e-01;5.620e-02;5.219e+01;1.497e-01;-2.601e-02;6.667e-01;-6.725e-10;1.054e+00;4.653e-01;2.964e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
8.912541000;1.054e+00;4.932e-01;3.470e-02;4.680e-01;3.293e-02;1.064e+00;1.065e+00;4.769e-01;5.611e-02;5.214e+01;1.735e-01;-2.548e-02;6.667e-01;-1.506e-09;1.054e+00;4.439e-01;3.123e-02;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
8.914541000;1.054e+00;4.892e-01;3.499e-02;4.642e-01;3.320e-02;1.064e+00;1.065e+00;4.731e-01;5.610e-02;5.213e+01;1.774e-01;-2.535e-02;6.667e-01;-1.753e-09;1.054e+00;4.403e-01;3.149e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
8.918541000;1.054e+00;4.813e-01;3.556e-02;4.567e-01;3.374e-02;1.065e+00;1.065e+00;4.656e-01;5.608e-02;5.210e+01;1.853e-01;-2.506e-02;6.667e-01;-2.259e-09;1.054e+00;4.332e-01;3.200e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
8.919541000;1.054e+00;4.793e-01;3.570e-02;4.548e-01;3.387e-02;1.065e+00;1.065e+00;4.637e-01;5.607e-02;5.210e+01;1.873e-01;-2.498e-02;6.667e-01;-2.385e-09;1.054e+00;4.314e-01;3.213e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
8.943541000;1.054e+00;4.318e-01;3.895e-02;4.097e-01;3.696e-02;1.066e+00;1.065e+00;4.187e-01;5.600e-02;5.195e+01;2.349e-01;-2.226e-02;6.667e-01;-4.352e-09;1.054e+00;3.886e-01;3.506e-02;1.000e+01;5.195e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
8.945541000;1.054e+00;4.278e-01;3.921e-02;4.059e-01;3.721e-02;1.066e+00;1.065e+00;4.150e-01;5.600e-02;5.193e+01;2.388e-01;-2.196e-02;6.667e-01;-4.328e-09;1.054e+00;3.850e-01;3.529e-02;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
8.946541000;1.054e+00;4.258e-01;3.934e-02;4.040e-01;3.733e-02;1.066e+00;1.064e+00;4.131e-01;5.600e-02;5.192e+01;2.408e-01;-2.180e-02;6.667e-01;-4.305e-09;1.054e+00;3.833e-01;3.541e-02;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
8.971541000;1.054e+00;3.763e-01;4.245e-02;3.571e-01;4.028e-02;1.066e+00;1.064e+00;3.663e-01;5.607e-02;5.173e+01;2.904e-01;-1.706e-02;6.667e-01;-3.119e-09;1.054e+00;3.386e-01;3.820e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
8.974541000;1.054e+00;3.703e-01;4.280e-02;3.515e-01;4.062e-02;1.067e+00;1.064e+00;3.607e-01;5.608e-02;5.170e+01;2.963e-01;-1.637e-02;6.667e-01;-2.791e-09;1.054e+00;3.333e-01;3.852e-02;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
8.975541000;1.054e+00;3.683e-01;4.292e-02;3.496e-01;4.073e-02;1.067e+00;1.063e+00;3.588e-01;5.609e-02;5.169e+01;2.983e-01;-1.614e-02;6.667e-01;-2.683e-09;1.054e+00;3.315e-01;3.863e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
8.976541000;1.054e+00;3.664e-01;4.304e-02;3.477e-01;4.084e-02;1.067e+00;1.063e+00;3.569e-01;5.610e-02;5.168e+01;3.003e-01;-1.590e-02;6.667e-01;-2.579e-09;1.054e+00;3.297e-01;3.873e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
8.982541000;1.054e+00;3.545e-01;4.373e-02;3.364e-01;4.151e-02;1.067e+00;1.063e+00;3.457e-01;5.614e-02;5.163e+01;3.122e-01;-1.442e-02;6.667e-01;-2.093e-09;1.054e+00;3.190e-01;3.936e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
8.983541000;1.053e+00;3.525e-01;4.384e-02;3.346e-01;4.162e-02;1.067e+00;1.063e+00;3.438e-01;5.614e-02;5.162e+01;3.142e-01;-1.417e-02;6.667e-01;-2.026e-09;1.053e+00;3.172e-01;3.946e-02;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
8.995541000;1.053e+00;3.287e-01;4.518e-02;3.121e-01;4.290e-02;1.067e+00;1.063e+00;3.214e-01;5.625e-02;5.150e+01;3.380e-01;-1.087e-02;6.667e-01;-1.338e-09;1.053e+00;2.958e-01;4.067e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
8.996541000;1.053e+00;3.267e-01;4.529e-02;3.102e-01;4.301e-02;1.067e+00;1.062e+00;3.195e-01;5.626e-02;5.149e+01;3.400e-01;-1.058e-02;6.667e-01;-1.289e-09;1.053e+00;2.940e-01;4.076e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
9.013541000;1.053e+00;2.929e-01;4.709e-02;2.783e-01;4.474e-02;1.067e+00;1.062e+00;2.878e-01;5.647e-02;5.131e+01;3.737e-01;-5.179e-03;6.667e-01;-1.060e-09;1.053e+00;2.636e-01;4.238e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
9.014541000;1.053e+00;2.910e-01;4.719e-02;2.764e-01;4.483e-02;1.067e+00;1.061e+00;2.859e-01;5.648e-02;5.130e+01;3.757e-01;-4.836e-03;6.667e-01;-1.065e-09;1.053e+00;2.619e-01;4.247e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
9.015541000;1.053e+00;2.890e-01;4.729e-02;2.745e-01;4.493e-02;1.067e+00;1.061e+00;2.840e-01;5.649e-02;5.128e+01;3.777e-01;-4.490e-03;6.667e-01;-1.069e-09;1.053e+00;2.601e-01;4.256e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
9.016541000;1.052e+00;2.870e-01;4.739e-02;2.727e-01;4.503e-02;1.067e+00;1.061e+00;2.822e-01;5.651e-02;5.127e+01;3.797e-01;-4.141e-03;6.667e-01;-1.072e-09;1.052e+00;2.583e-01;4.265e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
9.028541000;1.052e+00;2.632e-01;4.858e-02;2.501e-01;4.618e-02;1.067e+00;1.061e+00;2.597e-01;5.670e-02;5.113e+01;4.035e-01;2.644e-04;6.667e-01;-1.085e-09;1.052e+00;2.368e-01;4.372e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
9.038541000;1.052e+00;2.433e-01;4.953e-02;2.314e-01;4.710e-02;1.066e+00;1.060e+00;2.410e-01;5.689e-02;5.101e+01;4.234e-01;4.248e-03;6.667e-01;-1.136e-09;1.052e+00;2.190e-01;4.458e-02;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
9.039541000;1.051e+00;2.413e-01;4.962e-02;2.295e-01;4.719e-02;1.066e+00;1.060e+00;2.391e-01;5.691e-02;5.100e+01;4.254e-01;4.662e-03;6.667e-01;-1.139e-09;1.051e+00;2.172e-01;4.466e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
9.042541000;1.051e+00;2.353e-01;4.990e-02;2.239e-01;4.746e-02;1.066e+00;1.060e+00;2.335e-01;5.697e-02;5.096e+01;4.313e-01;5.921e-03;6.667e-01;-1.162e-09;1.051e+00;2.118e-01;4.491e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
9.043541000;1.051e+00;2.334e-01;4.999e-02;2.220e-01;4.755e-02;1.066e+00;1.059e+00;2.317e-01;5.699e-02;5.094e+01;4.333e-01;6.347e-03;6.667e-01;-1.173e-09;1.051e+00;2.100e-01;4.499e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
9.051541000;1.051e+00;2.175e-01;5.071e-02;2.069e-01;4.826e-02;1.066e+00;1.059e+00;2.167e-01;5.717e-02;5.084e+01;4.492e-01;9.854e-03;6.667e-01;-1.411e-09;1.051e+00;1.957e-01;4.564e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
9.054541000;1.051e+00;2.115e-01;5.097e-02;2.013e-01;4.851e-02;1.066e+00;1.059e+00;2.111e-01;5.724e-02;5.080e+01;4.552e-01;1.122e-02;6.667e-01;-1.588e-09;1.051e+00;1.904e-01;4.587e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
9.055541000;1.051e+00;2.095e-01;5.106e-02;1.994e-01;4.860e-02;1.066e+00;1.058e+00;2.092e-01;5.726e-02;5.078e+01;4.571e-01;1.168e-02;6.667e-01;-1.655e-09;1.051e+00;1.886e-01;4.595e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
9.056541000;1.051e+00;2.075e-01;5.115e-02;1.975e-01;4.869e-02;1.066e+00;1.058e+00;2.073e-01;5.728e-02;5.077e+01;4.591e-01;1.214e-02;6.667e-01;-1.727e-09;1.051e+00;1.868e-01;4.603e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
9.057541000;1.050e+00;2.055e-01;5.123e-02;1.957e-01;4.877e-02;1.066e+00;1.058e+00;2.054e-01;5.731e-02;5.076e+01;4.611e-01;1.261e-02;6.667e-01;-1.803e-09;1.050e+00;1.850e-01;4.611e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
9.058541000;1.050e+00;2.036e-01;5.132e-02;1.938e-01;4.885e-02;1.066e+00;1.058e+00;2.036e-01;5.733e-02;5.074e+01;4.631e-01;1.307e-02;6.667e-01;-1.882e-09;1.050e+00;1.832e-01;4.619e-02;1.000e+01;5.074e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
9.066541000;1.050e+00;1.877e-01;5.199e-02;1.787e-01;4.952e-02;1.066e+00;1.058e+00;1.886e-01;5.754e-02;5.063e+01;4.790e-01;1.693e-02;6.667e-01;-2.479e-09;1.050e+00;1.689e-01;4.679e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
9.067541000;1.050e+00;1.857e-01;5.208e-02;1.769e-01;4.960e-02;1.065e+00;1.057e+00;1.867e-01;5.756e-02;5.061e+01;4.810e-01;1.742e-02;6.667e-01;-2.539e-09;1.050e+00;1.671e-01;4.687e-02;1.000e+01;5.061e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
9.072541000;1.050e+00;1.757e-01;5.248e-02;1.674e-01;5.001e-02;1.065e+00;1.057e+00;1.773e-01;5.770e-02;5.054e+01;4.909e-01;1.994e-02;6.667e-01;-2.712e-09;1.050e+00;1.582e-01;4.723e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
9.073541000;1.049e+00;1.737e-01;5.256e-02;1.656e-01;5.009e-02;1.065e+00;1.057e+00;1.755e-01;5.773e-02;5.053e+01;4.929e-01;2.045e-02;6.667e-01;-2.718e-09;1.049e+00;1.564e-01;4.731e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
9.077541000;1.049e+00;1.658e-01;5.288e-02;1.580e-01;5.040e-02;1.065e+00;1.057e+00;1.680e-01;5.785e-02;5.047e+01;5.009e-01;2.253e-02;6.667e-01;-2.638e-09;1.049e+00;1.492e-01;4.759e-02;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
9.078541000;1.049e+00;1.638e-01;5.296e-02;1.561e-01;5.048e-02;1.065e+00;1.056e+00;1.661e-01;5.788e-02;5.045e+01;5.029e-01;2.306e-02;6.667e-01;-2.596e-09;1.049e+00;1.474e-01;4.767e-02;1.000e+01;5.045e+01;6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
9.087072000;1.049e+00;1.468e-01;5.362e-02;1.401e-01;5.114e-02;1.065e+00;1.056e+00;1.501e-01;5.814e-02;5.032e+01;5.198e-01;2.767e-02;6.667e-01;-6.582e-10;1.049e+00;1.322e-01;4.826e-02;1.000e+01;5.032e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
9.087584000;1.048e+00;1.458e-01;5.366e-02;1.391e-01;5.118e-02;1.065e+00;1.056e+00;1.491e-01;5.816e-02;5.031e+01;5.208e-01;2.796e-02;6.667e-01;-5.100e-10;1.048e+00;1.312e-01;4.829e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
9.088096000;1.048e+00;1.448e-01;5.370e-02;1.381e-01;5.122e-02;1.065e+00;1.056e+00;1.481e-01;5.817e-02;5.031e+01;5.219e-01;2.824e-02;6.667e-01;-3.553e-10;1.048e+00;1.303e-01;4.833e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
9.088608000;1.048e+00;1.438e-01;5.374e-02;1.372e-01;5.126e-02;1.065e+00;1.055e+00;1.472e-01;5.819e-02;5.030e+01;5.229e-01;2.853e-02;6.667e-01;-1.946e-10;1.048e+00;1.294e-01;4.836e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
9.099497000;1.048e+00;1.221e-01;5.454e-02;1.166e-01;5.206e-02;1.064e+00;1.054e+00;1.267e-01;5.856e-02;5.012e+01;5.445e-01;3.478e-02;6.667e-01;3.573e-09;1.048e+00;1.099e-01;4.908e-02;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.100497000;1.047e+00;1.201e-01;5.461e-02;1.147e-01;5.213e-02;1.064e+00;1.054e+00;1.248e-01;5.859e-02;5.011e+01;5.465e-01;3.537e-02;6.667e-01;3.589e-09;1.047e+00;1.081e-01;4.915e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
9.106601000;1.047e+00;1.080e-01;5.503e-02;1.032e-01;5.257e-02;1.063e+00;1.054e+00;1.133e-01;5.882e-02;5.001e+01;5.587e-01;3.905e-02;6.667e-01;3.085e-09;1.047e+00;9.720e-02;4.953e-02;1.000e+01;5.001e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
9.107601000;1.047e+00;1.060e-01;5.510e-02;1.013e-01;5.264e-02;1.063e+00;1.053e+00;1.114e-01;5.885e-02;4.999e+01;5.607e-01;3.967e-02;6.667e-01;3.037e-09;1.047e+00;9.541e-02;4.959e-02;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
9.111601000;1.047e+00;9.806e-02;5.538e-02;9.370e-02;5.292e-02;1.063e+00;1.053e+00;1.039e-01;5.901e-02;4.992e+01;5.686e-01;4.215e-02;6.667e-01;2.772e-09;1.047e+00;8.825e-02;4.984e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
9.112601000;1.046e+00;9.607e-02;5.544e-02;9.180e-02;5.298e-02;1.063e+00;1.053e+00;1.020e-01;5.905e-02;4.990e+01;5.706e-01;4.278e-02;6.667e-01;2.689e-09;1.046e+00;8.646e-02;4.990e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
9.122601000;1.046e+00;7.617e-02;5.610e-02;7.285e-02;5.366e-02;1.062e+00;1.052e+00;8.315e-02;5.945e-02;4.973e+01;5.905e-01;4.924e-02;6.667e-01;1.914e-09;1.046e+00;6.855e-02;5.049e-02;1.000e+01;4.973e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
9.123601000;1.045e+00;7.418e-02;5.616e-02;7.095e-02;5.372e-02;1.062e+00;1.052e+00;8.127e-02;5.949e-02;4.971e+01;5.925e-01;4.990e-02;6.667e-01;1.855e-09;1.045e+00;6.676e-02;5.055e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
9.132601000;1.045e+00;5.627e-02;5.672e-02;5.387e-02;5.430e-02;1.062e+00;1.051e+00;6.426e-02;5.989e-02;4.955e+01;6.104e-01;5.600e-02;6.667e-01;1.343e-09;1.045e+00;5.064e-02;5.105e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
9.133601000;1.044e+00;5.427e-02;5.678e-02;5.196e-02;5.436e-02;1.061e+00;1.050e+00;6.236e-02;5.993e-02;4.953e+01;6.124e-01;5.669e-02;6.667e-01;1.287e-09;1.044e+00;4.885e-02;5.110e-02;1.000e+01;4.953e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
9.141268000;1.044e+00;3.918e-02;5.723e-02;3.754e-02;5.484e-02;1.061e+00;1.050e+00;4.801e-02;6.029e-02;4.939e+01;6.275e-01;6.204e-02;6.667e-01;-1.667e-10;1.044e+00;3.526e-02;5.151e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
9.141683000;1.044e+00;3.839e-02;5.726e-02;3.679e-02;5.486e-02;1.061e+00;1.049e+00;4.726e-02;6.031e-02;4.938e+01;6.283e-01;6.233e-02;6.667e-01;-1.168e-10;1.044e+00;3.455e-02;5.153e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
9.142098000;1.044e+00;3.761e-02;5.728e-02;3.604e-02;5.489e-02;1.061e+00;1.049e+00;4.652e-02;6.033e-02;4.937e+01;6.291e-01;6.261e-02;6.667e-01;-6.415e-11;1.044e+00;3.385e-02;5.155e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
9.142512000;1.044e+00;3.684e-02;5.730e-02;3.530e-02;5.491e-02;1.061e+00;1.049e+00;4.578e-02;6.035e-02;4.936e+01;6.298e-01;6.289e-02;6.667e-01;-1.101e-11;1.044e+00;3.316e-02;5.157e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
9.142927000;1.044e+00;3.608e-02;5.733e-02;3.457e-02;5.494e-02;1.061e+00;1.049e+00;4.505e-02;6.037e-02;4.936e+01;6.306e-01;6.316e-02;6.667e-01;3.995e-11;1.044e+00;3.247e-02;5.160e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
9.143342000;1.043e+00;3.532e-02;5.735e-02;3.384e-02;5.496e-02;1.061e+00;1.049e+00;4.433e-02;6.039e-02;4.935e+01;6.314e-01;6.344e-02;6.667e-01;8.590e-11;1.043e+00;3.179e-02;5.162e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.923e+01;4.923e+01
9.150392000;1.043e+00;2.360e-02;5.774e-02;2.263e-02;5.536e-02;1.060e+00;1.049e+00;3.317e-02;6.073e-02;4.921e+01;6.431e-01;6.770e-02;6.667e-01;-7.820e-10;1.043e+00;2.124e-02;5.196e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.912e+01;4.912e+01
9.150807000;1.043e+00;2.299e-02;5.776e-02;2.204e-02;5.539e-02;1.060e+00;1.048e+00;3.258e-02;6.075e-02;4.921e+01;6.437e-01;6.792e-02;6.667e-01;-9.674e-10;1.043e+00;2.069e-02;5.198e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
9.152880000;1.043e+00;2.004e-02;5.787e-02;1.922e-02;5.550e-02;1.060e+00;1.048e+00;2.978e-02;6.085e-02;4.917e+01;6.466e-01;6.900e-02;6.667e-01;-1.822e-09;1.043e+00;1.804e-02;5.208e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
9.155120000;1.043e+00;1.710e-02;5.798e-02;1.640e-02;5.561e-02;1.060e+00;1.048e+00;2.697e-02;6.095e-02;4.912e+01;6.496e-01;7.008e-02;6.667e-01;-2.531e-09;1.043e+00;1.539e-02;5.218e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
9.155866000;1.042e+00;1.617e-02;5.801e-02;1.551e-02;5.565e-02;1.060e+00;1.048e+00;2.609e-02;6.099e-02;4.911e+01;6.505e-01;7.042e-02;6.667e-01;-2.770e-09;1.042e+00;1.456e-02;5.221e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
9.166683000;1.042e+00;5.437e-03;5.847e-02;5.218e-03;5.611e-02;1.059e+00;1.047e+00;1.584e-02;6.143e-02;4.890e+01;6.612e-01;7.436e-02;6.667e-01;-4.283e-09;1.042e+00;4.893e-03;5.262e-02;1.000e+01;4.890e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
9.178510000;1.042e+00;3.189e-04;5.881e-02;3.061e-04;5.646e-02;1.059e+00;1.047e+00;1.096e-02;6.177e-02;4.866e+01;6.663e-01;7.613e-02;6.667e-01;-1.299e-09;1.042e+00;2.870e-04;5.293e-02;1.000e+01;4.866e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
9.178971000;1.042e+00;3.133e-04;5.882e-02;3.008e-04;5.647e-02;1.059e+00;1.047e+00;1.095e-02;6.178e-02;4.865e+01;6.664e-01;7.612e-02;6.667e-01;-1.133e-09;1.042e+00;2.820e-04;5.294e-02;1.000e+01;4.865e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
9.179432000;1.042e+00;3.222e-04;5.883e-02;3.093e-04;5.648e-02;1.059e+00;1.047e+00;1.096e-02;6.179e-02;4.864e+01;6.663e-01;7.611e-02;6.667e-01;-9.761e-10;1.042e+00;2.900e-04;5.295e-02;1.000e+01;4.864e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
9.186712000;1.042e+00;2.386e-03;5.894e-02;2.290e-03;5.657e-02;1.060e+00;1.047e+00;1.293e-02;6.188e-02;4.850e+01;6.643e-01;7.514e-02;6.667e-01;-2.097e-10;1.042e+00;2.147e-03;5.304e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
9.188371000;1.042e+00;3.328e-03;5.895e-02;3.194e-03;5.657e-02;1.060e+00;1.047e+00;1.383e-02;6.188e-02;4.846e+01;6.633e-01;7.473e-02;6.667e-01;-2.821e-10;1.042e+00;2.995e-03;5.305e-02;1.000e+01;4.846e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
9.190030000;1.042e+00;4.429e-03;5.895e-02;4.250e-03;5.657e-02;1.060e+00;1.047e+00;1.488e-02;6.189e-02;4.843e+01;6.622e-01;7.427e-02;6.667e-01;-3.793e-10;1.042e+00;3.986e-03;5.306e-02;1.000e+01;4.843e+01;6.667e-01;0.000e+00;1.044e+00;4.847e+01;4.847e+01
9.190860000;1.042e+00;5.037e-03;5.895e-02;4.833e-03;5.657e-02;1.060e+00;1.048e+00;1.546e-02;6.188e-02;4.841e+01;6.616e-01;7.402e-02;6.667e-01;-4.356e-10;1.042e+00;4.533e-03;5.306e-02;1.000e+01;4.841e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
9.192519000;1.042e+00;6.361e-03;5.895e-02;6.104e-03;5.656e-02;1.060e+00;1.048e+00;1.673e-02;6.188e-02;4.838e+01;6.603e-01;7.347e-02;6.667e-01;-5.622e-10;1.042e+00;5.725e-03;5.305e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
9.197495000;1.042e+00;1.114e-02;5.890e-02;1.069e-02;5.650e-02;1.060e+00;1.048e+00;2.128e-02;6.183e-02;4.828e+01;6.555e-01;7.155e-02;6.667e-01;-1.080e-09;1.042e+00;1.003e-02;5.301e-02;1.000e+01;4.828e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
9.198325000;1.043e+00;1.204e-02;5.889e-02;1.155e-02;5.648e-02;1.060e+00;1.048e+00;2.215e-02;6.181e-02;4.827e+01;6.546e-01;7.120e-02;6.667e-01;-1.190e-09;1.043e+00;1.084e-02;5.300e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
9.201642000;1.043e+00;1.593e-02;5.882e-02;1.527e-02;5.640e-02;1.060e+00;1.048e+00;2.585e-02;6.174e-02;4.820e+01;6.507e-01;6.968e-02;6.667e-01;-1.682e-09;1.043e+00;1.433e-02;5.293e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
9.203301000;1.043e+00;1.802e-02;5.877e-02;1.728e-02;5.636e-02;1.060e+00;1.048e+00;2.784e-02;6.170e-02;4.817e+01;6.486e-01;6.887e-02;6.667e-01;-1.952e-09;1.043e+00;1.622e-02;5.289e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
9.204131000;1.043e+00;1.910e-02;5.875e-02;1.831e-02;5.633e-02;1.061e+00;1.049e+00;2.887e-02;6.168e-02;4.815e+01;6.476e-01;6.846e-02;6.667e-01;-2.090e-09;1.043e+00;1.719e-02;5.287e-02;1.000e+01;4.815e+01;6.667e-01;0.000e+00;1.044e+00;4.823e+01;4.823e+01
9.210766000;1.043e+00;2.847e-02;5.850e-02;2.729e-02;5.607e-02;1.061e+00;1.049e+00;3.781e-02;6.146e-02;4.802e+01;6.382e-01;6.495e-02;6.667e-01;-3.092e-09;1.043e+00;2.563e-02;5.265e-02;1.000e+01;4.802e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
9.211596000;1.044e+00;2.973e-02;5.847e-02;2.849e-02;5.603e-02;1.061e+00;1.049e+00;3.900e-02;6.143e-02;4.801e+01;6.369e-01;6.449e-02;6.667e-01;-3.191e-09;1.044e+00;2.676e-02;5.262e-02;1.000e+01;4.801e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
9.223462000;1.044e+00;4.913e-02;5.780e-02;4.704e-02;5.534e-02;1.062e+00;1.050e+00;5.746e-02;6.087e-02;4.779e+01;6.175e-01;5.760e-02;6.667e-01;-3.701e-09;1.044e+00;4.421e-02;5.202e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.789e+01;4.789e+01
9.223590000;1.044e+00;4.935e-02;5.779e-02;4.725e-02;5.533e-02;1.062e+00;1.051e+00;5.767e-02;6.086e-02;4.778e+01;6.173e-01;5.752e-02;6.667e-01;-3.654e-09;1.044e+00;4.442e-02;5.201e-02;1.000e+01;4.778e+01;6.667e-01;0.000e+00;1.044e+00;4.789e+01;4.789e+01
9.223846000;1.045e+00;4.979e-02;5.778e-02;4.767e-02;5.531e-02;1.062e+00;1.051e+00;5.809e-02;6.085e-02;4.778e+01;6.169e-01;5.737e-02;6.667e-01;-3.604e-09;1.045e+00;4.481e-02;5.200e-02;1.000e+01;4.778e+01;6.667e-01;0.000e+00;1.044e+00;4.789e+01;4.789e+01
9.233062000;1.045e+00;6.626e-02;5.711e-02;6.339e-02;5.464e-02;1.062e+00;1.051e+00;7.374e-02;6.032e-02;4.761e+01;6.004e-01;5.184e-02;6.667e-01;-1.394e-09;1.045e+00;5.964e-02;5.140e-02;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
9.234062000;1.045e+00;6.810e-02;5.703e-02;6.514e-02;5.456e-02;1.062e+00;1.052e+00;7.548e-02;6.026e-02;4.759e+01;5.986e-01;5.124e-02;6.667e-01;-1.216e-09;1.045e+00;6.129e-02;5.133e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
9.235862000;1.045e+00;7.142e-02;5.689e-02;6.831e-02;5.441e-02;1.063e+00;1.052e+00;7.864e-02;6.015e-02;4.756e+01;5.952e-01;5.016e-02;6.667e-01;-8.668e-10;1.045e+00;6.428e-02;5.120e-02;1.000e+01;4.756e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
9.236762000;1.046e+00;7.309e-02;5.682e-02;6.991e-02;5.434e-02;1.063e+00;1.052e+00;8.022e-02;6.010e-02;4.754e+01;5.936e-01;4.962e-02;6.667e-01;-6.962e-10;1.046e+00;6.578e-02;5.113e-02;1.000e+01;4.754e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
9.242162000;1.046e+00;8.323e-02;5.636e-02;7.957e-02;5.388e-02;1.063e+00;1.052e+00;8.983e-02;5.976e-02;4.745e+01;5.834e-01;4.641e-02;6.667e-01;2.692e-10;1.046e+00;7.490e-02;5.072e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.757e+01;4.757e+01
9.243062000;1.046e+00;8.493e-02;5.628e-02;8.119e-02;5.380e-02;1.063e+00;1.052e+00;9.145e-02;5.971e-02;4.743e+01;5.817e-01;4.588e-02;6.667e-01;4.160e-10;1.046e+00;7.644e-02;5.065e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
9.243962000;1.046e+00;8.664e-02;5.620e-02;8.282e-02;5.372e-02;1.063e+00;1.053e+00;9.307e-02;5.965e-02;4.742e+01;5.800e-01;4.534e-02;6.667e-01;5.534e-10;1.046e+00;7.798e-02;5.058e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
9.248462000;1.046e+00;9.524e-02;5.580e-02;9.101e-02;5.332e-02;1.063e+00;1.053e+00;1.012e-01;5.937e-02;4.734e+01;5.714e-01;4.271e-02;6.667e-01;1.047e-09;1.046e+00;8.571e-02;5.022e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.746e+01;4.746e+01
9.249362000;1.047e+00;9.697e-02;5.571e-02;9.265e-02;5.323e-02;1.063e+00;1.053e+00;1.029e-01;5.931e-02;4.732e+01;5.697e-01;4.219e-02;6.667e-01;1.101e-09;1.047e+00;8.727e-02;5.014e-02;1.000e+01;4.732e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
9.252962000;1.047e+00;1.039e-01;5.537e-02;9.927e-02;5.290e-02;1.063e+00;1.053e+00;1.094e-01;5.908e-02;4.726e+01;5.628e-01;4.012e-02;6.667e-01;1.183e-09;1.047e+00;9.352e-02;4.984e-02;1.000e+01;4.726e+01;6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
9.253862000;1.047e+00;1.057e-01;5.529e-02;1.009e-01;5.281e-02;1.063e+00;1.054e+00;1.111e-01;5.902e-02;4.725e+01;5.610e-01;3.960e-02;6.667e-01;1.173e-09;1.047e+00;9.509e-02;4.976e-02;1.000e+01;4.725e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
9.261962000;1.047e+00;1.214e-01;5.449e-02;1.159e-01;5.202e-02;1.064e+00;1.054e+00;1.260e-01;5.851e-02;4.711e+01;5.452e-01;3.506e-02;6.667e-01;5.742e-10;1.047e+00;1.093e-01;4.904e-02;1.000e+01;4.711e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
9.262862000;1.048e+00;1.232e-01;5.440e-02;1.176e-01;5.193e-02;1.064e+00;1.054e+00;1.277e-01;5.845e-02;4.710e+01;5.435e-01;3.457e-02;6.667e-01;4.656e-10;1.048e+00;1.109e-01;4.896e-02;1.000e+01;4.710e+01;6.667e-01;0.000e+00;1.044e+00;4.722e+01;4.722e+01
9.274062000;1.048e+00;1.452e-01;5.323e-02;1.385e-01;5.078e-02;1.064e+00;1.055e+00;1.485e-01;5.775e-02;4.692e+01;5.214e-01;2.858e-02;6.667e-01;-9.128e-10;1.048e+00;1.307e-01;4.791e-02;1.000e+01;4.692e+01;6.667e-01;0.000e+00;1.044e+00;4.704e+01;4.704e+01
9.275062000;1.048e+00;1.472e-01;5.313e-02;1.404e-01;5.067e-02;1.064e+00;1.055e+00;1.504e-01;5.768e-02;4.690e+01;5.195e-01;2.807e-02;6.667e-01;-9.972e-10;1.048e+00;1.325e-01;4.781e-02;1.000e+01;4.690e+01;6.667e-01;0.000e+00;1.044e+00;4.702e+01;4.702e+01
9.276062000;1.048e+00;1.492e-01;5.302e-02;1.423e-01;5.057e-02;1.064e+00;1.056e+00;1.523e-01;5.762e-02;4.689e+01;5.175e-01;2.755e-02;6.667e-01;-1.072e-09;1.048e+00;1.343e-01;4.772e-02;1.000e+01;4.689e+01;6.667e-01;0.000e+00;1.044e+00;4.701e+01;4.701e+01
9.278062000;1.049e+00;1.531e-01;5.280e-02;1.460e-01;5.036e-02;1.064e+00;1.056e+00;1.560e-01;5.750e-02;4.686e+01;5.135e-01;2.653e-02;6.667e-01;-1.193e-09;1.049e+00;1.378e-01;4.752e-02;1.000e+01;4.686e+01;6.667e-01;0.000e+00;1.044e+00;4.698e+01;4.698e+01
9.282062000;1.049e+00;1.610e-01;5.236e-02;1.535e-01;4.993e-02;1.065e+00;1.056e+00;1.635e-01;5.725e-02;4.680e+01;5.056e-01;2.452e-02;6.667e-01;-1.333e-09;1.049e+00;1.449e-01;4.713e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
9.284062000;1.049e+00;1.650e-01;5.214e-02;1.573e-01;4.971e-02;1.065e+00;1.056e+00;1.672e-01;5.713e-02;4.677e+01;5.017e-01;2.353e-02;6.667e-01;-1.354e-09;1.049e+00;1.485e-01;4.693e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
9.286062000;1.049e+00;1.690e-01;5.192e-02;1.611e-01;4.949e-02;1.065e+00;1.056e+00;1.710e-01;5.701e-02;4.674e+01;4.977e-01;2.255e-02;6.667e-01;-1.328e-09;1.049e+00;1.521e-01;4.672e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
9.287062000;1.049e+00;1.709e-01;5.180e-02;1.629e-01;4.938e-02;1.065e+00;1.056e+00;1.729e-01;5.695e-02;4.672e+01;4.957e-01;2.207e-02;6.667e-01;-1.294e-09;1.049e+00;1.538e-01;4.662e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.684e+01;4.684e+01
9.288062000;1.049e+00;1.729e-01;5.169e-02;1.648e-01;4.927e-02;1.065e+00;1.057e+00;1.747e-01;5.689e-02;4.671e+01;4.938e-01;2.159e-02;6.667e-01;-1.243e-09;1.049e+00;1.556e-01;4.652e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
9.294062000;1.049e+00;1.848e-01;5.100e-02;1.761e-01;4.860e-02;1.065e+00;1.057e+00;1.860e-01;5.654e-02;4.662e+01;4.819e-01;1.876e-02;6.667e-01;-6.468e-10;1.049e+00;1.663e-01;4.590e-02;1.000e+01;4.662e+01;6.667e-01;0.000e+00;1.044e+00;4.674e+01;4.674e+01
9.295062000;1.050e+00;1.868e-01;5.089e-02;1.780e-01;4.848e-02;1.065e+00;1.057e+00;1.878e-01;5.648e-02;4.660e+01;4.799e-01;1.830e-02;6.667e-01;-5.166e-10;1.050e+00;1.681e-01;4.580e-02;1.000e+01;4.660e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
9.300856000;1.050e+00;1.983e-01;5.021e-02;1.889e-01;4.782e-02;1.065e+00;1.057e+00;1.987e-01;5.615e-02;4.652e+01;4.684e-01;1.568e-02;6.667e-01;5.473e-10;1.050e+00;1.785e-01;4.519e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
9.301856000;1.050e+00;2.003e-01;5.009e-02;1.908e-01;4.771e-02;1.065e+00;1.058e+00;2.006e-01;5.609e-02;4.651e+01;4.664e-01;1.524e-02;6.667e-01;5.261e-10;1.050e+00;1.802e-01;4.508e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
9.314856000;1.050e+00;2.261e-01;4.851e-02;2.152e-01;4.618e-02;1.065e+00;1.058e+00;2.249e-01;5.538e-02;4.633e+01;4.406e-01;9.752e-03;6.667e-01;-4.358e-11;1.050e+00;2.035e-01;4.366e-02;1.000e+01;4.633e+01;6.667e-01;0.000e+00;1.044e+00;4.645e+01;4.645e+01
9.315856000;1.051e+00;2.281e-01;4.839e-02;2.171e-01;4.606e-02;1.065e+00;1.059e+00;2.268e-01;5.533e-02;4.632e+01;4.386e-01;9.350e-03;6.667e-01;-8.711e-11;1.051e+00;2.053e-01;4.355e-02;1.000e+01;4.632e+01;6.667e-01;0.000e+00;1.044e+00;4.644e+01;4.644e+01
9.326856000;1.051e+00;2.499e-01;4.700e-02;2.378e-01;4.472e-02;1.065e+00;1.059e+00;2.474e-01;5.476e-02;4.618e+01;4.168e-01;5.118e-03;6.667e-01;-2.667e-10;1.051e+00;2.249e-01;4.230e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
9.341856000;1.051e+00;2.797e-01;4.503e-02;2.660e-01;4.282e-02;1.065e+00;1.060e+00;2.755e-01;5.402e-02;4.600e+01;3.870e-01;-9.766e-05;6.667e-01;-1.001e-09;1.051e+00;2.517e-01;4.052e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
9.342856000;1.052e+00;2.817e-01;4.489e-02;2.679e-01;4.269e-02;1.065e+00;1.060e+00;2.774e-01;5.398e-02;4.598e+01;3.850e-01;-4.232e-04;6.667e-01;-1.037e-09;1.052e+00;2.535e-01;4.041e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
9.350856000;1.052e+00;2.975e-01;4.381e-02;2.829e-01;4.165e-02;1.065e+00;1.060e+00;2.924e-01;5.361e-02;4.589e+01;3.692e-01;-2.922e-03;6.667e-01;-1.242e-09;1.052e+00;2.678e-01;3.943e-02;1.000e+01;4.589e+01;6.667e-01;0.000e+00;1.044e+00;4.601e+01;4.601e+01
9.351856000;1.052e+00;2.995e-01;4.367e-02;2.848e-01;4.152e-02;1.065e+00;1.061e+00;2.943e-01;5.357e-02;4.588e+01;3.672e-01;-3.222e-03;6.667e-01;-1.267e-09;1.052e+00;2.695e-01;3.930e-02;1.000e+01;4.588e+01;6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
9.362856000;1.052e+00;3.213e-01;4.213e-02;3.054e-01;4.005e-02;1.065e+00;1.061e+00;3.148e-01;5.309e-02;4.576e+01;3.454e-01;-6.336e-03;6.667e-01;-1.385e-09;1.052e+00;2.892e-01;3.792e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
9.368856000;1.052e+00;3.332e-01;4.128e-02;3.167e-01;3.923e-02;1.065e+00;1.061e+00;3.261e-01;5.284e-02;4.570e+01;3.335e-01;-7.892e-03;6.667e-01;-1.745e-09;1.052e+00;2.999e-01;3.715e-02;1.000e+01;4.570e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
9.375856000;1.052e+00;3.470e-01;4.026e-02;3.298e-01;3.826e-02;1.064e+00;1.061e+00;3.392e-01;5.256e-02;4.563e+01;3.196e-01;-9.582e-03;6.667e-01;-2.975e-09;1.052e+00;3.123e-01;3.624e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
9.376856000;1.052e+00;3.490e-01;4.012e-02;3.317e-01;3.812e-02;1.064e+00;1.062e+00;3.410e-01;5.253e-02;4.563e+01;3.177e-01;-9.813e-03;6.667e-01;-3.220e-09;1.052e+00;3.141e-01;3.610e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
9.380856000;1.052e+00;3.569e-01;3.953e-02;3.392e-01;3.756e-02;1.064e+00;1.062e+00;3.485e-01;5.237e-02;4.559e+01;3.098e-01;-1.071e-02;6.667e-01;-4.329e-09;1.052e+00;3.212e-01;3.557e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.571e+01;4.571e+01
9.416856000;1.052e+00;4.280e-01;3.396e-02;4.067e-01;3.227e-02;1.063e+00;1.062e+00;4.159e-01;5.118e-02;4.529e+01;2.387e-01;-1.679e-02;6.667e-01;-6.215e-09;1.052e+00;3.852e-01;3.056e-02;1.000e+01;4.529e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
9.417856000;1.052e+00;4.300e-01;3.380e-02;4.086e-01;3.212e-02;1.062e+00;1.062e+00;4.178e-01;5.115e-02;4.528e+01;2.367e-01;-1.691e-02;6.667e-01;-5.972e-09;1.052e+00;3.870e-01;3.042e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
9.418856000;1.052e+00;4.320e-01;3.364e-02;4.105e-01;3.196e-02;1.062e+00;1.063e+00;4.197e-01;5.112e-02;4.528e+01;2.347e-01;-1.702e-02;6.667e-01;-5.735e-09;1.052e+00;3.888e-01;3.027e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
9.419856000;1.052e+00;4.339e-01;3.348e-02;4.123e-01;3.181e-02;1.062e+00;1.063e+00;4.215e-01;5.109e-02;4.527e+01;2.327e-01;-1.714e-02;6.667e-01;-5.508e-09;1.052e+00;3.905e-01;3.013e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
9.420856000;1.052e+00;4.359e-01;3.331e-02;4.142e-01;3.166e-02;1.062e+00;1.063e+00;4.234e-01;5.107e-02;4.526e+01;2.308e-01;-1.725e-02;6.667e-01;-5.294e-09;1.052e+00;3.923e-01;2.998e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
9.421856000;1.052e+00;4.379e-01;3.315e-02;4.161e-01;3.150e-02;1.062e+00;1.063e+00;4.253e-01;5.104e-02;4.526e+01;2.288e-01;-1.736e-02;6.667e-01;-5.095e-09;1.052e+00;3.941e-01;2.984e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
9.434856000;1.052e+00;4.635e-01;3.100e-02;4.405e-01;2.947e-02;1.061e+00;1.063e+00;4.496e-01;5.070e-02;4.517e+01;2.032e-01;-1.852e-02;6.667e-01;-3.867e-09;1.052e+00;4.171e-01;2.790e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
9.464856000;1.052e+00;5.225e-01;2.582e-02;4.969e-01;2.455e-02;1.059e+00;1.063e+00;5.060e-01;5.009e-02;4.502e+01;1.442e-01;-1.947e-02;6.667e-01;-1.802e-09;1.052e+00;4.702e-01;2.324e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
9.465856000;1.051e+00;5.245e-01;2.564e-02;4.988e-01;2.439e-02;1.059e+00;1.063e+00;5.078e-01;5.008e-02;4.501e+01;1.422e-01;-1.946e-02;6.667e-01;-1.726e-09;1.051e+00;4.720e-01;2.308e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
9.476856000;1.051e+00;5.461e-01;2.366e-02;5.195e-01;2.250e-02;1.058e+00;1.063e+00;5.285e-01;4.992e-02;4.497e+01;1.206e-01;-1.918e-02;6.667e-01;-1.301e-09;1.051e+00;4.915e-01;2.129e-02;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
