time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
9.477856000;1.051e+00;5.480e-01;2.347e-02;5.214e-01;2.233e-02;1.058e+00;1.062e+00;5.304e-01;4.990e-02;4.496e+01;1.186e-01;-1.914e-02;6.667e-01;-1.326e-09;1.051e+00;4.932e-01;2.113e-02;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
9.486856000;1.051e+00;5.657e-01;2.181e-02;5.384e-01;2.076e-02;1.057e+00;1.062e+00;5.474e-01;4.980e-02;4.494e+01;1.010e-01;-1.865e-02;6.667e-01;-2.019e-09;1.051e+00;5.091e-01;1.963e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
9.492856000;1.051e+00;5.774e-01;2.069e-02;5.497e-01;1.970e-02;1.057e+00;1.062e+00;5.587e-01;4.974e-02;4.492e+01;8.922e-02;-1.820e-02;6.667e-01;-2.534e-09;1.051e+00;5.197e-01;1.862e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
9.493856000;1.050e+00;5.794e-01;2.050e-02;5.516e-01;1.952e-02;1.057e+00;1.062e+00;5.606e-01;4.973e-02;4.492e+01;8.726e-02;-1.812e-02;6.667e-01;-2.570e-09;1.050e+00;5.215e-01;1.845e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
9.494856000;1.050e+00;5.814e-01;2.031e-02;5.535e-01;1.934e-02;1.057e+00;1.062e+00;5.624e-01;4.972e-02;4.491e+01;8.530e-02;-1.803e-02;6.667e-01;-2.586e-09;1.050e+00;5.232e-01;1.828e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
9.514218000;1.050e+00;6.193e-01;1.659e-02;5.901e-01;1.581e-02;1.054e+00;1.062e+00;5.990e-01;4.962e-02;4.487e+01;4.738e-02;-1.584e-02;6.667e-01;1.280e-09;1.050e+00;5.574e-01;1.493e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
9.515218000;1.049e+00;6.212e-01;1.640e-02;5.920e-01;1.562e-02;1.054e+00;1.062e+00;6.009e-01;4.961e-02;4.487e+01;4.543e-02;-1.570e-02;6.667e-01;1.522e-09;1.049e+00;5.591e-01;1.476e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
9.519218000;1.049e+00;6.291e-01;1.561e-02;5.995e-01;1.488e-02;1.054e+00;1.062e+00;6.085e-01;4.961e-02;4.487e+01;3.760e-02;-1.512e-02;6.667e-01;2.527e-09;1.049e+00;5.662e-01;1.405e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
9.520218000;1.049e+00;6.310e-01;1.541e-02;6.014e-01;1.469e-02;1.054e+00;1.061e+00;6.104e-01;4.960e-02;4.487e+01;3.564e-02;-1.496e-02;6.667e-01;2.780e-09;1.049e+00;5.679e-01;1.387e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.531218000;1.049e+00;6.525e-01;1.321e-02;6.223e-01;1.260e-02;1.053e+00;1.061e+00;6.313e-01;4.961e-02;4.486e+01;1.414e-02;-1.310e-02;6.667e-01;5.086e-09;1.049e+00;5.873e-01;1.189e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.532218000;1.048e+00;6.545e-01;1.301e-02;6.242e-01;1.241e-02;1.052e+00;1.061e+00;6.332e-01;4.961e-02;4.486e+01;1.219e-02;-1.291e-02;6.667e-01;5.207e-09;1.048e+00;5.890e-01;1.171e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.538218000;1.048e+00;6.662e-01;1.179e-02;6.356e-01;1.125e-02;1.052e+00;1.061e+00;6.446e-01;4.963e-02;4.486e+01;4.678e-04;-1.175e-02;6.667e-01;5.668e-09;1.048e+00;5.996e-01;1.061e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
9.539218000;1.048e+00;6.682e-01;1.159e-02;6.375e-01;1.105e-02;1.052e+00;1.061e+00;6.465e-01;4.964e-02;4.486e+01;-1.486e-03;-1.154e-02;6.667e-01;5.713e-09;1.048e+00;6.013e-01;1.043e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.540218000;1.048e+00;6.701e-01;1.138e-02;6.394e-01;1.086e-02;1.051e+00;1.061e+00;6.484e-01;4.964e-02;4.486e+01;-3.438e-03;-1.134e-02;6.667e-01;5.750e-09;1.048e+00;6.031e-01;1.024e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.544218000;1.048e+00;6.779e-01;1.056e-02;6.470e-01;1.008e-02;1.051e+00;1.061e+00;6.560e-01;4.966e-02;4.486e+01;-1.125e-02;-1.049e-02;6.667e-01;5.814e-09;1.048e+00;6.101e-01;9.501e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.547218000;1.048e+00;6.838e-01;9.936e-03;6.527e-01;9.485e-03;1.051e+00;1.060e+00;6.617e-01;4.968e-02;4.486e+01;-1.710e-02;-9.819e-03;6.667e-01;5.785e-09;1.048e+00;6.154e-01;8.942e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.548218000;1.047e+00;6.857e-01;9.728e-03;6.546e-01;9.287e-03;1.050e+00;1.060e+00;6.636e-01;4.969e-02;4.486e+01;-1.905e-02;-9.591e-03;6.667e-01;5.763e-09;1.047e+00;6.171e-01;8.755e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.554218000;1.047e+00;6.974e-01;8.473e-03;6.661e-01;8.093e-03;1.050e+00;1.060e+00;6.750e-01;4.974e-02;4.486e+01;-3.076e-02;-8.169e-03;6.667e-01;5.613e-09;1.047e+00;6.277e-01;7.626e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
9.564218000;1.046e+00;7.169e-01;6.353e-03;6.852e-01;6.072e-03;1.048e+00;1.060e+00;6.941e-01;4.984e-02;4.488e+01;-5.025e-02;-5.587e-03;6.667e-01;5.603e-09;1.046e+00;6.452e-01;5.718e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
9.565218000;1.046e+00;7.189e-01;6.139e-03;6.871e-01;5.868e-03;1.048e+00;1.059e+00;6.960e-01;4.985e-02;4.488e+01;-5.219e-02;-5.313e-03;6.667e-01;5.604e-09;1.046e+00;6.470e-01;5.525e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
9.574218000;1.046e+00;7.364e-01;4.197e-03;7.043e-01;4.014e-03;1.047e+00;1.059e+00;7.133e-01;4.998e-02;4.489e+01;-6.972e-02;-2.736e-03;6.667e-01;5.699e-09;1.046e+00;6.627e-01;3.777e-03;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
9.575218000;1.045e+00;7.383e-01;3.979e-03;7.062e-01;3.806e-03;1.047e+00;1.059e+00;7.152e-01;4.999e-02;4.490e+01;-7.167e-02;-2.437e-03;6.667e-01;5.740e-09;1.045e+00;6.645e-01;3.581e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
9.581218000;1.045e+00;7.500e-01;2.664e-03;7.177e-01;2.550e-03;1.046e+00;1.059e+00;7.267e-01;5.009e-02;4.491e+01;-8.334e-02;-5.811e-04;6.667e-01;6.020e-09;1.045e+00;6.750e-01;2.398e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
9.582218000;1.045e+00;7.520e-01;2.444e-03;7.197e-01;2.339e-03;1.046e+00;1.058e+00;7.286e-01;5.011e-02;4.491e+01;-8.529e-02;-2.622e-04;6.667e-01;6.058e-09;1.045e+00;6.768e-01;2.200e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
9.586218000;1.045e+00;7.597e-01;1.560e-03;7.273e-01;1.494e-03;1.045e+00;1.058e+00;7.363e-01;5.018e-02;4.492e+01;-9.307e-02;1.039e-03;6.667e-01;6.128e-09;1.045e+00;6.838e-01;1.404e-03;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
9.587218000;1.044e+00;7.617e-01;1.338e-03;7.293e-01;1.281e-03;1.045e+00;1.058e+00;7.382e-01;5.020e-02;4.493e+01;-9.501e-02;1.371e-03;6.667e-01;6.115e-09;1.044e+00;6.855e-01;1.204e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
9.596218000;1.044e+00;7.792e-01;-6.778e-04;7.466e-01;-6.494e-04;1.043e+00;1.058e+00;7.556e-01;5.039e-02;4.495e+01;-1.125e-01;4.481e-03;6.667e-01;5.387e-09;1.044e+00;7.013e-01;-6.100e-04;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
9.597218000;1.044e+00;7.811e-01;-9.044e-04;7.485e-01;-8.667e-04;1.043e+00;1.057e+00;7.575e-01;5.041e-02;4.496e+01;-1.144e-01;4.840e-03;6.667e-01;5.252e-09;1.044e+00;7.030e-01;-8.140e-04;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
9.598218000;1.043e+00;7.831e-01;-1.130e-03;7.504e-01;-1.083e-03;1.043e+00;1.057e+00;7.594e-01;5.044e-02;4.496e+01;-1.164e-01;5.202e-03;6.667e-01;5.110e-09;1.043e+00;7.047e-01;-1.017e-03;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
9.608218000;1.043e+00;8.025e-01;-3.413e-03;7.697e-01;-3.274e-03;1.041e+00;1.057e+00;7.788e-01;5.068e-02;4.500e+01;-1.358e-01;8.970e-03;6.667e-01;3.683e-09;1.043e+00;7.222e-01;-3.072e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
9.609218000;1.042e+00;8.044e-01;-3.643e-03;7.717e-01;-3.495e-03;1.041e+00;1.057e+00;7.807e-01;5.071e-02;4.500e+01;-1.377e-01;9.361e-03;6.667e-01;3.584e-09;1.042e+00;7.240e-01;-3.279e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
9.610218000;1.042e+00;8.063e-01;-3.874e-03;7.736e-01;-3.717e-03;1.041e+00;1.057e+00;7.826e-01;5.074e-02;4.501e+01;-1.397e-01;9.756e-03;6.667e-01;3.499e-09;1.042e+00;7.257e-01;-3.487e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
9.611218000;1.042e+00;8.083e-01;-4.106e-03;7.756e-01;-3.939e-03;1.041e+00;1.056e+00;7.846e-01;5.076e-02;4.501e+01;-1.416e-01;1.015e-02;6.667e-01;3.431e-09;1.042e+00;7.275e-01;-3.695e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
9.618218000;1.042e+00;8.219e-01;-5.734e-03;7.891e-01;-5.506e-03;1.040e+00;1.056e+00;7.981e-01;5.096e-02;4.504e+01;-1.552e-01;1.301e-02;6.667e-01;3.306e-09;1.042e+00;7.397e-01;-5.161e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
9.619218000;1.041e+00;8.238e-01;-5.969e-03;7.910e-01;-5.732e-03;1.040e+00;1.056e+00;8.001e-01;5.099e-02;4.505e+01;-1.571e-01;1.343e-02;6.667e-01;3.329e-09;1.041e+00;7.414e-01;-5.372e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
9.625218000;1.041e+00;8.354e-01;-7.381e-03;8.027e-01;-7.092e-03;1.039e+00;1.055e+00;8.117e-01;5.118e-02;4.508e+01;-1.688e-01;1.600e-02;6.667e-01;3.481e-09;1.041e+00;7.519e-01;-6.643e-03;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
9.627618000;1.041e+00;8.401e-01;-7.951e-03;8.074e-01;-7.641e-03;1.038e+00;1.055e+00;8.164e-01;5.126e-02;4.509e+01;-1.734e-01;1.706e-02;6.667e-01;3.193e-09;1.041e+00;7.561e-01;-7.156e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
9.627874000;1.040e+00;8.406e-01;-8.011e-03;8.079e-01;-7.699e-03;1.038e+00;1.055e+00;8.169e-01;5.127e-02;4.509e+01;-1.739e-01;1.717e-02;6.667e-01;3.157e-09;1.040e+00;7.565e-01;-7.210e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
9.633386000;1.040e+00;8.512e-01;-9.328e-03;8.186e-01;-8.970e-03;1.037e+00;1.055e+00;8.276e-01;5.146e-02;4.512e+01;-1.846e-01;1.966e-02;6.667e-01;2.865e-09;1.040e+00;7.661e-01;-8.395e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
9.634386000;1.040e+00;8.532e-01;-9.568e-03;8.205e-01;-9.202e-03;1.037e+00;1.054e+00;8.296e-01;5.149e-02;4.513e+01;-1.865e-01;2.012e-02;6.667e-01;2.812e-09;1.040e+00;7.679e-01;-8.611e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
9.644386000;1.039e+00;8.725e-01;-1.199e-02;8.400e-01;-1.154e-02;1.035e+00;1.054e+00;8.491e-01;5.187e-02;4.518e+01;-2.059e-01;2.489e-02;6.667e-01;2.174e-09;1.039e+00;7.853e-01;-1.079e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
9.645386000;1.039e+00;8.744e-01;-1.223e-02;8.420e-01;-1.178e-02;1.035e+00;1.053e+00;8.511e-01;5.190e-02;4.519e+01;-2.078e-01;2.538e-02;6.667e-01;2.104e-09;1.039e+00;7.870e-01;-1.101e-02;1.000e+01;4.519e+01;6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
9.646386000;1.038e+00;8.764e-01;-1.248e-02;8.440e-01;-1.202e-02;1.035e+00;1.053e+00;8.531e-01;5.194e-02;4.520e+01;-2.097e-01;2.587e-02;6.667e-01;2.036e-09;1.038e+00;7.887e-01;-1.123e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
9.653386000;1.038e+00;8.899e-01;-1.420e-02;8.577e-01;-1.369e-02;1.033e+00;1.053e+00;8.668e-01;5.223e-02;4.524e+01;-2.232e-01;2.941e-02;6.667e-01;1.514e-09;1.038e+00;8.009e-01;-1.278e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
9.654386000;1.037e+00;8.918e-01;-1.445e-02;8.596e-01;-1.393e-02;1.033e+00;1.053e+00;8.687e-01;5.227e-02;4.525e+01;-2.252e-01;2.993e-02;6.667e-01;1.425e-09;1.037e+00;8.027e-01;-1.301e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
9.664386000;1.036e+00;9.111e-01;-1.695e-02;8.793e-01;-1.636e-02;1.031e+00;1.052e+00;8.884e-01;5.272e-02;4.532e+01;-2.445e-01;3.526e-02;6.667e-01;5.623e-10;1.036e+00;8.200e-01;-1.526e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
9.665386000;1.036e+00;9.131e-01;-1.721e-02;8.813e-01;-1.661e-02;1.031e+00;1.051e+00;8.904e-01;5.277e-02;4.533e+01;-2.464e-01;3.581e-02;6.667e-01;4.845e-10;1.036e+00;8.218e-01;-1.549e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
9.669386000;1.036e+00;9.208e-01;-1.822e-02;8.891e-01;-1.759e-02;1.030e+00;1.051e+00;8.983e-01;5.296e-02;4.536e+01;-2.541e-01;3.803e-02;6.667e-01;1.544e-10;1.036e+00;8.287e-01;-1.640e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
9.670386000;1.035e+00;9.227e-01;-1.847e-02;8.911e-01;-1.784e-02;1.030e+00;1.051e+00;9.003e-01;5.301e-02;4.536e+01;-2.560e-01;3.859e-02;6.667e-01;6.154e-11;1.035e+00;8.304e-01;-1.663e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
9.674386000;1.035e+00;9.304e-01;-1.950e-02;8.990e-01;-1.884e-02;1.029e+00;1.051e+00;9.082e-01;5.321e-02;4.540e+01;-2.638e-01;4.087e-02;6.667e-01;-3.360e-10;1.035e+00;8.374e-01;-1.755e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
9.675386000;1.035e+00;9.323e-01;-1.975e-02;9.010e-01;-1.909e-02;1.029e+00;1.050e+00;9.102e-01;5.326e-02;4.540e+01;-2.657e-01;4.144e-02;6.667e-01;-4.342e-10;1.035e+00;8.391e-01;-1.778e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
9.677582000;1.035e+00;9.365e-01;-2.033e-02;9.052e-01;-1.965e-02;1.028e+00;1.050e+00;9.144e-01;5.335e-02;4.542e+01;-2.698e-01;4.271e-02;6.667e-01;-1.147e-09;1.035e+00;8.428e-01;-1.829e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
9.678094000;1.034e+00;9.374e-01;-2.046e-02;9.061e-01;-1.978e-02;1.028e+00;1.050e+00;9.154e-01;5.336e-02;4.543e+01;-2.707e-01;4.300e-02;6.667e-01;-1.152e-09;1.034e+00;8.436e-01;-1.841e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
9.682606000;1.034e+00;9.444e-01;-2.148e-02;9.134e-01;-2.077e-02;1.027e+00;1.050e+00;9.227e-01;5.349e-02;4.546e+01;-2.778e-01;4.524e-02;6.667e-01;-1.059e-09;1.034e+00;8.500e-01;-1.933e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
9.684606000;1.034e+00;9.471e-01;-2.184e-02;9.162e-01;-2.113e-02;1.027e+00;1.050e+00;9.255e-01;5.357e-02;4.548e+01;-2.805e-01;4.608e-02;6.667e-01;-9.565e-10;1.034e+00;8.524e-01;-1.966e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
9.685606000;1.034e+00;9.484e-01;-2.201e-02;9.175e-01;-2.129e-02;1.027e+00;1.049e+00;9.268e-01;5.360e-02;4.549e+01;-2.817e-01;4.647e-02;6.667e-01;-8.908e-10;1.034e+00;8.536e-01;-1.981e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
9.686606000;1.034e+00;9.496e-01;-2.217e-02;9.188e-01;-2.145e-02;1.027e+00;1.049e+00;9.280e-01;5.364e-02;4.550e+01;-2.829e-01;4.684e-02;6.667e-01;-8.155e-10;1.034e+00;8.546e-01;-1.995e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
9.687606000;1.033e+00;9.507e-01;-2.231e-02;9.199e-01;-2.159e-02;1.027e+00;1.049e+00;9.292e-01;5.368e-02;4.551e+01;-2.841e-01;4.719e-02;6.667e-01;-7.307e-10;1.033e+00;8.557e-01;-2.008e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
9.692606000;1.033e+00;9.558e-01;-2.291e-02;9.251e-01;-2.218e-02;1.026e+00;1.049e+00;9.343e-01;5.390e-02;4.555e+01;-2.891e-01;4.869e-02;6.667e-01;-1.881e-10;1.033e+00;8.602e-01;-2.062e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
9.693606000;1.033e+00;9.566e-01;-2.301e-02;9.260e-01;-2.227e-02;1.026e+00;1.049e+00;9.352e-01;5.394e-02;4.556e+01;-2.900e-01;4.895e-02;6.667e-01;-6.514e-11;1.033e+00;8.610e-01;-2.071e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
9.694606000;1.033e+00;9.575e-01;-2.310e-02;9.268e-01;-2.236e-02;1.026e+00;1.049e+00;9.361e-01;5.398e-02;4.557e+01;-2.908e-01;4.920e-02;6.667e-01;6.040e-11;1.033e+00;8.617e-01;-2.079e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
9.698606000;1.033e+00;9.604e-01;-2.342e-02;9.299e-01;-2.267e-02;1.026e+00;1.049e+00;9.391e-01;5.415e-02;4.560e+01;-2.938e-01;5.006e-02;6.667e-01;5.748e-10;1.033e+00;8.644e-01;-2.108e-02;1.000e+01;4.560e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
9.699606000;1.033e+00;9.611e-01;-2.348e-02;9.305e-01;-2.274e-02;1.026e+00;1.049e+00;9.398e-01;5.419e-02;4.561e+01;-2.944e-01;5.025e-02;6.667e-01;7.051e-10;1.033e+00;8.650e-01;-2.114e-02;1.000e+01;4.561e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
9.705606000;1.033e+00;9.645e-01;-2.381e-02;9.340e-01;-2.305e-02;1.025e+00;1.049e+00;9.433e-01;5.442e-02;4.566e+01;-2.978e-01;5.120e-02;6.667e-01;1.539e-09;1.033e+00;8.680e-01;-2.143e-02;1.000e+01;4.566e+01;6.667e-01;0.000e+00;1.044e+00;4.569e+01;4.569e+01
9.710606000;1.033e+00;9.667e-01;-2.400e-02;9.363e-01;-2.324e-02;1.025e+00;1.049e+00;9.455e-01;5.459e-02;4.571e+01;-3.000e-01;5.180e-02;6.667e-01;2.315e-09;1.033e+00;8.700e-01;-2.160e-02;1.000e+01;4.571e+01;6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
9.711606000;1.032e+00;9.671e-01;-2.403e-02;9.366e-01;-2.327e-02;1.025e+00;1.049e+00;9.459e-01;5.462e-02;4.572e+01;-3.004e-01;5.191e-02;6.667e-01;2.477e-09;1.032e+00;8.704e-01;-2.162e-02;1.000e+01;4.572e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
9.712606000;1.032e+00;9.674e-01;-2.406e-02;9.370e-01;-2.330e-02;1.025e+00;1.049e+00;9.463e-01;5.465e-02;4.573e+01;-3.008e-01;5.200e-02;6.667e-01;2.639e-09;1.032e+00;8.707e-01;-2.165e-02;1.000e+01;4.573e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
9.713606000;1.032e+00;9.678e-01;-2.408e-02;9.374e-01;-2.333e-02;1.025e+00;1.048e+00;9.466e-01;5.468e-02;4.573e+01;-3.011e-01;5.210e-02;6.667e-01;2.800e-09;1.032e+00;8.710e-01;-2.167e-02;1.000e+01;4.573e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
9.723606000;1.032e+00;9.705e-01;-2.427e-02;9.401e-01;-2.351e-02;1.025e+00;1.048e+00;9.494e-01;5.493e-02;4.583e+01;-3.038e-01;5.281e-02;6.667e-01;4.234e-09;1.032e+00;8.735e-01;-2.184e-02;1.000e+01;4.583e+01;6.667e-01;0.000e+00;1.044e+00;4.584e+01;4.584e+01
9.739606000;1.032e+00;9.730e-01;-2.438e-02;9.426e-01;-2.362e-02;1.025e+00;1.048e+00;9.518e-01;5.521e-02;4.597e+01;-3.063e-01;5.337e-02;6.667e-01;5.416e-09;1.032e+00;8.757e-01;-2.194e-02;1.000e+01;4.597e+01;6.667e-01;0.000e+00;1.044e+00;4.598e+01;4.598e+01
9.765606000;1.032e+00;9.745e-01;-2.430e-02;9.441e-01;-2.354e-02;1.025e+00;1.048e+00;9.533e-01;5.552e-02;4.621e+01;-3.078e-01;5.359e-02;6.667e-01;2.908e-09;1.032e+00;8.771e-01;-2.187e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.621e+01;4.621e+01
9.766606000;1.032e+00;9.745e-01;-2.429e-02;9.442e-01;-2.353e-02;1.025e+00;1.048e+00;9.534e-01;5.553e-02;4.622e+01;-3.079e-01;5.359e-02;6.667e-01;2.865e-09;1.032e+00;8.771e-01;-2.186e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.622e+01;4.622e+01
9.769606000;1.032e+00;9.746e-01;-2.427e-02;9.442e-01;-2.351e-02;1.025e+00;1.048e+00;9.535e-01;5.556e-02;4.625e+01;-3.080e-01;5.358e-02;6.667e-01;2.768e-09;1.032e+00;8.772e-01;-2.184e-02;1.000e+01;4.625e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
9.770606000;1.032e+00;9.747e-01;-2.426e-02;9.443e-01;-2.351e-02;1.025e+00;1.048e+00;9.535e-01;5.557e-02;4.626e+01;-3.080e-01;5.358e-02;6.667e-01;2.744e-09;1.032e+00;8.772e-01;-2.184e-02;1.000e+01;4.626e+01;6.667e-01;0.000e+00;1.044e+00;4.626e+01;4.626e+01
9.781606000;1.032e+00;9.749e-01;-2.418e-02;9.445e-01;-2.343e-02;1.025e+00;1.048e+00;9.537e-01;5.567e-02;4.636e+01;-3.082e-01;5.354e-02;6.667e-01;2.558e-09;1.032e+00;8.774e-01;-2.176e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
9.810606000;1.032e+00;9.751e-01;-2.391e-02;9.446e-01;-2.317e-02;1.025e+00;1.048e+00;9.538e-01;5.595e-02;4.663e+01;-3.084e-01;5.331e-02;6.667e-01;-1.045e-09;1.032e+00;8.776e-01;-2.152e-02;1.000e+01;4.663e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
9.811606000;1.032e+00;9.751e-01;-2.390e-02;9.446e-01;-2.316e-02;1.025e+00;1.049e+00;9.538e-01;5.596e-02;4.664e+01;-3.084e-01;5.330e-02;6.667e-01;-1.247e-09;1.032e+00;8.776e-01;-2.151e-02;1.000e+01;4.664e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
9.875149000;1.032e+00;9.752e-01;-2.322e-02;9.445e-01;-2.249e-02;1.026e+00;1.049e+00;9.536e-01;5.658e-02;4.722e+01;-3.085e-01;5.261e-02;6.667e-01;-5.554e-09;1.032e+00;8.777e-01;-2.090e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.722e+01;4.722e+01
9.876149000;1.033e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.723e+01;-3.085e-01;5.259e-02;6.667e-01;-5.529e-09;1.033e+00;8.777e-01;-2.089e-02;1.000e+01;4.723e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
10.030966000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.069e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.867e+01;-3.086e-01;5.071e-02;6.667e-01;6.964e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.867e+01;6.667e-01;0.000e+00;1.044e+00;4.867e+01;4.867e+01
10.031966000;1.033e+00;9.752e-01;-2.136e-02;9.440e-01;-2.068e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.868e+01;-3.086e-01;5.070e-02;6.667e-01;7.017e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.868e+01;6.667e-01;0.000e+00;1.044e+00;4.868e+01;4.868e+01
10.134966000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;4.963e+01;-3.086e-01;4.940e-02;6.667e-01;7.967e-10;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
10.135966000;1.034e+00;9.752e-01;-2.009e-02;9.436e-01;-1.944e-02;1.027e+00;1.050e+00;9.525e-01;5.935e-02;4.964e+01;-3.086e-01;4.939e-02;6.667e-01;7.718e-10;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.964e+01;4.964e+01
10.237094000;1.034e+00;9.752e-01;-1.885e-02;9.433e-01;-1.823e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.058e+01;-3.086e-01;4.811e-02;6.667e-01;6.814e-09;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
10.238094000;1.034e+00;9.752e-01;-1.884e-02;9.432e-01;-1.822e-02;1.028e+00;1.051e+00;9.521e-01;6.046e-02;5.058e+01;-3.086e-01;4.809e-02;6.667e-01;6.709e-09;1.034e+00;8.777e-01;-1.695e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
10.323814000;1.034e+00;9.752e-01;-1.778e-02;9.429e-01;-1.719e-02;1.029e+00;1.051e+00;9.517e-01;6.140e-02;5.138e+01;-3.086e-01;4.700e-02;6.667e-01;-5.125e-09;1.034e+00;8.777e-01;-1.600e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
10.324326000;1.034e+00;9.752e-01;-1.777e-02;9.429e-01;-1.718e-02;1.029e+00;1.051e+00;9.517e-01;6.140e-02;5.138e+01;-3.086e-01;4.700e-02;6.667e-01;-3.974e-09;1.034e+00;8.777e-01;-1.600e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
10.324838000;1.034e+00;9.752e-01;-1.777e-02;9.429e-01;-1.718e-02;1.029e+00;1.051e+00;9.516e-01;6.139e-02;5.139e+01;-3.085e-01;4.699e-02;6.667e-01;-3.791e-09;1.034e+00;8.777e-01;-1.599e-02;1.000e+01;5.139e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
10.326374000;1.034e+00;9.749e-01;-1.775e-02;9.426e-01;-1.716e-02;1.029e+00;1.051e+00;9.514e-01;6.137e-02;5.140e+01;-3.083e-01;4.692e-02;6.667e-01;-3.162e-09;1.034e+00;8.774e-01;-1.598e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
10.327374000;1.034e+00;9.747e-01;-1.772e-02;9.424e-01;-1.714e-02;1.029e+00;1.051e+00;9.511e-01;6.136e-02;5.141e+01;-3.080e-01;4.684e-02;6.667e-01;-2.929e-09;1.034e+00;8.772e-01;-1.595e-02;1.000e+01;5.141e+01;6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
10.332374000;1.034e+00;9.723e-01;-1.737e-02;9.399e-01;-1.679e-02;1.029e+00;1.051e+00;9.486e-01;6.131e-02;5.146e+01;-3.056e-01;4.603e-02;6.667e-01;-1.693e-09;1.034e+00;8.751e-01;-1.563e-02;1.000e+01;5.146e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
10.333374000;1.035e+00;9.716e-01;-1.726e-02;9.392e-01;-1.669e-02;1.029e+00;1.051e+00;9.479e-01;6.130e-02;5.147e+01;-3.050e-01;4.579e-02;6.667e-01;-1.446e-09;1.035e+00;8.745e-01;-1.554e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
10.334374000;1.035e+00;9.709e-01;-1.714e-02;9.384e-01;-1.657e-02;1.029e+00;1.051e+00;9.472e-01;6.130e-02;5.148e+01;-3.042e-01;4.553e-02;6.667e-01;-1.203e-09;1.035e+00;8.738e-01;-1.543e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
10.338374000;1.035e+00;9.675e-01;-1.657e-02;9.349e-01;-1.601e-02;1.030e+00;1.051e+00;9.436e-01;6.129e-02;5.151e+01;-3.008e-01;4.431e-02;6.667e-01;-3.097e-10;1.035e+00;8.707e-01;-1.491e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
10.339374000;1.035e+00;9.665e-01;-1.641e-02;9.339e-01;-1.585e-02;1.030e+00;1.052e+00;9.426e-01;6.128e-02;5.152e+01;-2.998e-01;4.396e-02;6.667e-01;-1.102e-10;1.035e+00;8.699e-01;-1.477e-02;1.000e+01;5.152e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
10.345374000;1.035e+00;9.598e-01;-1.530e-02;9.269e-01;-1.478e-02;1.031e+00;1.052e+00;9.356e-01;6.125e-02;5.157e+01;-2.932e-01;4.160e-02;6.667e-01;8.320e-10;1.035e+00;8.638e-01;-1.377e-02;1.000e+01;5.157e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
10.346374000;1.036e+00;9.586e-01;-1.510e-02;9.256e-01;-1.458e-02;1.031e+00;1.052e+00;9.343e-01;6.125e-02;5.158e+01;-2.919e-01;4.117e-02;6.667e-01;9.326e-10;1.036e+00;8.627e-01;-1.359e-02;1.000e+01;5.158e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
10.347374000;1.036e+00;9.573e-01;-1.490e-02;9.243e-01;-1.438e-02;1.031e+00;1.052e+00;9.330e-01;6.124e-02;5.159e+01;-2.906e-01;4.074e-02;6.667e-01;1.013e-09;1.036e+00;8.616e-01;-1.341e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
10.350374000;1.036e+00;9.533e-01;-1.426e-02;9.202e-01;-1.376e-02;1.032e+00;1.052e+00;9.289e-01;6.121e-02;5.162e+01;-2.866e-01;3.938e-02;6.667e-01;1.127e-09;1.036e+00;8.580e-01;-1.283e-02;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
10.351374000;1.036e+00;9.519e-01;-1.404e-02;9.187e-01;-1.355e-02;1.032e+00;1.053e+00;9.274e-01;6.120e-02;5.163e+01;-2.853e-01;3.891e-02;6.667e-01;1.124e-09;1.036e+00;8.567e-01;-1.264e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
10.354374000;1.036e+00;9.476e-01;-1.337e-02;9.143e-01;-1.290e-02;1.032e+00;1.053e+00;9.229e-01;6.115e-02;5.165e+01;-2.810e-01;3.747e-02;6.667e-01;1.011e-09;1.036e+00;8.529e-01;-1.204e-02;1.000e+01;5.165e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
10.355374000;1.037e+00;9.461e-01;-1.315e-02;9.128e-01;-1.268e-02;1.033e+00;1.053e+00;9.214e-01;6.114e-02;5.166e+01;-2.795e-01;3.699e-02;6.667e-01;9.390e-10;1.037e+00;8.515e-01;-1.183e-02;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
10.360842000;1.037e+00;9.377e-01;-1.187e-02;9.040e-01;-1.145e-02;1.034e+00;1.053e+00;9.127e-01;6.103e-02;5.171e+01;-2.710e-01;3.426e-02;6.667e-01;-2.237e-09;1.037e+00;8.439e-01;-1.069e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
10.360906000;1.037e+00;9.376e-01;-1.186e-02;9.039e-01;-1.143e-02;1.034e+00;1.054e+00;9.126e-01;6.103e-02;5.171e+01;-2.709e-01;3.423e-02;6.667e-01;-2.313e-09;1.037e+00;8.438e-01;-1.067e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
10.363338000;1.037e+00;9.336e-01;-1.128e-02;8.999e-01;-1.087e-02;1.034e+00;1.054e+00;9.085e-01;6.097e-02;5.173e+01;-2.670e-01;3.299e-02;6.667e-01;-2.473e-09;1.037e+00;8.403e-01;-1.015e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
10.363850000;1.038e+00;9.328e-01;-1.116e-02;8.990e-01;-1.076e-02;1.034e+00;1.054e+00;9.076e-01;6.096e-02;5.173e+01;-2.661e-01;3.273e-02;6.667e-01;-2.443e-09;1.038e+00;8.395e-01;-1.004e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
10.370506000;1.038e+00;9.215e-01;-9.554e-03;8.875e-01;-9.202e-03;1.035e+00;1.054e+00;8.961e-01;6.077e-02;5.178e+01;-2.549e-01;2.930e-02;6.667e-01;-1.178e-09;1.038e+00;8.294e-01;-8.599e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
10.371018000;1.038e+00;9.206e-01;-9.430e-03;8.866e-01;-9.081e-03;1.036e+00;1.055e+00;8.952e-01;6.076e-02;5.179e+01;-2.540e-01;2.903e-02;6.667e-01;-1.043e-09;1.038e+00;8.286e-01;-8.487e-03;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
10.371530000;1.038e+00;9.197e-01;-9.306e-03;8.857e-01;-8.961e-03;1.036e+00;1.055e+00;8.943e-01;6.074e-02;5.179e+01;-2.531e-01;2.877e-02;6.667e-01;-9.040e-10;1.038e+00;8.278e-01;-8.375e-03;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
10.372042000;1.039e+00;9.188e-01;-9.181e-03;8.848e-01;-8.841e-03;1.036e+00;1.055e+00;8.934e-01;6.073e-02;5.179e+01;-2.522e-01;2.850e-02;6.667e-01;-7.599e-10;1.039e+00;8.270e-01;-8.263e-03;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
10.376138000;1.039e+00;9.116e-01;-8.182e-03;8.774e-01;-7.875e-03;1.037e+00;1.055e+00;8.860e-01;6.060e-02;5.182e+01;-2.449e-01;2.639e-02;6.667e-01;4.891e-10;1.039e+00;8.204e-01;-7.364e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
10.377674000;1.039e+00;9.088e-01;-7.808e-03;8.746e-01;-7.513e-03;1.037e+00;1.055e+00;8.831e-01;6.055e-02;5.183e+01;-2.422e-01;2.560e-02;6.667e-01;9.632e-10;1.039e+00;8.180e-01;-7.027e-03;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
10.379722000;1.039e+00;9.051e-01;-7.307e-03;8.708e-01;-7.029e-03;1.037e+00;1.055e+00;8.794e-01;6.048e-02;5.185e+01;-2.385e-01;2.455e-02;6.667e-01;1.529e-09;1.039e+00;8.146e-01;-6.576e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
10.380234000;1.040e+00;9.042e-01;-7.182e-03;8.698e-01;-6.909e-03;1.037e+00;1.055e+00;8.784e-01;6.046e-02;5.185e+01;-2.375e-01;2.429e-02;6.667e-01;1.661e-09;1.040e+00;8.138e-01;-6.464e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
10.380746000;1.040e+00;9.033e-01;-7.057e-03;8.689e-01;-6.788e-03;1.037e+00;1.055e+00;8.775e-01;6.044e-02;5.186e+01;-2.366e-01;2.403e-02;6.667e-01;1.791e-09;1.040e+00;8.130e-01;-6.351e-03;1.000e+01;5.186e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
10.381258000;1.040e+00;9.023e-01;-6.932e-03;8.680e-01;-6.668e-03;1.038e+00;1.056e+00;8.765e-01;6.042e-02;5.186e+01;-2.357e-01;2.376e-02;6.667e-01;1.924e-09;1.040e+00;8.121e-01;-6.239e-03;1.000e+01;5.186e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
10.382794000;1.040e+00;8.995e-01;-6.557e-03;8.651e-01;-6.306e-03;1.038e+00;1.056e+00;8.737e-01;6.037e-02;5.187e+01;-2.329e-01;2.298e-02;6.667e-01;2.343e-09;1.040e+00;8.096e-01;-5.901e-03;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
10.384842000;1.040e+00;8.958e-01;-6.057e-03;8.613e-01;-5.823e-03;1.038e+00;1.056e+00;8.698e-01;6.030e-02;5.189e+01;-2.291e-01;2.195e-02;6.667e-01;2.984e-09;1.040e+00;8.062e-01;-5.451e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
10.390986000;1.041e+00;8.843e-01;-4.562e-03;8.497e-01;-4.384e-03;1.039e+00;1.056e+00;8.582e-01;6.008e-02;5.193e+01;-2.176e-01;1.888e-02;6.667e-01;4.659e-09;1.041e+00;7.959e-01;-4.106e-03;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
10.391498000;1.041e+00;8.833e-01;-4.439e-03;8.487e-01;-4.265e-03;1.039e+00;1.057e+00;8.572e-01;6.006e-02;5.193e+01;-2.167e-01;1.863e-02;6.667e-01;4.730e-09;1.041e+00;7.950e-01;-3.995e-03;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
10.397130000;1.041e+00;8.727e-01;-3.078e-03;8.379e-01;-2.955e-03;1.041e+00;1.057e+00;8.465e-01;5.985e-02;5.197e+01;-2.060e-01;1.589e-02;6.667e-01;5.225e-09;1.041e+00;7.854e-01;-2.770e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
10.397642000;1.042e+00;8.717e-01;-2.954e-03;8.369e-01;-2.837e-03;1.041e+00;1.057e+00;8.455e-01;5.983e-02;5.197e+01;-2.050e-01;1.564e-02;6.667e-01;5.244e-09;1.042e+00;7.845e-01;-2.659e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
10.401738000;1.042e+00;8.639e-01;-1.973e-03;8.291e-01;-1.894e-03;1.041e+00;1.057e+00;8.376e-01;5.968e-02;5.199e+01;-1.972e-01;1.370e-02;6.667e-01;5.289e-09;1.042e+00;7.775e-01;-1.776e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
10.402250000;1.042e+00;8.629e-01;-1.851e-03;8.281e-01;-1.776e-03;1.041e+00;1.058e+00;8.366e-01;5.966e-02;5.200e+01;-1.962e-01;1.346e-02;6.667e-01;5.285e-09;1.042e+00;7.766e-01;-1.666e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
10.406346000;1.042e+00;8.550e-01;-8.767e-04;8.202e-01;-8.409e-04;1.042e+00;1.058e+00;8.287e-01;5.951e-02;5.202e+01;-1.883e-01;1.156e-02;6.667e-01;5.090e-09;1.042e+00;7.695e-01;-7.890e-04;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
10.406858000;1.043e+00;8.540e-01;-7.556e-04;8.192e-01;-7.247e-04;1.042e+00;1.058e+00;8.277e-01;5.949e-02;5.202e+01;-1.874e-01;1.132e-02;6.667e-01;5.049e-09;1.043e+00;7.686e-01;-6.800e-04;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
10.413514000;1.043e+00;8.411e-01;8.100e-04;8.063e-01;7.764e-04;1.044e+00;1.059e+00;8.148e-01;5.924e-02;5.206e+01;-1.745e-01;8.343e-03;6.667e-01;4.435e-09;1.043e+00;7.570e-01;7.290e-04;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
10.415562000;1.043e+00;8.372e-01;1.288e-03;8.023e-01;1.234e-03;1.044e+00;1.059e+00;8.108e-01;5.917e-02;5.207e+01;-1.705e-01;7.450e-03;6.667e-01;4.138e-09;1.043e+00;7.534e-01;1.159e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
10.416074000;1.044e+00;8.362e-01;1.407e-03;8.013e-01;1.348e-03;1.044e+00;1.059e+00;8.098e-01;5.915e-02;5.207e+01;-1.695e-01;7.228e-03;6.667e-01;4.052e-09;1.044e+00;7.526e-01;1.266e-03;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
10.422730000;1.044e+00;8.232e-01;2.943e-03;7.883e-01;2.819e-03;1.045e+00;1.059e+00;7.969e-01;5.891e-02;5.211e+01;-1.565e-01;4.413e-03;6.667e-01;2.702e-09;1.044e+00;7.409e-01;2.649e-03;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
10.425290000;1.044e+00;8.182e-01;3.528e-03;7.834e-01;3.378e-03;1.046e+00;1.059e+00;7.919e-01;5.882e-02;5.212e+01;-1.515e-01;3.363e-03;6.667e-01;1.798e-09;1.044e+00;7.364e-01;3.175e-03;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
10.426290000;1.045e+00;8.162e-01;3.756e-03;7.814e-01;3.595e-03;1.046e+00;1.060e+00;7.899e-01;5.879e-02;5.212e+01;-1.496e-01;2.959e-03;6.667e-01;1.583e-09;1.045e+00;7.346e-01;3.380e-03;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
10.435290000;1.045e+00;7.986e-01;5.779e-03;7.639e-01;5.528e-03;1.047e+00;1.060e+00;7.724e-01;5.848e-02;5.216e+01;-1.319e-01;-5.567e-04;6.667e-01;-9.115e-10;1.045e+00;7.187e-01;5.201e-03;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
10.436190000;1.046e+00;7.968e-01;5.979e-03;7.621e-01;5.719e-03;1.047e+00;1.060e+00;7.707e-01;5.845e-02;5.216e+01;-1.302e-01;-8.956e-04;6.667e-01;-1.154e-09;1.046e+00;7.171e-01;5.381e-03;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
10.438890000;1.046e+00;7.915e-01;6.577e-03;7.569e-01;6.289e-03;1.048e+00;1.060e+00;7.654e-01;5.836e-02;5.217e+01;-1.249e-01;-1.898e-03;6.667e-01;-1.833e-09;1.046e+00;7.124e-01;5.919e-03;1.000e+01;5.217e+01;6.667e-01;0.000e+00;1.044e+00;5.205e+01;5.205e+01
10.439790000;1.046e+00;7.898e-01;6.774e-03;7.551e-01;6.477e-03;1.048e+00;1.061e+00;7.636e-01;5.833e-02;5.218e+01;-1.231e-01;-2.228e-03;6.667e-01;-2.044e-09;1.046e+00;7.108e-01;6.097e-03;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
10.446990000;1.046e+00;7.756e-01;8.344e-03;7.411e-01;7.974e-03;1.049e+00;1.061e+00;7.497e-01;5.810e-02;5.220e+01;-1.089e-01;-4.778e-03;6.667e-01;-3.461e-09;1.046e+00;6.980e-01;7.510e-03;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
10.447890000;1.047e+00;7.738e-01;8.539e-03;7.394e-01;8.159e-03;1.049e+00;1.061e+00;7.479e-01;5.807e-02;5.220e+01;-1.072e-01;-5.086e-03;6.667e-01;-3.605e-09;1.047e+00;6.964e-01;7.685e-03;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
10.454190000;1.047e+00;7.614e-01;9.887e-03;7.272e-01;9.442e-03;1.050e+00;1.061e+00;7.357e-01;5.788e-02;5.222e+01;-9.476e-02;-7.177e-03;6.667e-01;-4.405e-09;1.047e+00;6.853e-01;8.898e-03;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
10.455090000;1.047e+00;7.597e-01;1.008e-02;7.254e-01;9.623e-03;1.050e+00;1.062e+00;7.339e-01;5.785e-02;5.223e+01;-9.298e-02;-7.467e-03;6.667e-01;-4.484e-09;1.047e+00;6.837e-01;9.069e-03;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
10.458722000;1.047e+00;7.525e-01;1.084e-02;7.184e-01;1.035e-02;1.051e+00;1.062e+00;7.269e-01;5.774e-02;5.224e+01;-8.583e-02;-8.610e-03;6.667e-01;-4.059e-09;1.047e+00;6.772e-01;9.758e-03;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
10.459234000;1.048e+00;7.515e-01;1.095e-02;7.174e-01;1.045e-02;1.051e+00;1.062e+00;7.259e-01;5.773e-02;5.224e+01;-8.482e-02;-8.768e-03;6.667e-01;-3.949e-09;1.048e+00;6.763e-01;9.854e-03;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
10.467504000;1.048e+00;7.352e-01;1.266e-02;7.014e-01;1.208e-02;1.052e+00;1.062e+00;7.099e-01;5.749e-02;5.226e+01;-6.851e-02;-1.122e-02;6.667e-01;-1.119e-09;1.048e+00;6.617e-01;1.140e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
10.471504000;1.048e+00;7.273e-01;1.348e-02;6.937e-01;1.285e-02;1.053e+00;1.062e+00;7.022e-01;5.738e-02;5.226e+01;-6.061e-02;-1.233e-02;6.667e-01;-6.643e-10;1.048e+00;6.546e-01;1.213e-02;1.000e+01;5.226e+01;6.667e-01;0.000e+00;1.044e+00;5.214e+01;5.214e+01
10.472504000;1.049e+00;7.253e-01;1.368e-02;6.917e-01;1.305e-02;1.053e+00;1.062e+00;7.003e-01;5.735e-02;5.227e+01;-5.864e-02;-1.260e-02;6.667e-01;-5.736e-10;1.049e+00;6.528e-01;1.231e-02;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
10.473504000;1.049e+00;7.233e-01;1.388e-02;6.898e-01;1.324e-02;1.053e+00;1.063e+00;6.983e-01;5.733e-02;5.227e+01;-5.667e-02;-1.287e-02;6.667e-01;-4.930e-10;1.049e+00;6.510e-01;1.249e-02;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
10.483504000;1.049e+00;7.036e-01;1.587e-02;6.705e-01;1.513e-02;1.054e+00;1.063e+00;6.791e-01;5.707e-02;5.228e+01;-3.692e-02;-1.539e-02;6.667e-01;-1.367e-10;1.049e+00;6.332e-01;1.429e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
10.485504000;1.049e+00;6.996e-01;1.626e-02;6.667e-01;1.550e-02;1.054e+00;1.063e+00;6.752e-01;5.702e-02;5.228e+01;-3.297e-02;-1.586e-02;6.667e-01;-1.036e-10;1.049e+00;6.297e-01;1.464e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
10.486504000;1.050e+00;6.977e-01;1.646e-02;6.647e-01;1.568e-02;1.054e+00;1.063e+00;6.733e-01;5.699e-02;5.228e+01;-3.100e-02;-1.609e-02;6.667e-01;-8.666e-11;1.050e+00;6.279e-01;1.481e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.488504000;1.050e+00;6.937e-01;1.685e-02;6.609e-01;1.605e-02;1.055e+00;1.063e+00;6.695e-01;5.694e-02;5.229e+01;-2.705e-02;-1.655e-02;6.667e-01;-4.997e-11;1.050e+00;6.243e-01;1.516e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.489504000;1.050e+00;6.917e-01;1.704e-02;6.590e-01;1.623e-02;1.055e+00;1.063e+00;6.675e-01;5.692e-02;5.229e+01;-2.507e-02;-1.677e-02;6.667e-01;-2.917e-11;1.050e+00;6.226e-01;1.534e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.501504000;1.050e+00;6.680e-01;1.932e-02;6.359e-01;1.839e-02;1.056e+00;1.064e+00;6.445e-01;5.664e-02;5.229e+01;-1.359e-03;-1.921e-02;6.667e-01;1.460e-10;1.050e+00;6.012e-01;1.739e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.502504000;1.051e+00;6.660e-01;1.951e-02;6.340e-01;1.857e-02;1.056e+00;1.064e+00;6.426e-01;5.662e-02;5.229e+01;6.178e-04;-1.940e-02;6.667e-01;1.515e-10;1.051e+00;5.994e-01;1.756e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.517427000;1.051e+00;6.365e-01;2.223e-02;6.055e-01;2.115e-02;1.058e+00;1.064e+00;6.141e-01;5.631e-02;5.229e+01;3.012e-02;-2.182e-02;6.667e-01;-1.277e-09;1.051e+00;5.729e-01;2.001e-02;1.000e+01;5.229e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.518427000;1.051e+00;6.346e-01;2.241e-02;6.036e-01;2.132e-02;1.058e+00;1.064e+00;6.122e-01;5.630e-02;5.228e+01;3.209e-02;-2.196e-02;6.667e-01;-1.442e-09;1.051e+00;5.711e-01;2.017e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.217e+01;5.217e+01
10.520427000;1.051e+00;6.306e-01;2.277e-02;5.997e-01;2.165e-02;1.058e+00;1.064e+00;6.084e-01;5.626e-02;5.228e+01;3.605e-02;-2.223e-02;6.667e-01;-1.777e-09;1.051e+00;5.676e-01;2.049e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
10.521427000;1.052e+00;6.286e-01;2.294e-02;5.978e-01;2.182e-02;1.058e+00;1.064e+00;6.065e-01;5.624e-02;5.228e+01;3.803e-02;-2.236e-02;6.667e-01;-1.946e-09;1.052e+00;5.658e-01;2.065e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
10.524427000;1.052e+00;6.227e-01;2.347e-02;5.921e-01;2.232e-02;1.059e+00;1.064e+00;6.008e-01;5.618e-02;5.228e+01;4.396e-02;-2.274e-02;6.667e-01;-2.449e-09;1.052e+00;5.604e-01;2.112e-02;1.000e+01;5.228e+01;6.667e-01;0.000e+00;1.044e+00;5.216e+01;5.216e+01
10.528427000;1.052e+00;6.148e-01;2.417e-02;5.845e-01;2.298e-02;1.059e+00;1.064e+00;5.932e-01;5.611e-02;5.227e+01;5.187e-02;-2.320e-02;6.667e-01;-3.132e-09;1.052e+00;5.533e-01;2.175e-02;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
10.529427000;1.052e+00;6.128e-01;2.434e-02;5.826e-01;2.314e-02;1.059e+00;1.065e+00;5.913e-01;5.609e-02;5.227e+01;5.385e-02;-2.331e-02;6.667e-01;-3.312e-09;1.052e+00;5.515e-01;2.191e-02;1.000e+01;5.227e+01;6.667e-01;0.000e+00;1.044e+00;5.215e+01;5.215e+01
10.544427000;1.052e+00;5.831e-01;2.687e-02;5.541e-01;2.553e-02;1.061e+00;1.065e+00;5.628e-01;5.586e-02;5.224e+01;8.352e-02;-2.460e-02;6.667e-01;-6.766e-09;1.052e+00;5.248e-01;2.419e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
10.545427000;1.053e+00;5.812e-01;2.704e-02;5.522e-01;2.569e-02;1.061e+00;1.065e+00;5.609e-01;5.584e-02;5.224e+01;8.550e-02;-2.466e-02;6.667e-01;-6.986e-09;1.053e+00;5.231e-01;2.434e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
10.579427000;1.053e+00;5.139e-01;3.237e-02;4.878e-01;3.073e-02;1.063e+00;1.065e+00;4.967e-01;5.546e-02;5.212e+01;1.528e-01;-2.518e-02;6.667e-01;-6.207e-09;1.053e+00;4.625e-01;2.913e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
10.583427000;1.053e+00;5.059e-01;3.296e-02;4.803e-01;3.129e-02;1.063e+00;1.065e+00;4.891e-01;5.542e-02;5.210e+01;1.607e-01;-2.502e-02;6.667e-01;-5.669e-09;1.053e+00;4.554e-01;2.967e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
10.584427000;1.054e+00;5.040e-01;3.311e-02;4.784e-01;3.143e-02;1.063e+00;1.065e+00;4.873e-01;5.542e-02;5.209e+01;1.627e-01;-2.498e-02;6.667e-01;-5.537e-09;1.054e+00;4.536e-01;2.980e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
10.597427000;1.054e+00;4.782e-01;3.498e-02;4.539e-01;3.320e-02;1.064e+00;1.065e+00;4.628e-01;5.534e-02;5.202e+01;1.884e-01;-2.415e-02;6.667e-01;-3.221e-09;1.054e+00;4.304e-01;3.148e-02;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
10.601427000;1.054e+00;4.703e-01;3.554e-02;4.463e-01;3.372e-02;1.064e+00;1.065e+00;4.553e-01;5.532e-02;5.200e+01;1.964e-01;-2.380e-02;6.667e-01;-2.270e-09;1.054e+00;4.233e-01;3.198e-02;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
10.604427000;1.054e+00;4.644e-01;3.595e-02;4.407e-01;3.412e-02;1.065e+00;1.065e+00;4.497e-01;5.531e-02;5.198e+01;2.023e-01;-2.351e-02;6.667e-01;-1.533e-09;1.054e+00;4.179e-01;3.236e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
10.609427000;1.054e+00;4.544e-01;3.663e-02;4.313e-01;3.477e-02;1.065e+00;1.065e+00;4.403e-01;5.529e-02;5.195e+01;2.122e-01;-2.296e-02;6.667e-01;-2.872e-10;1.054e+00;4.090e-01;3.297e-02;1.000e+01;5.195e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
10.610427000;1.054e+00;4.525e-01;3.677e-02;4.294e-01;3.489e-02;1.065e+00;1.064e+00;4.384e-01;5.529e-02;5.194e+01;2.142e-01;-2.285e-02;6.667e-01;-3.855e-11;1.054e+00;4.072e-01;3.309e-02;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
10.616427000;1.054e+00;4.406e-01;3.757e-02;4.181e-01;3.566e-02;1.065e+00;1.064e+00;4.271e-01;5.527e-02;5.190e+01;2.261e-01;-2.209e-02;6.667e-01;1.341e-09;1.054e+00;3.965e-01;3.381e-02;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
10.638427000;1.054e+00;3.970e-01;4.038e-02;3.768e-01;3.833e-02;1.066e+00;1.064e+00;3.859e-01;5.529e-02;5.174e+01;2.697e-01;-1.846e-02;6.667e-01;2.020e-09;1.054e+00;3.573e-01;3.635e-02;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
10.643427000;1.054e+00;3.871e-01;4.100e-02;3.674e-01;3.891e-02;1.066e+00;1.064e+00;3.766e-01;5.531e-02;5.170e+01;2.796e-01;-1.745e-02;6.667e-01;1.687e-09;1.054e+00;3.483e-01;3.690e-02;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
10.644427000;1.054e+00;3.851e-01;4.112e-02;3.655e-01;3.903e-02;1.066e+00;1.063e+00;3.747e-01;5.531e-02;5.169e+01;2.816e-01;-1.724e-02;6.667e-01;1.610e-09;1.054e+00;3.466e-01;3.701e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
10.647427000;1.054e+00;3.791e-01;4.148e-02;3.599e-01;3.937e-02;1.066e+00;1.063e+00;3.691e-01;5.532e-02;5.167e+01;2.875e-01;-1.659e-02;6.667e-01;1.370e-09;1.054e+00;3.412e-01;3.733e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
10.648427000;1.053e+00;3.771e-01;4.160e-02;3.580e-01;3.948e-02;1.066e+00;1.063e+00;3.672e-01;5.533e-02;5.166e+01;2.895e-01;-1.637e-02;6.667e-01;1.284e-09;1.053e+00;3.394e-01;3.744e-02;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
10.666427000;1.053e+00;3.414e-01;4.368e-02;3.242e-01;4.147e-02;1.066e+00;1.063e+00;3.335e-01;5.545e-02;5.149e+01;3.252e-01;-1.190e-02;6.667e-01;-5.740e-10;1.053e+00;3.073e-01;3.931e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
10.667427000;1.053e+00;3.394e-01;4.379e-02;3.223e-01;4.158e-02;1.066e+00;1.062e+00;3.317e-01;5.546e-02;5.148e+01;3.272e-01;-1.162e-02;6.667e-01;-6.643e-10;1.053e+00;3.055e-01;3.941e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
10.686427000;1.053e+00;3.017e-01;4.583e-02;2.867e-01;4.355e-02;1.066e+00;1.061e+00;2.961e-01;5.567e-02;5.128e+01;3.649e-01;-5.873e-03;6.667e-01;-5.046e-10;1.053e+00;2.716e-01;4.125e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
10.687427000;1.052e+00;2.998e-01;4.594e-02;2.848e-01;4.365e-02;1.066e+00;1.061e+00;2.943e-01;5.568e-02;5.127e+01;3.669e-01;-5.542e-03;6.667e-01;-4.301e-10;1.052e+00;2.698e-01;4.134e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
10.700427000;1.052e+00;2.739e-01;4.726e-02;2.604e-01;4.492e-02;1.066e+00;1.061e+00;2.700e-01;5.587e-02;5.113e+01;3.927e-01;-9.865e-04;6.667e-01;-4.076e-10;1.052e+00;2.466e-01;4.253e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
10.701427000;1.052e+00;2.720e-01;4.735e-02;2.585e-01;4.502e-02;1.066e+00;1.061e+00;2.681e-01;5.589e-02;5.111e+01;3.947e-01;-6.154e-04;6.667e-01;-4.643e-10;1.052e+00;2.448e-01;4.262e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
10.702427000;1.052e+00;2.700e-01;4.745e-02;2.567e-01;4.511e-02;1.066e+00;1.060e+00;2.662e-01;5.590e-02;5.110e+01;3.967e-01;-2.420e-04;6.667e-01;-5.214e-10;1.052e+00;2.430e-01;4.271e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
10.710427000;1.052e+00;2.541e-01;4.822e-02;2.416e-01;4.586e-02;1.066e+00;1.060e+00;2.512e-01;5.604e-02;5.100e+01;4.126e-01;2.844e-03;6.667e-01;-9.391e-10;1.052e+00;2.287e-01;4.340e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
10.711427000;1.051e+00;2.521e-01;4.832e-02;2.398e-01;4.595e-02;1.066e+00;1.060e+00;2.494e-01;5.606e-02;5.099e+01;4.146e-01;3.243e-03;6.667e-01;-9.869e-10;1.051e+00;2.269e-01;4.349e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
10.715427000;1.051e+00;2.442e-01;4.870e-02;2.322e-01;4.632e-02;1.066e+00;1.060e+00;2.419e-01;5.614e-02;5.094e+01;4.225e-01;4.867e-03;6.667e-01;-1.164e-09;1.051e+00;2.197e-01;4.383e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
10.716427000;1.051e+00;2.422e-01;4.879e-02;2.304e-01;4.641e-02;1.066e+00;1.059e+00;2.400e-01;5.616e-02;5.093e+01;4.245e-01;5.279e-03;6.667e-01;-1.199e-09;1.051e+00;2.180e-01;4.391e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
