time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
10.717427000;1.051e+00;2.402e-01;4.888e-02;2.285e-01;4.650e-02;1.066e+00;1.059e+00;2.381e-01;5.618e-02;5.092e+01;4.265e-01;5.694e-03;6.667e-01;-1.227e-09;1.051e+00;2.162e-01;4.399e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
10.728427000;1.051e+00;2.183e-01;4.988e-02;2.078e-01;4.747e-02;1.066e+00;1.059e+00;2.176e-01;5.642e-02;5.077e+01;4.483e-01;1.046e-02;6.667e-01;-1.003e-09;1.051e+00;1.965e-01;4.489e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
10.729427000;1.051e+00;2.163e-01;4.996e-02;2.059e-01;4.756e-02;1.066e+00;1.058e+00;2.157e-01;5.644e-02;5.076e+01;4.503e-01;1.091e-02;6.667e-01;-9.481e-10;1.051e+00;1.947e-01;4.497e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
10.730427000;1.050e+00;2.144e-01;5.005e-02;2.041e-01;4.765e-02;1.066e+00;1.058e+00;2.138e-01;5.646e-02;5.074e+01;4.523e-01;1.136e-02;6.667e-01;-8.909e-10;1.050e+00;1.929e-01;4.505e-02;1.000e+01;5.074e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
10.740427000;1.050e+00;1.945e-01;5.091e-02;1.852e-01;4.849e-02;1.065e+00;1.058e+00;1.951e-01;5.671e-02;5.061e+01;4.722e-01;1.605e-02;6.667e-01;-5.571e-11;1.050e+00;1.750e-01;4.582e-02;1.000e+01;5.061e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
10.741427000;1.050e+00;1.925e-01;5.100e-02;1.834e-01;4.858e-02;1.065e+00;1.057e+00;1.932e-01;5.673e-02;5.059e+01;4.742e-01;1.654e-02;6.667e-01;6.055e-11;1.050e+00;1.732e-01;4.590e-02;1.000e+01;5.059e+01;6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
10.744427000;1.050e+00;1.865e-01;5.125e-02;1.777e-01;4.882e-02;1.065e+00;1.057e+00;1.876e-01;5.681e-02;5.055e+01;4.801e-01;1.801e-02;6.667e-01;4.172e-10;1.050e+00;1.679e-01;4.612e-02;1.000e+01;5.055e+01;6.667e-01;0.000e+00;1.044e+00;5.043e+01;5.043e+01
10.746427000;1.050e+00;1.826e-01;5.141e-02;1.740e-01;4.899e-02;1.065e+00;1.057e+00;1.838e-01;5.687e-02;5.052e+01;4.841e-01;1.900e-02;6.667e-01;6.446e-10;1.050e+00;1.643e-01;4.627e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
10.747427000;1.049e+00;1.806e-01;5.149e-02;1.721e-01;4.907e-02;1.065e+00;1.057e+00;1.819e-01;5.689e-02;5.051e+01;4.861e-01;1.951e-02;6.667e-01;7.500e-10;1.049e+00;1.625e-01;4.634e-02;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
10.751427000;1.049e+00;1.726e-01;5.182e-02;1.645e-01;4.939e-02;1.065e+00;1.057e+00;1.744e-01;5.701e-02;5.045e+01;4.940e-01;2.155e-02;6.667e-01;1.107e-09;1.049e+00;1.554e-01;4.664e-02;1.000e+01;5.045e+01;6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
10.761015000;1.049e+00;1.536e-01;5.257e-02;1.465e-01;5.014e-02;1.064e+00;1.056e+00;1.564e-01;5.729e-02;5.030e+01;5.131e-01;2.663e-02;6.667e-01;2.639e-09;1.049e+00;1.382e-01;4.731e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
10.761527000;1.048e+00;1.525e-01;5.261e-02;1.455e-01;5.018e-02;1.064e+00;1.056e+00;1.555e-01;5.731e-02;5.029e+01;5.141e-01;2.690e-02;6.667e-01;2.632e-09;1.048e+00;1.373e-01;4.735e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
10.772356000;1.048e+00;1.310e-01;5.342e-02;1.251e-01;5.099e-02;1.064e+00;1.055e+00;1.351e-01;5.766e-02;5.012e+01;5.357e-01;3.298e-02;6.667e-01;4.671e-09;1.048e+00;1.179e-01;4.808e-02;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.773356000;1.048e+00;1.290e-01;5.350e-02;1.232e-01;5.107e-02;1.064e+00;1.054e+00;1.332e-01;5.770e-02;5.011e+01;5.376e-01;3.356e-02;6.667e-01;4.760e-09;1.048e+00;1.161e-01;4.815e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
10.781559000;1.047e+00;1.127e-01;5.408e-02;1.077e-01;5.166e-02;1.063e+00;1.054e+00;1.178e-01;5.799e-02;4.997e+01;5.540e-01;3.843e-02;6.667e-01;4.867e-09;1.047e+00;1.014e-01;4.867e-02;1.000e+01;4.997e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
10.782559000;1.047e+00;1.107e-01;5.415e-02;1.058e-01;5.173e-02;1.063e+00;1.053e+00;1.159e-01;5.803e-02;4.996e+01;5.560e-01;3.903e-02;6.667e-01;4.798e-09;1.047e+00;9.964e-02;4.874e-02;1.000e+01;4.996e+01;6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
10.785559000;1.047e+00;1.047e-01;5.436e-02;1.001e-01;5.194e-02;1.063e+00;1.053e+00;1.103e-01;5.814e-02;4.991e+01;5.619e-01;4.087e-02;6.667e-01;4.611e-09;1.047e+00;9.427e-02;4.892e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
10.786559000;1.046e+00;1.028e-01;5.443e-02;9.819e-02;5.201e-02;1.063e+00;1.053e+00;1.084e-01;5.818e-02;4.989e+01;5.639e-01;4.149e-02;6.667e-01;4.559e-09;1.046e+00;9.248e-02;4.898e-02;1.000e+01;4.989e+01;6.667e-01;0.000e+00;1.044e+00;4.977e+01;4.977e+01
10.790559000;1.046e+00;9.480e-02;5.470e-02;9.062e-02;5.229e-02;1.063e+00;1.053e+00;1.008e-01;5.833e-02;4.982e+01;5.719e-01;4.399e-02;6.667e-01;4.398e-09;1.046e+00;8.532e-02;4.923e-02;1.000e+01;4.982e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
10.791559000;1.046e+00;9.281e-02;5.476e-02;8.872e-02;5.235e-02;1.062e+00;1.052e+00;9.896e-02;5.837e-02;4.980e+01;5.739e-01;4.463e-02;6.667e-01;4.363e-09;1.046e+00;8.353e-02;4.929e-02;1.000e+01;4.980e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
10.796559000;1.046e+00;8.286e-02;5.509e-02;7.925e-02;5.269e-02;1.062e+00;1.052e+00;8.952e-02;5.857e-02;4.972e+01;5.838e-01;4.784e-02;6.667e-01;4.210e-09;1.046e+00;7.457e-02;4.958e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
10.797559000;1.045e+00;8.087e-02;5.516e-02;7.735e-02;5.276e-02;1.062e+00;1.052e+00;8.764e-02;5.861e-02;4.970e+01;5.858e-01;4.850e-02;6.667e-01;4.186e-09;1.045e+00;7.278e-02;4.964e-02;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
10.799559000;1.045e+00;7.689e-02;5.529e-02;7.356e-02;5.289e-02;1.062e+00;1.052e+00;8.386e-02;5.870e-02;4.966e+01;5.898e-01;4.981e-02;6.667e-01;4.155e-09;1.045e+00;6.920e-02;4.976e-02;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
10.800559000;1.045e+00;7.490e-02;5.535e-02;7.166e-02;5.296e-02;1.062e+00;1.051e+00;8.197e-02;5.874e-02;4.965e+01;5.918e-01;5.047e-02;6.667e-01;4.150e-09;1.045e+00;6.741e-02;4.982e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
10.807559000;1.045e+00;6.097e-02;5.579e-02;5.837e-02;5.341e-02;1.061e+00;1.051e+00;6.874e-02;5.904e-02;4.952e+01;6.057e-01;5.519e-02;6.667e-01;4.339e-09;1.045e+00;5.487e-02;5.021e-02;1.000e+01;4.952e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
10.808559000;1.044e+00;5.898e-02;5.585e-02;5.647e-02;5.347e-02;1.061e+00;1.050e+00;6.685e-02;5.909e-02;4.950e+01;6.077e-01;5.587e-02;6.667e-01;4.380e-09;1.044e+00;5.308e-02;5.026e-02;1.000e+01;4.950e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
10.816099000;1.044e+00;4.399e-02;5.630e-02;4.215e-02;5.394e-02;1.061e+00;1.050e+00;5.260e-02;5.943e-02;4.936e+01;6.227e-01;6.114e-02;6.667e-01;1.727e-09;1.044e+00;3.959e-02;5.067e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
10.816306000;1.044e+00;4.359e-02;5.631e-02;4.176e-02;5.396e-02;1.061e+00;1.049e+00;5.221e-02;5.944e-02;4.936e+01;6.231e-01;6.128e-02;6.667e-01;1.591e-09;1.044e+00;3.923e-02;5.068e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
10.817758000;1.044e+00;4.077e-02;5.640e-02;3.907e-02;5.405e-02;1.060e+00;1.049e+00;4.953e-02;5.951e-02;4.933e+01;6.259e-01;6.229e-02;6.667e-01;7.823e-10;1.044e+00;3.669e-02;5.076e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
10.818172000;1.043e+00;3.997e-02;5.642e-02;3.831e-02;5.407e-02;1.060e+00;1.049e+00;4.877e-02;5.953e-02;4.932e+01;6.267e-01;6.258e-02;6.667e-01;6.528e-10;1.043e+00;3.597e-02;5.078e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.920e+01;4.920e+01
10.818587000;1.043e+00;3.918e-02;5.645e-02;3.755e-02;5.410e-02;1.060e+00;1.049e+00;4.802e-02;5.955e-02;4.932e+01;6.275e-01;6.286e-02;6.667e-01;5.265e-10;1.043e+00;3.526e-02;5.080e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.920e+01;4.920e+01
10.819002000;1.043e+00;3.840e-02;5.647e-02;3.680e-02;5.412e-02;1.060e+00;1.049e+00;4.727e-02;5.957e-02;4.931e+01;6.283e-01;6.314e-02;6.667e-01;4.042e-10;1.043e+00;3.456e-02;5.082e-02;1.000e+01;4.931e+01;6.667e-01;0.000e+00;1.044e+00;4.919e+01;4.919e+01
10.819416000;1.043e+00;3.762e-02;5.649e-02;3.605e-02;5.415e-02;1.060e+00;1.049e+00;4.653e-02;5.959e-02;4.930e+01;6.290e-01;6.342e-02;6.667e-01;2.868e-10;1.043e+00;3.386e-02;5.085e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
10.824393000;1.043e+00;2.882e-02;5.677e-02;2.764e-02;5.444e-02;1.060e+00;1.049e+00;3.815e-02;5.983e-02;4.921e+01;6.378e-01;6.661e-02;6.667e-01;-5.468e-10;1.043e+00;2.594e-02;5.110e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
10.824808000;1.043e+00;2.814e-02;5.680e-02;2.699e-02;5.446e-02;1.060e+00;1.048e+00;3.751e-02;5.985e-02;4.920e+01;6.385e-01;6.686e-02;6.667e-01;-5.624e-10;1.043e+00;2.533e-02;5.112e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
10.829370000;1.043e+00;2.120e-02;5.704e-02;2.033e-02;5.471e-02;1.060e+00;1.048e+00;3.089e-02;6.007e-02;4.911e+01;6.455e-01;6.939e-02;6.667e-01;-1.390e-10;1.043e+00;1.908e-02;5.133e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.902e+01;4.902e+01
10.830199000;1.042e+00;2.005e-02;5.708e-02;1.923e-02;5.476e-02;1.060e+00;1.048e+00;2.979e-02;6.011e-02;4.909e+01;6.466e-01;6.982e-02;6.667e-01;-8.008e-11;1.042e+00;1.804e-02;5.137e-02;1.000e+01;4.909e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
10.836171000;1.042e+00;1.272e-02;5.737e-02;1.221e-02;5.505e-02;1.059e+00;1.048e+00;2.280e-02;6.038e-02;4.898e+01;6.539e-01;7.250e-02;6.667e-01;3.702e-10;1.042e+00;1.145e-02;5.163e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
10.836918000;1.042e+00;1.192e-02;5.740e-02;1.144e-02;5.508e-02;1.059e+00;1.047e+00;2.204e-02;6.041e-02;4.896e+01;6.547e-01;7.280e-02;6.667e-01;4.362e-10;1.042e+00;1.073e-02;5.166e-02;1.000e+01;4.896e+01;6.667e-01;0.000e+00;1.044e+00;4.889e+01;4.889e+01
10.849992000;1.042e+00;2.261e-03;5.788e-02;2.171e-03;5.557e-02;1.059e+00;1.047e+00;1.281e-02;6.088e-02;4.870e+01;6.644e-01;7.630e-02;6.667e-01;1.762e-09;1.042e+00;2.035e-03;5.209e-02;1.000e+01;4.870e+01;6.667e-01;0.000e+00;1.044e+00;4.868e+01;4.868e+01
10.853678000;1.042e+00;1.559e-03;5.798e-02;1.497e-03;5.567e-02;1.059e+00;1.047e+00;1.214e-02;6.098e-02;4.863e+01;6.651e-01;7.649e-02;6.667e-01;7.723e-10;1.042e+00;1.403e-03;5.218e-02;1.000e+01;4.863e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
10.854600000;1.042e+00;1.540e-03;5.800e-02;1.479e-03;5.569e-02;1.059e+00;1.047e+00;1.212e-02;6.100e-02;4.861e+01;6.651e-01;7.647e-02;6.667e-01;5.493e-10;1.042e+00;1.386e-03;5.220e-02;1.000e+01;4.861e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
10.855060000;1.042e+00;1.553e-03;5.801e-02;1.491e-03;5.570e-02;1.059e+00;1.047e+00;1.214e-02;6.101e-02;4.860e+01;6.651e-01;7.646e-02;6.667e-01;4.383e-10;1.042e+00;1.398e-03;5.221e-02;1.000e+01;4.860e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
10.855521000;1.042e+00;1.583e-03;5.802e-02;1.520e-03;5.571e-02;1.059e+00;1.047e+00;1.216e-02;6.102e-02;4.859e+01;6.651e-01;7.643e-02;6.667e-01;3.264e-10;1.042e+00;1.425e-03;5.222e-02;1.000e+01;4.859e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
10.866396000;1.042e+00;6.361e-03;5.814e-02;6.105e-03;5.580e-02;1.059e+00;1.047e+00;1.673e-02;6.112e-02;4.838e+01;6.603e-01;7.432e-02;6.667e-01;-8.945e-10;1.042e+00;5.725e-03;5.232e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
10.868884000;1.042e+00;8.428e-03;5.813e-02;8.088e-03;5.578e-02;1.059e+00;1.047e+00;1.870e-02;6.111e-02;4.833e+01;6.582e-01;7.347e-02;6.667e-01;-8.298e-10;1.042e+00;7.585e-03;5.232e-02;1.000e+01;4.833e+01;6.667e-01;0.000e+00;1.044e+00;4.838e+01;4.838e+01
10.869714000;1.042e+00;9.186e-03;5.812e-02;8.815e-03;5.578e-02;1.060e+00;1.048e+00;1.942e-02;6.110e-02;4.831e+01;6.575e-01;7.317e-02;6.667e-01;-7.853e-10;1.042e+00;8.267e-03;5.231e-02;1.000e+01;4.831e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
10.874690000;1.042e+00;1.439e-02;5.806e-02;1.380e-02;5.570e-02;1.060e+00;1.048e+00;2.438e-02;6.103e-02;4.821e+01;6.523e-01;7.110e-02;6.667e-01;-4.515e-10;1.042e+00;1.295e-02;5.225e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
10.875520000;1.042e+00;1.535e-02;5.804e-02;1.473e-02;5.568e-02;1.060e+00;1.048e+00;2.530e-02;6.101e-02;4.820e+01;6.513e-01;7.072e-02;6.667e-01;-4.098e-10;1.042e+00;1.382e-02;5.224e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
10.876349000;1.043e+00;1.634e-02;5.802e-02;1.568e-02;5.566e-02;1.060e+00;1.048e+00;2.625e-02;6.100e-02;4.818e+01;6.503e-01;7.034e-02;6.667e-01;-3.797e-10;1.043e+00;1.471e-02;5.222e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
10.888791000;1.043e+00;3.380e-02;5.757e-02;3.240e-02;5.517e-02;1.061e+00;1.049e+00;4.289e-02;6.059e-02;4.794e+01;6.329e-01;6.381e-02;6.667e-01;-1.631e-09;1.043e+00;3.042e-02;5.181e-02;1.000e+01;4.794e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
10.889620000;1.044e+00;3.511e-02;5.753e-02;3.364e-02;5.513e-02;1.061e+00;1.049e+00;4.413e-02;6.056e-02;4.793e+01;6.316e-01;6.334e-02;6.667e-01;-1.794e-09;1.044e+00;3.160e-02;5.178e-02;1.000e+01;4.793e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
10.891279000;1.044e+00;3.776e-02;5.744e-02;3.618e-02;5.504e-02;1.061e+00;1.049e+00;4.665e-02;6.048e-02;4.790e+01;6.289e-01;6.238e-02;6.667e-01;-2.126e-09;1.044e+00;3.398e-02;5.170e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
10.892109000;1.044e+00;3.910e-02;5.740e-02;3.746e-02;5.499e-02;1.061e+00;1.050e+00;4.793e-02;6.044e-02;4.788e+01;6.276e-01;6.191e-02;6.667e-01;-2.291e-09;1.044e+00;3.519e-02;5.166e-02;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
10.900896000;1.044e+00;5.401e-02;5.685e-02;5.171e-02;5.443e-02;1.062e+00;1.050e+00;6.212e-02;6.000e-02;4.772e+01;6.127e-01;5.672e-02;6.667e-01;-3.657e-09;1.044e+00;4.861e-02;5.116e-02;1.000e+01;4.772e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
10.901408000;1.045e+00;5.492e-02;5.681e-02;5.258e-02;5.439e-02;1.062e+00;1.051e+00;6.297e-02;5.997e-02;4.771e+01;6.118e-01;5.641e-02;6.667e-01;-3.517e-09;1.045e+00;4.942e-02;5.113e-02;1.000e+01;4.771e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
10.912028000;1.045e+00;7.420e-02;5.601e-02;7.098e-02;5.357e-02;1.062e+00;1.052e+00;8.129e-02;5.935e-02;4.751e+01;5.925e-01;5.005e-02;6.667e-01;3.346e-10;1.045e+00;6.678e-02;5.040e-02;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
10.912928000;1.045e+00;7.588e-02;5.593e-02;7.258e-02;5.350e-02;1.062e+00;1.052e+00;8.288e-02;5.929e-02;4.750e+01;5.908e-01;4.951e-02;6.667e-01;5.924e-10;1.045e+00;6.829e-02;5.034e-02;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
10.913828000;1.046e+00;7.756e-02;5.586e-02;7.418e-02;5.342e-02;1.062e+00;1.052e+00;8.448e-02;5.924e-02;4.748e+01;5.891e-01;4.898e-02;6.667e-01;8.507e-10;1.046e+00;6.980e-02;5.027e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
10.916528000;1.046e+00;8.263e-02;5.563e-02;7.902e-02;5.319e-02;1.062e+00;1.052e+00;8.929e-02;5.907e-02;4.744e+01;5.840e-01;4.738e-02;6.667e-01;1.614e-09;1.046e+00;7.437e-02;5.006e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
10.918328000;1.046e+00;8.604e-02;5.547e-02;8.226e-02;5.304e-02;1.063e+00;1.052e+00;9.253e-02;5.896e-02;4.740e+01;5.806e-01;4.631e-02;6.667e-01;2.099e-09;1.046e+00;7.744e-02;4.992e-02;1.000e+01;4.740e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
10.920128000;1.046e+00;8.946e-02;5.531e-02;8.553e-02;5.288e-02;1.063e+00;1.052e+00;9.577e-02;5.884e-02;4.737e+01;5.772e-01;4.525e-02;6.667e-01;2.560e-09;1.046e+00;8.052e-02;4.978e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
10.921028000;1.046e+00;9.118e-02;5.523e-02;8.716e-02;5.280e-02;1.063e+00;1.053e+00;9.740e-02;5.879e-02;4.736e+01;5.755e-01;4.473e-02;6.667e-01;2.784e-09;1.046e+00;8.206e-02;4.971e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
10.926428000;1.046e+00;1.015e-01;5.473e-02;9.703e-02;5.230e-02;1.063e+00;1.053e+00;1.072e-01;5.845e-02;4.726e+01;5.651e-01;4.160e-02;6.667e-01;4.072e-09;1.046e+00;9.139e-02;4.926e-02;1.000e+01;4.726e+01;6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
10.927328000;1.047e+00;1.033e-01;5.465e-02;9.869e-02;5.221e-02;1.063e+00;1.053e+00;1.089e-01;5.839e-02;4.725e+01;5.634e-01;4.108e-02;6.667e-01;4.267e-09;1.047e+00;9.295e-02;4.918e-02;1.000e+01;4.725e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
10.930928000;1.047e+00;1.103e-01;5.430e-02;1.053e-01;5.187e-02;1.063e+00;1.053e+00;1.155e-01;5.816e-02;4.719e+01;5.564e-01;3.903e-02;6.667e-01;4.941e-09;1.047e+00;9.923e-02;4.887e-02;1.000e+01;4.719e+01;6.667e-01;0.000e+00;1.044e+00;4.731e+01;4.731e+01
10.931828000;1.047e+00;1.120e-01;5.421e-02;1.070e-01;5.178e-02;1.063e+00;1.054e+00;1.171e-01;5.810e-02;4.717e+01;5.547e-01;3.853e-02;6.667e-01;5.081e-09;1.047e+00;1.008e-01;4.879e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
10.939928000;1.047e+00;1.278e-01;5.340e-02;1.220e-01;5.098e-02;1.063e+00;1.054e+00;1.321e-01;5.759e-02;4.704e+01;5.388e-01;3.405e-02;6.667e-01;5.663e-09;1.047e+00;1.151e-01;4.806e-02;1.000e+01;4.704e+01;6.667e-01;0.000e+00;1.044e+00;4.716e+01;4.716e+01
10.940828000;1.048e+00;1.296e-01;5.331e-02;1.237e-01;5.089e-02;1.064e+00;1.054e+00;1.338e-01;5.753e-02;4.703e+01;5.371e-01;3.356e-02;6.667e-01;5.632e-09;1.048e+00;1.166e-01;4.798e-02;1.000e+01;4.703e+01;6.667e-01;0.000e+00;1.044e+00;4.715e+01;4.715e+01
10.941728000;1.048e+00;1.314e-01;5.321e-02;1.254e-01;5.080e-02;1.064e+00;1.054e+00;1.355e-01;5.747e-02;4.701e+01;5.353e-01;3.308e-02;6.667e-01;5.585e-09;1.048e+00;1.182e-01;4.789e-02;1.000e+01;4.701e+01;6.667e-01;0.000e+00;1.044e+00;4.713e+01;4.713e+01
10.942628000;1.048e+00;1.331e-01;5.312e-02;1.271e-01;5.070e-02;1.064e+00;1.055e+00;1.371e-01;5.742e-02;4.700e+01;5.335e-01;3.259e-02;6.667e-01;5.526e-09;1.048e+00;1.198e-01;4.781e-02;1.000e+01;4.700e+01;6.667e-01;0.000e+00;1.044e+00;4.712e+01;4.712e+01
10.950528000;1.048e+00;1.487e-01;5.228e-02;1.419e-01;4.988e-02;1.064e+00;1.055e+00;1.519e-01;5.693e-02;4.687e+01;5.180e-01;2.844e-02;6.667e-01;4.880e-09;1.048e+00;1.338e-01;4.706e-02;1.000e+01;4.687e+01;6.667e-01;0.000e+00;1.044e+00;4.699e+01;4.699e+01
10.953528000;1.048e+00;1.546e-01;5.196e-02;1.475e-01;4.956e-02;1.064e+00;1.055e+00;1.575e-01;5.674e-02;4.683e+01;5.120e-01;2.691e-02;6.667e-01;4.641e-09;1.048e+00;1.392e-01;4.676e-02;1.000e+01;4.683e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
10.954528000;1.048e+00;1.566e-01;5.185e-02;1.494e-01;4.946e-02;1.064e+00;1.056e+00;1.593e-01;5.668e-02;4.681e+01;5.101e-01;2.641e-02;6.667e-01;4.569e-09;1.048e+00;1.409e-01;4.666e-02;1.000e+01;4.681e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
10.955528000;1.048e+00;1.586e-01;5.174e-02;1.512e-01;4.935e-02;1.064e+00;1.056e+00;1.612e-01;5.662e-02;4.680e+01;5.081e-01;2.591e-02;6.667e-01;4.501e-09;1.048e+00;1.427e-01;4.657e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
10.959528000;1.049e+00;1.665e-01;5.130e-02;1.588e-01;4.891e-02;1.064e+00;1.056e+00;1.687e-01;5.638e-02;4.674e+01;5.002e-01;2.393e-02;6.667e-01;4.268e-09;1.049e+00;1.498e-01;4.617e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
10.965528000;1.049e+00;1.784e-01;5.062e-02;1.700e-01;4.825e-02;1.064e+00;1.056e+00;1.799e-01;5.602e-02;4.665e+01;4.883e-01;2.104e-02;6.667e-01;3.997e-09;1.049e+00;1.605e-01;4.556e-02;1.000e+01;4.665e+01;6.667e-01;0.000e+00;1.044e+00;4.677e+01;4.677e+01
10.966528000;1.049e+00;1.804e-01;5.050e-02;1.719e-01;4.814e-02;1.064e+00;1.057e+00;1.818e-01;5.596e-02;4.663e+01;4.863e-01;2.057e-02;6.667e-01;3.965e-09;1.049e+00;1.623e-01;4.545e-02;1.000e+01;4.663e+01;6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
10.972566000;1.049e+00;1.923e-01;4.980e-02;1.833e-01;4.746e-02;1.064e+00;1.057e+00;1.931e-01;5.562e-02;4.655e+01;4.743e-01;1.779e-02;6.667e-01;3.959e-09;1.049e+00;1.731e-01;4.482e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
10.973566000;1.050e+00;1.943e-01;4.968e-02;1.852e-01;4.734e-02;1.064e+00;1.057e+00;1.950e-01;5.556e-02;4.653e+01;4.723e-01;1.734e-02;6.667e-01;3.966e-09;1.050e+00;1.749e-01;4.472e-02;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
10.994566000;1.050e+00;2.360e-01;4.713e-02;2.247e-01;4.486e-02;1.065e+00;1.058e+00;2.344e-01;5.441e-02;4.625e+01;4.307e-01;8.532e-03;6.667e-01;3.135e-09;1.050e+00;2.124e-01;4.242e-02;1.000e+01;4.625e+01;6.667e-01;0.000e+00;1.044e+00;4.637e+01;4.637e+01
10.995566000;1.051e+00;2.380e-01;4.700e-02;2.266e-01;4.474e-02;1.065e+00;1.059e+00;2.363e-01;5.436e-02;4.623e+01;4.287e-01;8.144e-03;6.667e-01;3.075e-09;1.051e+00;2.142e-01;4.230e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
11.001566000;1.051e+00;2.499e-01;4.624e-02;2.378e-01;4.400e-02;1.065e+00;1.059e+00;2.475e-01;5.405e-02;4.616e+01;4.168e-01;5.878e-03;6.667e-01;2.841e-09;1.051e+00;2.249e-01;4.161e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
11.011566000;1.051e+00;2.698e-01;4.494e-02;2.566e-01;4.275e-02;1.065e+00;1.059e+00;2.662e-01;5.356e-02;4.604e+01;3.969e-01;2.328e-03;6.667e-01;2.827e-09;1.051e+00;2.428e-01;4.044e-02;1.000e+01;4.604e+01;6.667e-01;0.000e+00;1.044e+00;4.616e+01;4.616e+01
11.012566000;1.051e+00;2.717e-01;4.480e-02;2.585e-01;4.262e-02;1.065e+00;1.060e+00;2.681e-01;5.351e-02;4.602e+01;3.949e-01;1.989e-03;6.667e-01;2.841e-09;1.051e+00;2.446e-01;4.032e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
11.019566000;1.051e+00;2.856e-01;4.387e-02;2.717e-01;4.172e-02;1.065e+00;1.060e+00;2.812e-01;5.318e-02;4.594e+01;3.810e-01;-3.074e-04;6.667e-01;2.984e-09;1.051e+00;2.571e-01;3.948e-02;1.000e+01;4.594e+01;6.667e-01;0.000e+00;1.044e+00;4.606e+01;4.606e+01
11.024566000;1.051e+00;2.955e-01;4.319e-02;2.811e-01;4.107e-02;1.064e+00;1.060e+00;2.906e-01;5.295e-02;4.589e+01;3.711e-01;-1.863e-03;6.667e-01;3.125e-09;1.051e+00;2.660e-01;3.887e-02;1.000e+01;4.589e+01;6.667e-01;0.000e+00;1.044e+00;4.601e+01;4.601e+01
11.025566000;1.052e+00;2.975e-01;4.305e-02;2.829e-01;4.094e-02;1.064e+00;1.060e+00;2.925e-01;5.291e-02;4.587e+01;3.692e-01;-2.167e-03;6.667e-01;3.157e-09;1.052e+00;2.678e-01;3.875e-02;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.599e+01;4.599e+01
11.032566000;1.052e+00;3.114e-01;4.208e-02;2.961e-01;4.001e-02;1.064e+00;1.060e+00;3.056e-01;5.260e-02;4.580e+01;3.553e-01;-4.208e-03;6.667e-01;3.494e-09;1.052e+00;2.802e-01;3.787e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
11.033566000;1.052e+00;3.134e-01;4.194e-02;2.980e-01;3.988e-02;1.064e+00;1.061e+00;3.074e-01;5.256e-02;4.579e+01;3.533e-01;-4.488e-03;6.667e-01;3.553e-09;1.052e+00;2.820e-01;3.775e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
11.042566000;1.052e+00;3.312e-01;4.066e-02;3.149e-01;3.866e-02;1.064e+00;1.061e+00;3.243e-01;5.218e-02;4.569e+01;3.355e-01;-6.887e-03;6.667e-01;4.069e-09;1.052e+00;2.981e-01;3.660e-02;1.000e+01;4.569e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
11.054566000;1.052e+00;3.549e-01;3.892e-02;3.374e-01;3.699e-02;1.064e+00;1.061e+00;3.468e-01;5.171e-02;4.558e+01;3.117e-01;-9.736e-03;6.667e-01;4.400e-09;1.052e+00;3.194e-01;3.503e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.570e+01;4.570e+01
11.059566000;1.052e+00;3.648e-01;3.817e-02;3.468e-01;3.628e-02;1.064e+00;1.061e+00;3.561e-01;5.152e-02;4.553e+01;3.018e-01;-1.081e-02;6.667e-01;4.191e-09;1.052e+00;3.283e-01;3.436e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
11.060566000;1.052e+00;3.668e-01;3.802e-02;3.486e-01;3.614e-02;1.064e+00;1.062e+00;3.580e-01;5.149e-02;4.552e+01;2.999e-01;-1.101e-02;6.667e-01;4.105e-09;1.052e+00;3.301e-01;3.422e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.564e+01;4.564e+01
11.070566000;1.052e+00;3.866e-01;3.651e-02;3.674e-01;3.470e-02;1.063e+00;1.062e+00;3.767e-01;5.114e-02;4.544e+01;2.801e-01;-1.292e-02;6.667e-01;2.940e-09;1.052e+00;3.479e-01;3.286e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
11.077566000;1.052e+00;4.004e-01;3.542e-02;3.805e-01;3.367e-02;1.063e+00;1.062e+00;3.898e-01;5.091e-02;4.538e+01;2.663e-01;-1.409e-02;6.667e-01;2.635e-09;1.052e+00;3.603e-01;3.188e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
11.101566000;1.052e+00;4.477e-01;3.158e-02;4.256e-01;3.001e-02;1.062e+00;1.062e+00;4.348e-01;5.021e-02;4.520e+01;2.189e-01;-1.711e-02;6.667e-01;4.658e-09;1.052e+00;4.030e-01;2.842e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
11.108566000;1.052e+00;4.615e-01;3.042e-02;4.387e-01;2.891e-02;1.061e+00;1.062e+00;4.479e-01;5.003e-02;4.516e+01;2.051e-01;-1.770e-02;6.667e-01;4.430e-09;1.052e+00;4.154e-01;2.737e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
11.130566000;1.052e+00;5.048e-01;2.665e-02;4.801e-01;2.535e-02;1.060e+00;1.062e+00;4.892e-01;4.956e-02;4.504e+01;1.619e-01;-1.869e-02;6.667e-01;1.864e-09;1.052e+00;4.543e-01;2.399e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
11.131566000;1.051e+00;5.068e-01;2.648e-02;4.820e-01;2.518e-02;1.059e+00;1.062e+00;4.911e-01;4.954e-02;4.503e+01;1.599e-01;-1.870e-02;6.667e-01;1.789e-09;1.051e+00;4.561e-01;2.383e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
11.161566000;1.051e+00;5.657e-01;2.106e-02;5.385e-01;2.005e-02;1.057e+00;1.062e+00;5.475e-01;4.911e-02;4.492e+01;1.010e-01;-1.791e-02;6.667e-01;1.505e-09;1.051e+00;5.091e-01;1.895e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
11.162566000;1.050e+00;5.676e-01;2.088e-02;5.404e-01;1.987e-02;1.057e+00;1.062e+00;5.494e-01;4.910e-02;4.491e+01;9.902e-02;-1.784e-02;6.667e-01;1.603e-09;1.050e+00;5.109e-01;1.879e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
11.184306000;1.050e+00;6.102e-01;1.674e-02;5.814e-01;1.595e-02;1.055e+00;1.062e+00;5.905e-01;4.895e-02;4.486e+01;5.643e-02;-1.571e-02;6.667e-01;6.438e-10;1.050e+00;5.492e-01;1.507e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
11.185306000;1.049e+00;6.122e-01;1.655e-02;5.833e-01;1.577e-02;1.054e+00;1.061e+00;5.923e-01;4.894e-02;4.486e+01;5.447e-02;-1.558e-02;6.667e-01;4.713e-10;1.049e+00;5.510e-01;1.489e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
11.192306000;1.049e+00;6.259e-01;1.518e-02;5.966e-01;1.447e-02;1.054e+00;1.061e+00;6.056e-01;4.892e-02;4.485e+01;4.077e-02;-1.462e-02;6.667e-01;-9.484e-10;1.049e+00;5.633e-01;1.366e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
11.202306000;1.049e+00;6.454e-01;1.319e-02;6.156e-01;1.258e-02;1.052e+00;1.061e+00;6.246e-01;4.892e-02;4.484e+01;2.122e-02;-1.301e-02;6.667e-01;-3.182e-09;1.049e+00;5.809e-01;1.187e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.203306000;1.048e+00;6.474e-01;1.299e-02;6.175e-01;1.239e-02;1.052e+00;1.061e+00;6.265e-01;4.892e-02;4.484e+01;1.927e-02;-1.283e-02;6.667e-01;-3.385e-09;1.048e+00;5.827e-01;1.169e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.210306000;1.048e+00;6.611e-01;1.158e-02;6.308e-01;1.104e-02;1.052e+00;1.061e+00;6.398e-01;4.894e-02;4.484e+01;5.590e-03;-1.153e-02;6.667e-01;-4.688e-09;1.048e+00;5.950e-01;1.042e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.212306000;1.048e+00;6.650e-01;1.117e-02;6.346e-01;1.066e-02;1.051e+00;1.061e+00;6.436e-01;4.895e-02;4.484e+01;1.683e-03;-1.113e-02;6.667e-01;-5.004e-09;1.048e+00;5.985e-01;1.005e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.213306000;1.048e+00;6.669e-01;1.096e-02;6.365e-01;1.046e-02;1.051e+00;1.060e+00;6.455e-01;4.895e-02;4.484e+01;-2.689e-04;-1.093e-02;6.667e-01;-5.150e-09;1.048e+00;6.002e-01;9.868e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.215306000;1.048e+00;6.708e-01;1.055e-02;6.403e-01;1.007e-02;1.051e+00;1.060e+00;6.493e-01;4.896e-02;4.484e+01;-4.174e-03;-1.052e-02;6.667e-01;-5.421e-09;1.048e+00;6.038e-01;9.499e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.218306000;1.048e+00;6.767e-01;9.938e-03;6.460e-01;9.487e-03;1.051e+00;1.060e+00;6.550e-01;4.898e-02;4.484e+01;-1.003e-02;-9.878e-03;6.667e-01;-5.774e-09;1.048e+00;6.090e-01;8.944e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.219306000;1.047e+00;6.786e-01;9.731e-03;6.479e-01;9.290e-03;1.050e+00;1.060e+00;6.569e-01;4.898e-02;4.484e+01;-1.198e-02;-9.660e-03;6.667e-01;-5.877e-09;1.047e+00;6.108e-01;8.758e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.221306000;1.047e+00;6.826e-01;9.317e-03;6.517e-01;8.896e-03;1.050e+00;1.060e+00;6.607e-01;4.900e-02;4.484e+01;-1.588e-02;-9.216e-03;6.667e-01;-6.051e-09;1.047e+00;6.143e-01;8.385e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.227306000;1.047e+00;6.943e-01;8.067e-03;6.631e-01;7.705e-03;1.049e+00;1.060e+00;6.721e-01;4.904e-02;4.484e+01;-2.759e-02;-7.820e-03;6.667e-01;-6.226e-09;1.047e+00;6.248e-01;7.260e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.229306000;1.047e+00;6.982e-01;7.647e-03;6.670e-01;7.305e-03;1.049e+00;1.060e+00;6.759e-01;4.906e-02;4.485e+01;-3.149e-02;-7.333e-03;6.667e-01;-6.190e-09;1.047e+00;6.283e-01;6.882e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
11.232306000;1.047e+00;7.040e-01;7.014e-03;6.727e-01;6.702e-03;1.049e+00;1.060e+00;6.817e-01;4.909e-02;4.485e+01;-3.734e-02;-6.583e-03;6.667e-01;-6.104e-09;1.047e+00;6.336e-01;6.313e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
11.233306000;1.046e+00;7.060e-01;6.802e-03;6.746e-01;6.500e-03;1.049e+00;1.060e+00;6.836e-01;4.910e-02;4.485e+01;-3.929e-02;-6.328e-03;6.667e-01;-6.071e-09;1.046e+00;6.354e-01;6.122e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
11.234306000;1.046e+00;7.079e-01;6.591e-03;6.765e-01;6.299e-03;1.048e+00;1.059e+00;6.855e-01;4.911e-02;4.485e+01;-4.124e-02;-6.070e-03;6.667e-01;-6.037e-09;1.046e+00;6.371e-01;5.932e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
11.246306000;1.046e+00;7.313e-01;4.020e-03;6.995e-01;3.845e-03;1.047e+00;1.059e+00;7.084e-01;4.926e-02;4.487e+01;-6.461e-02;-2.764e-03;6.667e-01;-5.120e-09;1.046e+00;6.582e-01;3.618e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
11.247306000;1.045e+00;7.332e-01;3.803e-03;7.014e-01;3.638e-03;1.047e+00;1.059e+00;7.104e-01;4.928e-02;4.487e+01;-6.656e-02;-2.472e-03;6.667e-01;-4.995e-09;1.045e+00;6.599e-01;3.423e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
11.251306000;1.045e+00;7.410e-01;2.933e-03;7.090e-01;2.807e-03;1.046e+00;1.059e+00;7.180e-01;4.934e-02;4.488e+01;-7.435e-02;-1.274e-03;6.667e-01;-4.461e-09;1.045e+00;6.669e-01;2.640e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
11.252306000;1.045e+00;7.430e-01;2.714e-03;7.110e-01;2.598e-03;1.046e+00;1.058e+00;7.200e-01;4.936e-02;4.488e+01;-7.629e-02;-9.678e-04;6.667e-01;-4.318e-09;1.045e+00;6.687e-01;2.443e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
11.258306000;1.045e+00;7.546e-01;1.396e-03;7.225e-01;1.336e-03;1.045e+00;1.058e+00;7.315e-01;4.946e-02;4.490e+01;-8.796e-02;9.256e-04;6.667e-01;-3.424e-09;1.045e+00;6.792e-01;1.256e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
11.259306000;1.044e+00;7.566e-01;1.174e-03;7.244e-01;1.124e-03;1.045e+00;1.058e+00;7.334e-01;4.948e-02;4.490e+01;-8.991e-02;1.251e-03;6.667e-01;-3.276e-09;1.044e+00;6.809e-01;1.057e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
11.266306000;1.044e+00;7.702e-01;-3.833e-04;7.379e-01;-3.672e-04;1.044e+00;1.058e+00;7.469e-01;4.962e-02;4.492e+01;-1.035e-01;3.602e-03;6.667e-01;-2.254e-09;1.044e+00;6.932e-01;-3.450e-04;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
11.267306000;1.044e+00;7.721e-01;-6.078e-04;7.398e-01;-5.823e-04;1.044e+00;1.057e+00;7.488e-01;4.964e-02;4.492e+01;-1.055e-01;3.949e-03;6.667e-01;-2.114e-09;1.044e+00;6.949e-01;-5.470e-04;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
11.269306000;1.044e+00;7.760e-01;-1.057e-03;7.436e-01;-1.013e-03;1.043e+00;1.057e+00;7.527e-01;4.968e-02;4.493e+01;-1.093e-01;4.650e-03;6.667e-01;-1.835e-09;1.044e+00;6.984e-01;-9.510e-04;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
11.270306000;1.043e+00;7.780e-01;-1.282e-03;7.456e-01;-1.229e-03;1.043e+00;1.057e+00;7.546e-01;4.971e-02;4.493e+01;-1.113e-01;5.004e-03;6.667e-01;-1.695e-09;1.043e+00;7.002e-01;-1.154e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
11.280306000;1.043e+00;7.974e-01;-3.554e-03;7.648e-01;-3.409e-03;1.041e+00;1.057e+00;7.739e-01;4.995e-02;4.497e+01;-1.307e-01;8.702e-03;6.667e-01;-1.687e-11;1.043e+00;7.176e-01;-3.199e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
11.281306000;1.042e+00;7.993e-01;-3.783e-03;7.668e-01;-3.629e-03;1.041e+00;1.056e+00;7.758e-01;4.997e-02;4.497e+01;-1.326e-01;9.087e-03;6.667e-01;1.925e-10;1.042e+00;7.194e-01;-3.405e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
11.285306000;1.042e+00;8.071e-01;-4.704e-03;7.745e-01;-4.515e-03;1.041e+00;1.056e+00;7.836e-01;5.008e-02;4.499e+01;-1.404e-01;1.065e-02;6.667e-01;1.075e-09;1.042e+00;7.264e-01;-4.234e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
11.290306000;1.042e+00;8.168e-01;-5.864e-03;7.842e-01;-5.631e-03;1.040e+00;1.056e+00;7.933e-01;5.022e-02;4.501e+01;-1.501e-01;1.267e-02;6.667e-01;2.233e-09;1.042e+00;7.351e-01;-5.278e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
11.291306000;1.041e+00;8.187e-01;-6.097e-03;7.861e-01;-5.854e-03;1.040e+00;1.056e+00;7.952e-01;5.025e-02;4.502e+01;-1.520e-01;1.308e-02;6.667e-01;2.454e-09;1.041e+00;7.368e-01;-5.487e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
11.293306000;1.041e+00;8.226e-01;-6.564e-03;7.900e-01;-6.305e-03;1.039e+00;1.056e+00;7.991e-01;5.031e-02;4.503e+01;-1.559e-01;1.392e-02;6.667e-01;2.866e-09;1.041e+00;7.403e-01;-5.908e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
11.294306000;1.041e+00;8.245e-01;-6.799e-03;7.920e-01;-6.530e-03;1.039e+00;1.055e+00;8.010e-01;5.034e-02;4.503e+01;-1.579e-01;1.434e-02;6.667e-01;3.055e-09;1.041e+00;7.421e-01;-6.119e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
11.300113000;1.041e+00;8.358e-01;-8.167e-03;8.032e-01;-7.849e-03;1.038e+00;1.055e+00;8.123e-01;5.052e-02;4.506e+01;-1.691e-01;1.683e-02;6.667e-01;3.063e-09;1.041e+00;7.522e-01;-7.350e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
11.301113000;1.040e+00;8.377e-01;-8.403e-03;8.052e-01;-8.077e-03;1.038e+00;1.055e+00;8.143e-01;5.055e-02;4.506e+01;-1.710e-01;1.727e-02;6.667e-01;2.947e-09;1.040e+00;7.539e-01;-7.563e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
11.305113000;1.040e+00;8.455e-01;-9.354e-03;8.130e-01;-8.995e-03;1.037e+00;1.055e+00;8.221e-01;5.069e-02;4.509e+01;-1.788e-01;1.905e-02;6.667e-01;2.430e-09;1.040e+00;7.609e-01;-8.419e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
11.306113000;1.040e+00;8.474e-01;-9.593e-03;8.149e-01;-9.225e-03;1.037e+00;1.054e+00;8.240e-01;5.072e-02;4.509e+01;-1.807e-01;1.951e-02;6.667e-01;2.286e-09;1.040e+00;7.627e-01;-8.634e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
11.309113000;1.040e+00;8.532e-01;-1.031e-02;8.207e-01;-9.920e-03;1.036e+00;1.054e+00;8.299e-01;5.083e-02;4.511e+01;-1.865e-01;2.088e-02;6.667e-01;1.832e-09;1.040e+00;7.679e-01;-9.281e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
11.310113000;1.039e+00;8.551e-01;-1.055e-02;8.227e-01;-1.015e-02;1.036e+00;1.054e+00;8.318e-01;5.086e-02;4.511e+01;-1.885e-01;2.135e-02;6.667e-01;1.681e-09;1.039e+00;7.696e-01;-9.498e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
11.316113000;1.039e+00;8.667e-01;-1.200e-02;8.344e-01;-1.156e-02;1.035e+00;1.054e+00;8.435e-01;5.109e-02;4.515e+01;-2.001e-01;2.419e-02;6.667e-01;8.745e-10;1.039e+00;7.801e-01;-1.080e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
11.317113000;1.039e+00;8.687e-01;-1.225e-02;8.364e-01;-1.179e-02;1.035e+00;1.053e+00;8.455e-01;5.112e-02;4.515e+01;-2.020e-01;2.467e-02;6.667e-01;7.566e-10;1.039e+00;7.818e-01;-1.102e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
11.318113000;1.039e+00;8.706e-01;-1.249e-02;8.383e-01;-1.203e-02;1.035e+00;1.053e+00;8.474e-01;5.116e-02;4.516e+01;-2.039e-01;2.516e-02;6.667e-01;6.415e-10;1.039e+00;7.836e-01;-1.124e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
11.319113000;1.038e+00;8.725e-01;-1.273e-02;8.403e-01;-1.226e-02;1.035e+00;1.053e+00;8.494e-01;5.120e-02;4.517e+01;-2.059e-01;2.565e-02;6.667e-01;5.283e-10;1.038e+00;7.853e-01;-1.146e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
11.327113000;1.037e+00;8.880e-01;-1.470e-02;8.559e-01;-1.417e-02;1.033e+00;1.053e+00;8.651e-01;5.153e-02;4.522e+01;-2.213e-01;2.966e-02;6.667e-01;-4.402e-10;1.037e+00;7.992e-01;-1.323e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.534e+01;4.534e+01
11.328113000;1.037e+00;8.899e-01;-1.495e-02;8.579e-01;-1.441e-02;1.033e+00;1.052e+00;8.671e-01;5.157e-02;4.522e+01;-2.233e-01;3.018e-02;6.667e-01;-5.777e-10;1.037e+00;8.009e-01;-1.345e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.535e+01;4.535e+01
11.334113000;1.037e+00;9.015e-01;-1.644e-02;8.697e-01;-1.586e-02;1.032e+00;1.052e+00;8.789e-01;5.183e-02;4.527e+01;-2.349e-01;3.332e-02;6.667e-01;-1.492e-09;1.037e+00;8.114e-01;-1.480e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
11.335113000;1.036e+00;9.035e-01;-1.669e-02;8.716e-01;-1.610e-02;1.031e+00;1.052e+00;8.808e-01;5.188e-02;4.527e+01;-2.368e-01;3.386e-02;6.667e-01;-1.649e-09;1.036e+00;8.131e-01;-1.502e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
11.337113000;1.036e+00;9.073e-01;-1.719e-02;8.756e-01;-1.659e-02;1.031e+00;1.052e+00;8.848e-01;5.197e-02;4.529e+01;-2.406e-01;3.493e-02;6.667e-01;-1.948e-09;1.036e+00;8.166e-01;-1.547e-02;1.000e+01;4.529e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
11.338113000;1.036e+00;9.092e-01;-1.744e-02;8.775e-01;-1.684e-02;1.031e+00;1.051e+00;8.867e-01;5.202e-02;4.529e+01;-2.426e-01;3.547e-02;6.667e-01;-2.088e-09;1.036e+00;8.183e-01;-1.570e-02;1.000e+01;4.529e+01;6.667e-01;0.000e+00;1.044e+00;4.542e+01;4.542e+01
11.342113000;1.036e+00;9.170e-01;-1.845e-02;8.854e-01;-1.782e-02;1.030e+00;1.051e+00;8.946e-01;5.221e-02;4.532e+01;-2.503e-01;3.767e-02;6.667e-01;-2.580e-09;1.036e+00;8.253e-01;-1.661e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
11.343113000;1.035e+00;9.189e-01;-1.871e-02;8.874e-01;-1.807e-02;1.030e+00;1.051e+00;8.966e-01;5.225e-02;4.533e+01;-2.522e-01;3.823e-02;6.667e-01;-2.692e-09;1.035e+00;8.270e-01;-1.684e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
11.346113000;1.035e+00;9.247e-01;-1.947e-02;8.933e-01;-1.881e-02;1.029e+00;1.051e+00;9.025e-01;5.240e-02;4.535e+01;-2.580e-01;3.992e-02;6.667e-01;-3.025e-09;1.035e+00;8.322e-01;-1.752e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
11.347113000;1.035e+00;9.266e-01;-1.973e-02;8.953e-01;-1.906e-02;1.029e+00;1.050e+00;9.045e-01;5.245e-02;4.536e+01;-2.599e-01;4.049e-02;6.667e-01;-3.139e-09;1.035e+00;8.339e-01;-1.775e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
11.350113000;1.035e+00;9.324e-01;-2.049e-02;9.012e-01;-1.981e-02;1.028e+00;1.050e+00;9.105e-01;5.260e-02;4.539e+01;-2.657e-01;4.221e-02;6.667e-01;-3.503e-09;1.035e+00;8.391e-01;-1.844e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
11.350757000;1.034e+00;9.336e-01;-2.066e-02;9.025e-01;-1.997e-02;1.028e+00;1.050e+00;9.117e-01;5.264e-02;4.539e+01;-2.670e-01;4.258e-02;6.667e-01;-3.631e-09;1.034e+00;8.403e-01;-1.859e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
11.355317000;1.034e+00;9.415e-01;-2.180e-02;9.106e-01;-2.108e-02;1.027e+00;1.050e+00;9.199e-01;5.277e-02;4.543e+01;-2.748e-01;4.506e-02;6.667e-01;-4.841e-09;1.034e+00;8.473e-01;-1.962e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
11.356317000;1.034e+00;9.430e-01;-2.201e-02;9.122e-01;-2.129e-02;1.027e+00;1.049e+00;9.214e-01;5.280e-02;4.544e+01;-2.763e-01;4.554e-02;6.667e-01;-4.817e-09;1.034e+00;8.487e-01;-1.981e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
11.358317000;1.034e+00;9.458e-01;-2.240e-02;9.151e-01;-2.167e-02;1.027e+00;1.049e+00;9.244e-01;5.287e-02;4.545e+01;-2.792e-01;4.643e-02;6.667e-01;-4.742e-09;1.034e+00;8.512e-01;-2.016e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
11.359317000;1.034e+00;9.471e-01;-2.258e-02;9.164e-01;-2.185e-02;1.027e+00;1.049e+00;9.257e-01;5.291e-02;4.546e+01;-2.805e-01;4.684e-02;6.667e-01;-4.691e-09;1.034e+00;8.524e-01;-2.032e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
11.360317000;1.033e+00;9.484e-01;-2.275e-02;9.177e-01;-2.201e-02;1.027e+00;1.049e+00;9.270e-01;5.295e-02;4.547e+01;-2.817e-01;4.723e-02;6.667e-01;-4.632e-09;1.033e+00;8.536e-01;-2.047e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
11.361317000;1.033e+00;9.496e-01;-2.290e-02;9.190e-01;-2.216e-02;1.026e+00;1.049e+00;9.282e-01;5.299e-02;4.548e+01;-2.829e-01;4.760e-02;6.667e-01;-4.562e-09;1.033e+00;8.546e-01;-2.061e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
11.367317000;1.033e+00;9.557e-01;-2.365e-02;9.253e-01;-2.289e-02;1.026e+00;1.049e+00;9.346e-01;5.324e-02;4.553e+01;-2.891e-01;4.945e-02;6.667e-01;-3.952e-09;1.033e+00;8.602e-01;-2.128e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
11.368317000;1.033e+00;9.566e-01;-2.375e-02;9.262e-01;-2.299e-02;1.026e+00;1.049e+00;9.355e-01;5.329e-02;4.554e+01;-2.899e-01;4.971e-02;6.667e-01;-3.832e-09;1.033e+00;8.610e-01;-2.137e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
11.373317000;1.033e+00;9.604e-01;-2.415e-02;9.301e-01;-2.339e-02;1.025e+00;1.049e+00;9.394e-01;5.350e-02;4.558e+01;-2.938e-01;5.081e-02;6.667e-01;-3.202e-09;1.033e+00;8.644e-01;-2.174e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
11.374317000;1.033e+00;9.611e-01;-2.422e-02;9.307e-01;-2.345e-02;1.025e+00;1.048e+00;9.400e-01;5.354e-02;4.559e+01;-2.944e-01;5.100e-02;6.667e-01;-3.074e-09;1.033e+00;8.650e-01;-2.180e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
11.376317000;1.033e+00;9.623e-01;-2.434e-02;9.320e-01;-2.357e-02;1.025e+00;1.048e+00;9.413e-01;5.362e-02;4.561e+01;-2.957e-01;5.135e-02;6.667e-01;-2.820e-09;1.033e+00;8.661e-01;-2.191e-02;1.000e+01;4.561e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
11.377317000;1.032e+00;9.629e-01;-2.439e-02;9.326e-01;-2.363e-02;1.025e+00;1.048e+00;9.419e-01;5.366e-02;4.562e+01;-2.962e-01;5.152e-02;6.667e-01;-2.695e-09;1.032e+00;8.666e-01;-2.195e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
11.398317000;1.032e+00;9.705e-01;-2.500e-02;9.404e-01;-2.423e-02;1.025e+00;1.048e+00;9.496e-01;5.428e-02;4.581e+01;-3.038e-01;5.356e-02;6.667e-01;-1.319e-09;1.032e+00;8.735e-01;-2.250e-02;1.000e+01;4.581e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
11.404317000;1.032e+00;9.716e-01;-2.506e-02;9.415e-01;-2.428e-02;1.024e+00;1.048e+00;9.508e-01;5.440e-02;4.586e+01;-3.050e-01;5.383e-02;6.667e-01;-1.733e-09;1.032e+00;8.745e-01;-2.255e-02;1.000e+01;4.586e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
11.411317000;1.032e+00;9.726e-01;-2.510e-02;9.425e-01;-2.432e-02;1.024e+00;1.048e+00;9.518e-01;5.452e-02;4.593e+01;-3.060e-01;5.405e-02;6.667e-01;-2.558e-09;1.032e+00;8.754e-01;-2.259e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
11.415317000;1.032e+00;9.731e-01;-2.510e-02;9.429e-01;-2.433e-02;1.024e+00;1.048e+00;9.522e-01;5.458e-02;4.596e+01;-3.064e-01;5.414e-02;6.667e-01;-3.135e-09;1.032e+00;8.757e-01;-2.259e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.597e+01;4.597e+01
11.417317000;1.032e+00;9.732e-01;-2.510e-02;9.431e-01;-2.433e-02;1.024e+00;1.048e+00;9.524e-01;5.461e-02;4.598e+01;-3.066e-01;5.418e-02;6.667e-01;-3.405e-09;1.032e+00;8.759e-01;-2.259e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.599e+01;4.599e+01
11.440317000;1.032e+00;9.745e-01;-2.502e-02;9.444e-01;-2.424e-02;1.024e+00;1.048e+00;9.536e-01;5.488e-02;4.619e+01;-3.078e-01;5.433e-02;6.667e-01;-4.434e-09;1.032e+00;8.771e-01;-2.252e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
11.442317000;1.032e+00;9.746e-01;-2.500e-02;9.444e-01;-2.423e-02;1.024e+00;1.048e+00;9.537e-01;5.490e-02;4.621e+01;-3.079e-01;5.433e-02;6.667e-01;-4.377e-09;1.032e+00;8.771e-01;-2.250e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.621e+01;4.621e+01
11.444317000;1.032e+00;9.746e-01;-2.499e-02;9.445e-01;-2.422e-02;1.024e+00;1.048e+00;9.537e-01;5.492e-02;4.623e+01;-3.080e-01;5.433e-02;6.667e-01;-4.289e-09;1.032e+00;8.772e-01;-2.249e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
11.445317000;1.032e+00;9.747e-01;-2.498e-02;9.445e-01;-2.421e-02;1.024e+00;1.048e+00;9.537e-01;5.493e-02;4.624e+01;-3.080e-01;5.433e-02;6.667e-01;-4.237e-09;1.032e+00;8.772e-01;-2.249e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
11.458317000;1.032e+00;9.749e-01;-2.488e-02;9.447e-01;-2.411e-02;1.025e+00;1.048e+00;9.539e-01;5.506e-02;4.636e+01;-3.082e-01;5.427e-02;6.667e-01;-3.270e-09;1.032e+00;8.774e-01;-2.239e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
11.485317000;1.032e+00;9.751e-01;-2.462e-02;9.448e-01;-2.386e-02;1.025e+00;1.048e+00;9.541e-01;5.532e-02;4.661e+01;-3.084e-01;5.404e-02;6.667e-01;-3.462e-09;1.032e+00;8.776e-01;-2.216e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
11.550308000;1.032e+00;9.752e-01;-2.391e-02;9.447e-01;-2.316e-02;1.025e+00;1.048e+00;9.539e-01;5.597e-02;4.721e+01;-3.085e-01;5.332e-02;6.667e-01;4.304e-09;1.032e+00;8.777e-01;-2.152e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.721e+01;4.721e+01
11.551308000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.315e-02;1.025e+00;1.049e+00;9.539e-01;5.598e-02;4.722e+01;-3.085e-01;5.331e-02;6.667e-01;4.140e-09;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.722e+01;4.722e+01
11.609308000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.776e+01;-3.085e-01;5.260e-02;6.667e-01;-2.485e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.776e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
11.610308000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.660e-02;4.777e+01;-3.085e-01;5.259e-02;6.667e-01;-2.550e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.777e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
11.758023000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.070e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.913e+01;-3.086e-01;5.071e-02;6.667e-01;2.324e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.913e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
11.759023000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.068e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.914e+01;-3.086e-01;5.070e-02;6.667e-01;2.253e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
11.859110000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.946e-02;1.027e+00;1.050e+00;9.525e-01;5.933e-02;5.007e+01;-3.086e-01;4.941e-02;6.667e-01;3.321e-09;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
