time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
11.860110000;1.034e+00;9.752e-01;-2.010e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;5.008e+01;-3.086e-01;4.939e-02;6.667e-01;3.295e-09;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;5.008e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
11.958791000;1.034e+00;9.752e-01;-1.885e-02;9.433e-01;-1.823e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.099e+01;-3.086e-01;4.811e-02;6.667e-01;-1.993e-09;1.034e+00;8.777e-01;-1.697e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
11.959791000;1.034e+00;9.752e-01;-1.884e-02;9.433e-01;-1.822e-02;1.028e+00;1.051e+00;9.521e-01;6.046e-02;5.100e+01;-3.086e-01;4.810e-02;6.667e-01;-2.013e-09;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
11.990791000;1.034e+00;9.752e-01;-1.845e-02;9.431e-01;-1.784e-02;1.028e+00;1.051e+00;9.519e-01;6.080e-02;5.129e+01;-3.086e-01;4.769e-02;6.667e-01;-5.592e-09;1.034e+00;8.777e-01;-1.660e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.129e+01;5.129e+01
11.995325000;1.034e+00;9.752e-01;-1.839e-02;9.431e-01;-1.778e-02;1.029e+00;1.051e+00;9.519e-01;6.086e-02;5.133e+01;-3.086e-01;4.763e-02;6.667e-01;-6.370e-09;1.034e+00;8.777e-01;-1.655e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.133e+01;5.133e+01
11.995821000;1.034e+00;9.752e-01;-1.838e-02;9.431e-01;-1.778e-02;1.029e+00;1.051e+00;9.519e-01;6.086e-02;5.133e+01;-3.086e-01;4.763e-02;6.667e-01;-6.582e-09;1.034e+00;8.777e-01;-1.655e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.133e+01;5.133e+01
11.996333000;1.034e+00;9.752e-01;-1.838e-02;9.431e-01;-1.778e-02;1.029e+00;1.051e+00;9.519e-01;6.085e-02;5.134e+01;-3.085e-01;4.762e-02;6.667e-01;-6.612e-09;1.034e+00;8.777e-01;-1.654e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
11.998869000;1.034e+00;9.747e-01;-1.833e-02;9.425e-01;-1.773e-02;1.029e+00;1.051e+00;9.513e-01;6.082e-02;5.136e+01;-3.080e-01;4.747e-02;6.667e-01;-6.660e-09;1.034e+00;8.772e-01;-1.650e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
12.001869000;1.034e+00;9.734e-01;-1.816e-02;9.413e-01;-1.756e-02;1.029e+00;1.051e+00;9.501e-01;6.078e-02;5.139e+01;-3.068e-01;4.706e-02;6.667e-01;-6.584e-09;1.034e+00;8.761e-01;-1.635e-02;1.000e+01;5.139e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
12.006869000;1.034e+00;9.701e-01;-1.762e-02;9.378e-01;-1.703e-02;1.029e+00;1.051e+00;9.466e-01;6.076e-02;5.144e+01;-3.035e-01;4.588e-02;6.667e-01;-6.244e-09;1.034e+00;8.731e-01;-1.586e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
12.007869000;1.035e+00;9.693e-01;-1.748e-02;9.369e-01;-1.690e-02;1.029e+00;1.051e+00;9.457e-01;6.075e-02;5.145e+01;-3.026e-01;4.558e-02;6.667e-01;-6.143e-09;1.035e+00;8.724e-01;-1.573e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
12.012869000;1.035e+00;9.644e-01;-1.667e-02;9.319e-01;-1.611e-02;1.030e+00;1.051e+00;9.406e-01;6.074e-02;5.149e+01;-2.978e-01;4.384e-02;6.667e-01;-5.424e-09;1.035e+00;8.680e-01;-1.500e-02;1.000e+01;5.149e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
12.013869000;1.035e+00;9.633e-01;-1.649e-02;9.308e-01;-1.593e-02;1.030e+00;1.052e+00;9.395e-01;6.074e-02;5.150e+01;-2.967e-01;4.346e-02;6.667e-01;-5.232e-09;1.035e+00;8.670e-01;-1.484e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
12.015869000;1.035e+00;9.610e-01;-1.610e-02;9.284e-01;-1.556e-02;1.030e+00;1.052e+00;9.371e-01;6.073e-02;5.152e+01;-2.944e-01;4.265e-02;6.667e-01;-4.804e-09;1.035e+00;8.649e-01;-1.449e-02;1.000e+01;5.152e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
12.018869000;1.035e+00;9.573e-01;-1.550e-02;9.245e-01;-1.497e-02;1.031e+00;1.052e+00;9.332e-01;6.070e-02;5.154e+01;-2.906e-01;4.136e-02;6.667e-01;-4.072e-09;1.035e+00;8.616e-01;-1.395e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
12.019869000;1.036e+00;9.560e-01;-1.529e-02;9.231e-01;-1.477e-02;1.031e+00;1.052e+00;9.319e-01;6.070e-02;5.155e+01;-2.893e-01;4.091e-02;6.667e-01;-3.809e-09;1.036e+00;8.604e-01;-1.376e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
12.023869000;1.036e+00;9.505e-01;-1.442e-02;9.175e-01;-1.392e-02;1.032e+00;1.052e+00;9.262e-01;6.065e-02;5.159e+01;-2.839e-01;3.905e-02;6.667e-01;-2.685e-09;1.036e+00;8.555e-01;-1.298e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
12.024869000;1.036e+00;9.491e-01;-1.420e-02;9.160e-01;-1.371e-02;1.032e+00;1.053e+00;9.247e-01;6.064e-02;5.159e+01;-2.824e-01;3.857e-02;6.667e-01;-2.388e-09;1.036e+00;8.542e-01;-1.278e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
12.033869000;1.037e+00;9.352e-01;-1.211e-02;9.017e-01;-1.168e-02;1.034e+00;1.053e+00;9.103e-01;6.046e-02;5.167e+01;-2.685e-01;3.409e-02;6.667e-01;1.623e-10;1.037e+00;8.417e-01;-1.090e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
12.034869000;1.037e+00;9.336e-01;-1.187e-02;9.000e-01;-1.145e-02;1.034e+00;1.054e+00;9.087e-01;6.044e-02;5.168e+01;-2.669e-01;3.358e-02;6.667e-01;3.929e-10;1.037e+00;8.402e-01;-1.069e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
12.036314000;1.037e+00;9.312e-01;-1.153e-02;8.975e-01;-1.111e-02;1.034e+00;1.054e+00;9.062e-01;6.040e-02;5.169e+01;-2.645e-01;3.284e-02;6.667e-01;1.460e-09;1.037e+00;8.381e-01;-1.037e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
12.036570000;1.038e+00;9.308e-01;-1.146e-02;8.971e-01;-1.105e-02;1.034e+00;1.054e+00;9.058e-01;6.040e-02;5.169e+01;-2.641e-01;3.271e-02;6.667e-01;1.395e-09;1.038e+00;8.377e-01;-1.032e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
12.044111000;1.038e+00;9.178e-01;-9.637e-03;8.839e-01;-9.280e-03;1.036e+00;1.054e+00;8.925e-01;6.018e-02;5.175e+01;-2.512e-01;2.881e-02;6.667e-01;-2.895e-09;1.038e+00;8.261e-01;-8.673e-03;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
12.044623000;1.038e+00;9.169e-01;-9.511e-03;8.830e-01;-9.159e-03;1.036e+00;1.055e+00;8.916e-01;6.017e-02;5.175e+01;-2.503e-01;2.855e-02;6.667e-01;-3.049e-09;1.038e+00;8.252e-01;-8.560e-03;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
12.048719000;1.039e+00;9.097e-01;-8.510e-03;8.756e-01;-8.191e-03;1.036e+00;1.055e+00;8.842e-01;6.003e-02;5.178e+01;-2.430e-01;2.643e-02;6.667e-01;-4.012e-09;1.039e+00;8.187e-01;-7.659e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
12.052303000;1.039e+00;9.032e-01;-7.633e-03;8.689e-01;-7.344e-03;1.037e+00;1.055e+00;8.776e-01;5.991e-02;5.181e+01;-2.365e-01;2.460e-02;6.667e-01;-4.261e-09;1.039e+00;8.129e-01;-6.870e-03;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.169e+01;5.169e+01
12.052815000;1.039e+00;9.022e-01;-7.509e-03;8.680e-01;-7.224e-03;1.037e+00;1.055e+00;8.766e-01;5.990e-02;5.181e+01;-2.356e-01;2.433e-02;6.667e-01;-4.241e-09;1.039e+00;8.120e-01;-6.758e-03;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.170e+01;5.170e+01
12.053327000;1.040e+00;9.013e-01;-7.383e-03;8.670e-01;-7.103e-03;1.037e+00;1.055e+00;8.757e-01;5.988e-02;5.182e+01;-2.346e-01;2.407e-02;6.667e-01;-4.207e-09;1.040e+00;8.112e-01;-6.645e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.170e+01;5.170e+01
12.053839000;1.040e+00;9.004e-01;-7.258e-03;8.661e-01;-6.982e-03;1.037e+00;1.055e+00;8.747e-01;5.986e-02;5.182e+01;-2.337e-01;2.381e-02;6.667e-01;-4.158e-09;1.040e+00;8.103e-01;-6.532e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.170e+01;5.170e+01
12.054351000;1.040e+00;8.994e-01;-7.132e-03;8.651e-01;-6.860e-03;1.037e+00;1.055e+00;8.737e-01;5.984e-02;5.182e+01;-2.328e-01;2.355e-02;6.667e-01;-4.097e-09;1.040e+00;8.095e-01;-6.419e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
12.054863000;1.040e+00;8.985e-01;-7.008e-03;8.642e-01;-6.740e-03;1.038e+00;1.056e+00;8.728e-01;5.982e-02;5.183e+01;-2.318e-01;2.329e-02;6.667e-01;-4.024e-09;1.040e+00;8.086e-01;-6.307e-03;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
12.061519000;1.040e+00;8.861e-01;-5.384e-03;8.516e-01;-5.175e-03;1.039e+00;1.056e+00;8.602e-01;5.959e-02;5.187e+01;-2.194e-01;1.995e-02;6.667e-01;-2.682e-09;1.040e+00;7.975e-01;-4.846e-03;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
12.062031000;1.041e+00;8.851e-01;-5.260e-03;8.507e-01;-5.055e-03;1.039e+00;1.056e+00;8.593e-01;5.957e-02;5.188e+01;-2.185e-01;1.970e-02;6.667e-01;-2.578e-09;1.041e+00;7.966e-01;-4.734e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
12.064591000;1.041e+00;8.803e-01;-4.639e-03;8.458e-01;-4.457e-03;1.039e+00;1.056e+00;8.544e-01;5.948e-02;5.189e+01;-2.137e-01;1.844e-02;6.667e-01;-2.108e-09;1.041e+00;7.923e-01;-4.175e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
12.065103000;1.041e+00;8.794e-01;-4.514e-03;8.448e-01;-4.337e-03;1.040e+00;1.057e+00;8.534e-01;5.946e-02;5.190e+01;-2.127e-01;1.819e-02;6.667e-01;-2.028e-09;1.041e+00;7.914e-01;-4.063e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
12.070223000;1.041e+00;8.696e-01;-3.279e-03;8.350e-01;-3.148e-03;1.040e+00;1.057e+00;8.436e-01;5.927e-02;5.193e+01;-2.030e-01;1.571e-02;6.667e-01;-1.513e-09;1.041e+00;7.827e-01;-2.951e-03;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
12.070735000;1.042e+00;8.687e-01;-3.156e-03;8.340e-01;-3.030e-03;1.041e+00;1.057e+00;8.426e-01;5.925e-02;5.193e+01;-2.020e-01;1.547e-02;6.667e-01;-1.477e-09;1.042e+00;7.818e-01;-2.840e-03;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
12.075855000;1.042e+00;8.588e-01;-1.931e-03;8.242e-01;-1.853e-03;1.042e+00;1.057e+00;8.327e-01;5.906e-02;5.196e+01;-1.922e-01;1.306e-02;6.667e-01;-1.015e-09;1.042e+00;7.730e-01;-1.738e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
12.076367000;1.042e+00;8.579e-01;-1.809e-03;8.232e-01;-1.736e-03;1.042e+00;1.058e+00;8.317e-01;5.904e-02;5.196e+01;-1.912e-01;1.282e-02;6.667e-01;-9.912e-10;1.042e+00;7.721e-01;-1.628e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
12.087119000;1.043e+00;8.370e-01;7.233e-04;8.023e-01;6.933e-04;1.044e+00;1.058e+00;8.109e-01;5.865e-02;5.202e+01;-1.704e-01;8.004e-03;6.667e-01;-2.629e-09;1.043e+00;7.533e-01;6.510e-04;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
12.087631000;1.043e+00;8.361e-01;8.433e-04;8.013e-01;8.083e-04;1.044e+00;1.059e+00;8.099e-01;5.863e-02;5.202e+01;-1.694e-01;7.782e-03;6.667e-01;-2.811e-09;1.043e+00;7.524e-01;7.590e-04;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
12.088655000;1.043e+00;8.341e-01;1.081e-03;7.993e-01;1.036e-03;1.044e+00;1.059e+00;8.079e-01;5.860e-02;5.203e+01;-1.674e-01;7.341e-03;6.667e-01;-3.203e-09;1.043e+00;7.507e-01;9.730e-04;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
12.089167000;1.044e+00;8.331e-01;1.200e-03;7.983e-01;1.150e-03;1.044e+00;1.059e+00;8.069e-01;5.858e-02;5.203e+01;-1.664e-01;7.121e-03;6.667e-01;-3.413e-09;1.044e+00;7.498e-01;1.080e-03;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
12.092751000;1.044e+00;8.261e-01;2.029e-03;7.914e-01;1.944e-03;1.044e+00;1.059e+00;7.999e-01;5.845e-02;5.205e+01;-1.594e-01;5.604e-03;6.667e-01;-5.050e-09;1.044e+00;7.435e-01;1.826e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
12.098895000;1.044e+00;8.141e-01;3.433e-03;7.794e-01;3.287e-03;1.046e+00;1.059e+00;7.879e-01;5.824e-02;5.208e+01;-1.474e-01;3.088e-03;6.667e-01;-7.626e-09;1.044e+00;7.327e-01;3.090e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
12.099407000;1.045e+00;8.131e-01;3.549e-03;7.784e-01;3.398e-03;1.046e+00;1.059e+00;7.869e-01;5.822e-02;5.208e+01;-1.464e-01;2.883e-03;6.667e-01;-7.756e-09;1.045e+00;7.318e-01;3.194e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
12.099919000;1.045e+00;8.121e-01;3.666e-03;7.774e-01;3.509e-03;1.046e+00;1.059e+00;7.859e-01;5.820e-02;5.208e+01;-1.454e-01;2.679e-03;6.667e-01;-7.869e-09;1.045e+00;7.309e-01;3.299e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
12.100431000;1.045e+00;8.111e-01;3.781e-03;7.764e-01;3.620e-03;1.046e+00;1.060e+00;7.849e-01;5.819e-02;5.208e+01;-1.444e-01;2.476e-03;6.667e-01;-7.967e-09;1.045e+00;7.300e-01;3.403e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
12.113379000;1.046e+00;7.856e-01;6.666e-03;7.512e-01;6.373e-03;1.048e+00;1.060e+00;7.597e-01;5.776e-02;5.214e+01;-1.190e-01;-2.417e-03;6.667e-01;-7.285e-09;1.046e+00;7.071e-01;5.999e-03;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
12.114279000;1.046e+00;7.839e-01;6.862e-03;7.494e-01;6.561e-03;1.048e+00;1.061e+00;7.580e-01;5.773e-02;5.214e+01;-1.172e-01;-2.739e-03;6.667e-01;-7.137e-09;1.046e+00;7.055e-01;6.176e-03;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
12.119679000;1.046e+00;7.733e-01;8.036e-03;7.390e-01;7.679e-03;1.049e+00;1.061e+00;7.475e-01;5.756e-02;5.216e+01;-1.066e-01;-4.621e-03;6.667e-01;-6.134e-09;1.046e+00;6.959e-01;7.232e-03;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
12.120579000;1.047e+00;7.715e-01;8.230e-03;7.372e-01;7.864e-03;1.049e+00;1.061e+00;7.458e-01;5.753e-02;5.216e+01;-1.048e-01;-4.927e-03;6.667e-01;-5.954e-09;1.047e+00;6.943e-01;7.407e-03;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
12.129579000;1.047e+00;7.538e-01;1.015e-02;7.197e-01;9.688e-03;1.050e+00;1.061e+00;7.283e-01;5.726e-02;5.219e+01;-8.709e-02;-7.852e-03;6.667e-01;-4.263e-09;1.047e+00;6.784e-01;9.131e-03;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
12.130479000;1.047e+00;7.520e-01;1.033e-02;7.180e-01;9.867e-03;1.050e+00;1.062e+00;7.266e-01;5.723e-02;5.219e+01;-8.531e-02;-8.131e-03;6.667e-01;-4.112e-09;1.047e+00;6.768e-01;9.301e-03;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
12.132463000;1.047e+00;7.481e-01;1.075e-02;7.141e-01;1.026e-02;1.051e+00;1.062e+00;7.227e-01;5.717e-02;5.219e+01;-8.140e-02;-8.740e-03;6.667e-01;-2.264e-09;1.047e+00;6.733e-01;9.675e-03;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
12.132975000;1.048e+00;7.471e-01;1.086e-02;7.132e-01;1.036e-02;1.051e+00;1.062e+00;7.217e-01;5.716e-02;5.219e+01;-8.039e-02;-8.894e-03;6.667e-01;-2.103e-09;1.048e+00;6.724e-01;9.771e-03;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
12.137249000;1.048e+00;7.386e-01;1.174e-02;7.049e-01;1.121e-02;1.051e+00;1.062e+00;7.134e-01;5.704e-02;5.220e+01;-7.196e-02;-1.016e-02;6.667e-01;1.985e-10;1.048e+00;6.648e-01;1.057e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
12.145249000;1.048e+00;7.228e-01;1.338e-02;6.894e-01;1.276e-02;1.052e+00;1.062e+00;6.980e-01;5.682e-02;5.222e+01;-5.617e-02;-1.238e-02;6.667e-01;1.210e-09;1.048e+00;6.506e-01;1.204e-02;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
12.146249000;1.049e+00;7.209e-01;1.358e-02;6.875e-01;1.295e-02;1.053e+00;1.062e+00;6.961e-01;5.679e-02;5.222e+01;-5.420e-02;-1.265e-02;6.667e-01;1.325e-09;1.049e+00;6.488e-01;1.222e-02;1.000e+01;5.222e+01;6.667e-01;0.000e+00;1.044e+00;5.210e+01;5.210e+01
12.152249000;1.049e+00;7.090e-01;1.478e-02;6.759e-01;1.409e-02;1.053e+00;1.063e+00;6.845e-01;5.664e-02;5.223e+01;-4.235e-02;-1.418e-02;6.667e-01;1.865e-09;1.049e+00;6.381e-01;1.330e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
12.154249000;1.049e+00;7.051e-01;1.517e-02;6.721e-01;1.446e-02;1.054e+00;1.063e+00;6.807e-01;5.659e-02;5.223e+01;-3.840e-02;-1.466e-02;6.667e-01;1.991e-09;1.049e+00;6.346e-01;1.366e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
12.156249000;1.049e+00;7.011e-01;1.557e-02;6.682e-01;1.484e-02;1.054e+00;1.063e+00;6.768e-01;5.654e-02;5.223e+01;-3.445e-02;-1.514e-02;6.667e-01;2.099e-09;1.049e+00;6.310e-01;1.401e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.159249000;1.049e+00;6.952e-01;1.615e-02;6.624e-01;1.539e-02;1.054e+00;1.063e+00;6.710e-01;5.646e-02;5.224e+01;-2.853e-02;-1.583e-02;6.667e-01;2.248e-09;1.049e+00;6.257e-01;1.454e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.160249000;1.050e+00;6.932e-01;1.635e-02;6.605e-01;1.557e-02;1.054e+00;1.063e+00;6.691e-01;5.644e-02;5.224e+01;-2.655e-02;-1.606e-02;6.667e-01;2.300e-09;1.050e+00;6.239e-01;1.471e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.161249000;1.050e+00;6.912e-01;1.654e-02;6.586e-01;1.576e-02;1.055e+00;1.063e+00;6.672e-01;5.642e-02;5.224e+01;-2.458e-02;-1.628e-02;6.667e-01;2.353e-09;1.050e+00;6.221e-01;1.489e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.172249000;1.050e+00;6.695e-01;1.863e-02;6.375e-01;1.774e-02;1.056e+00;1.063e+00;6.461e-01;5.616e-02;5.224e+01;-2.843e-03;-1.853e-02;6.667e-01;2.843e-09;1.050e+00;6.026e-01;1.677e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.173249000;1.050e+00;6.675e-01;1.882e-02;6.356e-01;1.792e-02;1.056e+00;1.064e+00;6.442e-01;5.614e-02;5.224e+01;-8.667e-04;-1.872e-02;6.667e-01;2.843e-09;1.050e+00;6.008e-01;1.694e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.190258000;1.051e+00;6.339e-01;2.193e-02;6.030e-01;2.086e-02;1.058e+00;1.064e+00;6.117e-01;5.580e-02;5.224e+01;3.276e-02;-2.147e-02;6.667e-01;-7.633e-10;1.051e+00;5.705e-01;1.974e-02;1.000e+01;5.224e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.190884000;1.051e+00;6.327e-01;2.204e-02;6.018e-01;2.097e-02;1.058e+00;1.064e+00;6.105e-01;5.579e-02;5.223e+01;3.400e-02;-2.156e-02;6.667e-01;-8.549e-10;1.051e+00;5.694e-01;1.984e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.191884000;1.051e+00;6.307e-01;2.222e-02;5.999e-01;2.113e-02;1.058e+00;1.064e+00;6.086e-01;5.577e-02;5.223e+01;3.597e-02;-2.169e-02;6.667e-01;-9.409e-10;1.051e+00;5.676e-01;2.000e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.212e+01;5.212e+01
12.195884000;1.051e+00;6.228e-01;2.293e-02;5.923e-01;2.180e-02;1.058e+00;1.064e+00;6.010e-01;5.569e-02;5.223e+01;4.388e-02;-2.220e-02;6.667e-01;-1.236e-09;1.051e+00;5.605e-01;2.063e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
12.196884000;1.052e+00;6.208e-01;2.310e-02;5.904e-01;2.197e-02;1.058e+00;1.064e+00;5.991e-01;5.568e-02;5.223e+01;4.586e-02;-2.232e-02;6.667e-01;-1.296e-09;1.052e+00;5.587e-01;2.079e-02;1.000e+01;5.223e+01;6.667e-01;0.000e+00;1.044e+00;5.211e+01;5.211e+01
12.210884000;1.052e+00;5.931e-01;2.550e-02;5.637e-01;2.424e-02;1.060e+00;1.064e+00;5.725e-01;5.545e-02;5.220e+01;7.355e-02;-2.371e-02;6.667e-01;-1.693e-09;1.052e+00;5.338e-01;2.295e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
12.211884000;1.052e+00;5.911e-01;2.567e-02;5.618e-01;2.440e-02;1.060e+00;1.065e+00;5.706e-01;5.543e-02;5.220e+01;7.553e-02;-2.379e-02;6.667e-01;-1.685e-09;1.052e+00;5.320e-01;2.310e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
12.220884000;1.052e+00;5.733e-01;2.716e-02;5.447e-01;2.580e-02;1.061e+00;1.065e+00;5.535e-01;5.530e-02;5.218e+01;9.334e-02;-2.437e-02;6.667e-01;-1.405e-09;1.052e+00;5.160e-01;2.444e-02;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
12.221884000;1.053e+00;5.714e-01;2.732e-02;5.428e-01;2.596e-02;1.061e+00;1.065e+00;5.516e-01;5.529e-02;5.217e+01;9.532e-02;-2.442e-02;6.667e-01;-1.370e-09;1.053e+00;5.142e-01;2.459e-02;1.000e+01;5.217e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
12.231884000;1.053e+00;5.516e-01;2.893e-02;5.239e-01;2.748e-02;1.062e+00;1.065e+00;5.327e-01;5.517e-02;5.214e+01;1.151e-01;-2.477e-02;6.667e-01;-1.125e-09;1.053e+00;4.964e-01;2.603e-02;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
12.247884000;1.053e+00;5.199e-01;3.140e-02;4.936e-01;2.981e-02;1.063e+00;1.065e+00;5.025e-01;5.501e-02;5.208e+01;1.468e-01;-2.475e-02;6.667e-01;-3.024e-10;1.053e+00;4.679e-01;2.826e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
12.263884000;1.053e+00;4.882e-01;3.375e-02;4.634e-01;3.204e-02;1.064e+00;1.065e+00;4.724e-01;5.489e-02;5.200e+01;1.785e-01;-2.402e-02;6.667e-01;-2.656e-10;1.053e+00;4.394e-01;3.037e-02;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
12.267884000;1.053e+00;4.803e-01;3.432e-02;4.559e-01;3.258e-02;1.064e+00;1.065e+00;4.648e-01;5.487e-02;5.198e+01;1.864e-01;-2.373e-02;6.667e-01;-2.149e-10;1.053e+00;4.323e-01;3.089e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
12.268884000;1.054e+00;4.783e-01;3.446e-02;4.540e-01;3.271e-02;1.064e+00;1.065e+00;4.630e-01;5.487e-02;5.197e+01;1.884e-01;-2.365e-02;6.667e-01;-1.620e-10;1.054e+00;4.305e-01;3.101e-02;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
12.269884000;1.054e+00;4.763e-01;3.460e-02;4.521e-01;3.284e-02;1.064e+00;1.065e+00;4.611e-01;5.486e-02;5.197e+01;1.904e-01;-2.356e-02;6.667e-01;-9.151e-11;1.054e+00;4.287e-01;3.114e-02;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
12.270884000;1.054e+00;4.743e-01;3.474e-02;4.502e-01;3.297e-02;1.064e+00;1.064e+00;4.592e-01;5.486e-02;5.196e+01;1.923e-01;-2.348e-02;6.667e-01;-3.681e-12;1.054e+00;4.269e-01;3.127e-02;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
12.275884000;1.054e+00;4.644e-01;3.544e-02;4.408e-01;3.363e-02;1.064e+00;1.064e+00;4.498e-01;5.484e-02;5.193e+01;2.022e-01;-2.301e-02;6.667e-01;6.737e-10;1.054e+00;4.180e-01;3.189e-02;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.182e+01;5.182e+01
12.284884000;1.054e+00;4.466e-01;3.666e-02;4.239e-01;3.480e-02;1.065e+00;1.064e+00;4.329e-01;5.481e-02;5.188e+01;2.201e-01;-2.199e-02;6.667e-01;2.533e-09;1.054e+00;4.019e-01;3.299e-02;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
12.306884000;1.054e+00;4.030e-01;3.951e-02;3.825e-01;3.750e-02;1.065e+00;1.064e+00;3.917e-01;5.482e-02;5.172e+01;2.637e-01;-1.855e-02;6.667e-01;4.799e-09;1.054e+00;3.627e-01;3.556e-02;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
12.307884000;1.053e+00;4.010e-01;3.963e-02;3.806e-01;3.762e-02;1.065e+00;1.064e+00;3.898e-01;5.483e-02;5.171e+01;2.657e-01;-1.836e-02;6.667e-01;4.859e-09;1.053e+00;3.609e-01;3.567e-02;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
12.309884000;1.053e+00;3.970e-01;3.988e-02;3.769e-01;3.786e-02;1.065e+00;1.064e+00;3.861e-01;5.483e-02;5.169e+01;2.696e-01;-1.798e-02;6.667e-01;4.983e-09;1.053e+00;3.573e-01;3.589e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
12.310884000;1.053e+00;3.951e-01;4.001e-02;3.750e-01;3.798e-02;1.065e+00;1.063e+00;3.842e-01;5.484e-02;5.168e+01;2.716e-01;-1.778e-02;6.667e-01;5.044e-09;1.053e+00;3.556e-01;3.601e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
12.312884000;1.053e+00;3.911e-01;4.025e-02;3.713e-01;3.821e-02;1.066e+00;1.063e+00;3.804e-01;5.484e-02;5.167e+01;2.756e-01;-1.738e-02;6.667e-01;5.160e-09;1.053e+00;3.520e-01;3.623e-02;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
12.333884000;1.053e+00;3.494e-01;4.273e-02;3.318e-01;4.058e-02;1.066e+00;1.063e+00;3.411e-01;5.497e-02;5.148e+01;3.172e-01;-1.249e-02;6.667e-01;7.770e-09;1.053e+00;3.145e-01;3.846e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
12.334884000;1.053e+00;3.475e-01;4.284e-02;3.300e-01;4.069e-02;1.066e+00;1.062e+00;3.393e-01;5.497e-02;5.147e+01;3.192e-01;-1.223e-02;6.667e-01;7.918e-09;1.053e+00;3.127e-01;3.856e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
12.353884000;1.053e+00;3.098e-01;4.493e-02;2.943e-01;4.269e-02;1.066e+00;1.062e+00;3.037e-01;5.517e-02;5.128e+01;3.569e-01;-6.700e-03;6.667e-01;7.542e-09;1.053e+00;2.788e-01;4.044e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
12.354884000;1.052e+00;3.078e-01;4.503e-02;2.924e-01;4.279e-02;1.066e+00;1.061e+00;3.019e-01;5.518e-02;5.127e+01;3.589e-01;-6.381e-03;6.667e-01;7.378e-09;1.052e+00;2.770e-01;4.053e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
12.370884000;1.052e+00;2.760e-01;4.668e-02;2.624e-01;4.437e-02;1.066e+00;1.060e+00;2.719e-01;5.541e-02;5.109e+01;3.907e-01;-8.911e-04;6.667e-01;3.944e-09;1.052e+00;2.484e-01;4.201e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
12.378884000;1.052e+00;2.601e-01;4.746e-02;2.474e-01;4.513e-02;1.066e+00;1.060e+00;2.570e-01;5.555e-02;5.099e+01;4.065e-01;2.124e-03;6.667e-01;1.511e-09;1.052e+00;2.341e-01;4.271e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
12.379884000;1.051e+00;2.581e-01;4.756e-02;2.455e-01;4.523e-02;1.066e+00;1.060e+00;2.551e-01;5.557e-02;5.098e+01;4.085e-01;2.514e-03;6.667e-01;1.195e-09;1.051e+00;2.323e-01;4.280e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
12.384884000;1.051e+00;2.482e-01;4.803e-02;2.361e-01;4.569e-02;1.066e+00;1.060e+00;2.457e-01;5.566e-02;5.092e+01;4.185e-01;4.506e-03;6.667e-01;-4.256e-10;1.051e+00;2.234e-01;4.323e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
12.385884000;1.051e+00;2.462e-01;4.813e-02;2.342e-01;4.578e-02;1.066e+00;1.059e+00;2.439e-01;5.568e-02;5.091e+01;4.204e-01;4.913e-03;6.667e-01;-7.575e-10;1.051e+00;2.216e-01;4.331e-02;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
12.389884000;1.051e+00;2.383e-01;4.850e-02;2.267e-01;4.615e-02;1.066e+00;1.059e+00;2.364e-01;5.576e-02;5.086e+01;4.284e-01;6.569e-03;6.667e-01;-2.079e-09;1.051e+00;2.144e-01;4.365e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
12.397884000;1.051e+00;2.224e-01;4.923e-02;2.117e-01;4.686e-02;1.065e+00;1.059e+00;2.214e-01;5.594e-02;5.075e+01;4.443e-01;1.002e-02;6.667e-01;-4.501e-09;1.051e+00;2.001e-01;4.430e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.063e+01;5.063e+01
12.398884000;1.051e+00;2.204e-01;4.932e-02;2.098e-01;4.695e-02;1.065e+00;1.058e+00;2.195e-01;5.596e-02;5.074e+01;4.463e-01;1.046e-02;6.667e-01;-4.769e-09;1.051e+00;1.984e-01;4.439e-02;1.000e+01;5.074e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
12.399884000;1.050e+00;2.184e-01;4.941e-02;2.079e-01;4.703e-02;1.065e+00;1.058e+00;2.177e-01;5.598e-02;5.072e+01;4.483e-01;1.091e-02;6.667e-01;-5.029e-09;1.050e+00;1.966e-01;4.447e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
12.409884000;1.050e+00;1.985e-01;5.028e-02;1.891e-01;4.789e-02;1.065e+00;1.058e+00;1.989e-01;5.622e-02;5.059e+01;4.681e-01;1.554e-02;6.667e-01;-7.040e-09;1.050e+00;1.787e-01;4.525e-02;1.000e+01;5.059e+01;6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
12.410884000;1.050e+00;1.966e-01;5.036e-02;1.872e-01;4.797e-02;1.065e+00;1.057e+00;1.971e-01;5.625e-02;5.057e+01;4.701e-01;1.602e-02;6.667e-01;-7.194e-09;1.050e+00;1.769e-01;4.533e-02;1.000e+01;5.057e+01;6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
12.411884000;1.050e+00;1.946e-01;5.045e-02;1.853e-01;4.806e-02;1.065e+00;1.057e+00;1.952e-01;5.627e-02;5.056e+01;4.721e-01;1.650e-02;6.667e-01;-7.341e-09;1.050e+00;1.751e-01;4.540e-02;1.000e+01;5.056e+01;6.667e-01;0.000e+00;1.044e+00;5.044e+01;5.044e+01
12.413884000;1.050e+00;1.906e-01;5.062e-02;1.816e-01;4.822e-02;1.065e+00;1.057e+00;1.914e-01;5.633e-02;5.053e+01;4.761e-01;1.747e-02;6.667e-01;-7.614e-09;1.050e+00;1.715e-01;4.555e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
12.414884000;1.050e+00;1.886e-01;5.070e-02;1.797e-01;4.830e-02;1.065e+00;1.057e+00;1.896e-01;5.635e-02;5.052e+01;4.781e-01;1.796e-02;6.667e-01;-7.740e-09;1.050e+00;1.697e-01;4.563e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
12.415884000;1.049e+00;1.866e-01;5.078e-02;1.778e-01;4.839e-02;1.065e+00;1.057e+00;1.877e-01;5.638e-02;5.050e+01;4.801e-01;1.846e-02;6.667e-01;-7.858e-09;1.049e+00;1.680e-01;4.570e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
12.420884000;1.049e+00;1.767e-01;5.119e-02;1.684e-01;4.879e-02;1.065e+00;1.057e+00;1.783e-01;5.652e-02;5.043e+01;4.900e-01;2.097e-02;6.667e-01;-8.282e-09;1.049e+00;1.590e-01;4.607e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
12.421884000;1.049e+00;1.747e-01;5.127e-02;1.665e-01;4.887e-02;1.064e+00;1.056e+00;1.764e-01;5.655e-02;5.041e+01;4.920e-01;2.148e-02;6.667e-01;-8.324e-09;1.049e+00;1.572e-01;4.615e-02;1.000e+01;5.041e+01;6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
12.430526000;1.049e+00;1.575e-01;5.196e-02;1.502e-01;4.956e-02;1.064e+00;1.056e+00;1.602e-01;5.681e-02;5.028e+01;5.092e-01;2.601e-02;6.667e-01;-8.412e-09;1.049e+00;1.418e-01;4.677e-02;1.000e+01;5.028e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
12.431038000;1.048e+00;1.565e-01;5.200e-02;1.493e-01;4.960e-02;1.064e+00;1.056e+00;1.592e-01;5.682e-02;5.028e+01;5.102e-01;2.629e-02;6.667e-01;-8.506e-09;1.048e+00;1.408e-01;4.680e-02;1.000e+01;5.028e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
12.432062000;1.048e+00;1.545e-01;5.208e-02;1.473e-01;4.968e-02;1.064e+00;1.056e+00;1.573e-01;5.685e-02;5.026e+01;5.122e-01;2.684e-02;6.667e-01;-8.703e-09;1.048e+00;1.390e-01;4.687e-02;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
12.432574000;1.048e+00;1.534e-01;5.212e-02;1.464e-01;4.972e-02;1.064e+00;1.055e+00;1.563e-01;5.687e-02;5.025e+01;5.132e-01;2.712e-02;6.667e-01;-8.803e-09;1.048e+00;1.381e-01;4.691e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
12.441800000;1.048e+00;1.351e-01;5.282e-02;1.289e-01;5.042e-02;1.064e+00;1.055e+00;1.390e-01;5.717e-02;5.011e+01;5.316e-01;3.227e-02;6.667e-01;-9.209e-09;1.048e+00;1.216e-01;4.754e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
12.442800000;1.048e+00;1.331e-01;5.289e-02;1.271e-01;5.049e-02;1.063e+00;1.054e+00;1.371e-01;5.720e-02;5.009e+01;5.336e-01;3.284e-02;6.667e-01;-9.136e-09;1.048e+00;1.198e-01;4.760e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
12.443800000;1.048e+00;1.311e-01;5.297e-02;1.252e-01;5.056e-02;1.063e+00;1.054e+00;1.352e-01;5.724e-02;5.008e+01;5.356e-01;3.341e-02;6.667e-01;-9.054e-09;1.048e+00;1.180e-01;4.767e-02;1.000e+01;5.008e+01;6.667e-01;0.000e+00;1.044e+00;4.995e+01;4.995e+01
12.444050000;1.047e+00;1.306e-01;5.299e-02;1.247e-01;5.058e-02;1.063e+00;1.054e+00;1.348e-01;5.725e-02;5.007e+01;5.361e-01;3.356e-02;6.667e-01;-8.963e-09;1.047e+00;1.176e-01;4.769e-02;1.000e+01;5.007e+01;6.667e-01;0.000e+00;1.044e+00;4.995e+01;4.995e+01
12.451074000;1.047e+00;1.166e-01;5.349e-02;1.114e-01;5.109e-02;1.063e+00;1.054e+00;1.216e-01;5.750e-02;4.996e+01;5.500e-01;3.769e-02;6.667e-01;-6.383e-09;1.047e+00;1.050e-01;4.814e-02;1.000e+01;4.996e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
12.452074000;1.047e+00;1.147e-01;5.356e-02;1.095e-01;5.117e-02;1.063e+00;1.053e+00;1.197e-01;5.753e-02;4.994e+01;5.520e-01;3.829e-02;6.667e-01;-6.211e-09;1.047e+00;1.032e-01;4.821e-02;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
12.460074000;1.046e+00;9.874e-02;5.412e-02;9.438e-02;5.173e-02;1.062e+00;1.053e+00;1.046e-01;5.784e-02;4.981e+01;5.679e-01;4.320e-02;6.667e-01;-5.008e-09;1.046e+00;8.886e-02;4.871e-02;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
12.461074000;1.046e+00;9.675e-02;5.419e-02;9.249e-02;5.180e-02;1.062e+00;1.052e+00;1.027e-01;5.788e-02;4.979e+01;5.699e-01;4.383e-02;6.667e-01;-4.882e-09;1.046e+00;8.707e-02;4.877e-02;1.000e+01;4.979e+01;6.667e-01;0.000e+00;1.044e+00;4.967e+01;4.967e+01
12.467074000;1.046e+00;8.481e-02;5.459e-02;8.112e-02;5.221e-02;1.062e+00;1.052e+00;9.139e-02;5.812e-02;4.969e+01;5.819e-01;4.766e-02;6.667e-01;-4.212e-09;1.046e+00;7.633e-02;4.913e-02;1.000e+01;4.969e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
12.468074000;1.045e+00;8.282e-02;5.465e-02;7.922e-02;5.228e-02;1.062e+00;1.052e+00;8.950e-02;5.816e-02;4.967e+01;5.838e-01;4.831e-02;6.667e-01;-4.114e-09;1.045e+00;7.454e-02;4.919e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
12.477074000;1.045e+00;6.491e-02;5.523e-02;6.214e-02;5.287e-02;1.061e+00;1.051e+00;7.250e-02;5.854e-02;4.951e+01;6.018e-01;5.429e-02;6.667e-01;-3.413e-09;1.045e+00;5.842e-02;4.970e-02;1.000e+01;4.951e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
12.478074000;1.044e+00;6.292e-02;5.529e-02;6.024e-02;5.293e-02;1.061e+00;1.051e+00;7.060e-02;5.859e-02;4.949e+01;6.037e-01;5.497e-02;6.667e-01;-3.331e-09;1.044e+00;5.663e-02;4.976e-02;1.000e+01;4.949e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
12.486165000;1.044e+00;4.682e-02;5.578e-02;4.486e-02;5.344e-02;1.060e+00;1.050e+00;5.529e-02;5.895e-02;4.934e+01;6.198e-01;6.058e-02;6.667e-01;1.235e-09;1.044e+00;4.214e-02;5.020e-02;1.000e+01;4.934e+01;6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
12.486280000;1.044e+00;4.659e-02;5.579e-02;4.464e-02;5.345e-02;1.060e+00;1.049e+00;5.508e-02;5.896e-02;4.934e+01;6.201e-01;6.067e-02;6.667e-01;1.279e-09;1.044e+00;4.193e-02;5.021e-02;1.000e+01;4.934e+01;6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
12.488008000;1.044e+00;4.318e-02;5.589e-02;4.138e-02;5.356e-02;1.060e+00;1.049e+00;5.184e-02;5.904e-02;4.931e+01;6.235e-01;6.188e-02;6.667e-01;1.864e-09;1.044e+00;3.886e-02;5.030e-02;1.000e+01;4.931e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
12.488215000;1.043e+00;4.278e-02;5.590e-02;4.100e-02;5.357e-02;1.060e+00;1.049e+00;5.145e-02;5.905e-02;4.930e+01;6.239e-01;6.202e-02;6.667e-01;1.936e-09;1.043e+00;3.850e-02;5.031e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
12.489667000;1.043e+00;3.997e-02;5.599e-02;3.831e-02;5.366e-02;1.060e+00;1.049e+00;4.878e-02;5.912e-02;4.928e+01;6.267e-01;6.303e-02;6.667e-01;2.248e-09;1.043e+00;3.598e-02;5.039e-02;1.000e+01;4.928e+01;6.667e-01;0.000e+00;1.044e+00;4.916e+01;4.916e+01
12.490082000;1.043e+00;3.918e-02;5.601e-02;3.756e-02;5.369e-02;1.060e+00;1.049e+00;4.803e-02;5.914e-02;4.927e+01;6.275e-01;6.331e-02;6.667e-01;2.292e-09;1.043e+00;3.526e-02;5.041e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
12.490496000;1.043e+00;3.840e-02;5.604e-02;3.681e-02;5.371e-02;1.060e+00;1.049e+00;4.728e-02;5.916e-02;4.926e+01;6.283e-01;6.359e-02;6.667e-01;2.326e-09;1.043e+00;3.456e-02;5.043e-02;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
12.491326000;1.043e+00;3.685e-02;5.608e-02;3.532e-02;5.376e-02;1.060e+00;1.049e+00;4.580e-02;5.920e-02;4.925e+01;6.298e-01;6.415e-02;6.667e-01;2.369e-09;1.043e+00;3.316e-02;5.047e-02;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
12.494229000;1.043e+00;3.164e-02;5.625e-02;3.034e-02;5.393e-02;1.060e+00;1.049e+00;4.084e-02;5.934e-02;4.919e+01;6.350e-01;6.604e-02;6.667e-01;2.335e-09;1.043e+00;2.847e-02;5.062e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
12.494643000;1.043e+00;3.092e-02;5.627e-02;2.965e-02;5.396e-02;1.060e+00;1.048e+00;4.016e-02;5.936e-02;4.918e+01;6.357e-01;6.630e-02;6.667e-01;2.321e-09;1.043e+00;2.783e-02;5.065e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.907e+01;4.907e+01
12.498791000;1.043e+00;2.423e-02;5.650e-02;2.324e-02;5.419e-02;1.059e+00;1.048e+00;3.378e-02;5.957e-02;4.910e+01;6.424e-01;6.874e-02;6.667e-01;2.615e-09;1.043e+00;2.181e-02;5.085e-02;1.000e+01;4.910e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
12.499205000;1.042e+00;2.361e-02;5.652e-02;2.264e-02;5.422e-02;1.059e+00;1.048e+00;3.318e-02;5.959e-02;4.909e+01;6.431e-01;6.896e-02;6.667e-01;2.709e-09;1.042e+00;2.125e-02;5.087e-02;1.000e+01;4.909e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
12.501694000;1.042e+00;2.005e-02;5.665e-02;1.924e-02;5.435e-02;1.059e+00;1.048e+00;2.979e-02;5.970e-02;4.905e+01;6.466e-01;7.027e-02;6.667e-01;3.290e-09;1.042e+00;1.804e-02;5.098e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.896e+01;4.896e+01
12.505426000;1.042e+00;1.528e-02;5.683e-02;1.466e-02;5.454e-02;1.059e+00;1.048e+00;2.524e-02;5.988e-02;4.897e+01;6.514e-01;7.202e-02;6.667e-01;3.800e-09;1.042e+00;1.375e-02;5.115e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
12.506173000;1.042e+00;1.440e-02;5.687e-02;1.382e-02;5.458e-02;1.059e+00;1.047e+00;2.440e-02;5.991e-02;4.896e+01;6.523e-01;7.234e-02;6.667e-01;3.867e-09;1.042e+00;1.296e-02;5.118e-02;1.000e+01;4.896e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
12.510603000;1.042e+00;9.710e-03;5.707e-02;9.321e-03;5.478e-02;1.059e+00;1.047e+00;1.993e-02;6.010e-02;4.887e+01;6.570e-01;7.406e-02;6.667e-01;2.402e-09;1.042e+00;8.739e-03;5.136e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.881e+01;4.881e+01
12.517869000;1.042e+00;4.192e-03;5.734e-02;4.025e-03;5.506e-02;1.059e+00;1.047e+00;1.466e-02;6.037e-02;4.873e+01;6.625e-01;7.605e-02;6.667e-01;-1.077e-09;1.042e+00;3.773e-03;5.161e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.869e+01;4.869e+01
12.518330000;1.041e+00;3.962e-03;5.736e-02;3.804e-03;5.507e-02;1.059e+00;1.047e+00;1.444e-02;6.039e-02;4.872e+01;6.627e-01;7.613e-02;6.667e-01;-1.155e-09;1.041e+00;3.566e-03;5.162e-02;1.000e+01;4.872e+01;6.667e-01;0.000e+00;1.044e+00;4.868e+01;4.868e+01
12.524320000;1.041e+00;2.438e-03;5.753e-02;2.341e-03;5.524e-02;1.059e+00;1.047e+00;1.298e-02;6.055e-02;4.860e+01;6.642e-01;7.659e-02;6.667e-01;-3.300e-10;1.041e+00;2.194e-03;5.178e-02;1.000e+01;4.860e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
12.525242000;1.041e+00;2.442e-03;5.755e-02;2.345e-03;5.526e-02;1.059e+00;1.047e+00;1.298e-02;6.057e-02;4.858e+01;6.642e-01;7.656e-02;6.667e-01;5.370e-11;1.041e+00;2.198e-03;5.180e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
12.526163000;1.041e+00;2.509e-03;5.757e-02;2.409e-03;5.528e-02;1.059e+00;1.047e+00;1.305e-02;6.059e-02;4.856e+01;6.642e-01;7.651e-02;6.667e-01;4.544e-10;1.041e+00;2.258e-03;5.182e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
12.527546000;1.041e+00;2.724e-03;5.760e-02;2.616e-03;5.531e-02;1.059e+00;1.047e+00;1.325e-02;6.062e-02;4.854e+01;6.639e-01;7.639e-02;6.667e-01;1.047e-09;1.041e+00;2.452e-03;5.184e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
12.528007000;1.042e+00;2.827e-03;5.761e-02;2.714e-03;5.532e-02;1.059e+00;1.047e+00;1.335e-02;6.063e-02;4.853e+01;6.638e-01;7.634e-02;6.667e-01;1.239e-09;1.042e+00;2.544e-03;5.185e-02;1.000e+01;4.853e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
12.536946000;1.042e+00;7.507e-03;5.769e-02;7.205e-03;5.538e-02;1.059e+00;1.047e+00;1.782e-02;6.070e-02;4.835e+01;6.592e-01;7.431e-02;6.667e-01;2.946e-09;1.042e+00;6.756e-03;5.192e-02;1.000e+01;4.835e+01;6.667e-01;0.000e+00;1.044e+00;4.840e+01;4.840e+01
12.540264000;1.042e+00;1.040e-02;5.768e-02;9.976e-03;5.536e-02;1.059e+00;1.047e+00;2.058e-02;6.068e-02;4.828e+01;6.563e-01;7.313e-02;6.667e-01;3.212e-09;1.042e+00;9.356e-03;5.191e-02;1.000e+01;4.828e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
12.541093000;1.042e+00;1.120e-02;5.767e-02;1.075e-02;5.534e-02;1.059e+00;1.048e+00;2.135e-02;6.067e-02;4.827e+01;6.555e-01;7.281e-02;6.667e-01;3.263e-09;1.042e+00;1.008e-02;5.191e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
12.542752000;1.042e+00;1.291e-02;5.765e-02;1.238e-02;5.532e-02;1.059e+00;1.048e+00;2.297e-02;6.065e-02;4.823e+01;6.538e-01;7.213e-02;6.667e-01;3.346e-09;1.042e+00;1.162e-02;5.189e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
12.544411000;1.042e+00;1.473e-02;5.763e-02;1.413e-02;5.529e-02;1.060e+00;1.048e+00;2.471e-02;6.063e-02;4.820e+01;6.519e-01;7.141e-02;6.667e-01;3.408e-09;1.042e+00;1.325e-02;5.187e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
12.546899000;1.042e+00;1.766e-02;5.758e-02;1.694e-02;5.523e-02;1.060e+00;1.048e+00;2.751e-02;6.058e-02;4.815e+01;6.490e-01;7.027e-02;6.667e-01;3.469e-09;1.042e+00;1.590e-02;5.182e-02;1.000e+01;4.815e+01;6.667e-01;0.000e+00;1.044e+00;4.823e+01;4.823e+01
12.547729000;1.043e+00;1.869e-02;5.756e-02;1.793e-02;5.521e-02;1.060e+00;1.048e+00;2.849e-02;6.056e-02;4.814e+01;6.480e-01;6.987e-02;6.667e-01;3.482e-09;1.043e+00;1.682e-02;5.180e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
12.551876000;1.043e+00;2.418e-02;5.743e-02;2.319e-02;5.507e-02;1.060e+00;1.048e+00;3.373e-02;6.044e-02;4.806e+01;6.425e-01;6.778e-02;6.667e-01;3.505e-09;1.043e+00;2.176e-02;5.169e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
12.552705000;1.043e+00;2.534e-02;5.740e-02;2.430e-02;5.504e-02;1.060e+00;1.049e+00;3.483e-02;6.042e-02;4.804e+01;6.413e-01;6.735e-02;6.667e-01;3.498e-09;1.043e+00;2.281e-02;5.166e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
12.560170000;1.043e+00;3.658e-02;5.707e-02;3.506e-02;5.470e-02;1.061e+00;1.049e+00;4.554e-02;6.013e-02;4.790e+01;6.301e-01;6.323e-02;6.667e-01;3.065e-09;1.043e+00;3.292e-02;5.137e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
12.561000000;1.044e+00;3.791e-02;5.703e-02;3.632e-02;5.465e-02;1.061e+00;1.049e+00;4.680e-02;6.010e-02;4.788e+01;6.288e-01;6.275e-02;6.667e-01;3.002e-09;1.044e+00;3.411e-02;5.133e-02;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
12.572341000;1.044e+00;5.715e-02;5.633e-02;5.471e-02;5.393e-02;1.061e+00;1.050e+00;6.510e-02;5.952e-02;4.767e+01;6.095e-01;5.607e-02;6.667e-01;2.067e-09;1.044e+00;5.143e-02;5.069e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
12.572853000;1.045e+00;5.806e-02;5.629e-02;5.558e-02;5.389e-02;1.061e+00;1.051e+00;6.597e-02;5.949e-02;4.766e+01;6.086e-01;5.576e-02;6.667e-01;1.953e-09;1.045e+00;5.225e-02;5.066e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
12.581813000;1.045e+00;7.437e-02;5.560e-02;7.115e-02;5.320e-02;1.062e+00;1.051e+00;8.146e-02;5.897e-02;4.750e+01;5.923e-01;5.040e-02;6.667e-01;1.592e-10;1.045e+00;6.693e-02;5.004e-02;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
12.584513000;1.045e+00;7.941e-02;5.538e-02;7.596e-02;5.297e-02;1.062e+00;1.052e+00;8.625e-02;5.881e-02;4.745e+01;5.873e-01;4.879e-02;6.667e-01;-2.308e-10;1.045e+00;7.147e-02;4.984e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.757e+01;4.757e+01
12.585413000;1.046e+00;8.110e-02;5.530e-02;7.757e-02;5.289e-02;1.062e+00;1.052e+00;8.785e-02;5.875e-02;4.744e+01;5.856e-01;4.826e-02;6.667e-01;-3.403e-10;1.046e+00;7.299e-02;4.977e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
12.586313000;1.046e+00;8.280e-02;5.523e-02;7.918e-02;5.282e-02;1.062e+00;1.052e+00;8.946e-02;5.870e-02;4.742e+01;5.839e-01;4.773e-02;6.667e-01;-4.390e-10;1.046e+00;7.452e-02;4.970e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
12.587213000;1.046e+00;8.450e-02;5.515e-02;8.080e-02;5.274e-02;1.062e+00;1.052e+00;9.107e-02;5.864e-02;4.741e+01;5.822e-01;4.720e-02;6.667e-01;-5.278e-10;1.046e+00;7.605e-02;4.963e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
12.591713000;1.046e+00;9.305e-02;5.475e-02;8.896e-02;5.234e-02;1.062e+00;1.052e+00;9.919e-02;5.836e-02;4.733e+01;5.736e-01;4.456e-02;6.667e-01;-8.598e-10;1.046e+00;8.375e-02;4.927e-02;1.000e+01;4.733e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
12.592613000;1.046e+00;9.477e-02;5.467e-02;9.060e-02;5.226e-02;1.063e+00;1.053e+00;1.008e-01;5.830e-02;4.731e+01;5.719e-01;4.403e-02;6.667e-01;-9.073e-10;1.046e+00;8.530e-02;4.920e-02;1.000e+01;4.731e+01;6.667e-01;0.000e+00;1.044e+00;4.743e+01;4.743e+01
12.597113000;1.046e+00;1.034e-01;5.425e-02;9.884e-02;5.184e-02;1.063e+00;1.053e+00;1.090e-01;5.802e-02;4.724e+01;5.632e-01;4.144e-02;6.667e-01;-1.068e-09;1.046e+00;9.309e-02;4.883e-02;1.000e+01;4.724e+01;6.667e-01;0.000e+00;1.044e+00;4.736e+01;4.736e+01
12.598013000;1.047e+00;1.052e-01;5.416e-02;1.005e-01;5.176e-02;1.063e+00;1.053e+00;1.107e-01;5.796e-02;4.722e+01;5.615e-01;4.092e-02;6.667e-01;-1.082e-09;1.047e+00;9.465e-02;4.875e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
12.602513000;1.047e+00;1.139e-01;5.373e-02;1.088e-01;5.133e-02;1.063e+00;1.053e+00;1.190e-01;5.768e-02;4.715e+01;5.528e-01;3.838e-02;6.667e-01;-1.005e-09;1.047e+00;1.025e-01;4.836e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
12.603413000;1.047e+00;1.157e-01;5.364e-02;1.105e-01;5.124e-02;1.063e+00;1.054e+00;1.206e-01;5.762e-02;4.713e+01;5.510e-01;3.787e-02;6.667e-01;-9.638e-10;1.047e+00;1.041e-01;4.828e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
12.611513000;1.047e+00;1.315e-01;5.282e-02;1.255e-01;5.043e-02;1.063e+00;1.054e+00;1.356e-01;5.711e-02;4.700e+01;5.352e-01;3.343e-02;6.667e-01;-5.127e-10;1.047e+00;1.184e-01;4.754e-02;1.000e+01;4.700e+01;6.667e-01;0.000e+00;1.044e+00;4.712e+01;4.712e+01
12.612413000;1.048e+00;1.333e-01;5.273e-02;1.272e-01;5.034e-02;1.063e+00;1.054e+00;1.373e-01;5.705e-02;4.698e+01;5.334e-01;3.295e-02;6.667e-01;-4.626e-10;1.048e+00;1.199e-01;4.746e-02;1.000e+01;4.698e+01;6.667e-01;0.000e+00;1.044e+00;4.711e+01;4.711e+01
12.613313000;1.048e+00;1.350e-01;5.264e-02;1.289e-01;5.025e-02;1.063e+00;1.054e+00;1.390e-01;5.700e-02;4.697e+01;5.316e-01;3.247e-02;6.667e-01;-4.084e-10;1.048e+00;1.215e-01;4.737e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.709e+01;4.709e+01
12.614313000;1.048e+00;1.370e-01;5.253e-02;1.308e-01;5.014e-02;1.063e+00;1.055e+00;1.408e-01;5.694e-02;4.695e+01;5.297e-01;3.193e-02;6.667e-01;-3.490e-10;1.048e+00;1.233e-01;4.728e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
12.617313000;1.048e+00;1.429e-01;5.222e-02;1.364e-01;4.983e-02;1.064e+00;1.055e+00;1.464e-01;5.675e-02;4.691e+01;5.238e-01;3.035e-02;6.667e-01;-1.434e-10;1.048e+00;1.286e-01;4.700e-02;1.000e+01;4.691e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
12.619313000;1.048e+00;1.469e-01;5.200e-02;1.401e-01;4.962e-02;1.064e+00;1.055e+00;1.502e-01;5.663e-02;4.688e+01;5.198e-01;2.931e-02;6.667e-01;6.931e-13;1.048e+00;1.322e-01;4.680e-02;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.700e+01;4.700e+01
12.620313000;1.048e+00;1.488e-01;5.190e-02;1.420e-01;4.952e-02;1.064e+00;1.055e+00;1.520e-01;5.657e-02;4.686e+01;5.178e-01;2.880e-02;6.667e-01;6.992e-11;1.048e+00;1.339e-01;4.671e-02;1.000e+01;4.686e+01;6.667e-01;0.000e+00;1.044e+00;4.698e+01;4.698e+01
12.624313000;1.048e+00;1.567e-01;5.146e-02;1.495e-01;4.909e-02;1.064e+00;1.055e+00;1.595e-01;5.632e-02;4.680e+01;5.099e-01;2.676e-02;6.667e-01;3.033e-10;1.048e+00;1.411e-01;4.632e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
12.625313000;1.048e+00;1.587e-01;5.135e-02;1.514e-01;4.898e-02;1.064e+00;1.056e+00;1.614e-01;5.626e-02;4.678e+01;5.080e-01;2.626e-02;6.667e-01;3.471e-10;1.048e+00;1.428e-01;4.622e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
12.627313000;1.048e+00;1.627e-01;5.113e-02;1.551e-01;4.877e-02;1.064e+00;1.056e+00;1.651e-01;5.614e-02;4.675e+01;5.040e-01;2.526e-02;6.667e-01;4.150e-10;1.048e+00;1.464e-01;4.602e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
12.628313000;1.049e+00;1.646e-01;5.102e-02;1.570e-01;4.866e-02;1.064e+00;1.056e+00;1.670e-01;5.608e-02;4.674e+01;5.020e-01;2.477e-02;6.667e-01;4.402e-10;1.049e+00;1.482e-01;4.592e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
12.631313000;1.049e+00;1.706e-01;5.069e-02;1.627e-01;4.833e-02;1.064e+00;1.056e+00;1.726e-01;5.590e-02;4.669e+01;4.961e-01;2.331e-02;6.667e-01;4.846e-10;1.049e+00;1.535e-01;4.562e-02;1.000e+01;4.669e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
12.637313000;1.049e+00;1.825e-01;5.000e-02;1.739e-01;4.766e-02;1.064e+00;1.056e+00;1.838e-01;5.555e-02;4.660e+01;4.842e-01;2.045e-02;6.667e-01;4.261e-10;1.049e+00;1.642e-01;4.500e-02;1.000e+01;4.660e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
12.638218000;1.049e+00;1.843e-01;4.990e-02;1.756e-01;4.756e-02;1.064e+00;1.057e+00;1.855e-01;5.550e-02;4.659e+01;4.824e-01;2.003e-02;6.667e-01;3.980e-10;1.049e+00;1.658e-01;4.491e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
