time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
12.666242000;1.050e+00;2.399e-01;4.651e-02;2.284e-01;4.428e-02;1.064e+00;1.058e+00;2.381e-01;5.397e-02;4.621e+01;4.268e-01;8.148e-03;6.667e-01;-7.405e-10;1.050e+00;2.159e-01;4.186e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
12.667242000;1.050e+00;2.419e-01;4.639e-02;2.303e-01;4.416e-02;1.064e+00;1.059e+00;2.400e-01;5.391e-02;4.620e+01;4.248e-01;7.766e-03;6.667e-01;-7.429e-10;1.050e+00;2.177e-01;4.175e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
12.668242000;1.051e+00;2.439e-01;4.626e-02;2.321e-01;4.403e-02;1.064e+00;1.059e+00;2.418e-01;5.386e-02;4.618e+01;4.228e-01;7.386e-03;6.667e-01;-7.470e-10;1.051e+00;2.195e-01;4.163e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
12.671242000;1.051e+00;2.498e-01;4.588e-02;2.378e-01;4.366e-02;1.064e+00;1.059e+00;2.474e-01;5.371e-02;4.615e+01;4.168e-01;6.264e-03;6.667e-01;-7.690e-10;1.051e+00;2.248e-01;4.129e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
12.684242000;1.051e+00;2.756e-01;4.418e-02;2.622e-01;4.203e-02;1.064e+00;1.059e+00;2.718e-01;5.308e-02;4.599e+01;3.911e-01;1.699e-03;6.667e-01;-1.066e-09;1.051e+00;2.481e-01;3.976e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
12.685242000;1.051e+00;2.776e-01;4.405e-02;2.641e-01;4.190e-02;1.064e+00;1.060e+00;2.737e-01;5.303e-02;4.598e+01;3.891e-01;1.367e-03;6.667e-01;-1.109e-09;1.051e+00;2.498e-01;3.964e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
12.699242000;1.051e+00;3.054e-01;4.214e-02;2.904e-01;4.008e-02;1.064e+00;1.060e+00;2.999e-01;5.240e-02;4.582e+01;3.613e-01;-2.977e-03;6.667e-01;-2.484e-09;1.051e+00;2.748e-01;3.793e-02;1.000e+01;4.582e+01;6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
12.700242000;1.052e+00;3.073e-01;4.201e-02;2.923e-01;3.995e-02;1.064e+00;1.060e+00;3.018e-01;5.236e-02;4.581e+01;3.593e-01;-3.266e-03;6.667e-01;-2.594e-09;1.052e+00;2.766e-01;3.780e-02;1.000e+01;4.581e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
12.705242000;1.052e+00;3.172e-01;4.131e-02;3.017e-01;3.928e-02;1.064e+00;1.060e+00;3.111e-01;5.214e-02;4.576e+01;3.494e-01;-4.670e-03;6.667e-01;-3.066e-09;1.052e+00;2.855e-01;3.718e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
12.706242000;1.052e+00;3.192e-01;4.117e-02;3.035e-01;3.914e-02;1.064e+00;1.061e+00;3.130e-01;5.210e-02;4.574e+01;3.474e-01;-4.942e-03;6.667e-01;-3.141e-09;1.052e+00;2.873e-01;3.705e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
12.723242000;1.052e+00;3.529e-01;3.872e-02;3.355e-01;3.681e-02;1.064e+00;1.061e+00;3.448e-01;5.142e-02;4.558e+01;3.138e-01;-9.151e-03;6.667e-01;-2.541e-09;1.052e+00;3.176e-01;3.485e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.569e+01;4.569e+01
12.724242000;1.052e+00;3.548e-01;3.857e-02;3.373e-01;3.667e-02;1.063e+00;1.061e+00;3.467e-01;5.139e-02;4.557e+01;3.118e-01;-9.373e-03;6.667e-01;-2.481e-09;1.052e+00;3.194e-01;3.471e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.569e+01;4.569e+01
12.727242000;1.052e+00;3.608e-01;3.813e-02;3.430e-01;3.624e-02;1.063e+00;1.061e+00;3.523e-01;5.127e-02;4.554e+01;3.059e-01;-1.003e-02;6.667e-01;-2.386e-09;1.052e+00;3.247e-01;3.431e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
12.734242000;1.052e+00;3.746e-01;3.708e-02;3.561e-01;3.524e-02;1.063e+00;1.061e+00;3.654e-01;5.102e-02;4.548e+01;2.921e-01;-1.145e-02;6.667e-01;-2.637e-09;1.052e+00;3.372e-01;3.337e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
12.735242000;1.052e+00;3.766e-01;3.693e-02;3.580e-01;3.510e-02;1.063e+00;1.062e+00;3.673e-01;5.099e-02;4.547e+01;2.901e-01;-1.164e-02;6.667e-01;-2.711e-09;1.052e+00;3.389e-01;3.323e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
12.742242000;1.052e+00;3.904e-01;3.586e-02;3.711e-01;3.408e-02;1.063e+00;1.062e+00;3.804e-01;5.075e-02;4.541e+01;2.762e-01;-1.291e-02;6.667e-01;-3.341e-09;1.052e+00;3.514e-01;3.227e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
12.743242000;1.052e+00;3.924e-01;3.570e-02;3.730e-01;3.394e-02;1.063e+00;1.062e+00;3.823e-01;5.072e-02;4.540e+01;2.743e-01;-1.308e-02;6.667e-01;-3.422e-09;1.052e+00;3.532e-01;3.213e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
12.746242000;1.052e+00;3.983e-01;3.524e-02;3.786e-01;3.349e-02;1.063e+00;1.062e+00;3.879e-01;5.062e-02;4.538e+01;2.683e-01;-1.358e-02;6.667e-01;-3.597e-09;1.052e+00;3.585e-01;3.172e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
12.767242000;1.052e+00;4.398e-01;3.190e-02;4.180e-01;3.032e-02;1.062e+00;1.062e+00;4.272e-01;5.000e-02;4.522e+01;2.269e-01;-1.637e-02;6.667e-01;-3.291e-09;1.052e+00;3.958e-01;2.871e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.534e+01;4.534e+01
12.778242000;1.052e+00;4.614e-01;3.008e-02;4.387e-01;2.860e-02;1.061e+00;1.062e+00;4.479e-01;4.972e-02;4.515e+01;2.052e-01;-1.736e-02;6.667e-01;-3.910e-09;1.052e+00;4.153e-01;2.708e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
12.796242000;1.052e+00;4.969e-01;2.702e-02;4.725e-01;2.570e-02;1.060e+00;1.062e+00;4.816e-01;4.933e-02;4.505e+01;1.698e-01;-1.827e-02;6.667e-01;-6.754e-09;1.052e+00;4.472e-01;2.432e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
12.797242000;1.051e+00;4.988e-01;2.685e-02;4.744e-01;2.554e-02;1.060e+00;1.062e+00;4.835e-01;4.931e-02;4.504e+01;1.678e-01;-1.830e-02;6.667e-01;-6.932e-09;1.051e+00;4.489e-01;2.417e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
12.829242000;1.051e+00;5.617e-01;2.112e-02;5.347e-01;2.010e-02;1.057e+00;1.062e+00;5.437e-01;4.883e-02;4.491e+01;1.050e-01;-1.771e-02;6.667e-01;-5.031e-09;1.051e+00;5.055e-01;1.900e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
12.830242000;1.050e+00;5.636e-01;2.093e-02;5.366e-01;1.992e-02;1.057e+00;1.062e+00;5.456e-01;4.882e-02;4.491e+01;1.030e-01;-1.765e-02;6.667e-01;-4.861e-09;1.050e+00;5.073e-01;1.884e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
12.831242000;1.050e+00;5.656e-01;2.074e-02;5.384e-01;1.975e-02;1.057e+00;1.062e+00;5.475e-01;4.881e-02;4.490e+01;1.011e-01;-1.759e-02;6.667e-01;-4.694e-09;1.050e+00;5.090e-01;1.867e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
12.832242000;1.050e+00;5.676e-01;2.056e-02;5.403e-01;1.957e-02;1.057e+00;1.062e+00;5.494e-01;4.880e-02;4.490e+01;9.911e-02;-1.752e-02;6.667e-01;-4.528e-09;1.050e+00;5.108e-01;1.850e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
12.849838000;1.050e+00;6.020e-01;1.723e-02;5.736e-01;1.642e-02;1.055e+00;1.062e+00;5.826e-01;4.867e-02;4.486e+01;6.463e-02;-1.590e-02;6.667e-01;-2.255e-09;1.050e+00;5.418e-01;1.551e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
12.850838000;1.050e+00;6.040e-01;1.704e-02;5.755e-01;1.623e-02;1.055e+00;1.061e+00;5.845e-01;4.867e-02;4.486e+01;6.267e-02;-1.579e-02;6.667e-01;-2.215e-09;1.050e+00;5.436e-01;1.533e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
12.851838000;1.050e+00;6.060e-01;1.685e-02;5.774e-01;1.605e-02;1.055e+00;1.061e+00;5.864e-01;4.866e-02;4.485e+01;6.071e-02;-1.567e-02;6.667e-01;-2.162e-09;1.050e+00;5.454e-01;1.516e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
12.852838000;1.049e+00;6.079e-01;1.665e-02;5.793e-01;1.587e-02;1.054e+00;1.061e+00;5.883e-01;4.866e-02;4.485e+01;5.876e-02;-1.554e-02;6.667e-01;-2.093e-09;1.049e+00;5.471e-01;1.499e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
12.862838000;1.049e+00;6.275e-01;1.470e-02;5.982e-01;1.401e-02;1.053e+00;1.061e+00;6.072e-01;4.863e-02;4.484e+01;3.919e-02;-1.418e-02;6.667e-01;-6.492e-10;1.049e+00;5.647e-01;1.323e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
12.870838000;1.049e+00;6.431e-01;1.311e-02;6.134e-01;1.251e-02;1.052e+00;1.061e+00;6.224e-01;4.863e-02;4.483e+01;2.355e-02;-1.290e-02;6.667e-01;1.149e-09;1.049e+00;5.788e-01;1.180e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.871838000;1.048e+00;6.451e-01;1.291e-02;6.153e-01;1.232e-02;1.052e+00;1.061e+00;6.243e-01;4.863e-02;4.483e+01;2.159e-02;-1.273e-02;6.667e-01;1.387e-09;1.048e+00;5.806e-01;1.162e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.879838000;1.048e+00;6.607e-01;1.130e-02;6.305e-01;1.078e-02;1.051e+00;1.061e+00;6.395e-01;4.866e-02;4.483e+01;5.960e-03;-1.125e-02;6.667e-01;3.085e-09;1.048e+00;5.946e-01;1.017e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.880838000;1.048e+00;6.627e-01;1.110e-02;6.324e-01;1.059e-02;1.051e+00;1.060e+00;6.414e-01;4.866e-02;4.483e+01;4.007e-03;-1.106e-02;6.667e-01;3.242e-09;1.048e+00;5.964e-01;9.989e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.881838000;1.048e+00;6.646e-01;1.090e-02;6.343e-01;1.040e-02;1.051e+00;1.060e+00;6.433e-01;4.866e-02;4.483e+01;2.053e-03;-1.086e-02;6.667e-01;3.382e-09;1.048e+00;5.982e-01;9.806e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.884838000;1.048e+00;6.705e-01;1.028e-02;6.400e-01;9.815e-03;1.051e+00;1.060e+00;6.490e-01;4.868e-02;4.483e+01;-3.804e-03;-1.025e-02;6.667e-01;3.706e-09;1.048e+00;6.034e-01;9.254e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.885838000;1.048e+00;6.724e-01;1.008e-02;6.419e-01;9.620e-03;1.051e+00;1.060e+00;6.509e-01;4.868e-02;4.483e+01;-5.757e-03;-1.004e-02;6.667e-01;3.782e-09;1.048e+00;6.052e-01;9.070e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.886838000;1.048e+00;6.744e-01;9.872e-03;6.438e-01;9.424e-03;1.050e+00;1.060e+00;6.528e-01;4.869e-02;4.483e+01;-7.709e-03;-9.826e-03;6.667e-01;3.842e-09;1.048e+00;6.069e-01;8.885e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
12.887838000;1.047e+00;6.763e-01;9.667e-03;6.457e-01;9.229e-03;1.050e+00;1.060e+00;6.547e-01;4.870e-02;4.483e+01;-9.661e-03;-9.611e-03;6.667e-01;3.889e-09;1.047e+00;6.087e-01;8.700e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.899838000;1.047e+00;6.997e-01;7.169e-03;6.686e-01;6.849e-03;1.049e+00;1.060e+00;6.776e-01;4.879e-02;4.483e+01;-3.307e-02;-6.828e-03;6.667e-01;3.613e-09;1.047e+00;6.298e-01;6.452e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.900838000;1.047e+00;7.017e-01;6.959e-03;6.705e-01;6.649e-03;1.049e+00;1.060e+00;6.795e-01;4.880e-02;4.484e+01;-3.502e-02;-6.578e-03;6.667e-01;3.531e-09;1.047e+00;6.315e-01;6.263e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.901838000;1.046e+00;7.036e-01;6.748e-03;6.724e-01;6.448e-03;1.049e+00;1.059e+00;6.814e-01;4.881e-02;4.484e+01;-3.697e-02;-6.326e-03;6.667e-01;3.441e-09;1.046e+00;6.333e-01;6.073e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
12.914838000;1.046e+00;7.290e-01;3.974e-03;6.972e-01;3.801e-03;1.047e+00;1.059e+00;7.062e-01;4.897e-02;4.486e+01;-6.230e-02;-2.808e-03;6.667e-01;1.844e-09;1.046e+00;6.561e-01;3.577e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
12.915838000;1.045e+00;7.309e-01;3.758e-03;6.992e-01;3.594e-03;1.047e+00;1.059e+00;7.082e-01;4.899e-02;4.486e+01;-6.424e-02;-2.518e-03;6.667e-01;1.694e-09;1.045e+00;6.578e-01;3.382e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
12.918838000;1.045e+00;7.368e-01;3.108e-03;7.049e-01;2.973e-03;1.046e+00;1.059e+00;7.139e-01;4.903e-02;4.486e+01;-7.009e-02;-1.633e-03;6.667e-01;1.250e-09;1.045e+00;6.631e-01;2.797e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
12.919838000;1.045e+00;7.387e-01;2.891e-03;7.068e-01;2.766e-03;1.046e+00;1.058e+00;7.158e-01;4.905e-02;4.487e+01;-7.203e-02;-1.333e-03;6.667e-01;1.107e-09;1.045e+00;6.648e-01;2.602e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
12.926838000;1.045e+00;7.523e-01;1.359e-03;7.202e-01;1.301e-03;1.045e+00;1.058e+00;7.293e-01;4.917e-02;4.488e+01;-8.565e-02;8.422e-04;6.667e-01;1.978e-10;1.045e+00;6.771e-01;1.223e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
12.927838000;1.044e+00;7.543e-01;1.138e-03;7.222e-01;1.089e-03;1.045e+00;1.058e+00;7.312e-01;4.919e-02;4.489e+01;-8.760e-02;1.164e-03;6.667e-01;8.814e-11;1.044e+00;6.788e-01;1.024e-03;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
12.934838000;1.044e+00;7.679e-01;-4.144e-04;7.356e-01;-3.970e-04;1.044e+00;1.058e+00;7.447e-01;4.933e-02;4.491e+01;-1.012e-01;3.491e-03;6.667e-01;-4.928e-10;1.044e+00;6.911e-01;-3.730e-04;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
12.935838000;1.044e+00;7.698e-01;-6.378e-04;7.376e-01;-6.110e-04;1.044e+00;1.057e+00;7.466e-01;4.935e-02;4.491e+01;-1.031e-01;3.834e-03;6.667e-01;-5.408e-10;1.044e+00;6.928e-01;-5.740e-04;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
12.937838000;1.044e+00;7.737e-01;-1.086e-03;7.414e-01;-1.040e-03;1.043e+00;1.057e+00;7.504e-01;4.939e-02;4.491e+01;-1.070e-01;4.529e-03;6.667e-01;-5.948e-10;1.044e+00;6.963e-01;-9.770e-04;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
12.938838000;1.043e+00;7.756e-01;-1.310e-03;7.433e-01;-1.255e-03;1.043e+00;1.057e+00;7.524e-01;4.941e-02;4.492e+01;-1.090e-01;4.880e-03;6.667e-01;-5.991e-10;1.043e+00;6.981e-01;-1.179e-03;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
12.948838000;1.043e+00;7.951e-01;-3.576e-03;7.626e-01;-3.430e-03;1.041e+00;1.057e+00;7.717e-01;4.965e-02;4.495e+01;-1.284e-01;8.543e-03;6.667e-01;-2.273e-10;1.043e+00;7.156e-01;-3.218e-03;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
12.949838000;1.042e+00;7.970e-01;-3.804e-03;7.646e-01;-3.650e-03;1.041e+00;1.056e+00;7.736e-01;4.968e-02;4.496e+01;-1.303e-01;8.924e-03;6.667e-01;-1.899e-10;1.042e+00;7.173e-01;-3.424e-03;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
12.952838000;1.042e+00;8.028e-01;-4.492e-03;7.704e-01;-4.311e-03;1.041e+00;1.056e+00;7.794e-01;4.976e-02;4.497e+01;-1.362e-01;1.008e-02;6.667e-01;-1.082e-10;1.042e+00;7.225e-01;-4.043e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
12.958838000;1.042e+00;8.145e-01;-5.878e-03;7.820e-01;-5.643e-03;1.040e+00;1.056e+00;7.910e-01;4.992e-02;4.499e+01;-1.478e-01;1.248e-02;6.667e-01;-1.218e-10;1.042e+00;7.330e-01;-5.290e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
12.959838000;1.041e+00;8.164e-01;-6.111e-03;7.839e-01;-5.868e-03;1.040e+00;1.056e+00;7.930e-01;4.995e-02;4.500e+01;-1.497e-01;1.289e-02;6.667e-01;-1.540e-10;1.041e+00;7.348e-01;-5.500e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
12.961838000;1.041e+00;8.203e-01;-6.577e-03;7.878e-01;-6.316e-03;1.039e+00;1.056e+00;7.969e-01;5.001e-02;4.501e+01;-1.536e-01;1.371e-02;6.667e-01;-2.491e-10;1.041e+00;7.383e-01;-5.919e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
12.962838000;1.041e+00;8.222e-01;-6.810e-03;7.897e-01;-6.541e-03;1.039e+00;1.055e+00;7.988e-01;5.004e-02;4.501e+01;-1.556e-01;1.413e-02;6.667e-01;-3.127e-10;1.041e+00;7.400e-01;-6.129e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
12.966340000;1.041e+00;8.290e-01;-7.631e-03;7.965e-01;-7.332e-03;1.039e+00;1.055e+00;8.056e-01;5.015e-02;4.503e+01;-1.623e-01;1.561e-02;6.667e-01;-1.453e-09;1.041e+00;7.461e-01;-6.868e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
12.968627000;1.041e+00;8.334e-01;-8.169e-03;8.010e-01;-7.850e-03;1.038e+00;1.055e+00;8.100e-01;5.022e-02;4.504e+01;-1.668e-01;1.660e-02;6.667e-01;-1.680e-09;1.041e+00;7.501e-01;-7.352e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
12.969627000;1.040e+00;8.354e-01;-8.406e-03;8.029e-01;-8.079e-03;1.038e+00;1.055e+00;8.120e-01;5.026e-02;4.505e+01;-1.687e-01;1.703e-02;6.667e-01;-1.622e-09;1.040e+00;7.518e-01;-7.565e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
12.973627000;1.040e+00;8.431e-01;-9.353e-03;8.107e-01;-8.993e-03;1.037e+00;1.055e+00;8.198e-01;5.039e-02;4.507e+01;-1.765e-01;1.880e-02;6.667e-01;-1.319e-09;1.040e+00;7.588e-01;-8.418e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
12.974627000;1.040e+00;8.451e-01;-9.592e-03;8.126e-01;-9.224e-03;1.037e+00;1.054e+00;8.217e-01;5.042e-02;4.507e+01;-1.784e-01;1.925e-02;6.667e-01;-1.226e-09;1.040e+00;7.606e-01;-8.633e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
12.977627000;1.040e+00;8.509e-01;-1.031e-02;8.185e-01;-9.916e-03;1.036e+00;1.054e+00;8.276e-01;5.053e-02;4.509e+01;-1.842e-01;2.061e-02;6.667e-01;-9.398e-10;1.040e+00;7.658e-01;-9.278e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
12.978627000;1.039e+00;8.528e-01;-1.055e-02;8.204e-01;-1.015e-02;1.036e+00;1.054e+00;8.295e-01;5.056e-02;4.509e+01;-1.861e-01;2.108e-02;6.667e-01;-8.504e-10;1.039e+00;7.675e-01;-9.493e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
12.984627000;1.039e+00;8.644e-01;-1.199e-02;8.321e-01;-1.155e-02;1.035e+00;1.054e+00;8.413e-01;5.079e-02;4.513e+01;-1.977e-01;2.390e-02;6.667e-01;-4.193e-10;1.039e+00;7.780e-01;-1.080e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
12.985627000;1.039e+00;8.663e-01;-1.224e-02;8.341e-01;-1.178e-02;1.035e+00;1.053e+00;8.432e-01;5.082e-02;4.513e+01;-1.997e-01;2.438e-02;6.667e-01;-3.583e-10;1.039e+00;7.797e-01;-1.101e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
12.986627000;1.039e+00;8.683e-01;-1.248e-02;8.360e-01;-1.202e-02;1.035e+00;1.053e+00;8.452e-01;5.086e-02;4.514e+01;-2.016e-01;2.486e-02;6.667e-01;-2.964e-10;1.039e+00;7.814e-01;-1.123e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
12.987627000;1.038e+00;8.702e-01;-1.272e-02;8.380e-01;-1.225e-02;1.035e+00;1.053e+00;8.471e-01;5.090e-02;4.515e+01;-2.035e-01;2.534e-02;6.667e-01;-2.331e-10;1.038e+00;7.832e-01;-1.145e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
12.995627000;1.038e+00;8.857e-01;-1.468e-02;8.536e-01;-1.415e-02;1.033e+00;1.053e+00;8.628e-01;5.123e-02;4.520e+01;-2.190e-01;2.933e-02;6.667e-01;2.818e-10;1.038e+00;7.971e-01;-1.321e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
12.996627000;1.037e+00;8.876e-01;-1.493e-02;8.556e-01;-1.439e-02;1.033e+00;1.052e+00;8.648e-01;5.127e-02;4.520e+01;-2.209e-01;2.984e-02;6.667e-01;3.376e-10;1.037e+00;7.988e-01;-1.344e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
13.003627000;1.037e+00;9.011e-01;-1.667e-02;8.693e-01;-1.608e-02;1.032e+00;1.052e+00;8.785e-01;5.158e-02;4.525e+01;-2.345e-01;3.349e-02;6.667e-01;5.051e-10;1.037e+00;8.110e-01;-1.500e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
13.004627000;1.036e+00;9.030e-01;-1.692e-02;8.713e-01;-1.632e-02;1.031e+00;1.052e+00;8.805e-01;5.162e-02;4.526e+01;-2.364e-01;3.403e-02;6.667e-01;4.949e-10;1.036e+00;8.127e-01;-1.523e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
13.005627000;1.036e+00;9.050e-01;-1.717e-02;8.733e-01;-1.657e-02;1.031e+00;1.052e+00;8.825e-01;5.167e-02;4.527e+01;-2.383e-01;3.456e-02;6.667e-01;4.776e-10;1.036e+00;8.145e-01;-1.545e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
13.006627000;1.036e+00;9.069e-01;-1.742e-02;8.752e-01;-1.681e-02;1.031e+00;1.051e+00;8.845e-01;5.171e-02;4.527e+01;-2.402e-01;3.510e-02;6.667e-01;4.530e-10;1.036e+00;8.162e-01;-1.568e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
13.011627000;1.036e+00;9.166e-01;-1.868e-02;8.851e-01;-1.804e-02;1.030e+00;1.051e+00;8.943e-01;5.195e-02;4.531e+01;-2.499e-01;3.784e-02;6.667e-01;2.019e-10;1.036e+00;8.249e-01;-1.681e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
13.012627000;1.035e+00;9.185e-01;-1.893e-02;8.871e-01;-1.828e-02;1.030e+00;1.051e+00;8.963e-01;5.200e-02;4.532e+01;-2.518e-01;3.840e-02;6.667e-01;1.239e-10;1.035e+00;8.266e-01;-1.704e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
13.014627000;1.035e+00;9.223e-01;-1.944e-02;8.910e-01;-1.878e-02;1.029e+00;1.051e+00;9.002e-01;5.209e-02;4.533e+01;-2.557e-01;3.952e-02;6.667e-01;-5.669e-11;1.035e+00;8.301e-01;-1.750e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
13.015627000;1.035e+00;9.243e-01;-1.969e-02;8.930e-01;-1.903e-02;1.029e+00;1.050e+00;9.022e-01;5.214e-02;4.534e+01;-2.576e-01;4.008e-02;6.667e-01;-1.560e-10;1.035e+00;8.318e-01;-1.773e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
13.019627000;1.035e+00;9.320e-01;-2.072e-02;9.009e-01;-2.002e-02;1.028e+00;1.050e+00;9.101e-01;5.235e-02;4.537e+01;-2.653e-01;4.237e-02;6.667e-01;-5.859e-10;1.035e+00;8.388e-01;-1.864e-02;1.000e+01;4.537e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
13.020479000;1.034e+00;9.336e-01;-2.093e-02;9.026e-01;-2.024e-02;1.028e+00;1.050e+00;9.118e-01;5.239e-02;4.538e+01;-2.670e-01;4.286e-02;6.667e-01;-6.976e-10;1.034e+00;8.403e-01;-1.884e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
13.024039000;1.034e+00;9.399e-01;-2.184e-02;9.090e-01;-2.112e-02;1.027e+00;1.050e+00;9.183e-01;5.250e-02;4.541e+01;-2.732e-01;4.484e-02;6.667e-01;-1.762e-09;1.034e+00;8.459e-01;-1.966e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
13.025039000;1.034e+00;9.415e-01;-2.207e-02;9.107e-01;-2.135e-02;1.027e+00;1.049e+00;9.200e-01;5.253e-02;4.542e+01;-2.748e-01;4.535e-02;6.667e-01;-1.770e-09;1.034e+00;8.473e-01;-1.986e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
13.028039000;1.034e+00;9.458e-01;-2.268e-02;9.151e-01;-2.194e-02;1.027e+00;1.049e+00;9.245e-01;5.263e-02;4.544e+01;-2.792e-01;4.671e-02;6.667e-01;-1.758e-09;1.034e+00;8.512e-01;-2.041e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
13.029039000;1.033e+00;9.471e-01;-2.285e-02;9.165e-01;-2.211e-02;1.027e+00;1.049e+00;9.258e-01;5.267e-02;4.545e+01;-2.805e-01;4.712e-02;6.667e-01;-1.746e-09;1.033e+00;8.524e-01;-2.057e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
13.030039000;1.033e+00;9.484e-01;-2.302e-02;9.178e-01;-2.228e-02;1.026e+00;1.049e+00;9.271e-01;5.271e-02;4.546e+01;-2.817e-01;4.751e-02;6.667e-01;-1.731e-09;1.033e+00;8.536e-01;-2.072e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
13.037039000;1.033e+00;9.557e-01;-2.392e-02;9.254e-01;-2.316e-02;1.026e+00;1.049e+00;9.347e-01;5.300e-02;4.552e+01;-2.891e-01;4.973e-02;6.667e-01;-1.565e-09;1.033e+00;8.602e-01;-2.153e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
13.038039000;1.033e+00;9.566e-01;-2.402e-02;9.262e-01;-2.325e-02;1.026e+00;1.049e+00;9.356e-01;5.305e-02;4.553e+01;-2.900e-01;4.999e-02;6.667e-01;-1.539e-09;1.033e+00;8.610e-01;-2.161e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
13.039039000;1.033e+00;9.574e-01;-2.411e-02;9.271e-01;-2.334e-02;1.026e+00;1.049e+00;9.364e-01;5.309e-02;4.553e+01;-2.908e-01;5.023e-02;6.667e-01;-1.514e-09;1.033e+00;8.617e-01;-2.170e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
13.040039000;1.033e+00;9.582e-01;-2.419e-02;9.279e-01;-2.343e-02;1.025e+00;1.049e+00;9.372e-01;5.313e-02;4.554e+01;-2.916e-01;5.046e-02;6.667e-01;-1.490e-09;1.033e+00;8.624e-01;-2.177e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
13.041039000;1.033e+00;9.590e-01;-2.427e-02;9.287e-01;-2.351e-02;1.025e+00;1.048e+00;9.380e-01;5.318e-02;4.555e+01;-2.923e-01;5.068e-02;6.667e-01;-1.467e-09;1.033e+00;8.631e-01;-2.185e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
13.044039000;1.033e+00;9.611e-01;-2.449e-02;9.308e-01;-2.372e-02;1.025e+00;1.048e+00;9.401e-01;5.330e-02;4.558e+01;-2.944e-01;5.128e-02;6.667e-01;-1.407e-09;1.033e+00;8.650e-01;-2.204e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
13.045039000;1.032e+00;9.617e-01;-2.455e-02;9.315e-01;-2.378e-02;1.025e+00;1.048e+00;9.408e-01;5.334e-02;4.559e+01;-2.951e-01;5.146e-02;6.667e-01;-1.390e-09;1.032e+00;8.655e-01;-2.209e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
13.059039000;1.032e+00;9.681e-01;-2.510e-02;9.380e-01;-2.432e-02;1.025e+00;1.048e+00;9.473e-01;5.382e-02;4.571e+01;-3.014e-01;5.321e-02;6.667e-01;-1.497e-09;1.032e+00;8.713e-01;-2.259e-02;1.000e+01;4.571e+01;6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
13.063039000;1.032e+00;9.693e-01;-2.519e-02;9.392e-01;-2.441e-02;1.024e+00;1.048e+00;9.485e-01;5.393e-02;4.575e+01;-3.026e-01;5.352e-02;6.667e-01;-1.438e-09;1.032e+00;8.724e-01;-2.267e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
13.068039000;1.032e+00;9.705e-01;-2.526e-02;9.404e-01;-2.448e-02;1.024e+00;1.048e+00;9.497e-01;5.405e-02;4.579e+01;-3.038e-01;5.383e-02;6.667e-01;-1.073e-09;1.032e+00;8.735e-01;-2.274e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
13.079039000;1.032e+00;9.724e-01;-2.535e-02;9.423e-01;-2.456e-02;1.024e+00;1.048e+00;9.516e-01;5.426e-02;4.590e+01;-3.057e-01;5.427e-02;6.667e-01;5.498e-10;1.032e+00;8.751e-01;-2.281e-02;1.000e+01;4.590e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
13.081039000;1.032e+00;9.726e-01;-2.535e-02;9.426e-01;-2.457e-02;1.024e+00;1.048e+00;9.519e-01;5.429e-02;4.591e+01;-3.060e-01;5.432e-02;6.667e-01;9.418e-10;1.032e+00;8.754e-01;-2.282e-02;1.000e+01;4.591e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
13.082039000;1.032e+00;9.727e-01;-2.536e-02;9.427e-01;-2.457e-02;1.024e+00;1.048e+00;9.520e-01;5.430e-02;4.592e+01;-3.061e-01;5.434e-02;6.667e-01;1.147e-09;1.032e+00;8.755e-01;-2.282e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
13.084039000;1.032e+00;9.730e-01;-2.536e-02;9.429e-01;-2.458e-02;1.024e+00;1.048e+00;9.522e-01;5.433e-02;4.594e+01;-3.063e-01;5.439e-02;6.667e-01;1.569e-09;1.032e+00;8.757e-01;-2.282e-02;1.000e+01;4.594e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
13.110039000;1.032e+00;9.745e-01;-2.527e-02;9.444e-01;-2.449e-02;1.024e+00;1.048e+00;9.537e-01;5.466e-02;4.618e+01;-3.078e-01;5.459e-02;6.667e-01;4.108e-09;1.032e+00;8.771e-01;-2.274e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.618e+01;4.618e+01
13.111039000;1.032e+00;9.745e-01;-2.526e-02;9.445e-01;-2.448e-02;1.024e+00;1.048e+00;9.537e-01;5.467e-02;4.619e+01;-3.079e-01;5.459e-02;6.667e-01;4.039e-09;1.032e+00;8.771e-01;-2.273e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
13.112039000;1.032e+00;9.746e-01;-2.525e-02;9.445e-01;-2.447e-02;1.024e+00;1.048e+00;9.538e-01;5.468e-02;4.620e+01;-3.079e-01;5.459e-02;6.667e-01;3.958e-09;1.032e+00;8.771e-01;-2.273e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.620e+01;4.620e+01
13.114039000;1.032e+00;9.746e-01;-2.524e-02;9.445e-01;-2.446e-02;1.024e+00;1.048e+00;9.538e-01;5.470e-02;4.622e+01;-3.080e-01;5.458e-02;6.667e-01;3.762e-09;1.032e+00;8.772e-01;-2.271e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.622e+01;4.622e+01
13.115039000;1.032e+00;9.747e-01;-2.523e-02;9.446e-01;-2.445e-02;1.024e+00;1.048e+00;9.538e-01;5.471e-02;4.623e+01;-3.080e-01;5.458e-02;6.667e-01;3.647e-09;1.032e+00;8.772e-01;-2.271e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
13.125039000;1.032e+00;9.749e-01;-2.515e-02;9.447e-01;-2.437e-02;1.024e+00;1.048e+00;9.540e-01;5.481e-02;4.632e+01;-3.082e-01;5.454e-02;6.667e-01;1.976e-09;1.032e+00;8.774e-01;-2.263e-02;1.000e+01;4.632e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
13.238127000;1.032e+00;9.752e-01;-2.391e-02;9.447e-01;-2.316e-02;1.025e+00;1.048e+00;9.539e-01;5.597e-02;4.737e+01;-3.085e-01;5.332e-02;6.667e-01;-3.192e-10;1.032e+00;8.777e-01;-2.152e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
13.239127000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.315e-02;1.025e+00;1.049e+00;9.539e-01;5.598e-02;4.738e+01;-3.085e-01;5.331e-02;6.667e-01;-4.484e-10;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.738e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
13.295127000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.789e+01;-3.085e-01;5.260e-02;6.667e-01;1.005e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.789e+01;6.667e-01;0.000e+00;1.044e+00;4.789e+01;4.789e+01
13.296127000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.660e-02;4.790e+01;-3.085e-01;5.259e-02;6.667e-01;1.069e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.790e+01;4.790e+01
13.439756000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.070e-02;1.027e+00;1.049e+00;9.530e-01;5.820e-02;4.923e+01;-3.086e-01;5.072e-02;6.667e-01;-2.155e-09;1.033e+00;8.777e-01;-1.925e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.923e+01;4.923e+01
13.440756000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.069e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.924e+01;-3.086e-01;5.071e-02;6.667e-01;-2.099e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.924e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
13.539152000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.946e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;5.015e+01;-3.086e-01;4.940e-02;6.667e-01;3.242e-09;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
13.540152000;1.034e+00;9.752e-01;-2.010e-02;9.436e-01;-1.944e-02;1.027e+00;1.050e+00;9.525e-01;5.935e-02;5.016e+01;-3.086e-01;4.939e-02;6.667e-01;3.278e-09;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
13.636783000;1.034e+00;9.752e-01;-1.885e-02;9.433e-01;-1.823e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.106e+01;-3.086e-01;4.811e-02;6.667e-01;-1.131e-09;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
13.637783000;1.034e+00;9.752e-01;-1.884e-02;9.433e-01;-1.822e-02;1.028e+00;1.051e+00;9.521e-01;6.046e-02;5.107e+01;-3.086e-01;4.809e-02;6.667e-01;-1.106e-09;1.034e+00;8.777e-01;-1.695e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
13.661873000;1.034e+00;9.752e-01;-1.853e-02;9.432e-01;-1.792e-02;1.028e+00;1.051e+00;9.520e-01;6.074e-02;5.129e+01;-3.086e-01;4.777e-02;6.667e-01;2.310e-09;1.034e+00;8.777e-01;-1.667e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.129e+01;5.129e+01
13.662129000;1.034e+00;9.752e-01;-1.852e-02;9.432e-01;-1.791e-02;1.028e+00;1.051e+00;9.520e-01;6.074e-02;5.129e+01;-3.086e-01;4.777e-02;6.667e-01;2.628e-09;1.034e+00;8.777e-01;-1.667e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.129e+01;5.129e+01
13.662385000;1.034e+00;9.752e-01;-1.852e-02;9.432e-01;-1.791e-02;1.028e+00;1.051e+00;9.519e-01;6.074e-02;5.129e+01;-3.086e-01;4.777e-02;6.667e-01;2.597e-09;1.034e+00;8.777e-01;-1.667e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.129e+01;5.129e+01
13.662897000;1.034e+00;9.752e-01;-1.852e-02;9.431e-01;-1.791e-02;1.028e+00;1.051e+00;9.519e-01;6.074e-02;5.130e+01;-3.085e-01;4.776e-02;6.667e-01;2.557e-09;1.034e+00;8.777e-01;-1.667e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.130e+01;5.130e+01
13.665433000;1.034e+00;9.747e-01;-1.847e-02;9.426e-01;-1.786e-02;1.028e+00;1.051e+00;9.514e-01;6.070e-02;5.132e+01;-3.080e-01;4.761e-02;6.667e-01;2.329e-09;1.034e+00;8.772e-01;-1.662e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
13.668433000;1.034e+00;9.734e-01;-1.830e-02;9.413e-01;-1.769e-02;1.029e+00;1.051e+00;9.501e-01;6.066e-02;5.135e+01;-3.068e-01;4.720e-02;6.667e-01;2.094e-09;1.034e+00;8.761e-01;-1.647e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
13.674433000;1.034e+00;9.693e-01;-1.761e-02;9.370e-01;-1.703e-02;1.029e+00;1.051e+00;9.458e-01;6.064e-02;5.140e+01;-3.026e-01;4.571e-02;6.667e-01;1.501e-09;1.034e+00;8.724e-01;-1.585e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
13.675433000;1.035e+00;9.684e-01;-1.747e-02;9.361e-01;-1.688e-02;1.029e+00;1.051e+00;9.448e-01;6.063e-02;5.141e+01;-3.017e-01;4.540e-02;6.667e-01;1.385e-09;1.035e+00;8.716e-01;-1.572e-02;1.000e+01;5.141e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
13.680433000;1.035e+00;9.633e-01;-1.662e-02;9.308e-01;-1.606e-02;1.030e+00;1.051e+00;9.395e-01;6.062e-02;5.146e+01;-2.967e-01;4.359e-02;6.667e-01;7.350e-10;1.035e+00;8.670e-01;-1.495e-02;1.000e+01;5.146e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
13.681433000;1.035e+00;9.622e-01;-1.643e-02;9.296e-01;-1.587e-02;1.030e+00;1.052e+00;9.384e-01;6.061e-02;5.147e+01;-2.955e-01;4.319e-02;6.667e-01;5.982e-10;1.035e+00;8.660e-01;-1.479e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
13.685433000;1.035e+00;9.573e-01;-1.563e-02;9.245e-01;-1.509e-02;1.031e+00;1.052e+00;9.333e-01;6.059e-02;5.150e+01;-2.906e-01;4.149e-02;6.667e-01;3.956e-11;1.035e+00;8.616e-01;-1.407e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
13.686433000;1.036e+00;9.560e-01;-1.542e-02;9.232e-01;-1.489e-02;1.031e+00;1.052e+00;9.319e-01;6.058e-02;5.151e+01;-2.893e-01;4.104e-02;6.667e-01;-1.009e-10;1.036e+00;8.604e-01;-1.388e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.143e+01;5.143e+01
13.689433000;1.036e+00;9.519e-01;-1.477e-02;9.190e-01;-1.426e-02;1.031e+00;1.052e+00;9.277e-01;6.055e-02;5.154e+01;-2.853e-01;3.966e-02;6.667e-01;-5.078e-10;1.036e+00;8.567e-01;-1.330e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
13.691433000;1.036e+00;9.491e-01;-1.433e-02;9.160e-01;-1.383e-02;1.032e+00;1.052e+00;9.247e-01;6.052e-02;5.155e+01;-2.824e-01;3.871e-02;6.667e-01;-7.655e-10;1.036e+00;8.542e-01;-1.290e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
13.692433000;1.036e+00;9.476e-01;-1.410e-02;9.145e-01;-1.361e-02;1.032e+00;1.053e+00;9.232e-01;6.051e-02;5.156e+01;-2.810e-01;3.822e-02;6.667e-01;-8.929e-10;1.036e+00;8.529e-01;-1.269e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
13.694433000;1.036e+00;9.446e-01;-1.365e-02;9.114e-01;-1.317e-02;1.032e+00;1.053e+00;9.201e-01;6.047e-02;5.158e+01;-2.780e-01;3.724e-02;6.667e-01;-1.149e-09;1.036e+00;8.502e-01;-1.228e-02;1.000e+01;5.158e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
13.695433000;1.037e+00;9.431e-01;-1.341e-02;9.098e-01;-1.294e-02;1.033e+00;1.053e+00;9.185e-01;6.046e-02;5.159e+01;-2.764e-01;3.675e-02;6.667e-01;-1.279e-09;1.037e+00;8.488e-01;-1.207e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.149e+01;5.149e+01
13.708559000;1.038e+00;9.215e-01;-1.028e-02;8.877e-01;-9.898e-03;1.035e+00;1.054e+00;8.964e-01;6.014e-02;5.169e+01;-2.549e-01;3.003e-02;6.667e-01;-2.295e-09;1.038e+00;8.294e-01;-9.248e-03;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
13.708583000;1.038e+00;9.215e-01;-1.027e-02;8.877e-01;-9.893e-03;1.035e+00;1.054e+00;8.963e-01;6.014e-02;5.169e+01;-2.548e-01;3.002e-02;6.667e-01;-2.093e-09;1.038e+00;8.293e-01;-9.243e-03;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
13.711111000;1.038e+00;9.171e-01;-9.653e-03;8.832e-01;-9.296e-03;1.036e+00;1.054e+00;8.918e-01;6.006e-02;5.171e+01;-2.504e-01;2.871e-02;6.667e-01;-1.428e-09;1.038e+00;8.254e-01;-8.688e-03;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
13.711623000;1.038e+00;9.162e-01;-9.528e-03;8.822e-01;-9.175e-03;1.036e+00;1.055e+00;8.909e-01;6.004e-02;5.171e+01;-2.495e-01;2.845e-02;6.667e-01;-1.374e-09;1.038e+00;8.246e-01;-8.575e-03;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
13.712135000;1.039e+00;9.153e-01;-9.402e-03;8.813e-01;-9.053e-03;1.036e+00;1.055e+00;8.899e-01;6.003e-02;5.172e+01;-2.486e-01;2.818e-02;6.667e-01;-1.326e-09;1.039e+00;8.237e-01;-8.462e-03;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
13.719815000;1.039e+00;9.014e-01;-7.522e-03;8.672e-01;-7.237e-03;1.037e+00;1.055e+00;8.758e-01;5.977e-02;5.177e+01;-2.348e-01;2.423e-02;6.667e-01;-4.363e-10;1.039e+00;8.113e-01;-6.770e-03;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
13.720327000;1.040e+00;9.005e-01;-7.397e-03;8.663e-01;-7.115e-03;1.037e+00;1.055e+00;8.749e-01;5.976e-02;5.178e+01;-2.338e-01;2.397e-02;6.667e-01;-3.596e-10;1.040e+00;8.105e-01;-6.657e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
13.720839000;1.040e+00;8.996e-01;-7.272e-03;8.653e-01;-6.995e-03;1.037e+00;1.055e+00;8.739e-01;5.974e-02;5.178e+01;-2.329e-01;2.371e-02;6.667e-01;-2.853e-10;1.040e+00;8.096e-01;-6.545e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
13.721351000;1.040e+00;8.986e-01;-7.147e-03;8.644e-01;-6.874e-03;1.037e+00;1.055e+00;8.730e-01;5.972e-02;5.179e+01;-2.320e-01;2.345e-02;6.667e-01;-2.145e-10;1.040e+00;8.088e-01;-6.432e-03;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
13.728519000;1.040e+00;8.853e-01;-5.397e-03;8.509e-01;-5.187e-03;1.039e+00;1.056e+00;8.594e-01;5.947e-02;5.183e+01;-2.186e-01;1.985e-02;6.667e-01;7.782e-10;1.040e+00;7.968e-01;-4.857e-03;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
13.729031000;1.041e+00;8.843e-01;-5.272e-03;8.499e-01;-5.067e-03;1.039e+00;1.056e+00;8.585e-01;5.945e-02;5.184e+01;-2.177e-01;1.960e-02;6.667e-01;8.707e-10;1.041e+00;7.959e-01;-4.745e-03;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
13.731591000;1.041e+00;8.795e-01;-4.650e-03;8.450e-01;-4.468e-03;1.039e+00;1.056e+00;8.536e-01;5.936e-02;5.185e+01;-2.128e-01;1.834e-02;6.667e-01;1.355e-09;1.041e+00;7.916e-01;-4.185e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
13.732103000;1.041e+00;8.785e-01;-4.527e-03;8.440e-01;-4.349e-03;1.040e+00;1.057e+00;8.526e-01;5.934e-02;5.186e+01;-2.119e-01;1.809e-02;6.667e-01;1.444e-09;1.041e+00;7.907e-01;-4.074e-03;1.000e+01;5.186e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
13.737223000;1.041e+00;8.688e-01;-3.290e-03;8.342e-01;-3.159e-03;1.040e+00;1.057e+00;8.428e-01;5.915e-02;5.189e+01;-2.021e-01;1.562e-02;6.667e-01;1.768e-09;1.041e+00;7.819e-01;-2.961e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
13.737735000;1.042e+00;8.678e-01;-3.167e-03;8.332e-01;-3.040e-03;1.041e+00;1.057e+00;8.418e-01;5.913e-02;5.189e+01;-2.012e-01;1.538e-02;6.667e-01;1.748e-09;1.042e+00;7.810e-01;-2.850e-03;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
13.754631000;1.043e+00;8.352e-01;8.333e-04;8.005e-01;7.987e-04;1.044e+00;1.058e+00;8.090e-01;5.852e-02;5.199e+01;-1.685e-01;7.707e-03;6.667e-01;1.663e-09;1.043e+00;7.517e-01;7.500e-04;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
13.755143000;1.043e+00;8.342e-01;9.522e-04;7.995e-01;9.126e-04;1.044e+00;1.059e+00;8.081e-01;5.850e-02;5.199e+01;-1.675e-01;7.486e-03;6.667e-01;1.761e-09;1.043e+00;7.508e-01;8.570e-04;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
13.755655000;1.043e+00;8.332e-01;1.071e-03;7.985e-01;1.026e-03;1.044e+00;1.059e+00;8.071e-01;5.848e-02;5.199e+01;-1.665e-01;7.267e-03;6.667e-01;1.866e-09;1.043e+00;7.499e-01;9.640e-04;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
13.756167000;1.044e+00;8.322e-01;1.190e-03;7.975e-01;1.140e-03;1.044e+00;1.059e+00;8.061e-01;5.846e-02;5.199e+01;-1.656e-01;7.047e-03;6.667e-01;1.975e-09;1.044e+00;7.490e-01;1.071e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
13.758727000;1.044e+00;8.272e-01;1.782e-03;7.925e-01;1.707e-03;1.044e+00;1.059e+00;8.011e-01;5.837e-02;5.201e+01;-1.606e-01;5.962e-03;6.667e-01;2.473e-09;1.044e+00;7.445e-01;1.604e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
13.765895000;1.045e+00;8.132e-01;3.423e-03;7.786e-01;3.277e-03;1.046e+00;1.059e+00;7.871e-01;5.812e-02;5.204e+01;-1.466e-01;3.022e-03;6.667e-01;1.702e-09;1.045e+00;7.319e-01;3.081e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
13.766919000;1.045e+00;8.112e-01;3.656e-03;7.766e-01;3.499e-03;1.046e+00;1.059e+00;7.851e-01;5.809e-02;5.204e+01;-1.445e-01;2.614e-03;6.667e-01;1.414e-09;1.045e+00;7.301e-01;3.290e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
13.767431000;1.045e+00;8.102e-01;3.771e-03;7.756e-01;3.610e-03;1.046e+00;1.060e+00;7.841e-01;5.807e-02;5.205e+01;-1.435e-01;2.412e-03;6.667e-01;1.275e-09;1.045e+00;7.292e-01;3.394e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
13.775987000;1.045e+00;7.934e-01;5.688e-03;7.589e-01;5.440e-03;1.047e+00;1.060e+00;7.675e-01;5.779e-02;5.208e+01;-1.268e-01;-8.667e-04;6.667e-01;-2.574e-10;1.045e+00;7.141e-01;5.119e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
13.776887000;1.046e+00;7.917e-01;5.887e-03;7.572e-01;5.630e-03;1.047e+00;1.060e+00;7.657e-01;5.776e-02;5.208e+01;-1.250e-01;-1.200e-03;6.667e-01;-3.417e-10;1.046e+00;7.125e-01;5.298e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
13.786787000;1.046e+00;7.722e-01;8.050e-03;7.379e-01;7.693e-03;1.049e+00;1.061e+00;7.465e-01;5.745e-02;5.212e+01;-1.055e-01;-4.702e-03;6.667e-01;-7.573e-10;1.046e+00;6.950e-01;7.245e-03;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
13.787687000;1.047e+00;7.704e-01;8.243e-03;7.362e-01;7.877e-03;1.049e+00;1.061e+00;7.447e-01;5.742e-02;5.212e+01;-1.037e-01;-5.007e-03;6.667e-01;-7.119e-10;1.047e+00;6.934e-01;7.419e-03;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
13.796687000;1.047e+00;7.527e-01;1.016e-02;7.187e-01;9.700e-03;1.050e+00;1.061e+00;7.273e-01;5.715e-02;5.215e+01;-8.602e-02;-7.920e-03;6.667e-01;3.248e-10;1.047e+00;6.774e-01;9.143e-03;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
13.797587000;1.047e+00;7.509e-01;1.035e-02;7.170e-01;9.880e-03;1.050e+00;1.062e+00;7.255e-01;5.712e-02;5.215e+01;-8.424e-02;-8.199e-03;6.667e-01;4.608e-10;1.047e+00;6.758e-01;9.313e-03;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
13.799459000;1.047e+00;7.472e-01;1.074e-02;7.133e-01;1.025e-02;1.051e+00;1.062e+00;7.219e-01;5.707e-02;5.215e+01;-8.055e-02;-8.770e-03;6.667e-01;1.880e-09;1.047e+00;6.725e-01;9.666e-03;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
13.799971000;1.048e+00;7.462e-01;1.085e-02;7.123e-01;1.035e-02;1.051e+00;1.062e+00;7.209e-01;5.706e-02;5.215e+01;-7.954e-02;-8.924e-03;6.667e-01;1.983e-09;1.048e+00;6.716e-01;9.762e-03;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
13.801245000;1.048e+00;7.437e-01;1.111e-02;7.099e-01;1.061e-02;1.051e+00;1.062e+00;7.184e-01;5.702e-02;5.216e+01;-7.703e-02;-9.306e-03;6.667e-01;3.163e-09;1.048e+00;6.693e-01;1.000e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
13.811245000;1.048e+00;7.240e-01;1.316e-02;6.905e-01;1.256e-02;1.052e+00;1.062e+00;6.991e-01;5.675e-02;5.218e+01;-5.730e-02;-1.213e-02;6.667e-01;4.040e-09;1.048e+00;6.516e-01;1.185e-02;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
13.812245000;1.048e+00;7.220e-01;1.337e-02;6.886e-01;1.275e-02;1.052e+00;1.062e+00;6.972e-01;5.672e-02;5.218e+01;-5.532e-02;-1.240e-02;6.667e-01;4.131e-09;1.048e+00;6.498e-01;1.203e-02;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
13.813245000;1.049e+00;7.200e-01;1.357e-02;6.867e-01;1.294e-02;1.053e+00;1.062e+00;6.953e-01;5.669e-02;5.218e+01;-5.335e-02;-1.267e-02;6.667e-01;4.219e-09;1.049e+00;6.480e-01;1.221e-02;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
13.815245000;1.049e+00;7.161e-01;1.397e-02;6.828e-01;1.332e-02;1.053e+00;1.062e+00;6.914e-01;5.664e-02;5.218e+01;-4.940e-02;-1.319e-02;6.667e-01;4.387e-09;1.049e+00;6.445e-01;1.257e-02;1.000e+01;5.218e+01;6.667e-01;0.000e+00;1.044e+00;5.206e+01;5.206e+01
13.816245000;1.049e+00;7.141e-01;1.417e-02;6.809e-01;1.351e-02;1.053e+00;1.063e+00;6.895e-01;5.662e-02;5.219e+01;-4.743e-02;-1.344e-02;6.667e-01;4.465e-09;1.049e+00;6.427e-01;1.275e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
13.819245000;1.049e+00;7.082e-01;1.477e-02;6.751e-01;1.408e-02;1.053e+00;1.063e+00;6.837e-01;5.654e-02;5.219e+01;-4.150e-02;-1.419e-02;6.667e-01;4.665e-09;1.049e+00;6.374e-01;1.329e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
13.821245000;1.049e+00;7.042e-01;1.516e-02;6.713e-01;1.445e-02;1.054e+00;1.063e+00;6.798e-01;5.649e-02;5.219e+01;-3.755e-02;-1.467e-02;6.667e-01;4.761e-09;1.049e+00;6.338e-01;1.365e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
13.826245000;1.049e+00;6.943e-01;1.614e-02;6.616e-01;1.538e-02;1.054e+00;1.063e+00;6.702e-01;5.637e-02;5.220e+01;-2.768e-02;-1.584e-02;6.667e-01;4.845e-09;1.049e+00;6.249e-01;1.453e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.827245000;1.050e+00;6.924e-01;1.634e-02;6.597e-01;1.556e-02;1.054e+00;1.063e+00;6.683e-01;5.634e-02;5.220e+01;-2.570e-02;-1.606e-02;6.667e-01;4.831e-09;1.050e+00;6.231e-01;1.470e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.828245000;1.050e+00;6.904e-01;1.653e-02;6.578e-01;1.575e-02;1.055e+00;1.063e+00;6.664e-01;5.632e-02;5.220e+01;-2.373e-02;-1.628e-02;6.667e-01;4.808e-09;1.050e+00;6.214e-01;1.488e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.839245000;1.050e+00;6.687e-01;1.862e-02;6.367e-01;1.773e-02;1.056e+00;1.063e+00;6.453e-01;5.607e-02;5.220e+01;-1.991e-03;-1.852e-02;6.667e-01;4.166e-09;1.050e+00;6.018e-01;1.676e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.840245000;1.050e+00;6.667e-01;1.881e-02;6.347e-01;1.791e-02;1.056e+00;1.064e+00;6.434e-01;5.605e-02;5.220e+01;-1.444e-05;-1.871e-02;6.667e-01;4.081e-09;1.050e+00;6.000e-01;1.693e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.854245000;1.051e+00;6.390e-01;2.138e-02;6.080e-01;2.034e-02;1.057e+00;1.064e+00;6.166e-01;5.577e-02;5.220e+01;2.766e-02;-2.102e-02;6.667e-01;2.843e-09;1.051e+00;5.751e-01;1.924e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.855245000;1.051e+00;6.370e-01;2.156e-02;6.061e-01;2.051e-02;1.058e+00;1.064e+00;6.147e-01;5.575e-02;5.220e+01;2.964e-02;-2.116e-02;6.667e-01;2.766e-09;1.051e+00;5.733e-01;1.940e-02;1.000e+01;5.220e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.856245000;1.051e+00;6.351e-01;2.174e-02;6.041e-01;2.068e-02;1.058e+00;1.064e+00;6.128e-01;5.573e-02;5.219e+01;3.162e-02;-2.130e-02;6.667e-01;2.691e-09;1.051e+00;5.715e-01;1.957e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.208e+01;5.208e+01
13.862644000;1.051e+00;6.224e-01;2.287e-02;5.919e-01;2.175e-02;1.058e+00;1.064e+00;6.006e-01;5.561e-02;5.219e+01;4.427e-02;-2.214e-02;6.667e-01;1.538e-09;1.051e+00;5.602e-01;2.059e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
13.863644000;1.052e+00;6.204e-01;2.305e-02;5.900e-01;2.192e-02;1.058e+00;1.064e+00;5.987e-01;5.560e-02;5.219e+01;4.625e-02;-2.226e-02;6.667e-01;1.508e-09;1.052e+00;5.584e-01;2.074e-02;1.000e+01;5.219e+01;6.667e-01;0.000e+00;1.044e+00;5.207e+01;5.207e+01
13.879644000;1.052e+00;5.888e-01;2.579e-02;5.596e-01;2.451e-02;1.060e+00;1.064e+00;5.683e-01;5.534e-02;5.216e+01;7.789e-02;-2.380e-02;6.667e-01;1.122e-09;1.052e+00;5.299e-01;2.321e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
13.880644000;1.052e+00;5.868e-01;2.596e-02;5.577e-01;2.467e-02;1.060e+00;1.065e+00;5.664e-01;5.533e-02;5.215e+01;7.987e-02;-2.387e-02;6.667e-01;1.148e-09;1.052e+00;5.281e-01;2.336e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
13.887644000;1.052e+00;5.729e-01;2.711e-02;5.444e-01;2.576e-02;1.061e+00;1.065e+00;5.531e-01;5.523e-02;5.214e+01;9.372e-02;-2.430e-02;6.667e-01;1.426e-09;1.052e+00;5.156e-01;2.440e-02;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
