time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
13.888644000;1.053e+00;5.710e-01;2.728e-02;5.425e-01;2.591e-02;1.061e+00;1.065e+00;5.513e-01;5.522e-02;5.213e+01;9.570e-02;-2.435e-02;6.667e-01;1.454e-09;1.053e+00;5.139e-01;2.455e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
13.899644000;1.053e+00;5.492e-01;2.904e-02;5.216e-01;2.758e-02;1.062e+00;1.065e+00;5.304e-01;5.508e-02;5.210e+01;1.175e-01;-2.472e-02;6.667e-01;1.253e-09;1.053e+00;4.943e-01;2.613e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
13.909644000;1.053e+00;5.294e-01;3.059e-02;5.027e-01;2.905e-02;1.062e+00;1.065e+00;5.116e-01;5.498e-02;5.206e+01;1.373e-01;-2.476e-02;6.667e-01;7.901e-10;1.053e+00;4.765e-01;2.753e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
13.927644000;1.053e+00;4.938e-01;3.327e-02;4.687e-01;3.159e-02;1.063e+00;1.065e+00;4.777e-01;5.484e-02;5.198e+01;1.729e-01;-2.413e-02;6.667e-01;-7.299e-10;1.053e+00;4.444e-01;2.995e-02;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.186e+01;5.186e+01
13.930644000;1.053e+00;4.878e-01;3.371e-02;4.631e-01;3.200e-02;1.064e+00;1.065e+00;4.720e-01;5.483e-02;5.196e+01;1.789e-01;-2.394e-02;6.667e-01;-8.993e-10;1.053e+00;4.390e-01;3.034e-02;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
13.936644000;1.053e+00;4.759e-01;3.456e-02;4.518e-01;3.280e-02;1.064e+00;1.064e+00;4.607e-01;5.480e-02;5.193e+01;1.907e-01;-2.348e-02;6.667e-01;-1.044e-09;1.053e+00;4.283e-01;3.110e-02;1.000e+01;5.193e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
13.937644000;1.054e+00;4.739e-01;3.470e-02;4.499e-01;3.294e-02;1.064e+00;1.064e+00;4.589e-01;5.479e-02;5.192e+01;1.927e-01;-2.339e-02;6.667e-01;-1.047e-09;1.054e+00;4.266e-01;3.123e-02;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
13.951644000;1.054e+00;4.462e-01;3.662e-02;4.235e-01;3.476e-02;1.065e+00;1.064e+00;4.326e-01;5.475e-02;5.183e+01;2.205e-01;-2.190e-02;6.667e-01;-7.375e-10;1.054e+00;4.016e-01;3.296e-02;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
13.957644000;1.054e+00;4.343e-01;3.742e-02;4.122e-01;3.552e-02;1.065e+00;1.064e+00;4.213e-01;5.475e-02;5.179e+01;2.323e-01;-2.109e-02;6.667e-01;-4.925e-10;1.054e+00;3.909e-01;3.368e-02;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
13.970644000;1.054e+00;4.086e-01;3.910e-02;3.878e-01;3.711e-02;1.065e+00;1.064e+00;3.969e-01;5.476e-02;5.170e+01;2.581e-01;-1.900e-02;6.667e-01;-3.785e-10;1.054e+00;3.677e-01;3.519e-02;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
13.971644000;1.053e+00;4.066e-01;3.922e-02;3.859e-01;3.723e-02;1.065e+00;1.064e+00;3.951e-01;5.476e-02;5.169e+01;2.601e-01;-1.882e-02;6.667e-01;-4.080e-10;1.053e+00;3.659e-01;3.530e-02;1.000e+01;5.169e+01;6.667e-01;0.000e+00;1.044e+00;5.157e+01;5.157e+01
13.972644000;1.053e+00;4.046e-01;3.935e-02;3.840e-01;3.735e-02;1.065e+00;1.064e+00;3.932e-01;5.477e-02;5.168e+01;2.621e-01;-1.864e-02;6.667e-01;-4.484e-10;1.053e+00;3.641e-01;3.541e-02;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
13.975644000;1.053e+00;3.986e-01;3.972e-02;3.784e-01;3.771e-02;1.065e+00;1.064e+00;3.876e-01;5.477e-02;5.166e+01;2.680e-01;-1.807e-02;6.667e-01;-6.414e-10;1.053e+00;3.588e-01;3.575e-02;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
13.976644000;1.053e+00;3.967e-01;3.985e-02;3.765e-01;3.782e-02;1.065e+00;1.063e+00;3.857e-01;5.478e-02;5.165e+01;2.700e-01;-1.788e-02;6.667e-01;-7.269e-10;1.053e+00;3.570e-01;3.586e-02;1.000e+01;5.165e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
13.980644000;1.053e+00;3.887e-01;4.034e-02;3.690e-01;3.829e-02;1.066e+00;1.063e+00;3.782e-01;5.479e-02;5.162e+01;2.779e-01;-1.707e-02;6.667e-01;-1.111e-09;1.053e+00;3.499e-01;3.630e-02;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
14.000644000;1.053e+00;3.491e-01;4.270e-02;3.315e-01;4.055e-02;1.066e+00;1.063e+00;3.408e-01;5.492e-02;5.144e+01;3.176e-01;-1.239e-02;6.667e-01;-1.755e-09;1.053e+00;3.141e-01;3.843e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
14.001644000;1.053e+00;3.471e-01;4.281e-02;3.296e-01;4.066e-02;1.066e+00;1.062e+00;3.389e-01;5.493e-02;5.143e+01;3.196e-01;-1.213e-02;6.667e-01;-1.701e-09;1.053e+00;3.124e-01;3.853e-02;1.000e+01;5.143e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
14.019644000;1.053e+00;3.114e-01;4.479e-02;2.958e-01;4.256e-02;1.066e+00;1.062e+00;3.052e-01;5.511e-02;5.125e+01;3.553e-01;-6.904e-03;6.667e-01;1.150e-09;1.053e+00;2.802e-01;4.031e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
14.020644000;1.052e+00;3.094e-01;4.490e-02;2.939e-01;4.266e-02;1.066e+00;1.061e+00;3.034e-01;5.513e-02;5.124e+01;3.573e-01;-6.588e-03;6.667e-01;1.394e-09;1.052e+00;2.784e-01;4.041e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
14.035644000;1.052e+00;2.796e-01;4.645e-02;2.658e-01;4.416e-02;1.066e+00;1.061e+00;2.753e-01;5.534e-02;5.107e+01;3.871e-01;-1.500e-03;6.667e-01;4.475e-09;1.052e+00;2.516e-01;4.180e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
14.036644000;1.052e+00;2.776e-01;4.655e-02;2.639e-01;4.425e-02;1.066e+00;1.061e+00;2.735e-01;5.536e-02;5.106e+01;3.891e-01;-1.138e-03;6.667e-01;4.637e-09;1.052e+00;2.498e-01;4.189e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
14.037644000;1.052e+00;2.756e-01;4.665e-02;2.620e-01;4.435e-02;1.066e+00;1.060e+00;2.716e-01;5.537e-02;5.105e+01;3.910e-01;-7.732e-04;6.667e-01;4.793e-09;1.052e+00;2.481e-01;4.198e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
14.045644000;1.052e+00;2.597e-01;4.743e-02;2.470e-01;4.511e-02;1.066e+00;1.060e+00;2.566e-01;5.551e-02;5.095e+01;4.069e-01;2.246e-03;6.667e-01;5.902e-09;1.052e+00;2.338e-01;4.269e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
14.046644000;1.051e+00;2.577e-01;4.753e-02;2.451e-01;4.520e-02;1.066e+00;1.060e+00;2.547e-01;5.553e-02;5.094e+01;4.089e-01;2.636e-03;6.667e-01;6.024e-09;1.051e+00;2.320e-01;4.278e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
14.050644000;1.051e+00;2.498e-01;4.791e-02;2.376e-01;4.558e-02;1.066e+00;1.060e+00;2.473e-01;5.561e-02;5.089e+01;4.169e-01;4.224e-03;6.667e-01;6.409e-09;1.051e+00;2.248e-01;4.312e-02;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
14.051644000;1.051e+00;2.478e-01;4.801e-02;2.357e-01;4.567e-02;1.066e+00;1.059e+00;2.454e-01;5.563e-02;5.088e+01;4.188e-01;4.629e-03;6.667e-01;6.468e-09;1.051e+00;2.230e-01;4.321e-02;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
14.063644000;1.051e+00;2.240e-01;4.911e-02;2.132e-01;4.675e-02;1.065e+00;1.059e+00;2.229e-01;5.588e-02;5.072e+01;4.427e-01;9.706e-03;6.667e-01;5.591e-09;1.051e+00;2.016e-01;4.420e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
14.064644000;1.051e+00;2.220e-01;4.920e-02;2.113e-01;4.684e-02;1.065e+00;1.058e+00;2.210e-01;5.590e-02;5.071e+01;4.447e-01;1.015e-02;6.667e-01;5.413e-09;1.051e+00;1.998e-01;4.428e-02;1.000e+01;5.071e+01;6.667e-01;0.000e+00;1.044e+00;5.059e+01;5.059e+01
14.065644000;1.050e+00;2.200e-01;4.929e-02;2.094e-01;4.692e-02;1.065e+00;1.058e+00;2.192e-01;5.592e-02;5.069e+01;4.467e-01;1.059e-02;6.667e-01;5.221e-09;1.050e+00;1.980e-01;4.436e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
14.067644000;1.050e+00;2.160e-01;4.947e-02;2.057e-01;4.710e-02;1.065e+00;1.058e+00;2.154e-01;5.597e-02;5.067e+01;4.506e-01;1.149e-02;6.667e-01;4.795e-09;1.050e+00;1.944e-01;4.453e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
14.068644000;1.050e+00;2.140e-01;4.956e-02;2.038e-01;4.719e-02;1.065e+00;1.058e+00;2.136e-01;5.599e-02;5.065e+01;4.526e-01;1.194e-02;6.667e-01;4.561e-09;1.050e+00;1.926e-01;4.460e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
14.070644000;1.050e+00;2.101e-01;4.974e-02;2.000e-01;4.736e-02;1.065e+00;1.058e+00;2.098e-01;5.604e-02;5.063e+01;4.566e-01;1.286e-02;6.667e-01;4.047e-09;1.050e+00;1.891e-01;4.476e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
14.076644000;1.050e+00;1.981e-01;5.025e-02;1.887e-01;4.787e-02;1.065e+00;1.058e+00;1.986e-01;5.619e-02;5.054e+01;4.685e-01;1.567e-02;6.667e-01;2.308e-09;1.050e+00;1.783e-01;4.523e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
14.077644000;1.050e+00;1.962e-01;5.034e-02;1.869e-01;4.795e-02;1.065e+00;1.057e+00;1.967e-01;5.622e-02;5.053e+01;4.705e-01;1.615e-02;6.667e-01;2.024e-09;1.050e+00;1.765e-01;4.531e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
14.081644000;1.050e+00;1.882e-01;5.068e-02;1.793e-01;4.829e-02;1.065e+00;1.057e+00;1.892e-01;5.632e-02;5.047e+01;4.785e-01;1.810e-02;6.667e-01;9.922e-10;1.050e+00;1.694e-01;4.561e-02;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
14.082644000;1.049e+00;1.862e-01;5.076e-02;1.774e-01;4.837e-02;1.065e+00;1.057e+00;1.873e-01;5.635e-02;5.046e+01;4.804e-01;1.859e-02;6.667e-01;7.674e-10;1.049e+00;1.676e-01;4.569e-02;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
14.087317000;1.049e+00;1.769e-01;5.115e-02;1.686e-01;4.875e-02;1.065e+00;1.057e+00;1.785e-01;5.648e-02;5.039e+01;4.897e-01;2.094e-02;6.667e-01;-1.333e-09;1.049e+00;1.592e-01;4.603e-02;1.000e+01;5.039e+01;6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
14.087829000;1.049e+00;1.759e-01;5.119e-02;1.677e-01;4.879e-02;1.064e+00;1.057e+00;1.776e-01;5.650e-02;5.038e+01;4.907e-01;2.120e-02;6.667e-01;-1.414e-09;1.049e+00;1.583e-01;4.607e-02;1.000e+01;5.038e+01;6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
14.088341000;1.049e+00;1.749e-01;5.123e-02;1.667e-01;4.883e-02;1.064e+00;1.056e+00;1.766e-01;5.651e-02;5.037e+01;4.918e-01;2.146e-02;6.667e-01;-1.483e-09;1.049e+00;1.574e-01;4.611e-02;1.000e+01;5.037e+01;6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
14.096533000;1.049e+00;1.586e-01;5.188e-02;1.513e-01;4.948e-02;1.064e+00;1.056e+00;1.612e-01;5.676e-02;5.025e+01;5.081e-01;2.575e-02;6.667e-01;-7.645e-10;1.049e+00;1.428e-01;4.670e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
14.097045000;1.048e+00;1.576e-01;5.192e-02;1.503e-01;4.952e-02;1.064e+00;1.056e+00;1.603e-01;5.677e-02;5.024e+01;5.091e-01;2.602e-02;6.667e-01;-6.195e-10;1.048e+00;1.418e-01;4.673e-02;1.000e+01;5.024e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
14.098581000;1.048e+00;1.545e-01;5.204e-02;1.474e-01;4.964e-02;1.064e+00;1.056e+00;1.574e-01;5.682e-02;5.022e+01;5.121e-01;2.685e-02;6.667e-01;-1.382e-10;1.048e+00;1.391e-01;4.684e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
14.108545000;1.048e+00;1.347e-01;5.280e-02;1.286e-01;5.040e-02;1.063e+00;1.055e+00;1.387e-01;5.715e-02;5.006e+01;5.319e-01;3.240e-02;6.667e-01;2.507e-09;1.048e+00;1.213e-01;4.752e-02;1.000e+01;5.006e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
14.109057000;1.048e+00;1.337e-01;5.284e-02;1.276e-01;5.044e-02;1.063e+00;1.054e+00;1.377e-01;5.716e-02;5.006e+01;5.330e-01;3.269e-02;6.667e-01;2.458e-09;1.048e+00;1.203e-01;4.756e-02;1.000e+01;5.006e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
14.110057000;1.048e+00;1.317e-01;5.291e-02;1.257e-01;5.051e-02;1.063e+00;1.054e+00;1.358e-01;5.720e-02;5.004e+01;5.349e-01;3.327e-02;6.667e-01;2.408e-09;1.048e+00;1.185e-01;4.762e-02;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
14.111057000;1.047e+00;1.297e-01;5.299e-02;1.239e-01;5.059e-02;1.063e+00;1.054e+00;1.339e-01;5.723e-02;5.002e+01;5.369e-01;3.385e-02;6.667e-01;2.358e-09;1.047e+00;1.168e-01;4.769e-02;1.000e+01;5.002e+01;6.667e-01;0.000e+00;1.044e+00;4.990e+01;4.990e+01
14.118057000;1.047e+00;1.158e-01;5.349e-02;1.106e-01;5.110e-02;1.063e+00;1.054e+00;1.208e-01;5.748e-02;4.991e+01;5.509e-01;3.797e-02;6.667e-01;2.008e-09;1.047e+00;1.042e-01;4.814e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
14.119057000;1.047e+00;1.138e-01;5.356e-02;1.087e-01;5.117e-02;1.063e+00;1.053e+00;1.189e-01;5.752e-02;4.989e+01;5.528e-01;3.858e-02;6.667e-01;1.958e-09;1.047e+00;1.024e-01;4.821e-02;1.000e+01;4.989e+01;6.667e-01;0.000e+00;1.044e+00;4.977e+01;4.977e+01
14.122057000;1.047e+00;1.079e-01;5.377e-02;1.031e-01;5.138e-02;1.063e+00;1.053e+00;1.132e-01;5.763e-02;4.984e+01;5.588e-01;4.040e-02;6.667e-01;1.814e-09;1.047e+00;9.707e-02;4.840e-02;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
14.123057000;1.046e+00;1.059e-01;5.384e-02;1.012e-01;5.145e-02;1.063e+00;1.053e+00;1.113e-01;5.767e-02;4.983e+01;5.608e-01;4.101e-02;6.667e-01;1.770e-09;1.046e+00;9.528e-02;4.846e-02;1.000e+01;4.983e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
14.133057000;1.046e+00;8.597e-02;5.452e-02;8.222e-02;5.214e-02;1.062e+00;1.052e+00;9.249e-02;5.807e-02;4.965e+01;5.807e-01;4.732e-02;6.667e-01;1.517e-09;1.046e+00;7.737e-02;4.907e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
14.134057000;1.045e+00;8.398e-02;5.459e-02;8.032e-02;5.221e-02;1.062e+00;1.052e+00;9.060e-02;5.811e-02;4.964e+01;5.827e-01;4.796e-02;6.667e-01;1.509e-09;1.045e+00;7.558e-02;4.913e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.951e+01;4.951e+01
14.136057000;1.045e+00;8.000e-02;5.472e-02;7.653e-02;5.235e-02;1.062e+00;1.052e+00;8.682e-02;5.819e-02;4.960e+01;5.867e-01;4.927e-02;6.667e-01;1.500e-09;1.045e+00;7.200e-02;4.924e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
14.137057000;1.045e+00;7.801e-02;5.478e-02;7.463e-02;5.241e-02;1.062e+00;1.051e+00;8.493e-02;5.823e-02;4.958e+01;5.887e-01;4.992e-02;6.667e-01;1.499e-09;1.045e+00;7.021e-02;4.930e-02;1.000e+01;4.958e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
14.144057000;1.045e+00;6.408e-02;5.523e-02;6.134e-02;5.287e-02;1.061e+00;1.051e+00;7.170e-02;5.854e-02;4.946e+01;6.026e-01;5.460e-02;6.667e-01;1.571e-09;1.045e+00;5.767e-02;4.970e-02;1.000e+01;4.946e+01;6.667e-01;0.000e+00;1.044e+00;4.934e+01;4.934e+01
14.145057000;1.044e+00;6.209e-02;5.529e-02;5.944e-02;5.294e-02;1.061e+00;1.050e+00;6.981e-02;5.858e-02;4.944e+01;6.046e-01;5.528e-02;6.667e-01;1.588e-09;1.044e+00;5.588e-02;4.976e-02;1.000e+01;4.944e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
14.152729000;1.044e+00;4.682e-02;5.576e-02;4.486e-02;5.342e-02;1.060e+00;1.050e+00;5.530e-02;5.893e-02;4.930e+01;6.198e-01;6.061e-02;6.667e-01;2.205e-09;1.044e+00;4.214e-02;5.018e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
14.152844000;1.044e+00;4.659e-02;5.576e-02;4.464e-02;5.343e-02;1.060e+00;1.049e+00;5.508e-02;5.894e-02;4.930e+01;6.201e-01;6.069e-02;6.667e-01;2.097e-09;1.044e+00;4.193e-02;5.019e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.917e+01;4.917e+01
14.154365000;1.044e+00;4.359e-02;5.585e-02;4.177e-02;5.352e-02;1.060e+00;1.049e+00;5.222e-02;5.901e-02;4.927e+01;6.231e-01;6.176e-02;6.667e-01;8.944e-10;1.044e+00;3.923e-02;5.027e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.915e+01;4.915e+01
14.154572000;1.043e+00;4.318e-02;5.587e-02;4.138e-02;5.354e-02;1.060e+00;1.049e+00;5.184e-02;5.902e-02;4.927e+01;6.235e-01;6.190e-02;6.667e-01;7.462e-10;1.043e+00;3.887e-02;5.028e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
14.156231000;1.043e+00;3.997e-02;5.596e-02;3.831e-02;5.364e-02;1.060e+00;1.049e+00;4.878e-02;5.910e-02;4.923e+01;6.267e-01;6.305e-02;6.667e-01;-6.159e-11;1.043e+00;3.598e-02;5.037e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
14.156646000;1.043e+00;3.918e-02;5.599e-02;3.756e-02;5.366e-02;1.060e+00;1.049e+00;4.803e-02;5.912e-02;4.923e+01;6.275e-01;6.334e-02;6.667e-01;-1.664e-10;1.043e+00;3.526e-02;5.039e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
14.157060000;1.043e+00;3.840e-02;5.601e-02;3.681e-02;5.369e-02;1.060e+00;1.049e+00;4.728e-02;5.914e-02;4.922e+01;6.283e-01;6.362e-02;6.667e-01;-2.576e-10;1.043e+00;3.456e-02;5.041e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
14.160793000;1.043e+00;3.164e-02;5.623e-02;3.034e-02;5.391e-02;1.060e+00;1.049e+00;4.084e-02;5.932e-02;4.915e+01;6.350e-01;6.606e-02;6.667e-01;-2.572e-10;1.043e+00;2.847e-02;5.060e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
14.161208000;1.043e+00;3.092e-02;5.625e-02;2.965e-02;5.394e-02;1.060e+00;1.048e+00;4.016e-02;5.934e-02;4.914e+01;6.357e-01;6.632e-02;6.667e-01;-1.450e-10;1.043e+00;2.783e-02;5.063e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
14.164940000;1.043e+00;2.486e-02;5.645e-02;2.385e-02;5.415e-02;1.059e+00;1.048e+00;3.438e-02;5.953e-02;4.907e+01;6.418e-01;6.853e-02;6.667e-01;1.438e-09;1.043e+00;2.237e-02;5.081e-02;1.000e+01;4.907e+01;6.667e-01;0.000e+00;1.044e+00;4.897e+01;4.897e+01
14.165355000;1.043e+00;2.423e-02;5.648e-02;2.324e-02;5.417e-02;1.059e+00;1.048e+00;3.378e-02;5.954e-02;4.906e+01;6.424e-01;6.876e-02;6.667e-01;1.626e-09;1.043e+00;2.181e-02;5.083e-02;1.000e+01;4.906e+01;6.667e-01;0.000e+00;1.044e+00;4.896e+01;4.896e+01
14.165769000;1.042e+00;2.361e-02;5.650e-02;2.264e-02;5.420e-02;1.059e+00;1.048e+00;3.319e-02;5.957e-02;4.905e+01;6.431e-01;6.899e-02;6.667e-01;1.805e-09;1.042e+00;2.125e-02;5.085e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.896e+01;4.896e+01
14.168258000;1.042e+00;2.005e-02;5.663e-02;1.924e-02;5.433e-02;1.059e+00;1.048e+00;2.979e-02;5.968e-02;4.900e+01;6.466e-01;7.029e-02;6.667e-01;2.459e-09;1.042e+00;1.804e-02;5.097e-02;1.000e+01;4.900e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
14.171244000;1.042e+00;1.618e-02;5.678e-02;1.553e-02;5.448e-02;1.059e+00;1.048e+00;2.610e-02;5.982e-02;4.895e+01;6.505e-01;7.171e-02;6.667e-01;2.548e-09;1.042e+00;1.456e-02;5.110e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
14.171990000;1.042e+00;1.528e-02;5.681e-02;1.466e-02;5.452e-02;1.059e+00;1.047e+00;2.524e-02;5.986e-02;4.893e+01;6.514e-01;7.204e-02;6.667e-01;2.503e-09;1.042e+00;1.375e-02;5.113e-02;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
14.186129000;1.042e+00;3.887e-03;5.738e-02;3.732e-03;5.509e-02;1.059e+00;1.047e+00;1.436e-02;6.041e-02;4.865e+01;6.628e-01;7.614e-02;6.667e-01;-3.242e-10;1.042e+00;3.498e-03;5.164e-02;1.000e+01;4.865e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
14.186589000;1.041e+00;3.749e-03;5.739e-02;3.600e-03;5.511e-02;1.059e+00;1.047e+00;1.423e-02;6.042e-02;4.864e+01;6.629e-01;7.618e-02;6.667e-01;-1.387e-10;1.041e+00;3.374e-03;5.165e-02;1.000e+01;4.864e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
14.189815000;1.041e+00;3.248e-03;5.749e-02;3.118e-03;5.520e-02;1.059e+00;1.047e+00;1.375e-02;6.051e-02;4.858e+01;6.634e-01;7.630e-02;6.667e-01;8.221e-10;1.041e+00;2.923e-03;5.174e-02;1.000e+01;4.858e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
14.190276000;1.041e+00;3.240e-03;5.750e-02;3.111e-03;5.521e-02;1.059e+00;1.047e+00;1.375e-02;6.052e-02;4.857e+01;6.634e-01;7.629e-02;6.667e-01;8.902e-10;1.041e+00;2.916e-03;5.175e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
14.190737000;1.042e+00;3.249e-03;5.751e-02;3.119e-03;5.522e-02;1.059e+00;1.047e+00;1.375e-02;6.053e-02;4.856e+01;6.634e-01;7.627e-02;6.667e-01;9.377e-10;1.042e+00;2.924e-03;5.176e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.856e+01;4.856e+01
14.191658000;1.042e+00;3.314e-03;5.753e-02;3.182e-03;5.524e-02;1.059e+00;1.047e+00;1.382e-02;6.055e-02;4.854e+01;6.634e-01;7.622e-02;6.667e-01;9.695e-10;1.042e+00;2.983e-03;5.178e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.855e+01;4.855e+01
14.199123000;1.042e+00;6.011e-03;5.765e-02;5.770e-03;5.534e-02;1.059e+00;1.047e+00;1.639e-02;6.065e-02;4.839e+01;6.607e-01;7.498e-02;6.667e-01;-6.436e-11;1.042e+00;5.410e-03;5.188e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
14.199953000;1.042e+00;6.530e-03;5.765e-02;6.268e-03;5.534e-02;1.059e+00;1.047e+00;1.689e-02;6.066e-02;4.838e+01;6.601e-01;7.476e-02;6.667e-01;-2.067e-10;1.042e+00;5.877e-03;5.189e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
14.200782000;1.042e+00;7.089e-03;5.766e-02;6.804e-03;5.534e-02;1.059e+00;1.047e+00;1.742e-02;6.066e-02;4.836e+01;6.596e-01;7.452e-02;6.667e-01;-3.546e-10;1.042e+00;6.380e-03;5.189e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.840e+01;4.840e+01
14.204929000;1.042e+00;1.044e-02;5.765e-02;1.002e-02;5.533e-02;1.059e+00;1.047e+00;2.062e-02;6.065e-02;4.828e+01;6.562e-01;7.314e-02;6.667e-01;-1.148e-09;1.042e+00;9.400e-03;5.189e-02;1.000e+01;4.828e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
14.205759000;1.042e+00;1.122e-02;5.765e-02;1.077e-02;5.532e-02;1.059e+00;1.048e+00;2.136e-02;6.065e-02;4.826e+01;6.554e-01;7.283e-02;6.667e-01;-1.313e-09;1.042e+00;1.010e-02;5.188e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.832e+01;4.832e+01
14.207418000;1.042e+00;1.287e-02;5.763e-02;1.235e-02;5.530e-02;1.059e+00;1.048e+00;2.294e-02;6.063e-02;4.823e+01;6.538e-01;7.217e-02;6.667e-01;-1.643e-09;1.042e+00;1.158e-02;5.187e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
14.209076000;1.042e+00;1.464e-02;5.761e-02;1.404e-02;5.527e-02;1.060e+00;1.048e+00;2.462e-02;6.061e-02;4.820e+01;6.520e-01;7.147e-02;6.667e-01;-1.967e-09;1.042e+00;1.317e-02;5.185e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
14.212394000;1.042e+00;1.851e-02;5.754e-02;1.775e-02;5.520e-02;1.060e+00;1.048e+00;2.832e-02;6.055e-02;4.813e+01;6.482e-01;6.996e-02;6.667e-01;-2.572e-09;1.042e+00;1.666e-02;5.179e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
14.213224000;1.043e+00;1.954e-02;5.752e-02;1.874e-02;5.518e-02;1.060e+00;1.048e+00;2.930e-02;6.053e-02;4.812e+01;6.471e-01;6.956e-02;6.667e-01;-2.707e-09;1.043e+00;1.758e-02;5.177e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.820e+01;4.820e+01
14.217371000;1.043e+00;2.504e-02;5.740e-02;2.401e-02;5.504e-02;1.060e+00;1.048e+00;3.454e-02;6.042e-02;4.804e+01;6.416e-01;6.747e-02;6.667e-01;-3.221e-09;1.043e+00;2.254e-02;5.166e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
14.218200000;1.043e+00;2.620e-02;5.737e-02;2.512e-02;5.501e-02;1.060e+00;1.049e+00;3.565e-02;6.039e-02;4.802e+01;6.405e-01;6.704e-02;6.667e-01;-3.291e-09;1.043e+00;2.358e-02;5.163e-02;1.000e+01;4.802e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
14.224836000;1.043e+00;3.614e-02;5.708e-02;3.464e-02;5.471e-02;1.061e+00;1.049e+00;4.512e-02;6.014e-02;4.790e+01;6.305e-01;6.339e-02;6.667e-01;-3.587e-09;1.043e+00;3.253e-02;5.138e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
14.225665000;1.044e+00;3.746e-02;5.704e-02;3.589e-02;5.466e-02;1.061e+00;1.049e+00;4.637e-02;6.011e-02;4.788e+01;6.292e-01;6.292e-02;6.667e-01;-3.596e-09;1.044e+00;3.371e-02;5.134e-02;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
14.227324000;1.044e+00;4.012e-02;5.695e-02;3.844e-02;5.457e-02;1.061e+00;1.049e+00;4.891e-02;6.003e-02;4.785e+01;6.265e-01;6.196e-02;6.667e-01;-3.599e-09;1.044e+00;3.611e-02;5.126e-02;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.795e+01;4.795e+01
14.228154000;1.044e+00;4.147e-02;5.691e-02;3.974e-02;5.452e-02;1.061e+00;1.050e+00;5.019e-02;5.999e-02;4.783e+01;6.252e-01;6.148e-02;6.667e-01;-3.593e-09;1.044e+00;3.733e-02;5.122e-02;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.793e+01;4.793e+01
14.237171000;1.044e+00;5.687e-02;5.634e-02;5.444e-02;5.394e-02;1.061e+00;1.050e+00;6.483e-02;5.953e-02;4.767e+01;6.098e-01;5.616e-02;6.667e-01;-2.410e-09;1.044e+00;5.118e-02;5.071e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
14.237683000;1.045e+00;5.777e-02;5.631e-02;5.531e-02;5.391e-02;1.061e+00;1.051e+00;6.569e-02;5.951e-02;4.766e+01;6.089e-01;5.586e-02;6.667e-01;-2.284e-09;1.045e+00;5.199e-02;5.067e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
14.247031000;1.045e+00;7.476e-02;5.559e-02;7.152e-02;5.319e-02;1.062e+00;1.051e+00;8.183e-02;5.896e-02;4.749e+01;5.919e-01;5.027e-02;6.667e-01;-8.084e-10;1.045e+00;6.729e-02;5.003e-02;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
14.247931000;1.045e+00;7.644e-02;5.552e-02;7.312e-02;5.311e-02;1.062e+00;1.052e+00;8.342e-02;5.891e-02;4.747e+01;5.902e-01;4.973e-02;6.667e-01;-7.458e-10;1.045e+00;6.879e-02;4.997e-02;1.000e+01;4.747e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
14.248831000;1.045e+00;7.811e-02;5.545e-02;7.472e-02;5.304e-02;1.062e+00;1.052e+00;8.502e-02;5.886e-02;4.746e+01;5.886e-01;4.920e-02;6.667e-01;-7.027e-10;1.045e+00;7.030e-02;4.990e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.757e+01;4.757e+01
14.249731000;1.045e+00;7.980e-02;5.537e-02;7.633e-02;5.296e-02;1.062e+00;1.052e+00;8.662e-02;5.880e-02;4.744e+01;5.869e-01;4.867e-02;6.667e-01;-6.792e-10;1.045e+00;7.182e-02;4.983e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
14.250631000;1.046e+00;8.149e-02;5.529e-02;7.794e-02;5.288e-02;1.062e+00;1.052e+00;8.822e-02;5.875e-02;4.742e+01;5.852e-01;4.813e-02;6.667e-01;-6.754e-10;1.046e+00;7.334e-02;4.976e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
14.251531000;1.046e+00;8.318e-02;5.522e-02;7.955e-02;5.281e-02;1.062e+00;1.052e+00;8.983e-02;5.869e-02;4.741e+01;5.835e-01;4.760e-02;6.667e-01;-6.911e-10;1.046e+00;7.486e-02;4.970e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
14.253331000;1.046e+00;8.658e-02;5.506e-02;8.279e-02;5.265e-02;1.062e+00;1.052e+00;9.305e-02;5.858e-02;4.738e+01;5.801e-01;4.654e-02;6.667e-01;-7.784e-10;1.046e+00;7.792e-02;4.956e-02;1.000e+01;4.738e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
14.256931000;1.046e+00;9.343e-02;5.474e-02;8.932e-02;5.233e-02;1.062e+00;1.052e+00;9.955e-02;5.836e-02;4.731e+01;5.732e-01;4.443e-02;6.667e-01;-1.126e-09;1.046e+00;8.409e-02;4.927e-02;1.000e+01;4.731e+01;6.667e-01;0.000e+00;1.044e+00;4.743e+01;4.743e+01
14.257831000;1.046e+00;9.515e-02;5.466e-02;9.096e-02;5.225e-02;1.063e+00;1.053e+00;1.012e-01;5.830e-02;4.730e+01;5.715e-01;4.391e-02;6.667e-01;-1.237e-09;1.046e+00;8.564e-02;4.919e-02;1.000e+01;4.730e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
14.262331000;1.046e+00;1.038e-01;5.424e-02;9.920e-02;5.183e-02;1.063e+00;1.053e+00;1.094e-01;5.802e-02;4.722e+01;5.629e-01;4.131e-02;6.667e-01;-1.869e-09;1.046e+00;9.343e-02;4.882e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
14.263231000;1.047e+00;1.055e-01;5.416e-02;1.009e-01;5.175e-02;1.063e+00;1.053e+00;1.110e-01;5.796e-02;4.721e+01;5.611e-01;4.080e-02;6.667e-01;-2.009e-09;1.047e+00;9.499e-02;4.874e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
14.266831000;1.047e+00;1.125e-01;5.381e-02;1.075e-01;5.140e-02;1.063e+00;1.053e+00;1.176e-01;5.773e-02;4.715e+01;5.541e-01;3.876e-02;6.667e-01;-2.570e-09;1.047e+00;1.013e-01;4.843e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
14.267731000;1.047e+00;1.143e-01;5.372e-02;1.092e-01;5.132e-02;1.063e+00;1.054e+00;1.193e-01;5.768e-02;4.713e+01;5.524e-01;3.826e-02;6.667e-01;-2.710e-09;1.047e+00;1.028e-01;4.835e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
14.276731000;1.047e+00;1.319e-01;5.282e-02;1.259e-01;5.042e-02;1.063e+00;1.054e+00;1.360e-01;5.711e-02;4.699e+01;5.348e-01;3.332e-02;6.667e-01;-4.135e-09;1.047e+00;1.187e-01;4.754e-02;1.000e+01;4.699e+01;6.667e-01;0.000e+00;1.044e+00;4.711e+01;4.711e+01
14.277631000;1.048e+00;1.336e-01;5.272e-02;1.276e-01;5.033e-02;1.063e+00;1.054e+00;1.376e-01;5.706e-02;4.697e+01;5.330e-01;3.283e-02;6.667e-01;-4.267e-09;1.048e+00;1.203e-01;4.745e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.709e+01;4.709e+01
14.278631000;1.048e+00;1.356e-01;5.262e-02;1.294e-01;5.023e-02;1.063e+00;1.055e+00;1.395e-01;5.699e-02;4.696e+01;5.311e-01;3.230e-02;6.667e-01;-4.392e-09;1.048e+00;1.220e-01;4.736e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
14.281631000;1.048e+00;1.415e-01;5.231e-02;1.351e-01;4.992e-02;1.064e+00;1.055e+00;1.451e-01;5.681e-02;4.691e+01;5.252e-01;3.071e-02;6.667e-01;-4.709e-09;1.048e+00;1.274e-01;4.708e-02;1.000e+01;4.691e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
14.283631000;1.048e+00;1.455e-01;5.209e-02;1.388e-01;4.971e-02;1.064e+00;1.055e+00;1.488e-01;5.669e-02;4.688e+01;5.212e-01;2.967e-02;6.667e-01;-4.867e-09;1.048e+00;1.309e-01;4.689e-02;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.700e+01;4.700e+01
14.286631000;1.048e+00;1.514e-01;5.177e-02;1.444e-01;4.940e-02;1.064e+00;1.055e+00;1.544e-01;5.650e-02;4.683e+01;5.153e-01;2.812e-02;6.667e-01;-5.036e-09;1.048e+00;1.362e-01;4.660e-02;1.000e+01;4.683e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
14.288631000;1.048e+00;1.553e-01;5.156e-02;1.482e-01;4.918e-02;1.064e+00;1.055e+00;1.582e-01;5.638e-02;4.680e+01;5.113e-01;2.711e-02;6.667e-01;-5.107e-09;1.048e+00;1.398e-01;4.640e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
14.289631000;1.048e+00;1.573e-01;5.145e-02;1.500e-01;4.907e-02;1.064e+00;1.055e+00;1.600e-01;5.632e-02;4.678e+01;5.094e-01;2.660e-02;6.667e-01;-5.127e-09;1.048e+00;1.416e-01;4.630e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
14.290631000;1.048e+00;1.593e-01;5.134e-02;1.519e-01;4.897e-02;1.064e+00;1.056e+00;1.619e-01;5.626e-02;4.677e+01;5.074e-01;2.610e-02;6.667e-01;-5.137e-09;1.048e+00;1.433e-01;4.620e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
14.291631000;1.048e+00;1.613e-01;5.123e-02;1.538e-01;4.886e-02;1.064e+00;1.056e+00;1.638e-01;5.620e-02;4.675e+01;5.054e-01;2.560e-02;6.667e-01;-5.136e-09;1.048e+00;1.451e-01;4.611e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
14.292631000;1.049e+00;1.632e-01;5.112e-02;1.557e-01;4.875e-02;1.064e+00;1.056e+00;1.656e-01;5.614e-02;4.674e+01;5.034e-01;2.511e-02;6.667e-01;-5.123e-09;1.049e+00;1.469e-01;4.600e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
14.302482000;1.049e+00;1.827e-01;5.001e-02;1.742e-01;4.767e-02;1.064e+00;1.056e+00;1.841e-01;5.556e-02;4.659e+01;4.839e-01;2.037e-02;6.667e-01;-3.522e-09;1.049e+00;1.645e-01;4.501e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
14.303482000;1.049e+00;1.847e-01;4.989e-02;1.761e-01;4.755e-02;1.064e+00;1.057e+00;1.860e-01;5.550e-02;4.658e+01;4.819e-01;1.991e-02;6.667e-01;-3.445e-09;1.049e+00;1.663e-01;4.490e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
14.331482000;1.050e+00;2.403e-01;4.651e-02;2.288e-01;4.428e-02;1.064e+00;1.058e+00;2.385e-01;5.398e-02;4.620e+01;4.264e-01;8.046e-03;6.667e-01;-5.073e-09;1.050e+00;2.163e-01;4.186e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
14.332482000;1.050e+00;2.423e-01;4.638e-02;2.306e-01;4.415e-02;1.064e+00;1.059e+00;2.403e-01;5.393e-02;4.618e+01;4.244e-01;7.663e-03;6.667e-01;-5.169e-09;1.050e+00;2.181e-01;4.174e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
14.333482000;1.051e+00;2.443e-01;4.626e-02;2.325e-01;4.403e-02;1.064e+00;1.059e+00;2.422e-01;5.388e-02;4.617e+01;4.224e-01;7.284e-03;6.667e-01;-5.266e-09;1.051e+00;2.198e-01;4.163e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
14.336482000;1.051e+00;2.502e-01;4.587e-02;2.382e-01;4.366e-02;1.064e+00;1.059e+00;2.478e-01;5.372e-02;4.613e+01;4.164e-01;6.164e-03;6.667e-01;-5.584e-09;1.051e+00;2.252e-01;4.129e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
14.348482000;1.051e+00;2.740e-01;4.431e-02;2.607e-01;4.216e-02;1.064e+00;1.059e+00;2.703e-01;5.314e-02;4.599e+01;3.926e-01;1.938e-03;6.667e-01;-7.055e-09;1.051e+00;2.466e-01;3.988e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
14.349482000;1.051e+00;2.760e-01;4.418e-02;2.626e-01;4.203e-02;1.064e+00;1.060e+00;2.722e-01;5.309e-02;4.598e+01;3.906e-01;1.604e-03;6.667e-01;-7.169e-09;1.051e+00;2.484e-01;3.976e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
14.363482000;1.051e+00;3.038e-01;4.228e-02;2.889e-01;4.021e-02;1.064e+00;1.060e+00;2.984e-01;5.246e-02;4.582e+01;3.629e-01;-2.773e-03;6.667e-01;-9.034e-09;1.051e+00;2.734e-01;3.805e-02;1.000e+01;4.582e+01;6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
14.364482000;1.052e+00;3.058e-01;4.214e-02;2.908e-01;4.008e-02;1.064e+00;1.060e+00;3.003e-01;5.242e-02;4.581e+01;3.609e-01;-3.064e-03;6.667e-01;-9.172e-09;1.052e+00;2.752e-01;3.793e-02;1.000e+01;4.581e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
14.367482000;1.052e+00;3.117e-01;4.173e-02;2.964e-01;3.968e-02;1.064e+00;1.060e+00;3.059e-01;5.229e-02;4.577e+01;3.550e-01;-3.923e-03;6.667e-01;-9.512e-09;1.052e+00;2.805e-01;3.755e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.589e+01;4.589e+01
14.370482000;1.052e+00;3.176e-01;4.131e-02;3.020e-01;3.928e-02;1.064e+00;1.060e+00;3.115e-01;5.216e-02;4.574e+01;3.490e-01;-4.756e-03;6.667e-01;-9.672e-09;1.052e+00;2.859e-01;3.718e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
14.371482000;1.052e+00;3.196e-01;4.117e-02;3.039e-01;3.915e-02;1.064e+00;1.061e+00;3.134e-01;5.212e-02;4.573e+01;3.470e-01;-5.028e-03;6.667e-01;-9.677e-09;1.052e+00;2.877e-01;3.705e-02;1.000e+01;4.573e+01;6.667e-01;0.000e+00;1.044e+00;4.585e+01;4.585e+01
14.389482000;1.052e+00;3.552e-01;3.857e-02;3.377e-01;3.667e-02;1.064e+00;1.061e+00;3.471e-01;5.141e-02;4.555e+01;3.114e-01;-9.452e-03;6.667e-01;-5.897e-09;1.052e+00;3.197e-01;3.472e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
14.394482000;1.052e+00;3.651e-01;3.783e-02;3.471e-01;3.596e-02;1.063e+00;1.061e+00;3.564e-01;5.122e-02;4.551e+01;3.015e-01;-1.052e-02;6.667e-01;-4.306e-09;1.052e+00;3.286e-01;3.405e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
14.398482000;1.052e+00;3.730e-01;3.723e-02;3.546e-01;3.539e-02;1.063e+00;1.061e+00;3.639e-01;5.108e-02;4.547e+01;2.936e-01;-1.133e-02;6.667e-01;-3.070e-09;1.052e+00;3.357e-01;3.351e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
14.399482000;1.052e+00;3.750e-01;3.708e-02;3.565e-01;3.525e-02;1.063e+00;1.062e+00;3.658e-01;5.105e-02;4.546e+01;2.916e-01;-1.152e-02;6.667e-01;-2.772e-09;1.052e+00;3.375e-01;3.337e-02;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
14.416482000;1.052e+00;4.086e-01;3.446e-02;3.884e-01;3.276e-02;1.062e+00;1.062e+00;3.976e-01;5.049e-02;4.532e+01;2.581e-01;-1.442e-02;6.667e-01;3.808e-10;1.052e+00;3.677e-01;3.102e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
14.417482000;1.052e+00;4.106e-01;3.431e-02;3.902e-01;3.261e-02;1.062e+00;1.062e+00;3.995e-01;5.046e-02;4.532e+01;2.561e-01;-1.457e-02;6.667e-01;4.274e-10;1.052e+00;3.695e-01;3.087e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
14.422482000;1.052e+00;4.204e-01;3.351e-02;3.996e-01;3.186e-02;1.062e+00;1.062e+00;4.089e-01;5.031e-02;4.528e+01;2.462e-01;-1.526e-02;6.667e-01;3.758e-10;1.052e+00;3.784e-01;3.016e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
14.433482000;1.052e+00;4.421e-01;3.174e-02;4.203e-01;3.017e-02;1.062e+00;1.062e+00;4.295e-01;5.001e-02;4.520e+01;2.245e-01;-1.653e-02;6.667e-01;-3.474e-10;1.052e+00;3.979e-01;2.857e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
14.444482000;1.052e+00;4.638e-01;2.993e-02;4.409e-01;2.845e-02;1.061e+00;1.062e+00;4.501e-01;4.973e-02;4.513e+01;2.029e-01;-1.749e-02;6.667e-01;-5.636e-10;1.052e+00;4.174e-01;2.693e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
14.462482000;1.052e+00;4.992e-01;2.686e-02;4.748e-01;2.555e-02;1.060e+00;1.062e+00;4.839e-01;4.935e-02;4.503e+01;1.674e-01;-1.835e-02;6.667e-01;3.131e-10;1.052e+00;4.493e-01;2.417e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
14.463482000;1.051e+00;5.012e-01;2.669e-02;4.767e-01;2.538e-02;1.059e+00;1.062e+00;4.858e-01;4.933e-02;4.503e+01;1.655e-01;-1.837e-02;6.667e-01;4.294e-10;1.051e+00;4.511e-01;2.402e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
14.494482000;1.051e+00;5.621e-01;2.113e-02;5.350e-01;2.011e-02;1.057e+00;1.062e+00;5.441e-01;4.888e-02;4.490e+01;1.046e-01;-1.775e-02;6.667e-01;5.217e-09;1.051e+00;5.059e-01;1.902e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
14.495482000;1.050e+00;5.640e-01;2.094e-02;5.369e-01;1.994e-02;1.057e+00;1.062e+00;5.460e-01;4.887e-02;4.490e+01;1.026e-01;-1.769e-02;6.667e-01;5.289e-09;1.050e+00;5.076e-01;1.885e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
14.497482000;1.050e+00;5.680e-01;2.057e-02;5.407e-01;1.959e-02;1.057e+00;1.062e+00;5.497e-01;4.885e-02;4.489e+01;9.871e-02;-1.756e-02;6.667e-01;5.406e-09;1.050e+00;5.112e-01;1.852e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
14.516055000;1.050e+00;6.044e-01;1.706e-02;5.758e-01;1.625e-02;1.055e+00;1.062e+00;5.848e-01;4.872e-02;4.485e+01;6.232e-02;-1.582e-02;6.667e-01;2.386e-09;1.050e+00;5.439e-01;1.535e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
14.517055000;1.050e+00;6.063e-01;1.687e-02;5.777e-01;1.607e-02;1.055e+00;1.061e+00;5.867e-01;4.871e-02;4.484e+01;6.036e-02;-1.570e-02;6.667e-01;2.269e-09;1.050e+00;5.457e-01;1.518e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
14.518055000;1.049e+00;6.083e-01;1.667e-02;5.796e-01;1.589e-02;1.054e+00;1.061e+00;5.886e-01;4.871e-02;4.484e+01;5.840e-02;-1.558e-02;6.667e-01;2.157e-09;1.049e+00;5.474e-01;1.500e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
14.535055000;1.049e+00;6.415e-01;1.334e-02;6.118e-01;1.272e-02;1.053e+00;1.061e+00;6.208e-01;4.868e-02;4.482e+01;2.514e-02;-1.309e-02;6.667e-01;2.947e-10;1.049e+00;5.774e-01;1.200e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.536055000;1.049e+00;6.435e-01;1.314e-02;6.137e-01;1.253e-02;1.052e+00;1.061e+00;6.227e-01;4.869e-02;4.482e+01;2.319e-02;-1.292e-02;6.667e-01;1.988e-10;1.049e+00;5.791e-01;1.182e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.537055000;1.048e+00;6.454e-01;1.294e-02;6.156e-01;1.234e-02;1.052e+00;1.061e+00;6.246e-01;4.869e-02;4.482e+01;2.124e-02;-1.275e-02;6.667e-01;1.095e-10;1.048e+00;5.809e-01;1.164e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.545055000;1.048e+00;6.611e-01;1.132e-02;6.308e-01;1.081e-02;1.051e+00;1.061e+00;6.398e-01;4.871e-02;4.482e+01;5.604e-03;-1.128e-02;6.667e-01;-4.729e-10;1.048e+00;5.950e-01;1.019e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.546055000;1.048e+00;6.630e-01;1.112e-02;6.327e-01;1.061e-02;1.051e+00;1.060e+00;6.417e-01;4.871e-02;4.482e+01;3.652e-03;-1.108e-02;6.667e-01;-5.415e-10;1.048e+00;5.967e-01;1.001e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.549055000;1.048e+00;6.689e-01;1.051e-02;6.384e-01;1.003e-02;1.051e+00;1.060e+00;6.474e-01;4.873e-02;4.482e+01;-2.207e-03;-1.048e-02;6.667e-01;-7.438e-10;1.048e+00;6.020e-01;9.459e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.550055000;1.048e+00;6.708e-01;1.031e-02;6.403e-01;9.837e-03;1.051e+00;1.060e+00;6.493e-01;4.873e-02;4.482e+01;-4.159e-03;-1.027e-02;6.667e-01;-8.078e-10;1.048e+00;6.037e-01;9.275e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.552055000;1.048e+00;6.747e-01;9.896e-03;6.441e-01;9.447e-03;1.051e+00;1.060e+00;6.531e-01;4.874e-02;4.482e+01;-8.063e-03;-9.847e-03;6.667e-01;-9.232e-10;1.048e+00;6.073e-01;8.906e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.553055000;1.047e+00;6.767e-01;9.690e-03;6.460e-01;9.251e-03;1.050e+00;1.060e+00;6.550e-01;4.875e-02;4.482e+01;-1.002e-02;-9.631e-03;6.667e-01;-9.726e-10;1.047e+00;6.090e-01;8.721e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
14.560055000;1.047e+00;6.903e-01;8.240e-03;6.594e-01;7.870e-03;1.049e+00;1.060e+00;6.684e-01;4.880e-02;4.482e+01;-2.367e-02;-8.052e-03;6.667e-01;-1.180e-09;1.047e+00;6.213e-01;7.416e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.565055000;1.047e+00;7.001e-01;7.193e-03;6.689e-01;6.873e-03;1.049e+00;1.060e+00;6.779e-01;4.885e-02;4.482e+01;-3.342e-02;-6.844e-03;6.667e-01;-1.177e-09;1.047e+00;6.301e-01;6.474e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.566055000;1.047e+00;7.020e-01;6.983e-03;6.708e-01;6.673e-03;1.049e+00;1.060e+00;6.798e-01;4.886e-02;4.483e+01;-3.537e-02;-6.594e-03;6.667e-01;-1.162e-09;1.047e+00;6.318e-01;6.285e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.567055000;1.046e+00;7.040e-01;6.772e-03;6.727e-01;6.471e-03;1.049e+00;1.059e+00;6.817e-01;4.887e-02;4.483e+01;-3.732e-02;-6.342e-03;6.667e-01;-1.143e-09;1.046e+00;6.336e-01;6.095e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
14.580055000;1.046e+00;7.293e-01;4.000e-03;6.976e-01;3.826e-03;1.047e+00;1.059e+00;7.066e-01;4.903e-02;4.485e+01;-6.265e-02;-2.820e-03;6.667e-01;-7.293e-10;1.046e+00;6.564e-01;3.600e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
14.581055000;1.045e+00;7.313e-01;3.784e-03;6.995e-01;3.620e-03;1.047e+00;1.059e+00;7.085e-01;4.905e-02;4.485e+01;-6.460e-02;-2.530e-03;6.667e-01;-6.775e-10;1.045e+00;6.581e-01;3.406e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
14.584055000;1.045e+00;7.371e-01;3.134e-03;7.052e-01;2.999e-03;1.046e+00;1.059e+00;7.142e-01;4.910e-02;4.485e+01;-7.044e-02;-1.644e-03;6.667e-01;-4.733e-10;1.045e+00;6.634e-01;2.821e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
14.585055000;1.045e+00;7.391e-01;2.917e-03;7.072e-01;2.791e-03;1.046e+00;1.058e+00;7.162e-01;4.911e-02;4.486e+01;-7.239e-02;-1.344e-03;6.667e-01;-3.885e-10;1.045e+00;6.651e-01;2.625e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
14.592055000;1.045e+00;7.527e-01;1.386e-03;7.206e-01;1.326e-03;1.045e+00;1.058e+00;7.296e-01;4.923e-02;4.487e+01;-8.600e-02;8.333e-04;6.667e-01;3.688e-10;1.045e+00;6.774e-01;1.247e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
14.593055000;1.044e+00;7.546e-01;1.166e-03;7.225e-01;1.116e-03;1.045e+00;1.058e+00;7.315e-01;4.925e-02;4.488e+01;-8.795e-02;1.156e-03;6.667e-01;4.926e-10;1.044e+00;6.792e-01;1.049e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
14.600055000;1.044e+00;7.682e-01;-3.867e-04;7.360e-01;-3.704e-04;1.044e+00;1.058e+00;7.450e-01;4.939e-02;4.490e+01;-1.016e-01;3.486e-03;6.667e-01;1.536e-09;1.044e+00;6.914e-01;-3.480e-04;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
14.601055000;1.044e+00;7.702e-01;-6.100e-04;7.379e-01;-5.844e-04;1.044e+00;1.057e+00;7.469e-01;4.941e-02;4.490e+01;-1.035e-01;3.829e-03;6.667e-01;1.711e-09;1.044e+00;6.932e-01;-5.490e-04;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
14.603055000;1.044e+00;7.741e-01;-1.058e-03;7.417e-01;-1.014e-03;1.043e+00;1.057e+00;7.508e-01;4.946e-02;4.490e+01;-1.074e-01;4.523e-03;6.667e-01;2.070e-09;1.044e+00;6.966e-01;-9.520e-04;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
14.604055000;1.043e+00;7.760e-01;-1.282e-03;7.437e-01;-1.229e-03;1.043e+00;1.057e+00;7.527e-01;4.948e-02;4.491e+01;-1.093e-01;4.876e-03;6.667e-01;2.251e-09;1.043e+00;6.984e-01;-1.154e-03;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
14.614055000;1.043e+00;7.954e-01;-3.547e-03;7.630e-01;-3.402e-03;1.041e+00;1.057e+00;7.720e-01;4.972e-02;4.494e+01;-1.288e-01;8.541e-03;6.667e-01;3.674e-09;1.043e+00;7.159e-01;-3.192e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
14.615055000;1.042e+00;7.974e-01;-3.776e-03;7.649e-01;-3.622e-03;1.041e+00;1.056e+00;7.739e-01;4.974e-02;4.495e+01;-1.307e-01;8.923e-03;6.667e-01;3.774e-09;1.042e+00;7.176e-01;-3.398e-03;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
14.618055000;1.042e+00;8.032e-01;-4.463e-03;7.707e-01;-4.283e-03;1.041e+00;1.056e+00;7.797e-01;4.982e-02;4.496e+01;-1.365e-01;1.008e-02;6.667e-01;4.036e-09;1.042e+00;7.229e-01;-4.017e-03;1.000e+01;4.496e+01;6.667e-01;0.000e+00;1.044e+00;4.508e+01;4.508e+01
14.624055000;1.042e+00;8.148e-01;-5.849e-03;7.823e-01;-5.615e-03;1.040e+00;1.056e+00;7.914e-01;4.999e-02;4.499e+01;-1.482e-01;1.248e-02;6.667e-01;4.366e-09;1.042e+00;7.333e-01;-5.264e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
14.625055000;1.041e+00;8.168e-01;-6.081e-03;7.842e-01;-5.839e-03;1.040e+00;1.056e+00;7.933e-01;5.002e-02;4.499e+01;-1.501e-01;1.289e-02;6.667e-01;4.387e-09;1.041e+00;7.351e-01;-5.473e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
14.627055000;1.041e+00;8.206e-01;-6.547e-03;7.881e-01;-6.287e-03;1.039e+00;1.056e+00;7.972e-01;5.008e-02;4.500e+01;-1.540e-01;1.371e-02;6.667e-01;4.394e-09;1.041e+00;7.386e-01;-5.892e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
14.628055000;1.041e+00;8.226e-01;-6.780e-03;7.901e-01;-6.512e-03;1.039e+00;1.055e+00;7.991e-01;5.011e-02;4.500e+01;-1.559e-01;1.413e-02;6.667e-01;4.381e-09;1.041e+00;7.403e-01;-6.102e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
14.631646000;1.041e+00;8.295e-01;-7.621e-03;7.970e-01;-7.322e-03;1.039e+00;1.055e+00;8.061e-01;5.022e-02;4.502e+01;-1.629e-01;1.565e-02;6.667e-01;4.335e-09;1.041e+00;7.466e-01;-6.859e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
14.633933000;1.041e+00;8.340e-01;-8.160e-03;8.015e-01;-7.842e-03;1.038e+00;1.055e+00;8.106e-01;5.030e-02;4.503e+01;-1.673e-01;1.664e-02;6.667e-01;7.187e-09;1.041e+00;7.506e-01;-7.344e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
14.634933000;1.040e+00;8.359e-01;-8.396e-03;8.034e-01;-8.069e-03;1.038e+00;1.055e+00;8.125e-01;5.033e-02;4.504e+01;-1.692e-01;1.708e-02;6.667e-01;7.366e-09;1.040e+00;7.523e-01;-7.556e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
14.638933000;1.040e+00;8.436e-01;-9.344e-03;8.112e-01;-8.985e-03;1.037e+00;1.055e+00;8.203e-01;5.047e-02;4.506e+01;-1.770e-01;1.885e-02;6.667e-01;7.900e-09;1.040e+00;7.593e-01;-8.410e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
14.639933000;1.040e+00;8.456e-01;-9.582e-03;8.131e-01;-9.214e-03;1.037e+00;1.054e+00;8.222e-01;5.050e-02;4.506e+01;-1.789e-01;1.930e-02;6.667e-01;7.981e-09;1.040e+00;7.610e-01;-8.624e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
14.642933000;1.040e+00;8.514e-01;-1.030e-02;8.190e-01;-9.907e-03;1.036e+00;1.054e+00;8.281e-01;5.061e-02;4.508e+01;-1.847e-01;2.066e-02;6.667e-01;8.096e-09;1.040e+00;7.662e-01;-9.269e-03;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
14.643933000;1.039e+00;8.533e-01;-1.054e-02;8.209e-01;-1.014e-02;1.036e+00;1.054e+00;8.300e-01;5.064e-02;4.509e+01;-1.867e-01;2.112e-02;6.667e-01;8.091e-09;1.039e+00;7.680e-01;-9.484e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
14.651933000;1.039e+00;8.688e-01;-1.247e-02;8.365e-01;-1.201e-02;1.035e+00;1.053e+00;8.457e-01;5.094e-02;4.513e+01;-2.021e-01;2.491e-02;6.667e-01;7.437e-09;1.039e+00;7.819e-01;-1.122e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
14.652933000;1.038e+00;8.707e-01;-1.271e-02;8.385e-01;-1.224e-02;1.035e+00;1.053e+00;8.476e-01;5.098e-02;4.514e+01;-2.041e-01;2.540e-02;6.667e-01;7.302e-09;1.038e+00;7.837e-01;-1.144e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
14.660933000;1.038e+00;8.862e-01;-1.467e-02;8.541e-01;-1.414e-02;1.033e+00;1.053e+00;8.633e-01;5.131e-02;4.519e+01;-2.195e-01;2.939e-02;6.667e-01;5.852e-09;1.038e+00;7.976e-01;-1.320e-02;1.000e+01;4.519e+01;6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
