time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
14.661933000;1.037e+00;8.881e-01;-1.492e-02;8.561e-01;-1.438e-02;1.033e+00;1.052e+00;8.653e-01;5.135e-02;4.520e+01;-2.215e-01;2.990e-02;6.667e-01;5.645e-09;1.037e+00;7.993e-01;-1.343e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
14.668933000;1.037e+00;9.016e-01;-1.666e-02;8.698e-01;-1.607e-02;1.032e+00;1.052e+00;8.790e-01;5.166e-02;4.524e+01;-2.350e-01;3.356e-02;6.667e-01;4.347e-09;1.037e+00;8.115e-01;-1.499e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
14.669933000;1.036e+00;9.036e-01;-1.691e-02;8.718e-01;-1.631e-02;1.031e+00;1.052e+00;8.810e-01;5.170e-02;4.525e+01;-2.369e-01;3.409e-02;6.667e-01;4.203e-09;1.036e+00;8.132e-01;-1.522e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
14.670933000;1.036e+00;9.055e-01;-1.716e-02;8.738e-01;-1.656e-02;1.031e+00;1.052e+00;8.830e-01;5.175e-02;4.526e+01;-2.388e-01;3.463e-02;6.667e-01;4.071e-09;1.036e+00;8.150e-01;-1.544e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
14.671933000;1.036e+00;9.074e-01;-1.741e-02;8.758e-01;-1.680e-02;1.031e+00;1.051e+00;8.850e-01;5.180e-02;4.526e+01;-2.408e-01;3.517e-02;6.667e-01;3.952e-09;1.036e+00;8.167e-01;-1.567e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
14.676933000;1.036e+00;9.171e-01;-1.867e-02;8.856e-01;-1.803e-02;1.030e+00;1.051e+00;8.948e-01;5.203e-02;4.530e+01;-2.504e-01;3.791e-02;6.667e-01;3.587e-09;1.036e+00;8.254e-01;-1.680e-02;1.000e+01;4.530e+01;6.667e-01;0.000e+00;1.044e+00;4.542e+01;4.542e+01
14.677933000;1.035e+00;9.190e-01;-1.892e-02;8.876e-01;-1.827e-02;1.030e+00;1.051e+00;8.968e-01;5.208e-02;4.531e+01;-2.523e-01;3.847e-02;6.667e-01;3.561e-09;1.035e+00;8.271e-01;-1.703e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
14.684933000;1.035e+00;9.325e-01;-2.070e-02;9.014e-01;-2.001e-02;1.028e+00;1.050e+00;9.107e-01;5.243e-02;4.536e+01;-2.658e-01;4.244e-02;6.667e-01;3.585e-09;1.035e+00;8.392e-01;-1.863e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
14.685515000;1.034e+00;9.336e-01;-2.085e-02;9.025e-01;-2.016e-02;1.028e+00;1.050e+00;9.118e-01;5.246e-02;4.537e+01;-2.670e-01;4.278e-02;6.667e-01;3.597e-09;1.034e+00;8.403e-01;-1.877e-02;1.000e+01;4.537e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
14.689075000;1.034e+00;9.399e-01;-2.176e-02;9.090e-01;-2.105e-02;1.027e+00;1.050e+00;9.183e-01;5.257e-02;4.540e+01;-2.732e-01;4.476e-02;6.667e-01;4.359e-09;1.034e+00;8.459e-01;-1.958e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
14.690075000;1.034e+00;9.415e-01;-2.199e-02;9.107e-01;-2.127e-02;1.027e+00;1.049e+00;9.199e-01;5.260e-02;4.541e+01;-2.748e-01;4.526e-02;6.667e-01;4.427e-09;1.034e+00;8.473e-01;-1.979e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
14.692075000;1.034e+00;9.444e-01;-2.241e-02;9.137e-01;-2.168e-02;1.027e+00;1.049e+00;9.230e-01;5.267e-02;4.542e+01;-2.778e-01;4.619e-02;6.667e-01;4.554e-09;1.034e+00;8.500e-01;-2.016e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
14.693075000;1.034e+00;9.458e-01;-2.259e-02;9.151e-01;-2.186e-02;1.027e+00;1.049e+00;9.244e-01;5.270e-02;4.543e+01;-2.792e-01;4.662e-02;6.667e-01;4.612e-09;1.034e+00;8.512e-01;-2.033e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
14.694075000;1.033e+00;9.471e-01;-2.277e-02;9.165e-01;-2.203e-02;1.027e+00;1.049e+00;9.258e-01;5.274e-02;4.544e+01;-2.805e-01;4.703e-02;6.667e-01;4.666e-09;1.033e+00;8.524e-01;-2.049e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
14.695075000;1.033e+00;9.484e-01;-2.294e-02;9.178e-01;-2.220e-02;1.026e+00;1.049e+00;9.271e-01;5.278e-02;4.545e+01;-2.817e-01;4.742e-02;6.667e-01;4.716e-09;1.033e+00;8.536e-01;-2.064e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
14.702075000;1.033e+00;9.557e-01;-2.383e-02;9.253e-01;-2.308e-02;1.026e+00;1.049e+00;9.346e-01;5.308e-02;4.551e+01;-2.891e-01;4.964e-02;6.667e-01;4.933e-09;1.033e+00;8.602e-01;-2.145e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
14.703075000;1.033e+00;9.566e-01;-2.393e-02;9.262e-01;-2.317e-02;1.026e+00;1.049e+00;9.355e-01;5.312e-02;4.552e+01;-2.900e-01;4.990e-02;6.667e-01;4.952e-09;1.033e+00;8.610e-01;-2.154e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
14.704075000;1.033e+00;9.575e-01;-2.402e-02;9.271e-01;-2.326e-02;1.026e+00;1.049e+00;9.364e-01;5.317e-02;4.552e+01;-2.908e-01;5.014e-02;6.667e-01;4.970e-09;1.033e+00;8.617e-01;-2.162e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
14.706075000;1.033e+00;9.590e-01;-2.419e-02;9.287e-01;-2.342e-02;1.025e+00;1.049e+00;9.380e-01;5.325e-02;4.554e+01;-2.923e-01;5.060e-02;6.667e-01;5.006e-09;1.033e+00;8.631e-01;-2.177e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
14.707075000;1.033e+00;9.597e-01;-2.427e-02;9.294e-01;-2.350e-02;1.025e+00;1.048e+00;9.387e-01;5.330e-02;4.555e+01;-2.931e-01;5.081e-02;6.667e-01;5.023e-09;1.033e+00;8.638e-01;-2.184e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
14.709075000;1.033e+00;9.611e-01;-2.440e-02;9.308e-01;-2.363e-02;1.025e+00;1.048e+00;9.401e-01;5.338e-02;4.557e+01;-2.944e-01;5.119e-02;6.667e-01;5.055e-09;1.033e+00;8.650e-01;-2.196e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
14.710075000;1.032e+00;9.617e-01;-2.446e-02;9.315e-01;-2.369e-02;1.025e+00;1.048e+00;9.408e-01;5.342e-02;4.558e+01;-2.951e-01;5.137e-02;6.667e-01;5.072e-09;1.032e+00;8.655e-01;-2.202e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
14.729075000;1.032e+00;9.696e-01;-2.512e-02;9.395e-01;-2.434e-02;1.025e+00;1.048e+00;9.488e-01;5.403e-02;4.575e+01;-3.029e-01;5.350e-02;6.667e-01;5.098e-09;1.032e+00;8.726e-01;-2.261e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
14.731075000;1.032e+00;9.701e-01;-2.515e-02;9.400e-01;-2.437e-02;1.024e+00;1.048e+00;9.493e-01;5.408e-02;4.577e+01;-3.034e-01;5.363e-02;6.667e-01;4.940e-09;1.032e+00;8.731e-01;-2.263e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
14.733075000;1.032e+00;9.705e-01;-2.518e-02;9.404e-01;-2.439e-02;1.024e+00;1.048e+00;9.497e-01;5.412e-02;4.578e+01;-3.038e-01;5.374e-02;6.667e-01;4.725e-09;1.032e+00;8.735e-01;-2.266e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.580e+01;4.580e+01
14.749075000;1.032e+00;9.730e-01;-2.527e-02;9.429e-01;-2.449e-02;1.024e+00;1.048e+00;9.522e-01;5.442e-02;4.593e+01;-3.063e-01;5.430e-02;6.667e-01;9.096e-10;1.032e+00;8.757e-01;-2.274e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
14.775075000;1.032e+00;9.745e-01;-2.517e-02;9.444e-01;-2.440e-02;1.024e+00;1.048e+00;9.537e-01;5.474e-02;4.617e+01;-3.078e-01;5.450e-02;6.667e-01;-2.269e-09;1.032e+00;8.771e-01;-2.266e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.617e+01;4.617e+01
14.777075000;1.032e+00;9.746e-01;-2.516e-02;9.445e-01;-2.438e-02;1.024e+00;1.048e+00;9.537e-01;5.476e-02;4.619e+01;-3.079e-01;5.449e-02;6.667e-01;-2.507e-09;1.032e+00;8.771e-01;-2.264e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
14.779075000;1.032e+00;9.746e-01;-2.514e-02;9.445e-01;-2.437e-02;1.024e+00;1.048e+00;9.538e-01;5.478e-02;4.621e+01;-3.080e-01;5.449e-02;6.667e-01;-2.794e-09;1.032e+00;8.772e-01;-2.263e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.621e+01;4.621e+01
14.780075000;1.032e+00;9.747e-01;-2.514e-02;9.445e-01;-2.436e-02;1.024e+00;1.048e+00;9.538e-01;5.479e-02;4.622e+01;-3.080e-01;5.448e-02;6.667e-01;-2.952e-09;1.032e+00;8.772e-01;-2.262e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.622e+01;4.622e+01
14.783075000;1.032e+00;9.747e-01;-2.511e-02;9.446e-01;-2.434e-02;1.024e+00;1.048e+00;9.539e-01;5.482e-02;4.624e+01;-3.081e-01;5.447e-02;6.667e-01;-3.463e-09;1.032e+00;8.773e-01;-2.260e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
14.790075000;1.032e+00;9.749e-01;-2.505e-02;9.447e-01;-2.428e-02;1.024e+00;1.048e+00;9.540e-01;5.490e-02;4.631e+01;-3.082e-01;5.444e-02;6.667e-01;-4.706e-09;1.032e+00;8.774e-01;-2.255e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
14.894441000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.316e-02;1.025e+00;1.048e+00;9.539e-01;5.597e-02;4.727e+01;-3.085e-01;5.332e-02;6.667e-01;2.176e-09;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.727e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
14.895441000;1.032e+00;9.752e-01;-2.389e-02;9.447e-01;-2.315e-02;1.025e+00;1.049e+00;9.539e-01;5.598e-02;4.728e+01;-3.085e-01;5.330e-02;6.667e-01;1.977e-09;1.032e+00;8.777e-01;-2.150e-02;1.000e+01;4.728e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
14.950441000;1.032e+00;9.752e-01;-2.322e-02;9.445e-01;-2.249e-02;1.026e+00;1.049e+00;9.536e-01;5.658e-02;4.779e+01;-3.085e-01;5.261e-02;6.667e-01;-2.803e-09;1.032e+00;8.777e-01;-2.090e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
14.951441000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.780e+01;-3.085e-01;5.259e-02;6.667e-01;-2.939e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
15.095023000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.069e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.913e+01;-3.086e-01;5.071e-02;6.667e-01;1.943e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.913e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
15.096023000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.068e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.914e+01;-3.086e-01;5.070e-02;6.667e-01;1.848e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
15.193497000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;5.004e+01;-3.086e-01;4.940e-02;6.667e-01;8.761e-10;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
15.194277000;1.034e+00;9.752e-01;-2.010e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.935e-02;5.005e+01;-3.086e-01;4.939e-02;6.667e-01;1.151e-09;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;5.005e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
15.290887000;1.034e+00;9.752e-01;-1.884e-02;9.433e-01;-1.823e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.094e+01;-3.086e-01;4.810e-02;6.667e-01;-7.828e-09;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
15.291887000;1.034e+00;9.752e-01;-1.883e-02;9.433e-01;-1.821e-02;1.028e+00;1.051e+00;9.521e-01;6.047e-02;5.095e+01;-3.086e-01;4.809e-02;6.667e-01;-7.820e-09;1.034e+00;8.777e-01;-1.695e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
15.321887000;1.034e+00;9.752e-01;-1.844e-02;9.431e-01;-1.783e-02;1.028e+00;1.051e+00;9.519e-01;6.081e-02;5.123e+01;-3.086e-01;4.769e-02;6.667e-01;3.182e-10;1.034e+00;8.777e-01;-1.660e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
15.324107000;1.034e+00;9.752e-01;-1.841e-02;9.431e-01;-1.781e-02;1.029e+00;1.051e+00;9.519e-01;6.084e-02;5.125e+01;-3.086e-01;4.766e-02;6.667e-01;4.165e-09;1.034e+00;8.777e-01;-1.657e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
15.324363000;1.034e+00;9.752e-01;-1.841e-02;9.431e-01;-1.780e-02;1.029e+00;1.051e+00;9.519e-01;6.084e-02;5.125e+01;-3.086e-01;4.765e-02;6.667e-01;4.443e-09;1.034e+00;8.777e-01;-1.657e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
15.324875000;1.034e+00;9.752e-01;-1.841e-02;9.431e-01;-1.780e-02;1.029e+00;1.051e+00;9.519e-01;6.083e-02;5.126e+01;-3.085e-01;4.764e-02;6.667e-01;4.709e-09;1.034e+00;8.777e-01;-1.657e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
15.327411000;1.034e+00;9.747e-01;-1.836e-02;9.426e-01;-1.775e-02;1.029e+00;1.051e+00;9.513e-01;6.080e-02;5.128e+01;-3.080e-01;4.750e-02;6.667e-01;5.658e-09;1.034e+00;8.772e-01;-1.652e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.127e+01;5.127e+01
15.329411000;1.034e+00;9.739e-01;-1.826e-02;9.418e-01;-1.766e-02;1.029e+00;1.051e+00;9.506e-01;6.077e-02;5.130e+01;-3.073e-01;4.725e-02;6.667e-01;6.057e-09;1.034e+00;8.765e-01;-1.643e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
15.330411000;1.034e+00;9.734e-01;-1.819e-02;9.413e-01;-1.758e-02;1.029e+00;1.051e+00;9.501e-01;6.076e-02;5.131e+01;-3.068e-01;4.708e-02;6.667e-01;6.236e-09;1.034e+00;8.761e-01;-1.637e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
15.335411000;1.034e+00;9.701e-01;-1.764e-02;9.378e-01;-1.705e-02;1.029e+00;1.051e+00;9.466e-01;6.074e-02;5.136e+01;-3.035e-01;4.590e-02;6.667e-01;6.893e-09;1.034e+00;8.731e-01;-1.588e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
15.336411000;1.035e+00;9.693e-01;-1.750e-02;9.370e-01;-1.692e-02;1.029e+00;1.051e+00;9.457e-01;6.073e-02;5.137e+01;-3.026e-01;4.560e-02;6.667e-01;6.970e-09;1.035e+00;8.724e-01;-1.575e-02;1.000e+01;5.137e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
15.341411000;1.035e+00;9.644e-01;-1.669e-02;9.319e-01;-1.612e-02;1.030e+00;1.051e+00;9.407e-01;6.072e-02;5.141e+01;-2.978e-01;4.387e-02;6.667e-01;7.041e-09;1.035e+00;8.680e-01;-1.502e-02;1.000e+01;5.141e+01;6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
15.342411000;1.035e+00;9.633e-01;-1.650e-02;9.308e-01;-1.595e-02;1.030e+00;1.052e+00;9.395e-01;6.072e-02;5.142e+01;-2.967e-01;4.348e-02;6.667e-01;7.001e-09;1.035e+00;8.670e-01;-1.485e-02;1.000e+01;5.142e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
15.344411000;1.035e+00;9.610e-01;-1.612e-02;9.284e-01;-1.558e-02;1.030e+00;1.052e+00;9.371e-01;6.071e-02;5.144e+01;-2.944e-01;4.267e-02;6.667e-01;6.882e-09;1.035e+00;8.649e-01;-1.451e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
15.347411000;1.035e+00;9.573e-01;-1.552e-02;9.245e-01;-1.499e-02;1.031e+00;1.052e+00;9.332e-01;6.069e-02;5.146e+01;-2.906e-01;4.138e-02;6.667e-01;6.635e-09;1.035e+00;8.616e-01;-1.397e-02;1.000e+01;5.146e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
15.348411000;1.036e+00;9.560e-01;-1.531e-02;9.232e-01;-1.478e-02;1.031e+00;1.052e+00;9.319e-01;6.068e-02;5.147e+01;-2.893e-01;4.093e-02;6.667e-01;6.540e-09;1.036e+00;8.604e-01;-1.378e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
15.352411000;1.036e+00;9.505e-01;-1.444e-02;9.175e-01;-1.394e-02;1.032e+00;1.052e+00;9.262e-01;6.064e-02;5.151e+01;-2.839e-01;3.907e-02;6.667e-01;6.117e-09;1.036e+00;8.555e-01;-1.300e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
15.353411000;1.036e+00;9.491e-01;-1.422e-02;9.160e-01;-1.372e-02;1.032e+00;1.053e+00;9.247e-01;6.062e-02;5.151e+01;-2.824e-01;3.859e-02;6.667e-01;5.998e-09;1.036e+00;8.542e-01;-1.280e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
15.356411000;1.036e+00;9.446e-01;-1.353e-02;9.114e-01;-1.306e-02;1.032e+00;1.053e+00;9.201e-01;6.057e-02;5.154e+01;-2.780e-01;3.713e-02;6.667e-01;5.602e-09;1.036e+00;8.502e-01;-1.218e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
15.357411000;1.037e+00;9.431e-01;-1.330e-02;9.098e-01;-1.283e-02;1.033e+00;1.053e+00;9.185e-01;6.056e-02;5.155e+01;-2.764e-01;3.663e-02;6.667e-01;5.456e-09;1.037e+00;8.488e-01;-1.197e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
15.364411000;1.037e+00;9.319e-01;-1.165e-02;8.983e-01;-1.123e-02;1.034e+00;1.054e+00;9.070e-01;6.040e-02;5.161e+01;-2.653e-01;3.308e-02;6.667e-01;4.286e-09;1.037e+00;8.387e-01;-1.048e-02;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
15.365411000;1.038e+00;9.303e-01;-1.140e-02;8.966e-01;-1.099e-02;1.034e+00;1.054e+00;9.053e-01;6.038e-02;5.161e+01;-2.636e-01;3.257e-02;6.667e-01;4.112e-09;1.038e+00;8.372e-01;-1.026e-02;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
15.369411000;1.038e+00;9.235e-01;-1.044e-02;8.897e-01;-1.005e-02;1.035e+00;1.054e+00;8.983e-01;6.027e-02;5.164e+01;-2.568e-01;3.050e-02;6.667e-01;3.488e-09;1.038e+00;8.311e-01;-9.393e-03;1.000e+01;5.164e+01;6.667e-01;0.000e+00;1.044e+00;5.154e+01;5.154e+01
15.371411000;1.038e+00;9.200e-01;-9.949e-03;8.861e-01;-9.582e-03;1.035e+00;1.054e+00;8.948e-01;6.021e-02;5.166e+01;-2.534e-01;2.947e-02;6.667e-01;3.256e-09;1.038e+00;8.280e-01;-8.954e-03;1.000e+01;5.166e+01;6.667e-01;0.000e+00;1.044e+00;5.155e+01;5.155e+01
15.372411000;1.038e+00;9.183e-01;-9.706e-03;8.843e-01;-9.347e-03;1.035e+00;1.054e+00;8.930e-01;6.018e-02;5.167e+01;-2.516e-01;2.895e-02;6.667e-01;3.167e-09;1.038e+00;8.264e-01;-8.735e-03;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
15.373411000;1.038e+00;9.165e-01;-9.461e-03;8.825e-01;-9.110e-03;1.036e+00;1.055e+00;8.912e-01;6.015e-02;5.167e+01;-2.498e-01;2.843e-02;6.667e-01;3.097e-09;1.038e+00;8.249e-01;-8.515e-03;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
15.380476000;1.039e+00;9.038e-01;-7.731e-03;8.696e-01;-7.439e-03;1.037e+00;1.055e+00;8.782e-01;5.992e-02;5.173e+01;-2.372e-01;2.479e-02;6.667e-01;3.720e-09;1.039e+00;8.135e-01;-6.958e-03;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
15.381500000;1.039e+00;9.020e-01;-7.480e-03;8.677e-01;-7.196e-03;1.037e+00;1.055e+00;8.763e-01;5.989e-02;5.173e+01;-2.353e-01;2.427e-02;6.667e-01;3.516e-09;1.039e+00;8.118e-01;-6.732e-03;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
15.382012000;1.040e+00;9.010e-01;-7.356e-03;8.668e-01;-7.076e-03;1.037e+00;1.055e+00;8.754e-01;5.987e-02;5.174e+01;-2.344e-01;2.401e-02;6.667e-01;3.404e-09;1.040e+00;8.109e-01;-6.620e-03;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
15.383036000;1.040e+00;8.992e-01;-7.104e-03;8.649e-01;-6.834e-03;1.038e+00;1.055e+00;8.735e-01;5.983e-02;5.174e+01;-2.325e-01;2.349e-02;6.667e-01;3.158e-09;1.040e+00;8.092e-01;-6.394e-03;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
15.383548000;1.040e+00;8.982e-01;-6.979e-03;8.639e-01;-6.712e-03;1.038e+00;1.056e+00;8.725e-01;5.981e-02;5.175e+01;-2.316e-01;2.323e-02;6.667e-01;3.023e-09;1.040e+00;8.084e-01;-6.281e-03;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
15.390204000;1.040e+00;8.858e-01;-5.354e-03;8.514e-01;-5.146e-03;1.039e+00;1.056e+00;8.600e-01;5.958e-02;5.179e+01;-2.192e-01;1.988e-02;6.667e-01;8.641e-10;1.040e+00;7.973e-01;-4.819e-03;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
15.390716000;1.041e+00;8.849e-01;-5.229e-03;8.504e-01;-5.025e-03;1.039e+00;1.056e+00;8.590e-01;5.956e-02;5.180e+01;-2.182e-01;1.963e-02;6.667e-01;7.043e-10;1.041e+00;7.964e-01;-4.706e-03;1.000e+01;5.180e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
15.393276000;1.041e+00;8.801e-01;-4.608e-03;8.455e-01;-4.427e-03;1.039e+00;1.056e+00;8.541e-01;5.947e-02;5.181e+01;-2.134e-01;1.837e-02;6.667e-01;-4.607e-11;1.041e+00;7.921e-01;-4.147e-03;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.169e+01;5.169e+01
15.393788000;1.041e+00;8.791e-01;-4.483e-03;8.446e-01;-4.307e-03;1.040e+00;1.057e+00;8.531e-01;5.945e-02;5.182e+01;-2.124e-01;1.812e-02;6.667e-01;-1.907e-10;1.041e+00;7.912e-01;-4.035e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.170e+01;5.170e+01
15.398908000;1.041e+00;8.694e-01;-3.247e-03;8.347e-01;-3.117e-03;1.041e+00;1.057e+00;8.433e-01;5.926e-02;5.185e+01;-2.027e-01;1.565e-02;6.667e-01;-1.448e-09;1.041e+00;7.824e-01;-2.922e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.173e+01;5.173e+01
15.399420000;1.042e+00;8.684e-01;-3.123e-03;8.338e-01;-2.999e-03;1.041e+00;1.057e+00;8.423e-01;5.924e-02;5.185e+01;-2.017e-01;1.540e-02;6.667e-01;-1.542e-09;1.042e+00;7.815e-01;-2.811e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.173e+01;5.173e+01
15.404028000;1.042e+00;8.596e-01;-2.019e-03;8.249e-01;-1.937e-03;1.041e+00;1.057e+00;8.334e-01;5.908e-02;5.188e+01;-1.929e-01;1.323e-02;6.667e-01;-2.063e-09;1.042e+00;7.736e-01;-1.817e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
15.404540000;1.042e+00;8.586e-01;-1.897e-03;8.239e-01;-1.820e-03;1.042e+00;1.058e+00;8.324e-01;5.906e-02;5.188e+01;-1.919e-01;1.300e-02;6.667e-01;-2.068e-09;1.042e+00;7.727e-01;-1.707e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
15.407612000;1.042e+00;8.526e-01;-1.167e-03;8.179e-01;-1.119e-03;1.042e+00;1.058e+00;8.265e-01;5.894e-02;5.190e+01;-1.860e-01;1.158e-02;6.667e-01;-1.827e-09;1.042e+00;7.674e-01;-1.050e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
15.408124000;1.043e+00;8.517e-01;-1.044e-03;8.169e-01;-1.002e-03;1.042e+00;1.058e+00;8.255e-01;5.893e-02;5.190e+01;-1.850e-01;1.135e-02;6.667e-01;-1.761e-09;1.043e+00;7.665e-01;-9.400e-04;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
15.417340000;1.043e+00;8.338e-01;1.119e-03;7.990e-01;1.072e-03;1.044e+00;1.059e+00;8.076e-01;5.860e-02;5.195e+01;-1.671e-01;7.276e-03;6.667e-01;-3.110e-10;1.043e+00;7.504e-01;1.007e-03;1.000e+01;5.195e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
15.417852000;1.044e+00;8.328e-01;1.238e-03;7.980e-01;1.186e-03;1.044e+00;1.059e+00;8.066e-01;5.858e-02;5.195e+01;-1.661e-01;7.057e-03;6.667e-01;-2.186e-10;1.044e+00;7.495e-01;1.114e-03;1.000e+01;5.195e+01;6.667e-01;0.000e+00;1.044e+00;5.183e+01;5.183e+01
15.420924000;1.044e+00;8.268e-01;1.949e-03;7.921e-01;1.867e-03;1.044e+00;1.059e+00;8.006e-01;5.847e-02;5.197e+01;-1.601e-01;5.754e-03;6.667e-01;1.980e-10;1.044e+00;7.441e-01;1.754e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
15.421436000;1.044e+00;8.258e-01;2.067e-03;7.911e-01;1.980e-03;1.045e+00;1.059e+00;7.996e-01;5.845e-02;5.197e+01;-1.591e-01;5.540e-03;6.667e-01;2.370e-10;1.044e+00;7.432e-01;1.860e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
15.427068000;1.044e+00;8.148e-01;3.357e-03;7.801e-01;3.214e-03;1.045e+00;1.059e+00;7.887e-01;5.826e-02;5.200e+01;-1.481e-01;3.229e-03;6.667e-01;3.803e-10;1.044e+00;7.333e-01;3.021e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
15.427580000;1.045e+00;8.138e-01;3.472e-03;7.791e-01;3.324e-03;1.046e+00;1.059e+00;7.877e-01;5.824e-02;5.200e+01;-1.471e-01;3.023e-03;6.667e-01;4.234e-10;1.045e+00;7.324e-01;3.125e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
15.428604000;1.045e+00;8.118e-01;3.706e-03;7.771e-01;3.547e-03;1.046e+00;1.059e+00;7.857e-01;5.820e-02;5.200e+01;-1.451e-01;2.614e-03;6.667e-01;5.346e-10;1.045e+00;7.306e-01;3.335e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
15.429116000;1.045e+00;8.108e-01;3.821e-03;7.761e-01;3.658e-03;1.046e+00;1.060e+00;7.847e-01;5.819e-02;5.201e+01;-1.441e-01;2.411e-03;6.667e-01;6.015e-10;1.045e+00;7.297e-01;3.439e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
15.437820000;1.045e+00;7.937e-01;5.772e-03;7.592e-01;5.521e-03;1.047e+00;1.060e+00;7.677e-01;5.790e-02;5.204e+01;-1.270e-01;-9.300e-04;6.667e-01;1.687e-09;1.045e+00;7.143e-01;5.195e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
15.438332000;1.046e+00;7.927e-01;5.886e-03;7.582e-01;5.629e-03;1.047e+00;1.060e+00;7.667e-01;5.788e-02;5.204e+01;-1.260e-01;-1.119e-03;6.667e-01;1.683e-09;1.046e+00;7.134e-01;5.297e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
15.441892000;1.046e+00;7.857e-01;6.670e-03;7.513e-01;6.377e-03;1.048e+00;1.060e+00;7.598e-01;5.777e-02;5.206e+01;-1.190e-01;-2.418e-03;6.667e-01;1.478e-09;1.046e+00;7.071e-01;6.003e-03;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
15.442792000;1.046e+00;7.839e-01;6.868e-03;7.495e-01;6.566e-03;1.048e+00;1.061e+00;7.580e-01;5.774e-02;5.206e+01;-1.173e-01;-2.740e-03;6.667e-01;1.428e-09;1.046e+00;7.055e-01;6.181e-03;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.194e+01;5.194e+01
15.448192000;1.046e+00;7.733e-01;8.043e-03;7.390e-01;7.686e-03;1.049e+00;1.061e+00;7.476e-01;5.757e-02;5.208e+01;-1.066e-01;-4.624e-03;6.667e-01;1.185e-09;1.046e+00;6.960e-01;7.239e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
15.449092000;1.047e+00;7.715e-01;8.238e-03;7.373e-01;7.872e-03;1.049e+00;1.061e+00;7.458e-01;5.754e-02;5.208e+01;-1.049e-01;-4.930e-03;6.667e-01;1.166e-09;1.047e+00;6.944e-01;7.414e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
15.460988000;1.047e+00;7.481e-01;1.076e-02;7.142e-01;1.028e-02;1.051e+00;1.062e+00;7.227e-01;5.719e-02;5.211e+01;-8.144e-02;-8.751e-03;6.667e-01;2.800e-09;1.047e+00;6.733e-01;9.687e-03;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
15.461500000;1.048e+00;7.471e-01;1.087e-02;7.132e-01;1.038e-02;1.051e+00;1.062e+00;7.217e-01;5.717e-02;5.211e+01;-8.043e-02;-8.906e-03;6.667e-01;2.892e-09;1.048e+00;6.724e-01;9.783e-03;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
15.463772000;1.048e+00;7.426e-01;1.134e-02;7.088e-01;1.083e-02;1.051e+00;1.062e+00;7.174e-01;5.711e-02;5.212e+01;-7.595e-02;-9.586e-03;6.667e-01;3.742e-09;1.048e+00;6.684e-01;1.021e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
15.476772000;1.049e+00;7.170e-01;1.400e-02;6.837e-01;1.335e-02;1.053e+00;1.062e+00;6.922e-01;5.676e-02;5.214e+01;-5.029e-02;-1.319e-02;6.667e-01;3.660e-09;1.049e+00;6.453e-01;1.260e-02;1.000e+01;5.214e+01;6.667e-01;0.000e+00;1.044e+00;5.202e+01;5.202e+01
15.477772000;1.049e+00;7.150e-01;1.420e-02;6.817e-01;1.354e-02;1.053e+00;1.063e+00;6.903e-01;5.673e-02;5.215e+01;-4.832e-02;-1.344e-02;6.667e-01;3.601e-09;1.049e+00;6.435e-01;1.278e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
15.479772000;1.049e+00;7.110e-01;1.460e-02;6.779e-01;1.392e-02;1.053e+00;1.063e+00;6.865e-01;5.668e-02;5.215e+01;-4.437e-02;-1.395e-02;6.667e-01;3.453e-09;1.049e+00;6.399e-01;1.314e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
15.480772000;1.049e+00;7.091e-01;1.480e-02;6.760e-01;1.410e-02;1.053e+00;1.063e+00;6.845e-01;5.666e-02;5.215e+01;-4.240e-02;-1.420e-02;6.667e-01;3.365e-09;1.049e+00;6.382e-01;1.332e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
15.487772000;1.049e+00;6.952e-01;1.617e-02;6.625e-01;1.541e-02;1.054e+00;1.063e+00;6.711e-01;5.649e-02;5.216e+01;-2.857e-02;-1.585e-02;6.667e-01;2.573e-09;1.049e+00;6.257e-01;1.456e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.488772000;1.050e+00;6.933e-01;1.637e-02;6.606e-01;1.559e-02;1.054e+00;1.063e+00;6.692e-01;5.646e-02;5.216e+01;-2.660e-02;-1.608e-02;6.667e-01;2.441e-09;1.050e+00;6.239e-01;1.473e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.497772000;1.050e+00;6.755e-01;1.809e-02;6.433e-01;1.723e-02;1.056e+00;1.063e+00;6.519e-01;5.626e-02;5.216e+01;-8.813e-03;-1.797e-02;6.667e-01;1.001e-09;1.050e+00;6.079e-01;1.628e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.499772000;1.050e+00;6.715e-01;1.847e-02;6.394e-01;1.759e-02;1.056e+00;1.063e+00;6.480e-01;5.621e-02;5.216e+01;-4.861e-03;-1.836e-02;6.667e-01;6.668e-10;1.050e+00;6.044e-01;1.662e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.500772000;1.050e+00;6.696e-01;1.866e-02;6.375e-01;1.777e-02;1.056e+00;1.064e+00;6.461e-01;5.619e-02;5.216e+01;-2.884e-03;-1.855e-02;6.667e-01;5.021e-10;1.050e+00;6.026e-01;1.679e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.504772000;1.050e+00;6.616e-01;1.941e-02;6.298e-01;1.847e-02;1.056e+00;1.064e+00;6.385e-01;5.611e-02;5.216e+01;5.021e-03;-1.929e-02;6.667e-01;-1.500e-10;1.050e+00;5.955e-01;1.747e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.505772000;1.051e+00;6.597e-01;1.959e-02;6.279e-01;1.865e-02;1.056e+00;1.064e+00;6.366e-01;5.608e-02;5.216e+01;6.998e-03;-1.946e-02;6.667e-01;-3.082e-10;1.051e+00;5.937e-01;1.763e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.516772000;1.051e+00;6.379e-01;2.160e-02;6.069e-01;2.055e-02;1.058e+00;1.064e+00;6.156e-01;5.587e-02;5.216e+01;2.874e-02;-2.122e-02;6.667e-01;-1.611e-09;1.051e+00;5.741e-01;1.944e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.518772000;1.051e+00;6.340e-01;2.196e-02;6.031e-01;2.089e-02;1.058e+00;1.064e+00;6.117e-01;5.583e-02;5.216e+01;3.270e-02;-2.150e-02;6.667e-01;-1.747e-09;1.051e+00;5.706e-01;1.976e-02;1.000e+01;5.216e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.519772000;1.051e+00;6.320e-01;2.214e-02;6.012e-01;2.106e-02;1.058e+00;1.064e+00;6.098e-01;5.581e-02;5.215e+01;3.468e-02;-2.164e-02;6.667e-01;-1.801e-09;1.051e+00;5.688e-01;1.992e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.204e+01;5.204e+01
15.523772000;1.051e+00;6.241e-01;2.285e-02;5.935e-01;2.173e-02;1.058e+00;1.064e+00;6.022e-01;5.574e-02;5.215e+01;4.259e-02;-2.215e-02;6.667e-01;-1.930e-09;1.051e+00;5.617e-01;2.056e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
15.524772000;1.052e+00;6.221e-01;2.302e-02;5.916e-01;2.189e-02;1.058e+00;1.064e+00;6.003e-01;5.572e-02;5.215e+01;4.456e-02;-2.228e-02;6.667e-01;-1.945e-09;1.052e+00;5.599e-01;2.072e-02;1.000e+01;5.215e+01;6.667e-01;0.000e+00;1.044e+00;5.203e+01;5.203e+01
15.538581000;1.052e+00;5.948e-01;2.540e-02;5.653e-01;2.414e-02;1.060e+00;1.064e+00;5.741e-01;5.550e-02;5.212e+01;7.188e-02;-2.368e-02;6.667e-01;-2.307e-10;1.052e+00;5.353e-01;2.286e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
15.539581000;1.052e+00;5.928e-01;2.557e-02;5.634e-01;2.430e-02;1.060e+00;1.065e+00;5.722e-01;5.548e-02;5.212e+01;7.385e-02;-2.376e-02;6.667e-01;-6.802e-11;1.052e+00;5.335e-01;2.301e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
15.548581000;1.052e+00;5.750e-01;2.706e-02;5.463e-01;2.571e-02;1.061e+00;1.065e+00;5.551e-01;5.535e-02;5.210e+01;9.166e-02;-2.436e-02;6.667e-01;1.118e-09;1.052e+00;5.175e-01;2.436e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
15.549581000;1.053e+00;5.730e-01;2.723e-02;5.444e-01;2.587e-02;1.061e+00;1.065e+00;5.532e-01;5.534e-02;5.210e+01;9.364e-02;-2.442e-02;6.667e-01;1.193e-09;1.053e+00;5.157e-01;2.450e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
15.572581000;1.053e+00;5.275e-01;3.086e-02;5.009e-01;2.930e-02;1.062e+00;1.065e+00;5.097e-01;5.509e-02;5.202e+01;1.392e-01;-2.487e-02;6.667e-01;-3.877e-10;1.053e+00;4.748e-01;2.778e-02;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
15.574581000;1.053e+00;5.235e-01;3.117e-02;4.971e-01;2.959e-02;1.063e+00;1.065e+00;5.060e-01;5.507e-02;5.201e+01;1.431e-01;-2.484e-02;6.667e-01;-6.711e-10;1.053e+00;4.712e-01;2.805e-02;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
15.589581000;1.053e+00;4.938e-01;3.339e-02;4.688e-01;3.170e-02;1.063e+00;1.065e+00;4.777e-01;5.496e-02;5.194e+01;1.728e-01;-2.425e-02;6.667e-01;-1.745e-09;1.053e+00;4.445e-01;3.005e-02;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.182e+01;5.182e+01
15.593581000;1.053e+00;4.859e-01;3.397e-02;4.612e-01;3.224e-02;1.064e+00;1.065e+00;4.702e-01;5.494e-02;5.192e+01;1.807e-01;-2.399e-02;6.667e-01;-2.123e-09;1.053e+00;4.373e-01;3.057e-02;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
15.594581000;1.053e+00;4.839e-01;3.411e-02;4.594e-01;3.238e-02;1.064e+00;1.065e+00;4.683e-01;5.493e-02;5.191e+01;1.827e-01;-2.392e-02;6.667e-01;-2.250e-09;1.053e+00;4.355e-01;3.070e-02;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
15.595581000;1.054e+00;4.820e-01;3.425e-02;4.575e-01;3.251e-02;1.064e+00;1.065e+00;4.664e-01;5.493e-02;5.191e+01;1.847e-01;-2.385e-02;6.667e-01;-2.389e-09;1.054e+00;4.338e-01;3.083e-02;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
15.599581000;1.054e+00;4.740e-01;3.482e-02;4.499e-01;3.305e-02;1.064e+00;1.065e+00;4.589e-01;5.491e-02;5.188e+01;1.926e-01;-2.352e-02;6.667e-01;-3.072e-09;1.054e+00;4.266e-01;3.134e-02;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
15.600581000;1.054e+00;4.721e-01;3.496e-02;4.481e-01;3.318e-02;1.064e+00;1.064e+00;4.570e-01;5.490e-02;5.188e+01;1.946e-01;-2.343e-02;6.667e-01;-3.269e-09;1.054e+00;4.248e-01;3.146e-02;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
15.617581000;1.054e+00;4.384e-01;3.727e-02;4.161e-01;3.538e-02;1.065e+00;1.064e+00;4.251e-01;5.486e-02;5.177e+01;2.283e-01;-2.150e-02;6.667e-01;-6.085e-09;1.054e+00;3.945e-01;3.355e-02;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.165e+01;5.165e+01
15.636581000;1.054e+00;4.007e-01;3.972e-02;3.804e-01;3.770e-02;1.065e+00;1.064e+00;3.895e-01;5.489e-02;5.163e+01;2.660e-01;-1.840e-02;6.667e-01;-4.502e-09;1.054e+00;3.606e-01;3.575e-02;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
15.639581000;1.053e+00;3.948e-01;4.009e-02;3.747e-01;3.805e-02;1.066e+00;1.064e+00;3.839e-01;5.490e-02;5.160e+01;2.719e-01;-1.781e-02;6.667e-01;-3.941e-09;1.053e+00;3.553e-01;3.608e-02;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.149e+01;5.149e+01
15.640581000;1.053e+00;3.928e-01;4.021e-02;3.728e-01;3.817e-02;1.066e+00;1.063e+00;3.820e-01;5.490e-02;5.160e+01;2.739e-01;-1.761e-02;6.667e-01;-3.741e-09;1.053e+00;3.535e-01;3.619e-02;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
15.682581000;1.053e+00;3.095e-01;4.502e-02;2.940e-01;4.278e-02;1.066e+00;1.062e+00;3.034e-01;5.524e-02;5.120e+01;3.572e-01;-6.728e-03;6.667e-01;-2.136e-09;1.053e+00;2.785e-01;4.052e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
15.683581000;1.052e+00;3.075e-01;4.513e-02;2.921e-01;4.288e-02;1.066e+00;1.061e+00;3.016e-01;5.526e-02;5.119e+01;3.592e-01;-6.408e-03;6.667e-01;-2.176e-09;1.052e+00;2.767e-01;4.061e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
15.698581000;1.052e+00;2.777e-01;4.667e-02;2.640e-01;4.437e-02;1.066e+00;1.061e+00;2.735e-01;5.547e-02;5.102e+01;3.890e-01;-1.280e-03;6.667e-01;-1.416e-09;1.052e+00;2.499e-01;4.201e-02;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
15.699581000;1.052e+00;2.757e-01;4.677e-02;2.621e-01;4.446e-02;1.066e+00;1.060e+00;2.716e-01;5.549e-02;5.101e+01;3.910e-01;-9.155e-04;6.667e-01;-1.297e-09;1.052e+00;2.481e-01;4.210e-02;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
15.707581000;1.052e+00;2.598e-01;4.756e-02;2.471e-01;4.523e-02;1.066e+00;1.060e+00;2.567e-01;5.563e-02;5.091e+01;4.068e-01;2.101e-03;6.667e-01;-1.762e-10;1.052e+00;2.338e-01;4.280e-02;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
15.708581000;1.051e+00;2.578e-01;4.765e-02;2.452e-01;4.532e-02;1.066e+00;1.060e+00;2.548e-01;5.565e-02;5.090e+01;4.088e-01;2.491e-03;6.667e-01;-9.826e-12;1.051e+00;2.320e-01;4.289e-02;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
15.713581000;1.051e+00;2.479e-01;4.813e-02;2.358e-01;4.578e-02;1.066e+00;1.060e+00;2.455e-01;5.574e-02;5.084e+01;4.188e-01;4.484e-03;6.667e-01;8.916e-10;1.051e+00;2.231e-01;4.332e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
15.714581000;1.051e+00;2.459e-01;4.823e-02;2.339e-01;4.588e-02;1.066e+00;1.059e+00;2.436e-01;5.576e-02;5.082e+01;4.208e-01;4.891e-03;6.667e-01;1.074e-09;1.051e+00;2.213e-01;4.340e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
15.717581000;1.051e+00;2.400e-01;4.851e-02;2.283e-01;4.615e-02;1.066e+00;1.059e+00;2.380e-01;5.582e-02;5.079e+01;4.267e-01;6.130e-03;6.667e-01;1.596e-09;1.051e+00;2.160e-01;4.366e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
15.725581000;1.051e+00;2.241e-01;4.924e-02;2.133e-01;4.687e-02;1.065e+00;1.059e+00;2.230e-01;5.600e-02;5.068e+01;4.426e-01;9.558e-03;6.667e-01;2.645e-09;1.051e+00;2.017e-01;4.432e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
15.726581000;1.051e+00;2.221e-01;4.933e-02;2.114e-01;4.695e-02;1.065e+00;1.059e+00;2.211e-01;5.602e-02;5.067e+01;4.446e-01;9.999e-03;6.667e-01;2.744e-09;1.051e+00;1.999e-01;4.440e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
15.727581000;1.051e+00;2.201e-01;4.942e-02;2.095e-01;4.704e-02;1.065e+00;1.058e+00;2.192e-01;5.604e-02;5.066e+01;4.466e-01;1.044e-02;6.667e-01;2.838e-09;1.051e+00;1.981e-01;4.448e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
15.728581000;1.050e+00;2.181e-01;4.951e-02;2.076e-01;4.713e-02;1.065e+00;1.058e+00;2.174e-01;5.607e-02;5.064e+01;4.486e-01;1.089e-02;6.667e-01;2.928e-09;1.050e+00;1.963e-01;4.456e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
15.729581000;1.050e+00;2.161e-01;4.960e-02;2.057e-01;4.722e-02;1.065e+00;1.058e+00;2.155e-01;5.609e-02;5.063e+01;4.506e-01;1.134e-02;6.667e-01;3.014e-09;1.050e+00;1.945e-01;4.464e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
15.731581000;1.050e+00;2.121e-01;4.977e-02;2.020e-01;4.739e-02;1.065e+00;1.058e+00;2.117e-01;5.614e-02;5.060e+01;4.545e-01;1.225e-02;6.667e-01;3.176e-09;1.050e+00;1.909e-01;4.480e-02;1.000e+01;5.060e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
15.738581000;1.050e+00;1.982e-01;5.038e-02;1.888e-01;4.799e-02;1.065e+00;1.058e+00;1.986e-01;5.631e-02;5.050e+01;4.684e-01;1.552e-02;6.667e-01;3.558e-09;1.050e+00;1.784e-01;4.534e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
15.739581000;1.050e+00;1.962e-01;5.046e-02;1.869e-01;4.807e-02;1.065e+00;1.057e+00;1.968e-01;5.634e-02;5.049e+01;4.704e-01;1.600e-02;6.667e-01;3.584e-09;1.050e+00;1.766e-01;4.542e-02;1.000e+01;5.049e+01;6.667e-01;0.000e+00;1.044e+00;5.037e+01;5.037e+01
15.744581000;1.050e+00;1.863e-01;5.089e-02;1.775e-01;4.848e-02;1.065e+00;1.057e+00;1.874e-01;5.647e-02;5.042e+01;4.804e-01;1.844e-02;6.667e-01;3.522e-09;1.050e+00;1.677e-01;4.580e-02;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
15.745581000;1.049e+00;1.843e-01;5.097e-02;1.756e-01;4.857e-02;1.065e+00;1.057e+00;1.855e-01;5.650e-02;5.040e+01;4.823e-01;1.894e-02;6.667e-01;3.463e-09;1.049e+00;1.659e-01;4.587e-02;1.000e+01;5.040e+01;6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
15.750941000;1.049e+00;1.737e-01;5.141e-02;1.655e-01;4.900e-02;1.065e+00;1.056e+00;1.755e-01;5.665e-02;5.033e+01;4.930e-01;2.165e-02;6.667e-01;4.370e-10;1.049e+00;1.563e-01;4.627e-02;1.000e+01;5.033e+01;6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
15.759133000;1.049e+00;1.574e-01;5.206e-02;1.501e-01;4.965e-02;1.064e+00;1.056e+00;1.601e-01;5.690e-02;5.020e+01;5.093e-01;2.595e-02;6.667e-01;-2.150e-09;1.049e+00;1.416e-01;4.686e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
15.759645000;1.048e+00;1.564e-01;5.210e-02;1.491e-01;4.969e-02;1.064e+00;1.056e+00;1.591e-01;5.691e-02;5.020e+01;5.103e-01;2.623e-02;6.667e-01;-2.297e-09;1.048e+00;1.407e-01;4.689e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
15.761189000;1.048e+00;1.533e-01;5.222e-02;1.462e-01;4.981e-02;1.064e+00;1.056e+00;1.562e-01;5.696e-02;5.017e+01;5.134e-01;2.706e-02;6.667e-01;-2.704e-09;1.048e+00;1.380e-01;4.700e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
15.761221000;1.048e+00;1.532e-01;5.222e-02;1.462e-01;4.981e-02;1.064e+00;1.056e+00;1.561e-01;5.696e-02;5.017e+01;5.134e-01;2.708e-02;6.667e-01;-3.229e-09;1.048e+00;1.379e-01;4.700e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
15.761253000;1.048e+00;1.532e-01;5.223e-02;1.461e-01;4.982e-02;1.064e+00;1.055e+00;1.561e-01;5.696e-02;5.017e+01;5.135e-01;2.710e-02;6.667e-01;-3.276e-09;1.048e+00;1.378e-01;4.700e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
15.780609000;1.047e+00;1.147e-01;5.366e-02;1.095e-01;5.126e-02;1.063e+00;1.054e+00;1.197e-01;5.763e-02;4.986e+01;5.520e-01;3.819e-02;6.667e-01;-2.285e-09;1.047e+00;1.032e-01;4.830e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
15.781609000;1.047e+00;1.127e-01;5.373e-02;1.076e-01;5.133e-02;1.063e+00;1.053e+00;1.178e-01;5.766e-02;4.984e+01;5.540e-01;3.879e-02;6.667e-01;-2.241e-09;1.047e+00;1.014e-01;4.836e-02;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
15.784609000;1.047e+00;1.067e-01;5.394e-02;1.020e-01;5.154e-02;1.063e+00;1.053e+00;1.121e-01;5.777e-02;4.979e+01;5.600e-01;4.062e-02;6.667e-01;-2.119e-09;1.047e+00;9.604e-02;4.855e-02;1.000e+01;4.979e+01;6.667e-01;0.000e+00;1.044e+00;4.967e+01;4.967e+01
15.785609000;1.046e+00;1.047e-01;5.401e-02;1.001e-01;5.161e-02;1.063e+00;1.053e+00;1.103e-01;5.781e-02;4.978e+01;5.619e-01;4.123e-02;6.667e-01;-2.079e-09;1.046e+00;9.425e-02;4.861e-02;1.000e+01;4.978e+01;6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
15.789609000;1.046e+00;9.676e-02;5.429e-02;9.250e-02;5.189e-02;1.062e+00;1.053e+00;1.027e-01;5.797e-02;4.971e+01;5.699e-01;4.372e-02;6.667e-01;-1.922e-09;1.046e+00;8.709e-02;4.886e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
15.790609000;1.046e+00;9.477e-02;5.435e-02;9.061e-02;5.196e-02;1.062e+00;1.052e+00;1.008e-01;5.801e-02;4.969e+01;5.719e-01;4.435e-02;6.667e-01;-1.887e-09;1.046e+00;8.530e-02;4.892e-02;1.000e+01;4.969e+01;6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
15.795609000;1.046e+00;8.483e-02;5.469e-02;8.113e-02;5.230e-02;1.062e+00;1.052e+00;9.140e-02;5.821e-02;4.961e+01;5.818e-01;4.755e-02;6.667e-01;-1.735e-09;1.046e+00;7.634e-02;4.922e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
15.796609000;1.045e+00;8.284e-02;5.475e-02;7.923e-02;5.237e-02;1.062e+00;1.052e+00;8.951e-02;5.825e-02;4.959e+01;5.838e-01;4.820e-02;6.667e-01;-1.694e-09;1.045e+00;7.455e-02;4.928e-02;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
15.798609000;1.045e+00;7.886e-02;5.488e-02;7.544e-02;5.251e-02;1.062e+00;1.052e+00;8.574e-02;5.834e-02;4.955e+01;5.878e-01;4.951e-02;6.667e-01;-1.582e-09;1.045e+00;7.097e-02;4.940e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
15.799609000;1.045e+00;7.687e-02;5.495e-02;7.354e-02;5.257e-02;1.062e+00;1.051e+00;8.385e-02;5.838e-02;4.954e+01;5.898e-01;5.017e-02;6.667e-01;-1.509e-09;1.045e+00;6.918e-02;4.945e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
15.806609000;1.045e+00;6.293e-02;5.539e-02;6.025e-02;5.303e-02;1.061e+00;1.051e+00;7.062e-02;5.868e-02;4.941e+01;6.037e-01;5.486e-02;6.667e-01;-8.034e-10;1.045e+00;5.664e-02;4.985e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
15.807609000;1.044e+00;6.094e-02;5.546e-02;5.835e-02;5.310e-02;1.061e+00;1.050e+00;6.873e-02;5.873e-02;4.939e+01;6.057e-01;5.554e-02;6.667e-01;-6.965e-10;1.044e+00;5.485e-02;4.991e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
15.815053000;1.044e+00;4.613e-02;5.591e-02;4.420e-02;5.357e-02;1.060e+00;1.050e+00;5.464e-02;5.907e-02;4.926e+01;6.205e-01;6.072e-02;6.667e-01;9.760e-10;1.044e+00;4.152e-02;5.032e-02;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
15.815168000;1.044e+00;4.590e-02;5.591e-02;4.398e-02;5.357e-02;1.060e+00;1.049e+00;5.442e-02;5.908e-02;4.925e+01;6.208e-01;6.080e-02;6.667e-01;9.341e-10;1.044e+00;4.131e-02;5.032e-02;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.913e+01;4.913e+01
15.816758000;1.044e+00;4.278e-02;5.601e-02;4.099e-02;5.367e-02;1.060e+00;1.049e+00;5.145e-02;5.915e-02;4.922e+01;6.239e-01;6.191e-02;6.667e-01;7.950e-10;1.044e+00;3.850e-02;5.041e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
15.816965000;1.043e+00;4.237e-02;5.602e-02;4.061e-02;5.369e-02;1.060e+00;1.049e+00;5.106e-02;5.916e-02;4.922e+01;6.243e-01;6.206e-02;6.667e-01;8.033e-10;1.043e+00;3.814e-02;5.042e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
15.817795000;1.043e+00;4.077e-02;5.607e-02;3.907e-02;5.374e-02;1.060e+00;1.049e+00;4.954e-02;5.920e-02;4.920e+01;6.259e-01;6.263e-02;6.667e-01;8.351e-10;1.043e+00;3.669e-02;5.046e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
15.818210000;1.043e+00;3.997e-02;5.609e-02;3.831e-02;5.376e-02;1.060e+00;1.049e+00;4.878e-02;5.922e-02;4.920e+01;6.267e-01;6.292e-02;6.667e-01;8.393e-10;1.043e+00;3.598e-02;5.049e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
15.818624000;1.043e+00;3.918e-02;5.612e-02;3.756e-02;5.379e-02;1.060e+00;1.049e+00;4.803e-02;5.924e-02;4.919e+01;6.275e-01;6.320e-02;6.667e-01;8.359e-10;1.043e+00;3.526e-02;5.051e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.907e+01;4.907e+01
15.819039000;1.043e+00;3.840e-02;5.614e-02;3.681e-02;5.381e-02;1.060e+00;1.049e+00;4.728e-02;5.926e-02;4.918e+01;6.283e-01;6.348e-02;6.667e-01;8.231e-10;1.043e+00;3.456e-02;5.053e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
15.823186000;1.043e+00;3.092e-02;5.638e-02;2.965e-02;5.406e-02;1.060e+00;1.049e+00;4.016e-02;5.946e-02;4.910e+01;6.357e-01;6.619e-02;6.667e-01;2.263e-10;1.043e+00;2.783e-02;5.074e-02;1.000e+01;4.910e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
15.823601000;1.043e+00;3.022e-02;5.640e-02;2.897e-02;5.408e-02;1.060e+00;1.048e+00;3.948e-02;5.949e-02;4.909e+01;6.365e-01;6.644e-02;6.667e-01;1.304e-10;1.043e+00;2.719e-02;5.076e-02;1.000e+01;4.909e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
15.827748000;1.043e+00;2.361e-02;5.663e-02;2.264e-02;5.432e-02;1.060e+00;1.048e+00;3.318e-02;5.969e-02;4.901e+01;6.431e-01;6.885e-02;6.667e-01;-8.679e-10;1.043e+00;2.125e-02;5.097e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
15.828163000;1.042e+00;2.299e-02;5.665e-02;2.205e-02;5.434e-02;1.059e+00;1.048e+00;3.260e-02;5.971e-02;4.901e+01;6.437e-01;6.907e-02;6.667e-01;-9.662e-10;1.042e+00;2.069e-02;5.099e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
15.829407000;1.042e+00;2.120e-02;5.672e-02;2.034e-02;5.441e-02;1.059e+00;1.048e+00;3.089e-02;5.977e-02;4.898e+01;6.455e-01;6.973e-02;6.667e-01;-1.256e-09;1.042e+00;1.908e-02;5.105e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.889e+01;4.889e+01
15.833969000;1.042e+00;1.528e-02;5.694e-02;1.466e-02;5.464e-02;1.059e+00;1.048e+00;2.524e-02;5.998e-02;4.889e+01;6.514e-01;7.190e-02;6.667e-01;-1.797e-09;1.042e+00;1.375e-02;5.125e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.882e+01;4.882e+01
15.834715000;1.042e+00;1.440e-02;5.698e-02;1.382e-02;5.468e-02;1.059e+00;1.047e+00;2.440e-02;6.002e-02;4.888e+01;6.523e-01;7.222e-02;6.667e-01;-1.873e-09;1.042e+00;1.296e-02;5.128e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.880e+01;4.880e+01
15.850820000;1.042e+00;4.041e-03;5.759e-02;3.880e-03;5.529e-02;1.059e+00;1.047e+00;1.451e-02;6.060e-02;4.856e+01;6.626e-01;7.586e-02;6.667e-01;-2.890e-10;1.042e+00;3.637e-03;5.183e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.855e+01;4.855e+01
15.851281000;1.042e+00;4.033e-03;5.760e-02;3.872e-03;5.530e-02;1.059e+00;1.047e+00;1.450e-02;6.061e-02;4.855e+01;6.626e-01;7.585e-02;6.667e-01;-1.419e-10;1.042e+00;3.630e-03;5.184e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.855e+01;4.855e+01
15.851742000;1.042e+00;4.041e-03;5.761e-02;3.880e-03;5.531e-02;1.059e+00;1.047e+00;1.451e-02;6.063e-02;4.854e+01;6.626e-01;7.583e-02;6.667e-01;5.715e-12;1.042e+00;3.637e-03;5.185e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
15.852664000;1.042e+00;4.106e-03;5.764e-02;3.942e-03;5.533e-02;1.059e+00;1.047e+00;1.457e-02;6.065e-02;4.852e+01;6.626e-01;7.578e-02;6.667e-01;2.962e-10;1.042e+00;3.695e-03;5.187e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
15.859668000;1.042e+00;6.539e-03;5.775e-02;6.277e-03;5.544e-02;1.059e+00;1.047e+00;1.690e-02;6.075e-02;4.839e+01;6.601e-01;7.465e-02;6.667e-01;1.515e-09;1.042e+00;5.885e-03;5.198e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
