time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
15.861327000;1.042e+00;7.577e-03;5.776e-02;7.272e-03;5.544e-02;1.059e+00;1.047e+00;1.789e-02;6.076e-02;4.835e+01;6.591e-01;7.421e-02;6.667e-01;1.678e-09;1.042e+00;6.819e-03;5.199e-02;1.000e+01;4.835e+01;6.667e-01;0.000e+00;1.044e+00;4.839e+01;4.839e+01
15.862156000;1.042e+00;8.154e-03;5.777e-02;7.826e-03;5.544e-02;1.059e+00;1.047e+00;1.844e-02;6.076e-02;4.834e+01;6.585e-01;7.396e-02;6.667e-01;1.752e-09;1.042e+00;7.339e-03;5.199e-02;1.000e+01;4.834e+01;6.667e-01;0.000e+00;1.044e+00;4.838e+01;4.838e+01
15.864644000;1.042e+00;1.012e-02;5.777e-02;9.710e-03;5.544e-02;1.059e+00;1.047e+00;2.031e-02;6.076e-02;4.829e+01;6.565e-01;7.315e-02;6.667e-01;1.930e-09;1.042e+00;9.106e-03;5.199e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
15.865474000;1.042e+00;1.084e-02;5.777e-02;1.041e-02;5.543e-02;1.059e+00;1.048e+00;2.100e-02;6.076e-02;4.827e+01;6.558e-01;7.286e-02;6.667e-01;1.968e-09;1.042e+00;9.759e-03;5.199e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.832e+01;4.832e+01
15.866303000;1.042e+00;1.160e-02;5.776e-02;1.113e-02;5.543e-02;1.059e+00;1.048e+00;2.173e-02;6.075e-02;4.825e+01;6.551e-01;7.255e-02;6.667e-01;1.994e-09;1.042e+00;1.044e-02;5.199e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.831e+01;4.831e+01
15.870450000;1.042e+00;1.588e-02;5.771e-02;1.523e-02;5.537e-02;1.060e+00;1.048e+00;2.581e-02;6.071e-02;4.817e+01;6.508e-01;7.085e-02;6.667e-01;1.916e-09;1.042e+00;1.429e-02;5.194e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
15.872109000;1.042e+00;1.779e-02;5.768e-02;1.706e-02;5.533e-02;1.060e+00;1.048e+00;2.763e-02;6.068e-02;4.814e+01;6.489e-01;7.010e-02;6.667e-01;1.794e-09;1.042e+00;1.601e-02;5.192e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
15.872939000;1.043e+00;1.878e-02;5.767e-02;1.802e-02;5.531e-02;1.060e+00;1.048e+00;2.858e-02;6.066e-02;4.812e+01;6.479e-01;6.972e-02;6.667e-01;1.718e-09;1.043e+00;1.690e-02;5.190e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.820e+01;4.820e+01
15.877086000;1.043e+00;2.412e-02;5.755e-02;2.313e-02;5.519e-02;1.060e+00;1.048e+00;3.367e-02;6.056e-02;4.804e+01;6.425e-01;6.768e-02;6.667e-01;1.249e-09;1.043e+00;2.171e-02;5.180e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
15.877915000;1.043e+00;2.526e-02;5.753e-02;2.422e-02;5.516e-02;1.060e+00;1.049e+00;3.475e-02;6.054e-02;4.803e+01;6.414e-01;6.725e-02;6.667e-01;1.146e-09;1.043e+00;2.273e-02;5.178e-02;1.000e+01;4.803e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
15.887039000;1.044e+00;3.892e-02;5.713e-02;3.729e-02;5.474e-02;1.061e+00;1.049e+00;4.776e-02;6.020e-02;4.785e+01;6.277e-01;6.225e-02;6.667e-01;2.368e-10;1.044e+00;3.503e-02;5.142e-02;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.795e+01;4.795e+01
15.887869000;1.044e+00;4.025e-02;5.709e-02;3.857e-02;5.470e-02;1.061e+00;1.050e+00;4.903e-02;6.016e-02;4.784e+01;6.264e-01;6.177e-02;6.667e-01;1.999e-10;1.044e+00;3.623e-02;5.138e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.794e+01;4.794e+01
15.897051000;1.044e+00;5.577e-02;5.653e-02;5.340e-02;5.412e-02;1.061e+00;1.050e+00;6.379e-02;5.970e-02;4.767e+01;6.109e-01;5.638e-02;6.667e-01;-3.341e-10;1.044e+00;5.020e-02;5.087e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
15.897563000;1.045e+00;5.667e-02;5.649e-02;5.426e-02;5.408e-02;1.061e+00;1.051e+00;6.465e-02;5.967e-02;4.766e+01;6.100e-01;5.608e-02;6.667e-01;-4.194e-10;1.045e+00;5.101e-02;5.084e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
15.906911000;1.045e+00;7.358e-02;5.579e-02;7.039e-02;5.337e-02;1.062e+00;1.051e+00;8.071e-02;5.914e-02;4.749e+01;5.931e-01;5.050e-02;6.667e-01;-1.609e-09;1.045e+00;6.622e-02;5.021e-02;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
15.907811000;1.045e+00;7.524e-02;5.572e-02;7.198e-02;5.330e-02;1.062e+00;1.052e+00;8.229e-02;5.909e-02;4.747e+01;5.914e-01;4.997e-02;6.667e-01;-1.693e-09;1.045e+00;6.772e-02;5.015e-02;1.000e+01;4.747e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
15.908711000;1.045e+00;7.692e-02;5.564e-02;7.358e-02;5.323e-02;1.062e+00;1.052e+00;8.388e-02;5.903e-02;4.746e+01;5.897e-01;4.943e-02;6.667e-01;-1.768e-09;1.045e+00;6.922e-02;5.008e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.757e+01;4.757e+01
15.909611000;1.045e+00;7.859e-02;5.557e-02;7.517e-02;5.315e-02;1.062e+00;1.052e+00;8.547e-02;5.898e-02;4.744e+01;5.881e-01;4.890e-02;6.667e-01;-1.835e-09;1.045e+00;7.074e-02;5.001e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
15.910511000;1.046e+00;8.028e-02;5.549e-02;7.678e-02;5.308e-02;1.062e+00;1.052e+00;8.707e-02;5.892e-02;4.743e+01;5.864e-01;4.836e-02;6.667e-01;-1.891e-09;1.046e+00;7.225e-02;4.994e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
15.912311000;1.046e+00;8.366e-02;5.534e-02;8.000e-02;5.292e-02;1.062e+00;1.052e+00;9.028e-02;5.881e-02;4.739e+01;5.830e-01;4.730e-02;6.667e-01;-1.969e-09;1.046e+00;7.529e-02;4.981e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
15.914111000;1.046e+00;8.706e-02;5.518e-02;8.324e-02;5.277e-02;1.062e+00;1.052e+00;9.350e-02;5.870e-02;4.736e+01;5.796e-01;4.624e-02;6.667e-01;-2.000e-09;1.046e+00;7.835e-02;4.967e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
15.916811000;1.046e+00;9.219e-02;5.495e-02;8.813e-02;5.253e-02;1.063e+00;1.052e+00;9.837e-02;5.853e-02;4.732e+01;5.745e-01;4.466e-02;6.667e-01;-1.964e-09;1.046e+00;8.297e-02;4.945e-02;1.000e+01;4.732e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
15.917711000;1.046e+00;9.391e-02;5.486e-02;8.977e-02;5.245e-02;1.063e+00;1.053e+00;1.000e-01;5.848e-02;4.730e+01;5.728e-01;4.414e-02;6.667e-01;-1.932e-09;1.046e+00;8.452e-02;4.938e-02;1.000e+01;4.730e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
15.922211000;1.046e+00;1.025e-01;5.445e-02;9.799e-02;5.203e-02;1.063e+00;1.053e+00;1.082e-01;5.820e-02;4.722e+01;5.641e-01;4.154e-02;6.667e-01;-1.691e-09;1.046e+00;9.229e-02;4.900e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
15.923111000;1.047e+00;1.043e-01;5.437e-02;9.964e-02;5.195e-02;1.063e+00;1.053e+00;1.098e-01;5.814e-02;4.721e+01;5.624e-01;4.102e-02;6.667e-01;-1.632e-09;1.047e+00;9.385e-02;4.893e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
15.926711000;1.047e+00;1.113e-01;5.402e-02;1.063e-01;5.161e-02;1.063e+00;1.053e+00;1.164e-01;5.791e-02;4.715e+01;5.554e-01;3.898e-02;6.667e-01;-1.334e-09;1.047e+00;1.001e-01;4.862e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
15.927611000;1.047e+00;1.130e-01;5.393e-02;1.079e-01;5.152e-02;1.063e+00;1.054e+00;1.181e-01;5.786e-02;4.713e+01;5.537e-01;3.847e-02;6.667e-01;-1.246e-09;1.047e+00;1.017e-01;4.854e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
15.937511000;1.048e+00;1.323e-01;5.294e-02;1.263e-01;5.054e-02;1.063e+00;1.054e+00;1.364e-01;5.724e-02;4.697e+01;5.343e-01;3.304e-02;6.667e-01;-2.194e-10;1.048e+00;1.191e-01;4.765e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.709e+01;4.709e+01
15.938511000;1.048e+00;1.343e-01;5.284e-02;1.282e-01;5.044e-02;1.063e+00;1.055e+00;1.383e-01;5.717e-02;4.696e+01;5.324e-01;3.250e-02;6.667e-01;-1.201e-10;1.048e+00;1.209e-01;4.755e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
15.941511000;1.048e+00;1.402e-01;5.252e-02;1.338e-01;5.013e-02;1.064e+00;1.055e+00;1.439e-01;5.699e-02;4.691e+01;5.265e-01;3.091e-02;6.667e-01;1.742e-10;1.048e+00;1.262e-01;4.727e-02;1.000e+01;4.691e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
15.946511000;1.048e+00;1.501e-01;5.199e-02;1.432e-01;4.960e-02;1.064e+00;1.055e+00;1.532e-01;5.668e-02;4.683e+01;5.166e-01;2.831e-02;6.667e-01;6.750e-10;1.048e+00;1.351e-01;4.679e-02;1.000e+01;4.683e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
15.947511000;1.048e+00;1.520e-01;5.189e-02;1.450e-01;4.950e-02;1.064e+00;1.055e+00;1.550e-01;5.662e-02;4.682e+01;5.146e-01;2.780e-02;6.667e-01;7.869e-10;1.048e+00;1.368e-01;4.670e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.694e+01;4.694e+01
15.949511000;1.048e+00;1.560e-01;5.167e-02;1.488e-01;4.929e-02;1.064e+00;1.055e+00;1.588e-01;5.650e-02;4.678e+01;5.107e-01;2.679e-02;6.667e-01;1.030e-09;1.048e+00;1.404e-01;4.650e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
15.950511000;1.048e+00;1.580e-01;5.156e-02;1.507e-01;4.918e-02;1.064e+00;1.056e+00;1.606e-01;5.644e-02;4.677e+01;5.087e-01;2.628e-02;6.667e-01;1.163e-09;1.048e+00;1.422e-01;4.640e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
15.951511000;1.048e+00;1.599e-01;5.145e-02;1.525e-01;4.907e-02;1.064e+00;1.056e+00;1.625e-01;5.638e-02;4.675e+01;5.067e-01;2.578e-02;6.667e-01;1.302e-09;1.048e+00;1.439e-01;4.630e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
15.952511000;1.049e+00;1.619e-01;5.134e-02;1.544e-01;4.896e-02;1.064e+00;1.056e+00;1.644e-01;5.632e-02;4.674e+01;5.047e-01;2.528e-02;6.667e-01;1.446e-09;1.049e+00;1.457e-01;4.621e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
15.962390000;1.049e+00;1.815e-01;5.023e-02;1.730e-01;4.788e-02;1.064e+00;1.056e+00;1.829e-01;5.574e-02;4.659e+01;4.852e-01;2.052e-02;6.667e-01;4.017e-09;1.049e+00;1.633e-01;4.521e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
15.963390000;1.049e+00;1.835e-01;5.011e-02;1.749e-01;4.777e-02;1.064e+00;1.057e+00;1.848e-01;5.568e-02;4.658e+01;4.832e-01;2.005e-02;6.667e-01;4.113e-09;1.049e+00;1.651e-01;4.510e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
15.969390000;1.049e+00;1.954e-01;4.942e-02;1.862e-01;4.709e-02;1.064e+00;1.057e+00;1.960e-01;5.534e-02;4.649e+01;4.713e-01;1.731e-02;6.667e-01;4.545e-09;1.049e+00;1.758e-01;4.448e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
15.970390000;1.050e+00;1.973e-01;4.930e-02;1.880e-01;4.697e-02;1.064e+00;1.057e+00;1.979e-01;5.528e-02;4.648e+01;4.693e-01;1.686e-02;6.667e-01;4.591e-09;1.050e+00;1.776e-01;4.437e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
15.991390000;1.050e+00;2.390e-01;4.674e-02;2.276e-01;4.449e-02;1.064e+00;1.058e+00;2.372e-01;5.415e-02;4.619e+01;4.276e-01;8.140e-03;6.667e-01;4.848e-09;1.050e+00;2.151e-01;4.207e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
15.992390000;1.051e+00;2.410e-01;4.661e-02;2.294e-01;4.437e-02;1.064e+00;1.059e+00;2.391e-01;5.410e-02;4.618e+01;4.256e-01;7.757e-03;6.667e-01;4.848e-09;1.051e+00;2.169e-01;4.195e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
15.993390000;1.051e+00;2.430e-01;4.649e-02;2.313e-01;4.425e-02;1.065e+00;1.059e+00;2.410e-01;5.405e-02;4.617e+01;4.237e-01;7.376e-03;6.667e-01;4.853e-09;1.051e+00;2.187e-01;4.184e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
15.997390000;1.051e+00;2.509e-01;4.598e-02;2.388e-01;4.376e-02;1.065e+00;1.059e+00;2.485e-01;5.385e-02;4.612e+01;4.157e-01;5.880e-03;6.667e-01;4.927e-09;1.051e+00;2.258e-01;4.138e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
16.008390000;1.051e+00;2.728e-01;4.455e-02;2.595e-01;4.238e-02;1.064e+00;1.059e+00;2.691e-01;5.331e-02;4.599e+01;3.939e-01;2.001e-03;6.667e-01;5.434e-09;1.051e+00;2.455e-01;4.009e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
16.009390000;1.051e+00;2.748e-01;4.441e-02;2.614e-01;4.225e-02;1.064e+00;1.060e+00;2.710e-01;5.326e-02;4.597e+01;3.919e-01;1.666e-03;6.667e-01;5.475e-09;1.051e+00;2.473e-01;3.997e-02;1.000e+01;4.597e+01;6.667e-01;0.000e+00;1.044e+00;4.609e+01;4.609e+01
16.022390000;1.051e+00;3.005e-01;4.266e-02;2.858e-01;4.057e-02;1.064e+00;1.060e+00;2.953e-01;5.267e-02;4.583e+01;3.661e-01;-2.441e-03;6.667e-01;5.133e-09;1.051e+00;2.705e-01;3.839e-02;1.000e+01;4.583e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
16.023390000;1.052e+00;3.025e-01;4.252e-02;2.877e-01;4.044e-02;1.064e+00;1.060e+00;2.972e-01;5.263e-02;4.581e+01;3.642e-01;-2.737e-03;6.667e-01;5.020e-09;1.052e+00;2.723e-01;3.827e-02;1.000e+01;4.581e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
16.029390000;1.052e+00;3.144e-01;4.169e-02;2.990e-01;3.964e-02;1.064e+00;1.060e+00;3.084e-01;5.237e-02;4.575e+01;3.523e-01;-4.456e-03;6.667e-01;3.999e-09;1.052e+00;2.830e-01;3.752e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
16.030390000;1.052e+00;3.164e-01;4.155e-02;3.008e-01;3.951e-02;1.064e+00;1.061e+00;3.103e-01;5.233e-02;4.574e+01;3.503e-01;-4.732e-03;6.667e-01;3.785e-09;1.052e+00;2.847e-01;3.739e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
16.045390000;1.052e+00;3.461e-01;3.941e-02;3.290e-01;3.746e-02;1.064e+00;1.061e+00;3.384e-01;5.172e-02;4.559e+01;3.206e-01;-8.549e-03;6.667e-01;1.266e-09;1.052e+00;3.115e-01;3.547e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.571e+01;4.571e+01
16.051390000;1.052e+00;3.579e-01;3.852e-02;3.402e-01;3.662e-02;1.064e+00;1.061e+00;3.496e-01;5.150e-02;4.553e+01;3.087e-01;-9.902e-03;6.667e-01;9.684e-10;1.052e+00;3.221e-01;3.467e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
16.057390000;1.052e+00;3.698e-01;3.763e-02;3.515e-01;3.577e-02;1.063e+00;1.061e+00;3.608e-01;5.128e-02;4.548e+01;2.969e-01;-1.116e-02;6.667e-01;7.536e-10;1.052e+00;3.328e-01;3.387e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
16.058390000;1.052e+00;3.718e-01;3.748e-02;3.534e-01;3.563e-02;1.063e+00;1.062e+00;3.627e-01;5.125e-02;4.547e+01;2.949e-01;-1.136e-02;6.667e-01;7.141e-10;1.052e+00;3.346e-01;3.373e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
16.079390000;1.052e+00;4.133e-01;3.425e-02;3.928e-01;3.255e-02;1.062e+00;1.062e+00;4.020e-01;5.056e-02;4.530e+01;2.534e-01;-1.491e-02;6.667e-01;-1.153e-09;1.052e+00;3.719e-01;3.082e-02;1.000e+01;4.530e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
16.081390000;1.052e+00;4.172e-01;3.393e-02;3.965e-01;3.225e-02;1.062e+00;1.062e+00;4.058e-01;5.050e-02;4.528e+01;2.495e-01;-1.519e-02;6.667e-01;-1.418e-09;1.052e+00;3.755e-01;3.054e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
16.083390000;1.052e+00;4.211e-01;3.361e-02;4.003e-01;3.195e-02;1.062e+00;1.062e+00;4.095e-01;5.044e-02;4.527e+01;2.455e-01;-1.546e-02;6.667e-01;-1.666e-09;1.052e+00;3.790e-01;3.025e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
16.095390000;1.052e+00;4.448e-01;3.167e-02;4.228e-01;3.011e-02;1.062e+00;1.062e+00;4.320e-01;5.011e-02;4.518e+01;2.219e-01;-1.682e-02;6.667e-01;-2.169e-09;1.052e+00;4.003e-01;2.851e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
16.105390000;1.052e+00;4.645e-01;3.002e-02;4.416e-01;2.854e-02;1.061e+00;1.062e+00;4.508e-01;4.987e-02;4.512e+01;2.022e-01;-1.767e-02;6.667e-01;-1.573e-09;1.052e+00;4.181e-01;2.702e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
16.124390000;1.052e+00;5.019e-01;2.678e-02;4.773e-01;2.547e-02;1.060e+00;1.062e+00;4.864e-01;4.947e-02;4.501e+01;1.648e-01;-1.853e-02;6.667e-01;-7.353e-10;1.052e+00;4.517e-01;2.410e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
16.125390000;1.051e+00;5.039e-01;2.661e-02;4.792e-01;2.530e-02;1.059e+00;1.062e+00;4.883e-01;4.945e-02;4.501e+01;1.628e-01;-1.855e-02;6.667e-01;-6.841e-10;1.051e+00;4.535e-01;2.395e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
16.156390000;1.051e+00;5.647e-01;2.103e-02;5.376e-01;2.002e-02;1.057e+00;1.062e+00;5.466e-01;4.901e-02;4.489e+01;1.019e-01;-1.782e-02;6.667e-01;2.971e-09;1.051e+00;5.083e-01;1.893e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
16.157390000;1.050e+00;5.667e-01;2.085e-02;5.395e-01;1.985e-02;1.057e+00;1.062e+00;5.485e-01;4.900e-02;4.488e+01;9.996e-02;-1.775e-02;6.667e-01;2.980e-09;1.050e+00;5.100e-01;1.876e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
16.158390000;1.050e+00;5.687e-01;2.066e-02;5.414e-01;1.967e-02;1.057e+00;1.062e+00;5.504e-01;4.899e-02;4.488e+01;9.800e-02;-1.769e-02;6.667e-01;2.975e-09;1.050e+00;5.118e-01;1.860e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
16.159390000;1.050e+00;5.706e-01;2.048e-02;5.432e-01;1.949e-02;1.057e+00;1.062e+00;5.523e-01;4.898e-02;4.488e+01;9.604e-02;-1.762e-02;6.667e-01;2.959e-09;1.050e+00;5.136e-01;1.843e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
16.178036000;1.050e+00;6.072e-01;1.694e-02;5.785e-01;1.614e-02;1.055e+00;1.062e+00;5.875e-01;4.886e-02;4.483e+01;5.951e-02;-1.580e-02;6.667e-01;9.087e-10;1.050e+00;5.464e-01;1.524e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
16.179036000;1.050e+00;6.091e-01;1.675e-02;5.804e-01;1.596e-02;1.055e+00;1.061e+00;5.894e-01;4.885e-02;4.483e+01;5.755e-02;-1.568e-02;6.667e-01;8.189e-10;1.050e+00;5.482e-01;1.507e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
16.180036000;1.049e+00;6.111e-01;1.655e-02;5.823e-01;1.577e-02;1.054e+00;1.061e+00;5.913e-01;4.885e-02;4.483e+01;5.559e-02;-1.555e-02;6.667e-01;7.343e-10;1.049e+00;5.500e-01;1.490e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
16.185036000;1.049e+00;6.209e-01;1.558e-02;5.917e-01;1.485e-02;1.054e+00;1.061e+00;6.007e-01;4.883e-02;4.482e+01;4.581e-02;-1.488e-02;6.667e-01;4.077e-10;1.049e+00;5.588e-01;1.402e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
16.197036000;1.049e+00;6.443e-01;1.321e-02;6.145e-01;1.260e-02;1.053e+00;1.061e+00;6.235e-01;4.883e-02;4.481e+01;2.234e-02;-1.301e-02;6.667e-01;6.425e-10;1.049e+00;5.799e-01;1.189e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.198036000;1.048e+00;6.463e-01;1.301e-02;6.164e-01;1.241e-02;1.052e+00;1.061e+00;6.254e-01;4.883e-02;4.481e+01;2.039e-02;-1.283e-02;6.667e-01;6.788e-10;1.048e+00;5.817e-01;1.171e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.207036000;1.048e+00;6.639e-01;1.119e-02;6.335e-01;1.068e-02;1.051e+00;1.061e+00;6.425e-01;4.886e-02;4.481e+01;2.802e-03;-1.115e-02;6.667e-01;9.866e-10;1.048e+00;5.975e-01;1.007e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
16.208036000;1.048e+00;6.658e-01;1.099e-02;6.354e-01;1.048e-02;1.051e+00;1.060e+00;6.444e-01;4.886e-02;4.481e+01;8.489e-04;-1.095e-02;6.667e-01;1.016e-09;1.048e+00;5.992e-01;9.888e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
16.209036000;1.048e+00;6.678e-01;1.078e-02;6.373e-01;1.029e-02;1.051e+00;1.060e+00;6.463e-01;4.887e-02;4.481e+01;-1.103e-03;-1.075e-02;6.667e-01;1.043e-09;1.048e+00;6.010e-01;9.705e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
16.212036000;1.048e+00;6.736e-01;1.017e-02;6.430e-01;9.707e-03;1.051e+00;1.060e+00;6.520e-01;4.889e-02;4.481e+01;-6.961e-03;-1.012e-02;6.667e-01;1.114e-09;1.048e+00;6.063e-01;9.152e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
16.213036000;1.048e+00;6.756e-01;9.963e-03;6.449e-01;9.511e-03;1.051e+00;1.060e+00;6.539e-01;4.889e-02;4.481e+01;-8.912e-03;-9.910e-03;6.667e-01;1.138e-09;1.048e+00;6.080e-01;8.967e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.214036000;1.047e+00;6.775e-01;9.758e-03;6.468e-01;9.315e-03;1.050e+00;1.060e+00;6.558e-01;4.890e-02;4.481e+01;-1.086e-02;-9.694e-03;6.667e-01;1.162e-09;1.047e+00;6.098e-01;8.782e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.216036000;1.047e+00;6.814e-01;9.346e-03;6.506e-01;8.923e-03;1.050e+00;1.060e+00;6.596e-01;4.891e-02;4.481e+01;-1.477e-02;-9.254e-03;6.667e-01;1.207e-09;1.047e+00;6.133e-01;8.411e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.217036000;1.047e+00;6.834e-01;9.139e-03;6.525e-01;8.726e-03;1.050e+00;1.060e+00;6.615e-01;4.892e-02;4.481e+01;-1.672e-02;-9.030e-03;6.667e-01;1.225e-09;1.047e+00;6.150e-01;8.225e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.221036000;1.047e+00;6.912e-01;8.308e-03;6.602e-01;7.935e-03;1.050e+00;1.060e+00;6.691e-01;4.895e-02;4.481e+01;-2.452e-02;-8.107e-03;6.667e-01;1.251e-09;1.047e+00;6.221e-01;7.477e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.225036000;1.047e+00;6.990e-01;7.470e-03;6.678e-01;7.137e-03;1.049e+00;1.060e+00;6.768e-01;4.899e-02;4.481e+01;-3.232e-02;-7.142e-03;6.667e-01;1.194e-09;1.047e+00;6.291e-01;6.723e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
16.228036000;1.047e+00;7.048e-01;6.839e-03;6.735e-01;6.535e-03;1.049e+00;1.060e+00;6.825e-01;4.902e-02;4.482e+01;-3.817e-02;-6.390e-03;6.667e-01;1.070e-09;1.047e+00;6.344e-01;6.155e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
16.229036000;1.046e+00;7.068e-01;6.628e-03;6.754e-01;6.334e-03;1.048e+00;1.059e+00;6.844e-01;4.903e-02;4.482e+01;-4.012e-02;-6.133e-03;6.667e-01;1.016e-09;1.046e+00;6.361e-01;5.965e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
16.241036000;1.046e+00;7.302e-01;4.064e-03;6.984e-01;3.887e-03;1.047e+00;1.059e+00;7.074e-01;4.918e-02;4.484e+01;-6.350e-02;-2.852e-03;6.667e-01;6.075e-10;1.046e+00;6.571e-01;3.658e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
16.242036000;1.045e+00;7.321e-01;3.849e-03;7.003e-01;3.682e-03;1.047e+00;1.059e+00;7.093e-01;4.920e-02;4.484e+01;-6.545e-02;-2.562e-03;6.667e-01;6.055e-10;1.045e+00;6.589e-01;3.464e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
16.246036000;1.045e+00;7.399e-01;2.981e-03;7.080e-01;2.852e-03;1.046e+00;1.059e+00;7.170e-01;4.926e-02;4.485e+01;-7.323e-02;-1.371e-03;6.667e-01;5.872e-10;1.045e+00;6.659e-01;2.683e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
16.247036000;1.045e+00;7.418e-01;2.763e-03;7.099e-01;2.644e-03;1.046e+00;1.058e+00;7.189e-01;4.928e-02;4.485e+01;-7.518e-02;-1.068e-03;6.667e-01;5.803e-10;1.045e+00;6.677e-01;2.487e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
16.253036000;1.045e+00;7.535e-01;1.449e-03;7.214e-01;1.387e-03;1.045e+00;1.058e+00;7.304e-01;4.938e-02;4.486e+01;-8.685e-02;8.144e-04;6.667e-01;5.036e-10;1.045e+00;6.782e-01;1.304e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
16.254036000;1.044e+00;7.555e-01;1.228e-03;7.233e-01;1.176e-03;1.045e+00;1.058e+00;7.323e-01;4.940e-02;4.487e+01;-8.880e-02;1.138e-03;6.667e-01;4.782e-10;1.044e+00;6.799e-01;1.105e-03;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
16.264036000;1.044e+00;7.749e-01;-9.967e-04;7.425e-01;-9.550e-04;1.043e+00;1.057e+00;7.516e-01;4.961e-02;4.490e+01;-1.082e-01;4.517e-03;6.667e-01;7.286e-11;1.044e+00;6.974e-01;-8.970e-04;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
16.265036000;1.043e+00;7.768e-01;-1.221e-03;7.445e-01;-1.170e-03;1.043e+00;1.057e+00;7.535e-01;4.963e-02;4.490e+01;-1.102e-01;4.870e-03;6.667e-01;2.177e-11;1.043e+00;6.992e-01;-1.099e-03;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
16.275036000;1.043e+00;7.963e-01;-3.487e-03;7.638e-01;-3.344e-03;1.042e+00;1.057e+00;7.728e-01;4.987e-02;4.494e+01;-1.296e-01;8.547e-03;6.667e-01;-3.646e-10;1.043e+00;7.166e-01;-3.138e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
16.276036000;1.042e+00;7.982e-01;-3.716e-03;7.657e-01;-3.564e-03;1.041e+00;1.057e+00;7.747e-01;4.990e-02;4.494e+01;-1.315e-01;8.930e-03;6.667e-01;-3.878e-10;1.042e+00;7.184e-01;-3.344e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
16.277036000;1.042e+00;8.001e-01;-3.944e-03;7.676e-01;-3.784e-03;1.041e+00;1.056e+00;7.767e-01;4.993e-02;4.494e+01;-1.335e-01;9.316e-03;6.667e-01;-4.098e-10;1.042e+00;7.201e-01;-3.550e-03;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
16.279036000;1.042e+00;8.040e-01;-4.403e-03;7.715e-01;-4.225e-03;1.041e+00;1.056e+00;7.805e-01;4.998e-02;4.495e+01;-1.374e-01;1.009e-02;6.667e-01;-4.507e-10;1.042e+00;7.236e-01;-3.963e-03;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
16.285036000;1.042e+00;8.157e-01;-5.790e-03;7.831e-01;-5.559e-03;1.040e+00;1.056e+00;7.922e-01;5.015e-02;4.498e+01;-1.490e-01;1.250e-02;6.667e-01;-5.145e-10;1.042e+00;7.341e-01;-5.211e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
16.286036000;1.041e+00;8.176e-01;-6.022e-03;7.850e-01;-5.782e-03;1.040e+00;1.056e+00;7.941e-01;5.018e-02;4.498e+01;-1.509e-01;1.291e-02;6.667e-01;-5.015e-10;1.041e+00;7.358e-01;-5.420e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
16.288036000;1.041e+00;8.215e-01;-6.488e-03;7.889e-01;-6.231e-03;1.039e+00;1.056e+00;7.980e-01;5.024e-02;4.499e+01;-1.548e-01;1.373e-02;6.667e-01;-4.396e-10;1.041e+00;7.393e-01;-5.839e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
16.289036000;1.041e+00;8.234e-01;-6.722e-03;7.909e-01;-6.456e-03;1.039e+00;1.055e+00;7.999e-01;5.027e-02;4.500e+01;-1.568e-01;1.415e-02;6.667e-01;-3.892e-10;1.041e+00;7.411e-01;-6.050e-03;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
16.292783000;1.041e+00;8.307e-01;-7.600e-03;7.981e-01;-7.302e-03;1.039e+00;1.055e+00;8.072e-01;5.039e-02;4.501e+01;-1.640e-01;1.574e-02;6.667e-01;2.938e-10;1.041e+00;7.476e-01;-6.840e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
16.295122000;1.041e+00;8.352e-01;-8.151e-03;8.027e-01;-7.834e-03;1.038e+00;1.055e+00;8.118e-01;5.046e-02;4.503e+01;-1.685e-01;1.676e-02;6.667e-01;1.264e-09;1.041e+00;7.517e-01;-7.336e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
16.296122000;1.040e+00;8.371e-01;-8.388e-03;8.046e-01;-8.062e-03;1.038e+00;1.055e+00;8.137e-01;5.050e-02;4.503e+01;-1.705e-01;1.720e-02;6.667e-01;1.249e-09;1.040e+00;7.534e-01;-7.549e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
16.300122000;1.040e+00;8.449e-01;-9.337e-03;8.124e-01;-8.978e-03;1.037e+00;1.055e+00;8.215e-01;5.063e-02;4.505e+01;-1.782e-01;1.897e-02;6.667e-01;1.050e-09;1.040e+00;7.604e-01;-8.403e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
16.301122000;1.040e+00;8.468e-01;-9.576e-03;8.143e-01;-9.208e-03;1.037e+00;1.054e+00;8.234e-01;5.067e-02;4.506e+01;-1.802e-01;1.943e-02;6.667e-01;9.651e-10;1.040e+00;7.621e-01;-8.618e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
16.304122000;1.040e+00;8.526e-01;-1.029e-02;8.202e-01;-9.901e-03;1.036e+00;1.054e+00;8.293e-01;5.077e-02;4.507e+01;-1.860e-01;2.080e-02;6.667e-01;6.199e-10;1.040e+00;7.674e-01;-9.263e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
16.305122000;1.039e+00;8.546e-01;-1.053e-02;8.221e-01;-1.013e-02;1.036e+00;1.054e+00;8.312e-01;5.081e-02;4.508e+01;-1.879e-01;2.126e-02;6.667e-01;4.735e-10;1.039e+00;7.691e-01;-9.479e-03;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
16.313122000;1.039e+00;8.700e-01;-1.247e-02;8.377e-01;-1.200e-02;1.035e+00;1.053e+00;8.469e-01;5.111e-02;4.513e+01;-2.034e-01;2.506e-02;6.667e-01;-1.144e-09;1.039e+00;7.830e-01;-1.122e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
16.314122000;1.038e+00;8.720e-01;-1.271e-02;8.397e-01;-1.224e-02;1.035e+00;1.053e+00;8.488e-01;5.115e-02;4.513e+01;-2.053e-01;2.555e-02;6.667e-01;-1.367e-09;1.038e+00;7.848e-01;-1.144e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
16.321122000;1.038e+00;8.855e-01;-1.442e-02;8.534e-01;-1.390e-02;1.033e+00;1.053e+00;8.626e-01;5.144e-02;4.518e+01;-2.188e-01;2.904e-02;6.667e-01;-2.620e-09;1.038e+00;7.970e-01;-1.298e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
16.322122000;1.037e+00;8.874e-01;-1.467e-02;8.554e-01;-1.414e-02;1.033e+00;1.053e+00;8.645e-01;5.148e-02;4.518e+01;-2.208e-01;2.955e-02;6.667e-01;-2.737e-09;1.037e+00;7.987e-01;-1.320e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
16.330122000;1.037e+00;9.029e-01;-1.666e-02;8.711e-01;-1.607e-02;1.032e+00;1.052e+00;8.803e-01;5.183e-02;4.524e+01;-2.362e-01;3.374e-02;6.667e-01;-3.179e-09;1.037e+00;8.126e-01;-1.499e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
16.331122000;1.036e+00;9.048e-01;-1.691e-02;8.730e-01;-1.631e-02;1.031e+00;1.052e+00;8.822e-01;5.188e-02;4.525e+01;-2.381e-01;3.427e-02;6.667e-01;-3.183e-09;1.036e+00;8.143e-01;-1.522e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
16.332122000;1.036e+00;9.067e-01;-1.716e-02;8.750e-01;-1.656e-02;1.031e+00;1.052e+00;8.842e-01;5.192e-02;4.525e+01;-2.401e-01;3.481e-02;6.667e-01;-3.175e-09;1.036e+00;8.161e-01;-1.544e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
16.333122000;1.036e+00;9.087e-01;-1.741e-02;8.770e-01;-1.680e-02;1.031e+00;1.051e+00;8.862e-01;5.197e-02;4.526e+01;-2.420e-01;3.535e-02;6.667e-01;-3.156e-09;1.036e+00;8.178e-01;-1.567e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
16.338122000;1.036e+00;9.183e-01;-1.867e-02;8.868e-01;-1.803e-02;1.030e+00;1.051e+00;8.960e-01;5.221e-02;4.530e+01;-2.516e-01;3.810e-02;6.667e-01;-2.857e-09;1.036e+00;8.265e-01;-1.680e-02;1.000e+01;4.530e+01;6.667e-01;0.000e+00;1.044e+00;4.542e+01;4.542e+01
16.339122000;1.035e+00;9.202e-01;-1.892e-02;8.888e-01;-1.828e-02;1.030e+00;1.051e+00;8.980e-01;5.226e-02;4.530e+01;-2.536e-01;3.866e-02;6.667e-01;-2.754e-09;1.035e+00;8.282e-01;-1.703e-02;1.000e+01;4.530e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
16.345122000;1.035e+00;9.318e-01;-2.045e-02;9.006e-01;-1.977e-02;1.028e+00;1.050e+00;9.099e-01;5.256e-02;4.535e+01;-2.651e-01;4.207e-02;6.667e-01;-1.856e-09;1.035e+00;8.386e-01;-1.841e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
16.346061000;1.034e+00;9.336e-01;-2.069e-02;9.025e-01;-2.000e-02;1.028e+00;1.050e+00;9.118e-01;5.261e-02;4.536e+01;-2.670e-01;4.262e-02;6.667e-01;-1.682e-09;1.034e+00;8.403e-01;-1.862e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
16.350621000;1.034e+00;9.415e-01;-2.183e-02;9.106e-01;-2.111e-02;1.027e+00;1.050e+00;9.199e-01;5.275e-02;4.540e+01;-2.748e-01;4.510e-02;6.667e-01;8.177e-10;1.034e+00;8.473e-01;-1.964e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
16.351621000;1.034e+00;9.430e-01;-2.204e-02;9.122e-01;-2.132e-02;1.027e+00;1.049e+00;9.215e-01;5.278e-02;4.540e+01;-2.763e-01;4.557e-02;6.667e-01;9.687e-10;1.034e+00;8.487e-01;-1.984e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
16.352621000;1.034e+00;9.444e-01;-2.224e-02;9.137e-01;-2.152e-02;1.027e+00;1.049e+00;9.229e-01;5.281e-02;4.541e+01;-2.778e-01;4.603e-02;6.667e-01;1.118e-09;1.034e+00;8.500e-01;-2.002e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
16.354621000;1.034e+00;9.471e-01;-2.261e-02;9.164e-01;-2.188e-02;1.027e+00;1.049e+00;9.257e-01;5.288e-02;4.543e+01;-2.805e-01;4.687e-02;6.667e-01;1.406e-09;1.034e+00;8.524e-01;-2.035e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
16.355621000;1.033e+00;9.484e-01;-2.277e-02;9.177e-01;-2.204e-02;1.027e+00;1.049e+00;9.270e-01;5.292e-02;4.544e+01;-2.817e-01;4.726e-02;6.667e-01;1.543e-09;1.033e+00;8.536e-01;-2.050e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
16.356621000;1.033e+00;9.496e-01;-2.293e-02;9.190e-01;-2.219e-02;1.026e+00;1.049e+00;9.283e-01;5.297e-02;4.545e+01;-2.829e-01;4.762e-02;6.667e-01;1.676e-09;1.033e+00;8.546e-01;-2.064e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
16.361621000;1.033e+00;9.548e-01;-2.357e-02;9.244e-01;-2.282e-02;1.026e+00;1.049e+00;9.337e-01;5.318e-02;4.549e+01;-2.882e-01;4.921e-02;6.667e-01;2.315e-09;1.033e+00;8.594e-01;-2.121e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
16.362621000;1.033e+00;9.558e-01;-2.367e-02;9.253e-01;-2.292e-02;1.026e+00;1.049e+00;9.346e-01;5.322e-02;4.550e+01;-2.891e-01;4.948e-02;6.667e-01;2.435e-09;1.033e+00;8.602e-01;-2.131e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
16.363621000;1.033e+00;9.566e-01;-2.377e-02;9.262e-01;-2.301e-02;1.026e+00;1.049e+00;9.355e-01;5.327e-02;4.551e+01;-2.900e-01;4.973e-02;6.667e-01;2.551e-09;1.033e+00;8.610e-01;-2.139e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
16.365621000;1.033e+00;9.582e-01;-2.395e-02;9.279e-01;-2.319e-02;1.026e+00;1.049e+00;9.372e-01;5.335e-02;4.552e+01;-2.916e-01;5.021e-02;6.667e-01;2.771e-09;1.033e+00;8.624e-01;-2.155e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
16.368621000;1.033e+00;9.604e-01;-2.417e-02;9.301e-01;-2.341e-02;1.025e+00;1.049e+00;9.394e-01;5.348e-02;4.555e+01;-2.938e-01;5.084e-02;6.667e-01;3.062e-09;1.033e+00;8.644e-01;-2.176e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
16.369621000;1.033e+00;9.611e-01;-2.424e-02;9.308e-01;-2.348e-02;1.025e+00;1.048e+00;9.401e-01;5.352e-02;4.556e+01;-2.944e-01;5.103e-02;6.667e-01;3.146e-09;1.033e+00;8.650e-01;-2.182e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
16.371621000;1.033e+00;9.623e-01;-2.436e-02;9.320e-01;-2.359e-02;1.025e+00;1.048e+00;9.413e-01;5.360e-02;4.558e+01;-2.957e-01;5.138e-02;6.667e-01;3.285e-09;1.033e+00;8.661e-01;-2.193e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
16.372621000;1.032e+00;9.629e-01;-2.442e-02;9.326e-01;-2.365e-02;1.025e+00;1.048e+00;9.419e-01;5.364e-02;4.559e+01;-2.962e-01;5.154e-02;6.667e-01;3.338e-09;1.032e+00;8.666e-01;-2.197e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
16.381621000;1.032e+00;9.671e-01;-2.478e-02;9.369e-01;-2.400e-02;1.025e+00;1.048e+00;9.462e-01;5.395e-02;4.567e+01;-3.004e-01;5.268e-02;6.667e-01;3.306e-09;1.032e+00;8.704e-01;-2.230e-02;1.000e+01;4.567e+01;6.667e-01;0.000e+00;1.044e+00;4.569e+01;4.569e+01
16.383621000;1.032e+00;9.678e-01;-2.483e-02;9.376e-01;-2.406e-02;1.025e+00;1.048e+00;9.469e-01;5.401e-02;4.568e+01;-3.011e-01;5.287e-02;6.667e-01;3.201e-09;1.032e+00;8.710e-01;-2.235e-02;1.000e+01;4.568e+01;6.667e-01;0.000e+00;1.044e+00;4.571e+01;4.571e+01
16.392621000;1.032e+00;9.703e-01;-2.500e-02;9.401e-01;-2.422e-02;1.025e+00;1.048e+00;9.494e-01;5.425e-02;4.577e+01;-3.036e-01;5.352e-02;6.667e-01;2.622e-09;1.032e+00;8.733e-01;-2.250e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
16.398621000;1.032e+00;9.715e-01;-2.506e-02;9.413e-01;-2.428e-02;1.024e+00;1.048e+00;9.506e-01;5.437e-02;4.582e+01;-3.048e-01;5.380e-02;6.667e-01;2.453e-09;1.032e+00;8.743e-01;-2.256e-02;1.000e+01;4.582e+01;6.667e-01;0.000e+00;1.044e+00;4.583e+01;4.583e+01
16.405621000;1.032e+00;9.725e-01;-2.510e-02;9.424e-01;-2.432e-02;1.024e+00;1.048e+00;9.517e-01;5.450e-02;4.588e+01;-3.058e-01;5.404e-02;6.667e-01;2.439e-09;1.032e+00;8.753e-01;-2.259e-02;1.000e+01;4.588e+01;6.667e-01;0.000e+00;1.044e+00;4.589e+01;4.589e+01
16.433621000;1.032e+00;9.745e-01;-2.502e-02;9.443e-01;-2.425e-02;1.024e+00;1.048e+00;9.536e-01;5.486e-02;4.614e+01;-3.078e-01;5.433e-02;6.667e-01;1.284e-09;1.032e+00;8.770e-01;-2.252e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
16.435621000;1.032e+00;9.745e-01;-2.501e-02;9.444e-01;-2.424e-02;1.024e+00;1.048e+00;9.536e-01;5.488e-02;4.616e+01;-3.079e-01;5.433e-02;6.667e-01;1.190e-09;1.032e+00;8.771e-01;-2.251e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.616e+01;4.616e+01
16.439621000;1.032e+00;9.746e-01;-2.498e-02;9.445e-01;-2.421e-02;1.024e+00;1.048e+00;9.537e-01;5.493e-02;4.620e+01;-3.080e-01;5.432e-02;6.667e-01;1.061e-09;1.032e+00;8.772e-01;-2.248e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.620e+01;4.620e+01
16.441621000;1.032e+00;9.747e-01;-2.497e-02;9.445e-01;-2.419e-02;1.024e+00;1.048e+00;9.538e-01;5.495e-02;4.622e+01;-3.080e-01;5.431e-02;6.667e-01;1.013e-09;1.032e+00;8.772e-01;-2.247e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.622e+01;4.622e+01
16.449621000;1.032e+00;9.748e-01;-2.490e-02;9.446e-01;-2.413e-02;1.024e+00;1.048e+00;9.539e-01;5.503e-02;4.629e+01;-3.082e-01;5.428e-02;6.667e-01;9.681e-10;1.032e+00;8.774e-01;-2.241e-02;1.000e+01;4.629e+01;6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
16.541552000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.316e-02;1.025e+00;1.048e+00;9.539e-01;5.597e-02;4.714e+01;-3.085e-01;5.332e-02;6.667e-01;-3.663e-09;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.714e+01;6.667e-01;0.000e+00;1.044e+00;4.714e+01;4.714e+01
16.542552000;1.032e+00;9.752e-01;-2.389e-02;9.447e-01;-2.315e-02;1.025e+00;1.049e+00;9.539e-01;5.598e-02;4.715e+01;-3.085e-01;5.330e-02;6.667e-01;-3.779e-09;1.032e+00;8.777e-01;-2.150e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.715e+01;4.715e+01
16.598552000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.767e+01;-3.085e-01;5.260e-02;6.667e-01;-3.734e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
16.599552000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.660e-02;4.768e+01;-3.085e-01;5.259e-02;6.667e-01;-3.784e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
16.742989000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.070e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.901e+01;-3.086e-01;5.072e-02;6.667e-01;2.049e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
16.743989000;1.033e+00;9.752e-01;-2.137e-02;9.440e-01;-2.069e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.901e+01;-3.086e-01;5.070e-02;6.667e-01;1.979e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
16.842281000;1.033e+00;9.752e-01;-2.010e-02;9.436e-01;-1.945e-02;1.027e+00;1.050e+00;9.525e-01;5.934e-02;4.992e+01;-3.086e-01;4.940e-02;6.667e-01;-4.053e-09;1.033e+00;8.777e-01;-1.809e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
16.843281000;1.034e+00;9.752e-01;-2.009e-02;9.436e-01;-1.944e-02;1.027e+00;1.050e+00;9.525e-01;5.935e-02;4.993e+01;-3.086e-01;4.939e-02;6.667e-01;-4.000e-09;1.034e+00;8.777e-01;-1.808e-02;1.000e+01;4.993e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
16.939416000;1.034e+00;9.752e-01;-1.885e-02;9.433e-01;-1.823e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.082e+01;-3.086e-01;4.810e-02;6.667e-01;-5.227e-10;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
16.940416000;1.034e+00;9.752e-01;-1.883e-02;9.433e-01;-1.821e-02;1.028e+00;1.051e+00;9.521e-01;6.046e-02;5.083e+01;-3.086e-01;4.809e-02;6.667e-01;-2.827e-10;1.034e+00;8.777e-01;-1.695e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
16.981696000;1.034e+00;9.752e-01;-1.830e-02;9.431e-01;-1.769e-02;1.029e+00;1.051e+00;9.519e-01;6.094e-02;5.122e+01;-3.086e-01;4.754e-02;6.667e-01;4.339e-09;1.034e+00;8.777e-01;-1.647e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
16.982208000;1.034e+00;9.752e-01;-1.829e-02;9.431e-01;-1.769e-02;1.029e+00;1.051e+00;9.519e-01;6.094e-02;5.122e+01;-3.086e-01;4.753e-02;6.667e-01;3.251e-09;1.034e+00;8.777e-01;-1.646e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
16.982720000;1.034e+00;9.752e-01;-1.829e-02;9.430e-01;-1.769e-02;1.029e+00;1.051e+00;9.518e-01;6.094e-02;5.122e+01;-3.085e-01;4.752e-02;6.667e-01;3.148e-09;1.034e+00;8.777e-01;-1.646e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
16.985256000;1.034e+00;9.747e-01;-1.824e-02;9.425e-01;-1.764e-02;1.029e+00;1.051e+00;9.513e-01;6.090e-02;5.125e+01;-3.080e-01;4.738e-02;6.667e-01;2.802e-09;1.034e+00;8.772e-01;-1.642e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
16.987256000;1.034e+00;9.739e-01;-1.814e-02;9.417e-01;-1.754e-02;1.029e+00;1.051e+00;9.505e-01;6.087e-02;5.127e+01;-3.073e-01;4.713e-02;6.667e-01;2.661e-09;1.034e+00;8.765e-01;-1.633e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
16.988256000;1.034e+00;9.734e-01;-1.807e-02;9.412e-01;-1.747e-02;1.029e+00;1.051e+00;9.500e-01;6.086e-02;5.128e+01;-3.068e-01;4.696e-02;6.667e-01;2.593e-09;1.034e+00;8.761e-01;-1.626e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
16.993256000;1.034e+00;9.701e-01;-1.752e-02;9.378e-01;-1.694e-02;1.029e+00;1.051e+00;9.466e-01;6.084e-02;5.132e+01;-3.035e-01;4.578e-02;6.667e-01;2.227e-09;1.034e+00;8.731e-01;-1.577e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.127e+01;5.127e+01
16.994256000;1.035e+00;9.693e-01;-1.739e-02;9.369e-01;-1.680e-02;1.029e+00;1.051e+00;9.457e-01;6.084e-02;5.133e+01;-3.026e-01;4.548e-02;6.667e-01;2.147e-09;1.035e+00;8.724e-01;-1.565e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
16.995256000;1.035e+00;9.684e-01;-1.724e-02;9.360e-01;-1.666e-02;1.029e+00;1.051e+00;9.448e-01;6.084e-02;5.134e+01;-3.017e-01;4.516e-02;6.667e-01;2.067e-09;1.035e+00;8.716e-01;-1.551e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
16.999256000;1.035e+00;9.644e-01;-1.657e-02;9.319e-01;-1.601e-02;1.030e+00;1.051e+00;9.406e-01;6.083e-02;5.138e+01;-2.978e-01;4.375e-02;6.667e-01;1.771e-09;1.035e+00;8.680e-01;-1.491e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
17.000256000;1.035e+00;9.633e-01;-1.639e-02;9.307e-01;-1.583e-02;1.030e+00;1.052e+00;9.395e-01;6.082e-02;5.138e+01;-2.967e-01;4.336e-02;6.667e-01;1.704e-09;1.035e+00;8.670e-01;-1.475e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
17.004256000;1.035e+00;9.586e-01;-1.561e-02;9.258e-01;-1.507e-02;1.031e+00;1.052e+00;9.345e-01;6.080e-02;5.142e+01;-2.919e-01;4.169e-02;6.667e-01;1.447e-09;1.035e+00;8.627e-01;-1.405e-02;1.000e+01;5.142e+01;6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
17.005256000;1.036e+00;9.573e-01;-1.540e-02;9.245e-01;-1.487e-02;1.031e+00;1.052e+00;9.332e-01;6.079e-02;5.143e+01;-2.906e-01;4.126e-02;6.667e-01;1.383e-09;1.036e+00;8.616e-01;-1.386e-02;1.000e+01;5.143e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
17.010256000;1.036e+00;9.505e-01;-1.432e-02;9.174e-01;-1.383e-02;1.032e+00;1.052e+00;9.261e-01;6.074e-02;5.147e+01;-2.839e-01;3.895e-02;6.667e-01;1.076e-09;1.036e+00;8.555e-01;-1.289e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
17.011256000;1.036e+00;9.491e-01;-1.410e-02;9.159e-01;-1.361e-02;1.032e+00;1.053e+00;9.246e-01;6.073e-02;5.148e+01;-2.824e-01;3.847e-02;6.667e-01;1.022e-09;1.036e+00;8.542e-01;-1.269e-02;1.000e+01;5.148e+01;6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
17.013256000;1.036e+00;9.461e-01;-1.365e-02;9.129e-01;-1.317e-02;1.032e+00;1.053e+00;9.216e-01;6.069e-02;5.150e+01;-2.795e-01;3.750e-02;6.667e-01;9.233e-10;1.036e+00;8.515e-01;-1.228e-02;1.000e+01;5.150e+01;6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
17.014256000;1.037e+00;9.446e-01;-1.342e-02;9.114e-01;-1.294e-02;1.032e+00;1.053e+00;9.200e-01;6.068e-02;5.151e+01;-2.780e-01;3.701e-02;6.667e-01;8.796e-10;1.037e+00;8.502e-01;-1.208e-02;1.000e+01;5.151e+01;6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
17.022256000;1.037e+00;9.319e-01;-1.153e-02;8.983e-01;-1.111e-02;1.034e+00;1.054e+00;9.069e-01;6.051e-02;5.157e+01;-2.653e-01;3.296e-02;6.667e-01;6.699e-10;1.037e+00;8.387e-01;-1.038e-02;1.000e+01;5.157e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
17.023256000;1.038e+00;9.303e-01;-1.129e-02;8.966e-01;-1.088e-02;1.034e+00;1.054e+00;9.052e-01;6.048e-02;5.158e+01;-2.636e-01;3.245e-02;6.667e-01;6.552e-10;1.038e+00;8.372e-01;-1.016e-02;1.000e+01;5.158e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
17.027256000;1.038e+00;9.235e-01;-1.032e-02;8.896e-01;-9.943e-03;1.035e+00;1.054e+00;8.983e-01;6.037e-02;5.161e+01;-2.568e-01;3.038e-02;6.667e-01;5.945e-10;1.038e+00;8.311e-01;-9.289e-03;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
17.028256000;1.038e+00;9.218e-01;-1.008e-02;8.879e-01;-9.707e-03;1.035e+00;1.054e+00;8.965e-01;6.034e-02;5.162e+01;-2.551e-01;2.987e-02;6.667e-01;5.780e-10;1.038e+00;8.296e-01;-9.070e-03;1.000e+01;5.162e+01;6.667e-01;0.000e+00;1.044e+00;5.151e+01;5.151e+01
17.030256000;1.038e+00;9.183e-01;-9.590e-03;8.843e-01;-9.235e-03;1.036e+00;1.054e+00;8.929e-01;6.028e-02;5.163e+01;-2.516e-01;2.883e-02;6.667e-01;5.440e-10;1.038e+00;8.264e-01;-8.631e-03;1.000e+01;5.163e+01;6.667e-01;0.000e+00;1.044e+00;5.152e+01;5.152e+01
17.031256000;1.039e+00;9.165e-01;-9.346e-03;8.825e-01;-8.999e-03;1.036e+00;1.055e+00;8.911e-01;6.025e-02;5.164e+01;-2.498e-01;2.831e-02;6.667e-01;5.260e-10;1.039e+00;8.249e-01;-8.411e-03;1.000e+01;5.164e+01;6.667e-01;0.000e+00;1.044e+00;5.153e+01;5.153e+01
17.039182000;1.039e+00;9.023e-01;-7.406e-03;8.680e-01;-7.124e-03;1.037e+00;1.055e+00;8.766e-01;5.999e-02;5.170e+01;-2.356e-01;2.423e-02;6.667e-01;-1.408e-09;1.039e+00;8.120e-01;-6.665e-03;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
17.039694000;1.040e+00;9.013e-01;-7.280e-03;8.671e-01;-7.003e-03;1.037e+00;1.055e+00;8.757e-01;5.998e-02;5.170e+01;-2.347e-01;2.397e-02;6.667e-01;-1.513e-09;1.040e+00;8.112e-01;-6.552e-03;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
17.040206000;1.040e+00;9.004e-01;-7.154e-03;8.661e-01;-6.882e-03;1.037e+00;1.055e+00;8.747e-01;5.996e-02;5.171e+01;-2.337e-01;2.371e-02;6.667e-01;-1.619e-09;1.040e+00;8.104e-01;-6.439e-03;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
17.040718000;1.040e+00;8.995e-01;-7.029e-03;8.652e-01;-6.761e-03;1.038e+00;1.056e+00;8.737e-01;5.994e-02;5.171e+01;-2.328e-01;2.345e-02;6.667e-01;-1.726e-09;1.040e+00;8.095e-01;-6.326e-03;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.159e+01;5.159e+01
17.041230000;1.040e+00;8.985e-01;-6.903e-03;8.642e-01;-6.640e-03;1.038e+00;1.056e+00;8.728e-01;5.992e-02;5.171e+01;-2.319e-01;2.319e-02;6.667e-01;-1.836e-09;1.040e+00;8.087e-01;-6.213e-03;1.000e+01;5.171e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
17.044302000;1.040e+00;8.928e-01;-6.153e-03;8.584e-01;-5.916e-03;1.038e+00;1.056e+00;8.670e-01;5.981e-02;5.173e+01;-2.262e-01;2.164e-02;6.667e-01;-2.572e-09;1.040e+00;8.036e-01;-5.538e-03;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.162e+01;5.162e+01
17.047886000;1.040e+00;8.861e-01;-5.279e-03;8.517e-01;-5.073e-03;1.039e+00;1.056e+00;8.602e-01;5.969e-02;5.176e+01;-2.195e-01;1.985e-02;6.667e-01;-3.521e-09;1.040e+00;7.975e-01;-4.751e-03;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
17.048398000;1.041e+00;8.852e-01;-5.154e-03;8.507e-01;-4.954e-03;1.039e+00;1.056e+00;8.593e-01;5.967e-02;5.176e+01;-2.185e-01;1.959e-02;6.667e-01;-3.642e-09;1.041e+00;7.967e-01;-4.639e-03;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
17.050446000;1.041e+00;8.813e-01;-4.657e-03;8.468e-01;-4.474e-03;1.039e+00;1.056e+00;8.554e-01;5.959e-02;5.177e+01;-2.147e-01;1.858e-02;6.667e-01;-4.043e-09;1.041e+00;7.932e-01;-4.191e-03;1.000e+01;5.177e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
17.050958000;1.041e+00;8.804e-01;-4.532e-03;8.458e-01;-4.354e-03;1.039e+00;1.057e+00;8.544e-01;5.958e-02;5.178e+01;-2.137e-01;1.833e-02;6.667e-01;-4.119e-09;1.041e+00;7.923e-01;-4.079e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
17.056590000;1.041e+00;8.697e-01;-3.171e-03;8.350e-01;-3.045e-03;1.041e+00;1.057e+00;8.436e-01;5.937e-02;5.181e+01;-2.030e-01;1.561e-02;6.667e-01;-4.501e-09;1.041e+00;7.827e-01;-2.854e-03;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.169e+01;5.169e+01
17.057102000;1.042e+00;8.687e-01;-3.048e-03;8.340e-01;-2.926e-03;1.041e+00;1.057e+00;8.426e-01;5.935e-02;5.182e+01;-2.020e-01;1.536e-02;6.667e-01;-4.522e-09;1.042e+00;7.818e-01;-2.743e-03;1.000e+01;5.182e+01;6.667e-01;0.000e+00;1.044e+00;5.170e+01;5.170e+01
