time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
17.061710000;1.042e+00;8.599e-01;-1.943e-03;8.252e-01;-1.865e-03;1.041e+00;1.057e+00;8.337e-01;5.918e-02;5.184e+01;-1.932e-01;1.319e-02;6.667e-01;-4.476e-09;1.042e+00;7.739e-01;-1.749e-03;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
17.062222000;1.042e+00;8.589e-01;-1.821e-03;8.242e-01;-1.747e-03;1.042e+00;1.058e+00;8.327e-01;5.916e-02;5.185e+01;-1.922e-01;1.296e-02;6.667e-01;-4.418e-09;1.042e+00;7.730e-01;-1.639e-03;1.000e+01;5.185e+01;6.667e-01;0.000e+00;1.044e+00;5.173e+01;5.173e+01
17.065294000;1.042e+00;8.530e-01;-1.091e-03;8.182e-01;-1.047e-03;1.042e+00;1.058e+00;8.268e-01;5.905e-02;5.186e+01;-1.863e-01;1.154e-02;6.667e-01;-3.937e-09;1.042e+00;7.677e-01;-9.820e-04;1.000e+01;5.186e+01;6.667e-01;0.000e+00;1.044e+00;5.174e+01;5.174e+01
17.065806000;1.043e+00;8.520e-01;-9.700e-04;8.172e-01;-9.304e-04;1.042e+00;1.058e+00;8.258e-01;5.903e-02;5.187e+01;-1.853e-01;1.131e-02;6.667e-01;-3.847e-09;1.043e+00;7.668e-01;-8.730e-04;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
17.072974000;1.043e+00;8.381e-01;7.167e-04;8.033e-01;6.869e-04;1.043e+00;1.058e+00;8.119e-01;5.878e-02;5.190e+01;-1.714e-01;8.118e-03;6.667e-01;-2.697e-09;1.043e+00;7.543e-01;6.450e-04;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
17.073486000;1.043e+00;8.371e-01;8.367e-04;8.023e-01;8.019e-04;1.044e+00;1.059e+00;8.109e-01;5.876e-02;5.191e+01;-1.704e-01;7.896e-03;6.667e-01;-2.630e-09;1.043e+00;7.534e-01;7.530e-04;1.000e+01;5.191e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
17.075022000;1.043e+00;8.341e-01;1.194e-03;7.993e-01;1.145e-03;1.044e+00;1.059e+00;8.079e-01;5.870e-02;5.192e+01;-1.674e-01;7.232e-03;6.667e-01;-2.411e-09;1.043e+00;7.507e-01;1.075e-03;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.179e+01;5.179e+01
17.075534000;1.044e+00;8.331e-01;1.313e-03;7.983e-01;1.259e-03;1.044e+00;1.059e+00;8.069e-01;5.868e-02;5.192e+01;-1.664e-01;7.012e-03;6.667e-01;-2.326e-09;1.044e+00;7.498e-01;1.182e-03;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
17.079118000;1.044e+00;8.261e-01;2.142e-03;7.914e-01;2.052e-03;1.045e+00;1.059e+00;7.999e-01;5.856e-02;5.194e+01;-1.595e-01;5.494e-03;6.667e-01;-1.501e-09;1.044e+00;7.435e-01;1.928e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
17.084750000;1.044e+00;8.151e-01;3.432e-03;7.804e-01;3.286e-03;1.046e+00;1.059e+00;7.889e-01;5.836e-02;5.196e+01;-1.484e-01;3.181e-03;6.667e-01;3.706e-10;1.044e+00;7.336e-01;3.089e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
17.085262000;1.045e+00;8.141e-01;3.549e-03;7.794e-01;3.398e-03;1.046e+00;1.059e+00;7.879e-01;5.835e-02;5.196e+01;-1.474e-01;2.976e-03;6.667e-01;5.575e-10;1.045e+00;7.327e-01;3.194e-03;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
17.085774000;1.045e+00;8.131e-01;3.666e-03;7.784e-01;3.509e-03;1.046e+00;1.059e+00;7.869e-01;5.833e-02;5.197e+01;-1.464e-01;2.771e-03;6.667e-01;7.461e-10;1.045e+00;7.318e-01;3.299e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
17.086286000;1.045e+00;8.121e-01;3.781e-03;7.774e-01;3.620e-03;1.046e+00;1.060e+00;7.859e-01;5.831e-02;5.197e+01;-1.454e-01;2.567e-03;6.667e-01;9.345e-10;1.045e+00;7.309e-01;3.403e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
17.094990000;1.045e+00;7.950e-01;5.734e-03;7.605e-01;5.485e-03;1.047e+00;1.060e+00;7.690e-01;5.802e-02;5.200e+01;-1.284e-01;-7.911e-04;6.667e-01;2.329e-09;1.045e+00;7.155e-01;5.161e-03;1.000e+01;5.200e+01;6.667e-01;0.000e+00;1.044e+00;5.188e+01;5.188e+01
17.095502000;1.046e+00;7.940e-01;5.849e-03;7.595e-01;5.594e-03;1.047e+00;1.060e+00;7.680e-01;5.800e-02;5.201e+01;-1.274e-01;-9.811e-04;6.667e-01;2.296e-09;1.046e+00;7.146e-01;5.264e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
17.099598000;1.046e+00;7.860e-01;6.752e-03;7.515e-01;6.456e-03;1.048e+00;1.060e+00;7.600e-01;5.787e-02;5.202e+01;-1.193e-01;-2.480e-03;6.667e-01;1.871e-09;1.046e+00;7.074e-01;6.077e-03;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
17.100110000;1.046e+00;7.850e-01;6.864e-03;7.505e-01;6.563e-03;1.048e+00;1.061e+00;7.590e-01;5.786e-02;5.202e+01;-1.183e-01;-2.663e-03;6.667e-01;1.808e-09;1.046e+00;7.065e-01;6.178e-03;1.000e+01;5.202e+01;6.667e-01;0.000e+00;1.044e+00;5.190e+01;5.190e+01
17.105982000;1.046e+00;7.734e-01;8.143e-03;7.391e-01;7.782e-03;1.049e+00;1.061e+00;7.476e-01;5.767e-02;5.204e+01;-1.068e-01;-4.718e-03;6.667e-01;1.362e-09;1.046e+00;6.961e-01;7.329e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
17.106882000;1.047e+00;7.717e-01;8.338e-03;7.373e-01;7.967e-03;1.049e+00;1.061e+00;7.459e-01;5.764e-02;5.205e+01;-1.050e-01;-5.023e-03;6.667e-01;1.326e-09;1.047e+00;6.945e-01;7.504e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
17.118391000;1.047e+00;7.490e-01;1.078e-02;7.150e-01;1.029e-02;1.051e+00;1.062e+00;7.236e-01;5.730e-02;5.208e+01;-8.231e-02;-8.728e-03;6.667e-01;7.498e-10;1.047e+00;6.741e-01;9.704e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
17.118903000;1.048e+00;7.480e-01;1.089e-02;7.140e-01;1.040e-02;1.051e+00;1.062e+00;7.226e-01;5.729e-02;5.208e+01;-8.130e-02;-8.883e-03;6.667e-01;7.092e-10;1.048e+00;6.732e-01;9.801e-03;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
17.121174000;1.048e+00;7.435e-01;1.136e-02;7.096e-01;1.085e-02;1.051e+00;1.062e+00;7.182e-01;5.722e-02;5.208e+01;-7.682e-02;-9.566e-03;6.667e-01;-3.497e-10;1.048e+00;6.691e-01;1.023e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
17.132174000;1.049e+00;7.218e-01;1.362e-02;6.884e-01;1.299e-02;1.053e+00;1.062e+00;6.969e-01;5.692e-02;5.211e+01;-5.511e-02;-1.266e-02;6.667e-01;-1.521e-09;1.049e+00;6.496e-01;1.226e-02;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
17.133174000;1.049e+00;7.198e-01;1.382e-02;6.864e-01;1.318e-02;1.053e+00;1.062e+00;6.950e-01;5.690e-02;5.211e+01;-5.314e-02;-1.292e-02;6.667e-01;-1.637e-09;1.049e+00;6.478e-01;1.244e-02;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
17.134174000;1.049e+00;7.178e-01;1.402e-02;6.845e-01;1.337e-02;1.053e+00;1.063e+00;6.931e-01;5.687e-02;5.211e+01;-5.117e-02;-1.318e-02;6.667e-01;-1.749e-09;1.049e+00;6.461e-01;1.262e-02;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.199e+01;5.199e+01
17.138174000;1.049e+00;7.099e-01;1.482e-02;6.768e-01;1.413e-02;1.053e+00;1.063e+00;6.854e-01;5.677e-02;5.211e+01;-4.327e-02;-1.420e-02;6.667e-01;-2.137e-09;1.049e+00;6.389e-01;1.334e-02;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.139174000;1.049e+00;7.080e-01;1.502e-02;6.749e-01;1.431e-02;1.054e+00;1.063e+00;6.834e-01;5.674e-02;5.212e+01;-4.129e-02;-1.444e-02;6.667e-01;-2.213e-09;1.049e+00;6.372e-01;1.351e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.145174000;1.049e+00;6.961e-01;1.620e-02;6.633e-01;1.543e-02;1.054e+00;1.063e+00;6.719e-01;5.660e-02;5.212e+01;-2.944e-02;-1.586e-02;6.667e-01;-2.462e-09;1.049e+00;6.265e-01;1.458e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.146174000;1.050e+00;6.941e-01;1.639e-02;6.614e-01;1.562e-02;1.054e+00;1.063e+00;6.700e-01;5.657e-02;5.212e+01;-2.747e-02;-1.609e-02;6.667e-01;-2.464e-09;1.050e+00;6.247e-01;1.475e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.155174000;1.050e+00;6.764e-01;1.812e-02;6.441e-01;1.725e-02;1.056e+00;1.063e+00;6.527e-01;5.637e-02;5.213e+01;-9.687e-03;-1.799e-02;6.667e-01;-1.911e-09;1.050e+00;6.087e-01;1.631e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.157174000;1.050e+00;6.724e-01;1.850e-02;6.403e-01;1.761e-02;1.056e+00;1.063e+00;6.489e-01;5.632e-02;5.213e+01;-5.734e-03;-1.839e-02;6.667e-01;-1.705e-09;1.050e+00;6.052e-01;1.665e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.158174000;1.050e+00;6.704e-01;1.869e-02;6.383e-01;1.779e-02;1.056e+00;1.064e+00;6.470e-01;5.630e-02;5.213e+01;-3.759e-03;-1.858e-02;6.667e-01;-1.598e-09;1.050e+00;6.034e-01;1.682e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.162174000;1.050e+00;6.625e-01;1.943e-02;6.307e-01;1.850e-02;1.056e+00;1.064e+00;6.393e-01;5.621e-02;5.213e+01;4.147e-03;-1.932e-02;6.667e-01;-1.153e-09;1.050e+00;5.963e-01;1.749e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.163174000;1.051e+00;6.605e-01;1.962e-02;6.288e-01;1.868e-02;1.056e+00;1.064e+00;6.374e-01;5.619e-02;5.213e+01;6.123e-03;-1.949e-02;6.667e-01;-1.040e-09;1.051e+00;5.945e-01;1.766e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.171174000;1.051e+00;6.447e-01;2.109e-02;6.135e-01;2.006e-02;1.057e+00;1.064e+00;6.221e-01;5.603e-02;5.213e+01;2.194e-02;-2.081e-02;6.667e-01;-1.887e-10;1.051e+00;5.803e-01;1.898e-02;1.000e+01;5.213e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.173174000;1.051e+00;6.408e-01;2.145e-02;6.096e-01;2.041e-02;1.058e+00;1.064e+00;6.183e-01;5.599e-02;5.212e+01;2.589e-02;-2.111e-02;6.667e-01;-2.372e-11;1.051e+00;5.767e-01;1.930e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.201e+01;5.201e+01
17.176174000;1.051e+00;6.348e-01;2.199e-02;6.039e-01;2.092e-02;1.058e+00;1.064e+00;6.126e-01;5.594e-02;5.212e+01;3.182e-02;-2.155e-02;6.667e-01;1.456e-10;1.051e+00;5.714e-01;1.979e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.181174000;1.051e+00;6.250e-01;2.288e-02;5.944e-01;2.176e-02;1.058e+00;1.064e+00;6.030e-01;5.585e-02;5.212e+01;4.171e-02;-2.221e-02;6.667e-01;2.074e-10;1.051e+00;5.625e-01;2.059e-02;1.000e+01;5.212e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.182174000;1.052e+00;6.230e-01;2.305e-02;5.924e-01;2.192e-02;1.058e+00;1.064e+00;6.011e-01;5.583e-02;5.211e+01;4.369e-02;-2.233e-02;6.667e-01;1.969e-10;1.052e+00;5.607e-01;2.075e-02;1.000e+01;5.211e+01;6.667e-01;0.000e+00;1.044e+00;5.200e+01;5.200e+01
17.193956000;1.052e+00;5.997e-01;2.509e-02;5.700e-01;2.385e-02;1.060e+00;1.064e+00;5.787e-01;5.563e-02;5.210e+01;6.699e-02;-2.358e-02;6.667e-01;-7.991e-10;1.052e+00;5.397e-01;2.258e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
17.194956000;1.052e+00;5.977e-01;2.526e-02;5.681e-01;2.401e-02;1.060e+00;1.065e+00;5.768e-01;5.562e-02;5.209e+01;6.897e-02;-2.366e-02;6.667e-01;-8.932e-10;1.052e+00;5.379e-01;2.273e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
17.205956000;1.052e+00;5.759e-01;2.709e-02;5.472e-01;2.574e-02;1.061e+00;1.065e+00;5.560e-01;5.546e-02;5.207e+01;9.073e-02;-2.444e-02;6.667e-01;-1.648e-09;1.052e+00;5.183e-01;2.439e-02;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
17.206956000;1.053e+00;5.740e-01;2.726e-02;5.453e-01;2.590e-02;1.061e+00;1.065e+00;5.541e-01;5.545e-02;5.206e+01;9.271e-02;-2.450e-02;6.667e-01;-1.690e-09;1.053e+00;5.166e-01;2.453e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
17.217956000;1.053e+00;5.522e-01;2.903e-02;5.245e-01;2.757e-02;1.062e+00;1.065e+00;5.333e-01;5.531e-02;5.203e+01;1.145e-01;-2.491e-02;6.667e-01;-1.690e-09;1.053e+00;4.970e-01;2.613e-02;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
17.228956000;1.053e+00;5.304e-01;3.074e-02;5.036e-01;2.919e-02;1.062e+00;1.065e+00;5.125e-01;5.520e-02;5.199e+01;1.363e-01;-2.499e-02;6.667e-01;-5.615e-10;1.053e+00;4.774e-01;2.767e-02;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
17.244956000;1.053e+00;4.987e-01;3.314e-02;4.734e-01;3.146e-02;1.063e+00;1.065e+00;4.823e-01;5.507e-02;5.192e+01;1.679e-01;-2.450e-02;6.667e-01;5.847e-10;1.053e+00;4.489e-01;2.982e-02;1.000e+01;5.192e+01;6.667e-01;0.000e+00;1.044e+00;5.180e+01;5.180e+01
17.248956000;1.053e+00;4.908e-01;3.372e-02;4.659e-01;3.201e-02;1.064e+00;1.065e+00;4.748e-01;5.505e-02;5.189e+01;1.759e-01;-2.426e-02;6.667e-01;6.833e-10;1.053e+00;4.417e-01;3.035e-02;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
17.249956000;1.054e+00;4.888e-01;3.386e-02;4.640e-01;3.214e-02;1.064e+00;1.065e+00;4.729e-01;5.504e-02;5.189e+01;1.778e-01;-2.420e-02;6.667e-01;6.993e-10;1.054e+00;4.399e-01;3.047e-02;1.000e+01;5.189e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
17.250956000;1.054e+00;4.868e-01;3.401e-02;4.621e-01;3.228e-02;1.064e+00;1.065e+00;4.711e-01;5.503e-02;5.188e+01;1.798e-01;-2.413e-02;6.667e-01;7.118e-10;1.054e+00;4.382e-01;3.061e-02;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.177e+01;5.177e+01
17.259956000;1.054e+00;4.690e-01;3.528e-02;4.452e-01;3.348e-02;1.064e+00;1.065e+00;4.541e-01;5.499e-02;5.183e+01;1.976e-01;-2.339e-02;6.667e-01;6.933e-10;1.054e+00;4.221e-01;3.175e-02;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
17.260956000;1.054e+00;4.670e-01;3.542e-02;4.433e-01;3.361e-02;1.064e+00;1.064e+00;4.523e-01;5.499e-02;5.183e+01;1.996e-01;-2.330e-02;6.667e-01;6.693e-10;1.054e+00;4.203e-01;3.187e-02;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
17.271956000;1.054e+00;4.452e-01;3.692e-02;4.226e-01;3.504e-02;1.065e+00;1.064e+00;4.316e-01;5.496e-02;5.176e+01;2.214e-01;-2.206e-02;6.667e-01;-2.267e-10;1.054e+00;4.007e-01;3.322e-02;1.000e+01;5.176e+01;6.667e-01;0.000e+00;1.044e+00;5.164e+01;5.164e+01
17.275956000;1.054e+00;4.373e-01;3.745e-02;4.150e-01;3.554e-02;1.065e+00;1.064e+00;4.241e-01;5.496e-02;5.173e+01;2.294e-01;-2.153e-02;6.667e-01;-6.767e-10;1.054e+00;3.936e-01;3.370e-02;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
17.291956000;1.054e+00;4.056e-01;3.951e-02;3.850e-01;3.750e-02;1.065e+00;1.064e+00;3.941e-01;5.498e-02;5.161e+01;2.611e-01;-1.896e-02;6.667e-01;-1.189e-09;1.054e+00;3.650e-01;3.556e-02;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.149e+01;5.149e+01
17.294956000;1.054e+00;3.997e-01;3.989e-02;3.793e-01;3.786e-02;1.066e+00;1.064e+00;3.885e-01;5.498e-02;5.159e+01;2.670e-01;-1.840e-02;6.667e-01;-1.055e-09;1.054e+00;3.597e-01;3.590e-02;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
17.297956000;1.054e+00;3.937e-01;4.026e-02;3.737e-01;3.821e-02;1.066e+00;1.064e+00;3.829e-01;5.499e-02;5.156e+01;2.730e-01;-1.781e-02;6.667e-01;-9.358e-10;1.054e+00;3.543e-01;3.623e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.145e+01;5.145e+01
17.298956000;1.053e+00;3.917e-01;4.038e-02;3.718e-01;3.833e-02;1.066e+00;1.063e+00;3.810e-01;5.500e-02;5.156e+01;2.749e-01;-1.761e-02;6.667e-01;-9.025e-10;1.053e+00;3.525e-01;3.634e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
17.340956000;1.053e+00;3.084e-01;4.518e-02;2.930e-01;4.292e-02;1.066e+00;1.062e+00;3.024e-01;5.535e-02;5.116e+01;3.583e-01;-6.660e-03;6.667e-01;-2.482e-09;1.053e+00;2.776e-01;4.066e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
17.341956000;1.053e+00;3.064e-01;4.529e-02;2.911e-01;4.303e-02;1.066e+00;1.061e+00;3.006e-01;5.536e-02;5.115e+01;3.603e-01;-6.339e-03;6.667e-01;-2.540e-09;1.053e+00;2.758e-01;4.076e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
17.342956000;1.052e+00;3.044e-01;4.539e-02;2.893e-01;4.313e-02;1.066e+00;1.061e+00;2.987e-01;5.537e-02;5.114e+01;3.622e-01;-6.016e-03;6.667e-01;-2.593e-09;1.052e+00;2.740e-01;4.085e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
17.355956000;1.052e+00;2.786e-01;4.673e-02;2.649e-01;4.442e-02;1.066e+00;1.061e+00;2.744e-01;5.556e-02;5.099e+01;3.880e-01;-1.552e-03;6.667e-01;-2.387e-09;1.052e+00;2.508e-01;4.205e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
17.366956000;1.052e+00;2.568e-01;4.781e-02;2.442e-01;4.546e-02;1.066e+00;1.060e+00;2.538e-01;5.575e-02;5.086e+01;4.099e-01;2.599e-03;6.667e-01;-7.853e-10;1.052e+00;2.311e-01;4.303e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
17.367956000;1.051e+00;2.548e-01;4.790e-02;2.423e-01;4.556e-02;1.066e+00;1.060e+00;2.519e-01;5.577e-02;5.085e+01;4.119e-01;2.993e-03;6.667e-01;-6.491e-10;1.051e+00;2.293e-01;4.311e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
17.371956000;1.051e+00;2.468e-01;4.828e-02;2.348e-01;4.593e-02;1.066e+00;1.060e+00;2.445e-01;5.585e-02;5.080e+01;4.198e-01;4.599e-03;6.667e-01;-1.632e-10;1.051e+00;2.222e-01;4.345e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
17.372956000;1.051e+00;2.449e-01;4.838e-02;2.329e-01;4.602e-02;1.066e+00;1.059e+00;2.426e-01;5.587e-02;5.078e+01;4.218e-01;5.008e-03;6.667e-01;-5.585e-11;1.051e+00;2.204e-01;4.354e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
17.383956000;1.051e+00;2.230e-01;4.939e-02;2.123e-01;4.701e-02;1.065e+00;1.059e+00;2.220e-01;5.610e-02;5.064e+01;4.437e-01;9.691e-03;6.667e-01;5.787e-10;1.051e+00;2.007e-01;4.445e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
17.384956000;1.051e+00;2.210e-01;4.948e-02;2.104e-01;4.709e-02;1.065e+00;1.059e+00;2.201e-01;5.613e-02;5.063e+01;4.456e-01;1.013e-02;6.667e-01;5.854e-10;1.051e+00;1.989e-01;4.453e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
17.385956000;1.051e+00;2.190e-01;4.957e-02;2.085e-01;4.718e-02;1.065e+00;1.058e+00;2.182e-01;5.615e-02;5.061e+01;4.476e-01;1.058e-02;6.667e-01;5.843e-10;1.051e+00;1.971e-01;4.461e-02;1.000e+01;5.061e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
17.386956000;1.050e+00;2.170e-01;4.965e-02;2.066e-01;4.727e-02;1.065e+00;1.058e+00;2.164e-01;5.617e-02;5.060e+01;4.496e-01;1.103e-02;6.667e-01;5.750e-10;1.050e+00;1.953e-01;4.469e-02;1.000e+01;5.060e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
17.391956000;1.050e+00;2.071e-01;5.009e-02;1.972e-01;4.770e-02;1.065e+00;1.058e+00;2.070e-01;5.629e-02;5.053e+01;4.596e-01;1.332e-02;6.667e-01;3.909e-10;1.050e+00;1.864e-01;4.509e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
17.396956000;1.050e+00;1.972e-01;5.052e-02;1.878e-01;4.812e-02;1.065e+00;1.058e+00;1.976e-01;5.642e-02;5.046e+01;4.695e-01;1.568e-02;6.667e-01;-3.602e-11;1.050e+00;1.775e-01;4.547e-02;1.000e+01;5.046e+01;6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
17.397956000;1.050e+00;1.952e-01;5.061e-02;1.859e-01;4.821e-02;1.065e+00;1.057e+00;1.958e-01;5.644e-02;5.045e+01;4.715e-01;1.616e-02;6.667e-01;-1.392e-10;1.050e+00;1.757e-01;4.555e-02;1.000e+01;5.045e+01;6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
17.402993000;1.050e+00;1.852e-01;5.103e-02;1.764e-01;4.862e-02;1.065e+00;1.057e+00;1.863e-01;5.658e-02;5.038e+01;4.815e-01;1.862e-02;6.667e-01;-2.109e-09;1.050e+00;1.667e-01;4.593e-02;1.000e+01;5.038e+01;6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
17.403505000;1.049e+00;1.842e-01;5.108e-02;1.755e-01;4.867e-02;1.065e+00;1.057e+00;1.853e-01;5.659e-02;5.037e+01;4.825e-01;1.888e-02;6.667e-01;-2.204e-09;1.049e+00;1.657e-01;4.597e-02;1.000e+01;5.037e+01;6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
17.408625000;1.049e+00;1.740e-01;5.149e-02;1.658e-01;4.908e-02;1.065e+00;1.057e+00;1.757e-01;5.674e-02;5.029e+01;4.927e-01;2.146e-02;6.667e-01;-3.234e-09;1.049e+00;1.566e-01;4.634e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
17.409137000;1.049e+00;1.730e-01;5.154e-02;1.649e-01;4.912e-02;1.065e+00;1.056e+00;1.748e-01;5.675e-02;5.029e+01;4.937e-01;2.173e-02;6.667e-01;-3.372e-09;1.049e+00;1.557e-01;4.638e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
17.410161000;1.049e+00;1.709e-01;5.162e-02;1.629e-01;4.921e-02;1.065e+00;1.056e+00;1.729e-01;5.678e-02;5.027e+01;4.957e-01;2.226e-02;6.667e-01;-3.662e-09;1.049e+00;1.538e-01;4.646e-02;1.000e+01;5.027e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
17.417305000;1.049e+00;1.567e-01;5.219e-02;1.495e-01;4.977e-02;1.064e+00;1.056e+00;1.594e-01;5.700e-02;5.016e+01;5.099e-01;2.603e-02;6.667e-01;-6.385e-09;1.049e+00;1.411e-01;4.697e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
17.417817000;1.048e+00;1.557e-01;5.223e-02;1.485e-01;4.981e-02;1.064e+00;1.056e+00;1.585e-01;5.701e-02;5.016e+01;5.110e-01;2.630e-02;6.667e-01;-6.377e-09;1.048e+00;1.401e-01;4.700e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
17.429267000;1.048e+00;1.329e-01;5.309e-02;1.269e-01;5.068e-02;1.064e+00;1.055e+00;1.370e-01;5.739e-02;4.998e+01;5.337e-01;3.268e-02;6.667e-01;-3.753e-09;1.048e+00;1.196e-01;4.779e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.985e+01;4.985e+01
17.430267000;1.048e+00;1.310e-01;5.317e-02;1.250e-01;5.076e-02;1.064e+00;1.054e+00;1.351e-01;5.742e-02;4.996e+01;5.357e-01;3.326e-02;6.667e-01;-3.547e-09;1.048e+00;1.179e-01;4.785e-02;1.000e+01;4.996e+01;6.667e-01;0.000e+00;1.044e+00;4.984e+01;4.984e+01
17.431267000;1.047e+00;1.290e-01;5.324e-02;1.231e-01;5.083e-02;1.063e+00;1.054e+00;1.332e-01;5.746e-02;4.994e+01;5.377e-01;3.384e-02;6.667e-01;-3.338e-09;1.047e+00;1.161e-01;4.792e-02;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
17.454267000;1.046e+00;8.321e-02;5.484e-02;7.958e-02;5.245e-02;1.062e+00;1.052e+00;8.986e-02;5.834e-02;4.956e+01;5.835e-01;4.798e-02;6.667e-01;7.894e-11;1.046e+00;7.489e-02;4.936e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
17.455267000;1.045e+00;8.122e-02;5.490e-02;7.769e-02;5.252e-02;1.062e+00;1.052e+00;8.797e-02;5.838e-02;4.954e+01;5.855e-01;4.863e-02;6.667e-01;1.757e-10;1.045e+00;7.309e-02;4.941e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
17.456267000;1.045e+00;7.923e-02;5.497e-02;7.579e-02;5.258e-02;1.062e+00;1.052e+00;8.608e-02;5.842e-02;4.952e+01;5.874e-01;4.929e-02;6.667e-01;2.637e-10;1.045e+00;7.130e-02;4.947e-02;1.000e+01;4.952e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
17.457267000;1.045e+00;7.724e-02;5.503e-02;7.389e-02;5.265e-02;1.062e+00;1.051e+00;8.420e-02;5.846e-02;4.950e+01;5.894e-01;4.994e-02;6.667e-01;3.411e-10;1.045e+00;6.951e-02;4.953e-02;1.000e+01;4.950e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
17.464267000;1.045e+00;6.331e-02;5.548e-02;6.060e-02;5.311e-02;1.061e+00;1.051e+00;7.097e-02;5.877e-02;4.938e+01;6.034e-01;5.463e-02;6.667e-01;5.372e-10;1.045e+00;5.697e-02;4.993e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
17.465267000;1.044e+00;6.131e-02;5.554e-02;5.870e-02;5.317e-02;1.061e+00;1.050e+00;6.908e-02;5.881e-02;4.936e+01;6.054e-01;5.531e-02;6.667e-01;5.201e-10;1.044e+00;5.518e-02;4.999e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
17.473128000;1.044e+00;4.568e-02;5.602e-02;4.376e-02;5.367e-02;1.061e+00;1.050e+00;5.420e-02;5.917e-02;4.922e+01;6.210e-01;6.078e-02;6.667e-01;2.431e-09;1.044e+00;4.111e-02;5.042e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
17.473358000;1.044e+00;4.522e-02;5.603e-02;4.333e-02;5.369e-02;1.060e+00;1.049e+00;5.377e-02;5.918e-02;4.921e+01;6.214e-01;6.094e-02;6.667e-01;2.595e-09;1.044e+00;4.070e-02;5.043e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
17.475017000;1.044e+00;4.197e-02;5.613e-02;4.022e-02;5.379e-02;1.060e+00;1.049e+00;5.068e-02;5.926e-02;4.918e+01;6.247e-01;6.210e-02;6.667e-01;3.775e-09;1.044e+00;3.777e-02;5.052e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
17.475225000;1.043e+00;4.157e-02;5.614e-02;3.984e-02;5.380e-02;1.060e+00;1.049e+00;5.030e-02;5.927e-02;4.918e+01;6.251e-01;6.224e-02;6.667e-01;3.906e-09;1.043e+00;3.741e-02;5.053e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
17.475639000;1.043e+00;4.077e-02;5.617e-02;3.907e-02;5.383e-02;1.060e+00;1.049e+00;4.953e-02;5.929e-02;4.917e+01;6.259e-01;6.253e-02;6.667e-01;4.035e-09;1.043e+00;3.669e-02;5.055e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
17.476054000;1.043e+00;3.997e-02;5.619e-02;3.831e-02;5.385e-02;1.060e+00;1.049e+00;4.878e-02;5.931e-02;4.916e+01;6.267e-01;6.282e-02;6.667e-01;4.160e-09;1.043e+00;3.598e-02;5.057e-02;1.000e+01;4.916e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
17.476469000;1.043e+00;3.918e-02;5.621e-02;3.755e-02;5.388e-02;1.060e+00;1.049e+00;4.802e-02;5.933e-02;4.915e+01;6.275e-01;6.310e-02;6.667e-01;4.283e-09;1.043e+00;3.526e-02;5.059e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
17.476884000;1.043e+00;3.840e-02;5.624e-02;3.680e-02;5.390e-02;1.060e+00;1.049e+00;4.728e-02;5.935e-02;4.915e+01;6.283e-01;6.338e-02;6.667e-01;4.402e-09;1.043e+00;3.456e-02;5.062e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
17.481446000;1.043e+00;3.021e-02;5.650e-02;2.897e-02;5.417e-02;1.060e+00;1.049e+00;3.948e-02;5.958e-02;4.906e+01;6.365e-01;6.634e-02;6.667e-01;5.427e-09;1.043e+00;2.719e-02;5.085e-02;1.000e+01;4.906e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
17.481860000;1.043e+00;2.952e-02;5.652e-02;2.830e-02;5.420e-02;1.060e+00;1.048e+00;3.882e-02;5.960e-02;4.905e+01;6.372e-01;6.660e-02;6.667e-01;5.506e-09;1.043e+00;2.656e-02;5.087e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.894e+01;4.894e+01
17.486007000;1.043e+00;2.299e-02;5.675e-02;2.205e-02;5.443e-02;1.060e+00;1.048e+00;3.260e-02;5.980e-02;4.897e+01;6.437e-01;6.898e-02;6.667e-01;6.382e-09;1.043e+00;2.069e-02;5.107e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
17.486422000;1.042e+00;2.239e-02;5.677e-02;2.147e-02;5.445e-02;1.060e+00;1.048e+00;3.202e-02;5.982e-02;4.896e+01;6.443e-01;6.920e-02;6.667e-01;6.464e-09;1.042e+00;2.015e-02;5.109e-02;1.000e+01;4.896e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
17.487252000;1.042e+00;2.120e-02;5.681e-02;2.034e-02;5.450e-02;1.059e+00;1.048e+00;3.089e-02;5.986e-02;4.895e+01;6.455e-01;6.963e-02;6.667e-01;6.608e-09;1.042e+00;1.908e-02;5.113e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
17.492989000;1.042e+00;1.391e-02;5.709e-02;1.335e-02;5.479e-02;1.059e+00;1.048e+00;2.393e-02;6.012e-02;4.884e+01;6.528e-01;7.230e-02;6.667e-01;6.784e-09;1.042e+00;1.252e-02;5.139e-02;1.000e+01;4.884e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
17.493245000;1.042e+00;1.362e-02;5.711e-02;1.307e-02;5.480e-02;1.059e+00;1.047e+00;2.366e-02;6.014e-02;4.883e+01;6.530e-01;7.241e-02;6.667e-01;6.777e-09;1.042e+00;1.226e-02;5.140e-02;1.000e+01;4.883e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
17.507808000;1.042e+00;4.783e-03;5.766e-02;4.592e-03;5.535e-02;1.059e+00;1.047e+00;1.522e-02;6.067e-02;4.854e+01;6.619e-01;7.548e-02;6.667e-01;5.832e-09;1.042e+00;4.305e-03;5.189e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
17.508268000;1.042e+00;4.774e-03;5.767e-02;4.584e-03;5.536e-02;1.059e+00;1.047e+00;1.521e-02;6.068e-02;4.853e+01;6.619e-01;7.547e-02;6.667e-01;5.890e-09;1.042e+00;4.297e-03;5.190e-02;1.000e+01;4.853e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
17.508728000;1.042e+00;4.782e-03;5.768e-02;4.591e-03;5.538e-02;1.059e+00;1.047e+00;1.522e-02;6.069e-02;4.853e+01;6.619e-01;7.545e-02;6.667e-01;5.950e-09;1.042e+00;4.304e-03;5.192e-02;1.000e+01;4.853e+01;6.667e-01;0.000e+00;1.044e+00;4.852e+01;4.852e+01
17.509188000;1.042e+00;4.806e-03;5.769e-02;4.613e-03;5.539e-02;1.059e+00;1.047e+00;1.524e-02;6.070e-02;4.852e+01;6.619e-01;7.543e-02;6.667e-01;6.011e-09;1.042e+00;4.325e-03;5.192e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.852e+01;4.852e+01
17.517465000;1.042e+00;7.777e-03;5.783e-02;7.464e-03;5.551e-02;1.059e+00;1.047e+00;1.808e-02;6.083e-02;4.835e+01;6.589e-01;7.405e-02;6.667e-01;6.657e-09;1.042e+00;6.999e-03;5.205e-02;1.000e+01;4.835e+01;6.667e-01;0.000e+00;1.044e+00;4.839e+01;4.839e+01
17.518293000;1.042e+00;8.316e-03;5.784e-02;7.981e-03;5.551e-02;1.059e+00;1.047e+00;1.859e-02;6.083e-02;4.834e+01;6.584e-01;7.382e-02;6.667e-01;6.694e-09;1.042e+00;7.484e-03;5.205e-02;1.000e+01;4.834e+01;6.667e-01;0.000e+00;1.044e+00;4.838e+01;4.838e+01
17.519120000;1.042e+00;8.894e-03;5.784e-02;8.536e-03;5.551e-02;1.059e+00;1.047e+00;1.914e-02;6.083e-02;4.832e+01;6.578e-01;7.358e-02;6.667e-01;6.727e-09;1.042e+00;8.005e-03;5.206e-02;1.000e+01;4.832e+01;6.667e-01;0.000e+00;1.044e+00;4.836e+01;4.836e+01
17.519948000;1.042e+00;9.512e-03;5.784e-02;9.129e-03;5.551e-02;1.059e+00;1.047e+00;1.973e-02;6.083e-02;4.830e+01;6.572e-01;7.332e-02;6.667e-01;6.756e-09;1.042e+00;8.561e-03;5.206e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
17.520776000;1.042e+00;1.017e-02;5.784e-02;9.755e-03;5.551e-02;1.059e+00;1.048e+00;2.036e-02;6.083e-02;4.829e+01;6.565e-01;7.305e-02;6.667e-01;6.779e-09;1.042e+00;9.149e-03;5.206e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
17.521603000;1.042e+00;1.086e-02;5.784e-02;1.042e-02;5.551e-02;1.059e+00;1.048e+00;2.102e-02;6.083e-02;4.827e+01;6.558e-01;7.277e-02;6.667e-01;6.794e-09;1.042e+00;9.771e-03;5.206e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.832e+01;4.832e+01
17.527397000;1.042e+00;1.661e-02;5.779e-02;1.593e-02;5.544e-02;1.060e+00;1.048e+00;2.651e-02;6.078e-02;4.816e+01;6.501e-01;7.047e-02;6.667e-01;6.650e-09;1.042e+00;1.495e-02;5.201e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.823e+01;4.823e+01
17.528225000;1.043e+00;1.755e-02;5.778e-02;1.684e-02;5.542e-02;1.060e+00;1.048e+00;2.741e-02;6.077e-02;4.814e+01;6.491e-01;7.010e-02;6.667e-01;6.595e-09;1.043e+00;1.580e-02;5.200e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
17.530708000;1.043e+00;2.054e-02;5.772e-02;1.969e-02;5.536e-02;1.060e+00;1.048e+00;3.025e-02;6.072e-02;4.809e+01;6.461e-01;6.895e-02;6.667e-01;6.388e-09;1.043e+00;1.848e-02;5.195e-02;1.000e+01;4.809e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
17.533191000;1.043e+00;2.374e-02;5.766e-02;2.276e-02;5.529e-02;1.060e+00;1.048e+00;3.330e-02;6.066e-02;4.804e+01;6.429e-01;6.773e-02;6.667e-01;6.122e-09;1.043e+00;2.136e-02;5.189e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
17.534019000;1.043e+00;2.485e-02;5.763e-02;2.382e-02;5.526e-02;1.060e+00;1.049e+00;3.436e-02;6.063e-02;4.803e+01;6.418e-01;6.731e-02;6.667e-01;6.020e-09;1.043e+00;2.236e-02;5.187e-02;1.000e+01;4.803e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
17.543124000;1.044e+00;3.830e-02;5.725e-02;3.670e-02;5.486e-02;1.061e+00;1.049e+00;4.717e-02;6.030e-02;4.785e+01;6.284e-01;6.237e-02;6.667e-01;4.458e-09;1.044e+00;3.447e-02;5.153e-02;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.795e+01;4.795e+01
17.543951000;1.044e+00;3.962e-02;5.721e-02;3.796e-02;5.481e-02;1.061e+00;1.050e+00;4.842e-02;6.027e-02;4.784e+01;6.270e-01;6.190e-02;6.667e-01;4.280e-09;1.044e+00;3.565e-02;5.149e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.794e+01;4.794e+01
17.553016000;1.044e+00;5.482e-02;5.666e-02;5.249e-02;5.425e-02;1.061e+00;1.050e+00;6.288e-02;5.983e-02;4.767e+01;6.118e-01;5.660e-02;6.667e-01;-6.170e-10;1.044e+00;4.934e-02;5.100e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
17.553528000;1.044e+00;5.571e-02;5.663e-02;5.334e-02;5.422e-02;1.061e+00;1.051e+00;6.373e-02;5.980e-02;4.766e+01;6.110e-01;5.630e-02;6.667e-01;-8.083e-10;1.044e+00;5.014e-02;5.097e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
17.554040000;1.045e+00;5.661e-02;5.660e-02;5.420e-02;5.418e-02;1.062e+00;1.051e+00;6.459e-02;5.977e-02;4.765e+01;6.101e-01;5.600e-02;6.667e-01;-9.944e-10;1.045e+00;5.095e-02;5.094e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
17.562876000;1.045e+00;7.253e-02;5.594e-02;6.939e-02;5.352e-02;1.062e+00;1.051e+00;7.971e-02;5.927e-02;4.749e+01;5.941e-01;5.073e-02;6.667e-01;-2.545e-09;1.045e+00;6.528e-02;5.034e-02;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
17.563776000;1.045e+00;7.419e-02;5.587e-02;7.098e-02;5.344e-02;1.062e+00;1.052e+00;8.129e-02;5.922e-02;4.748e+01;5.925e-01;5.020e-02;6.667e-01;-2.613e-09;1.045e+00;6.677e-02;5.028e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
17.564676000;1.045e+00;7.586e-02;5.579e-02;7.257e-02;5.337e-02;1.062e+00;1.052e+00;8.287e-02;5.916e-02;4.746e+01;5.908e-01;4.966e-02;6.667e-01;-2.664e-09;1.045e+00;6.827e-02;5.021e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.758e+01;4.758e+01
17.565576000;1.045e+00;7.753e-02;5.572e-02;7.416e-02;5.330e-02;1.062e+00;1.052e+00;8.446e-02;5.911e-02;4.744e+01;5.891e-01;4.913e-02;6.667e-01;-2.699e-09;1.045e+00;6.978e-02;5.015e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
17.566476000;1.046e+00;7.921e-02;5.564e-02;7.576e-02;5.322e-02;1.062e+00;1.052e+00;8.605e-02;5.905e-02;4.743e+01;5.875e-01;4.860e-02;6.667e-01;-2.717e-09;1.046e+00;7.129e-02;5.008e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
17.570076000;1.046e+00;8.597e-02;5.534e-02;8.220e-02;5.291e-02;1.062e+00;1.052e+00;9.247e-02;5.883e-02;4.737e+01;5.807e-01;4.647e-02;6.667e-01;-2.617e-09;1.046e+00;7.737e-02;4.981e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
17.570976000;1.046e+00;8.767e-02;5.526e-02;8.383e-02;5.283e-02;1.062e+00;1.052e+00;9.408e-02;5.878e-02;4.735e+01;5.790e-01;4.594e-02;6.667e-01;-2.551e-09;1.046e+00;7.891e-02;4.973e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
17.571876000;1.046e+00;8.938e-02;5.518e-02;8.545e-02;5.276e-02;1.063e+00;1.052e+00;9.570e-02;5.872e-02;4.733e+01;5.773e-01;4.542e-02;6.667e-01;-2.471e-09;1.046e+00;8.044e-02;4.966e-02;1.000e+01;4.733e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
17.578176000;1.046e+00;1.014e-01;5.461e-02;9.692e-02;5.218e-02;1.063e+00;1.053e+00;1.071e-01;5.833e-02;4.723e+01;5.652e-01;4.176e-02;6.667e-01;-1.540e-09;1.046e+00;9.128e-02;4.915e-02;1.000e+01;4.723e+01;6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
17.579076000;1.047e+00;1.032e-01;5.452e-02;9.857e-02;5.210e-02;1.063e+00;1.053e+00;1.088e-01;5.827e-02;4.721e+01;5.635e-01;4.125e-02;6.667e-01;-1.365e-09;1.047e+00;9.284e-02;4.907e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
17.582676000;1.047e+00;1.101e-01;5.418e-02;1.052e-01;5.176e-02;1.063e+00;1.053e+00;1.154e-01;5.805e-02;4.715e+01;5.565e-01;3.920e-02;6.667e-01;-6.169e-10;1.047e+00;9.911e-02;4.876e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
17.583576000;1.047e+00;1.119e-01;5.410e-02;1.069e-01;5.167e-02;1.063e+00;1.054e+00;1.170e-01;5.799e-02;4.714e+01;5.548e-01;3.870e-02;6.667e-01;-4.275e-10;1.047e+00;1.007e-01;4.869e-02;1.000e+01;4.714e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
17.594376000;1.048e+00;1.330e-01;5.301e-02;1.269e-01;5.060e-02;1.064e+00;1.054e+00;1.370e-01;5.731e-02;4.696e+01;5.337e-01;3.276e-02;6.667e-01;1.370e-09;1.048e+00;1.197e-01;4.771e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
17.595376000;1.048e+00;1.349e-01;5.291e-02;1.288e-01;5.050e-02;1.064e+00;1.055e+00;1.388e-01;5.725e-02;4.694e+01;5.317e-01;3.223e-02;6.667e-01;1.468e-09;1.048e+00;1.214e-01;4.762e-02;1.000e+01;4.694e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
17.602376000;1.048e+00;1.487e-01;5.217e-02;1.419e-01;4.978e-02;1.064e+00;1.055e+00;1.519e-01;5.682e-02;4.683e+01;5.180e-01;2.856e-02;6.667e-01;2.028e-09;1.048e+00;1.338e-01;4.695e-02;1.000e+01;4.683e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
17.605376000;1.048e+00;1.546e-01;5.185e-02;1.475e-01;4.946e-02;1.064e+00;1.055e+00;1.575e-01;5.664e-02;4.679e+01;5.120e-01;2.703e-02;6.667e-01;2.227e-09;1.048e+00;1.392e-01;4.666e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
17.606376000;1.048e+00;1.566e-01;5.174e-02;1.494e-01;4.935e-02;1.064e+00;1.056e+00;1.594e-01;5.658e-02;4.677e+01;5.101e-01;2.652e-02;6.667e-01;2.287e-09;1.048e+00;1.409e-01;4.657e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
17.607376000;1.048e+00;1.586e-01;5.163e-02;1.512e-01;4.924e-02;1.064e+00;1.056e+00;1.612e-01;5.652e-02;4.676e+01;5.081e-01;2.602e-02;6.667e-01;2.342e-09;1.048e+00;1.427e-01;4.647e-02;1.000e+01;4.676e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
17.608376000;1.049e+00;1.606e-01;5.152e-02;1.531e-01;4.914e-02;1.064e+00;1.056e+00;1.631e-01;5.646e-02;4.674e+01;5.061e-01;2.552e-02;6.667e-01;2.394e-09;1.049e+00;1.445e-01;4.637e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
17.612376000;1.049e+00;1.685e-01;5.108e-02;1.606e-01;4.870e-02;1.064e+00;1.056e+00;1.706e-01;5.622e-02;4.668e+01;4.982e-01;2.355e-02;6.667e-01;2.585e-09;1.049e+00;1.516e-01;4.597e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
17.614376000;1.049e+00;1.724e-01;5.085e-02;1.644e-01;4.848e-02;1.064e+00;1.056e+00;1.743e-01;5.610e-02;4.665e+01;4.942e-01;2.258e-02;6.667e-01;2.688e-09;1.049e+00;1.552e-01;4.577e-02;1.000e+01;4.665e+01;6.667e-01;0.000e+00;1.044e+00;4.677e+01;4.677e+01
17.618506000;1.049e+00;1.806e-01;5.038e-02;1.722e-01;4.803e-02;1.064e+00;1.056e+00;1.821e-01;5.586e-02;4.659e+01;4.861e-01;2.062e-02;6.667e-01;3.289e-09;1.049e+00;1.625e-01;4.535e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
17.619506000;1.049e+00;1.826e-01;5.027e-02;1.740e-01;4.791e-02;1.064e+00;1.057e+00;1.839e-01;5.580e-02;4.658e+01;4.841e-01;2.015e-02;6.667e-01;3.278e-09;1.049e+00;1.643e-01;4.524e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
17.625506000;1.049e+00;1.945e-01;4.957e-02;1.853e-01;4.724e-02;1.064e+00;1.057e+00;1.952e-01;5.546e-02;4.649e+01;4.722e-01;1.740e-02;6.667e-01;3.045e-09;1.049e+00;1.750e-01;4.462e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
17.626506000;1.050e+00;1.965e-01;4.945e-02;1.872e-01;4.712e-02;1.064e+00;1.057e+00;1.970e-01;5.540e-02;4.648e+01;4.702e-01;1.696e-02;6.667e-01;2.986e-09;1.050e+00;1.768e-01;4.451e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
17.631506000;1.050e+00;2.064e-01;4.886e-02;1.966e-01;4.655e-02;1.064e+00;1.057e+00;2.064e-01;5.512e-02;4.641e+01;4.603e-01;1.476e-02;6.667e-01;2.684e-09;1.050e+00;1.858e-01;4.398e-02;1.000e+01;4.641e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
17.632506000;1.050e+00;2.084e-01;4.874e-02;1.985e-01;4.643e-02;1.064e+00;1.058e+00;2.083e-01;5.507e-02;4.639e+01;4.583e-01;1.433e-02;6.667e-01;2.632e-09;1.050e+00;1.875e-01;4.387e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
17.638506000;1.050e+00;2.203e-01;4.802e-02;2.098e-01;4.572e-02;1.065e+00;1.058e+00;2.195e-01;5.474e-02;4.631e+01;4.464e-01;1.180e-02;6.667e-01;2.507e-09;1.050e+00;1.983e-01;4.321e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
17.646506000;1.050e+00;2.362e-01;4.702e-02;2.248e-01;4.477e-02;1.065e+00;1.058e+00;2.345e-01;5.432e-02;4.621e+01;4.305e-01;8.593e-03;6.667e-01;2.916e-09;1.050e+00;2.126e-01;4.232e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
17.647506000;1.050e+00;2.382e-01;4.690e-02;2.267e-01;4.464e-02;1.065e+00;1.059e+00;2.364e-01;5.427e-02;4.619e+01;4.285e-01;8.206e-03;6.667e-01;3.002e-09;1.050e+00;2.143e-01;4.221e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
17.648506000;1.051e+00;2.401e-01;4.677e-02;2.286e-01;4.452e-02;1.065e+00;1.059e+00;2.383e-01;5.422e-02;4.618e+01;4.265e-01;7.820e-03;6.667e-01;3.094e-09;1.051e+00;2.161e-01;4.210e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
17.653506000;1.051e+00;2.501e-01;4.614e-02;2.380e-01;4.391e-02;1.065e+00;1.059e+00;2.477e-01;5.396e-02;4.612e+01;4.166e-01;5.938e-03;6.667e-01;3.573e-09;1.051e+00;2.251e-01;4.152e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
17.664506000;1.051e+00;2.719e-01;4.471e-02;2.587e-01;4.253e-02;1.065e+00;1.059e+00;2.683e-01;5.343e-02;4.598e+01;3.948e-01;2.046e-03;6.667e-01;4.011e-09;1.051e+00;2.447e-01;4.024e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
17.665506000;1.051e+00;2.739e-01;4.458e-02;2.606e-01;4.241e-02;1.065e+00;1.060e+00;2.701e-01;5.338e-02;4.597e+01;3.928e-01;1.709e-03;6.667e-01;3.978e-09;1.051e+00;2.465e-01;4.012e-02;1.000e+01;4.597e+01;6.667e-01;0.000e+00;1.044e+00;4.609e+01;4.609e+01
17.677506000;1.051e+00;2.977e-01;4.296e-02;2.831e-01;4.086e-02;1.064e+00;1.060e+00;2.926e-01;5.283e-02;4.583e+01;3.690e-01;-2.112e-03;6.667e-01;3.463e-09;1.051e+00;2.679e-01;3.866e-02;1.000e+01;4.583e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
17.678506000;1.052e+00;2.997e-01;4.282e-02;2.850e-01;4.073e-02;1.064e+00;1.060e+00;2.945e-01;5.279e-02;4.582e+01;3.670e-01;-2.412e-03;6.667e-01;3.498e-09;1.052e+00;2.697e-01;3.854e-02;1.000e+01;4.582e+01;6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
17.684506000;1.052e+00;3.115e-01;4.199e-02;2.962e-01;3.993e-02;1.064e+00;1.060e+00;3.057e-01;5.253e-02;4.576e+01;3.551e-01;-4.154e-03;6.667e-01;3.971e-09;1.052e+00;2.804e-01;3.779e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
17.685506000;1.052e+00;3.135e-01;4.185e-02;2.981e-01;3.980e-02;1.064e+00;1.061e+00;3.076e-01;5.248e-02;4.575e+01;3.531e-01;-4.434e-03;6.667e-01;4.071e-09;1.052e+00;2.822e-01;3.767e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
17.689506000;1.052e+00;3.214e-01;4.129e-02;3.056e-01;3.926e-02;1.064e+00;1.061e+00;3.151e-01;5.232e-02;4.570e+01;3.452e-01;-5.529e-03;6.667e-01;4.447e-09;1.052e+00;2.893e-01;3.716e-02;1.000e+01;4.570e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
17.705506000;1.052e+00;3.531e-01;3.899e-02;3.357e-01;3.706e-02;1.064e+00;1.061e+00;3.450e-01;5.168e-02;4.555e+01;3.136e-01;-9.464e-03;6.667e-01;4.944e-09;1.052e+00;3.178e-01;3.509e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
17.706506000;1.052e+00;3.551e-01;3.884e-02;3.375e-01;3.692e-02;1.064e+00;1.061e+00;3.469e-01;5.165e-02;4.554e+01;3.116e-01;-9.687e-03;6.667e-01;4.924e-09;1.052e+00;3.196e-01;3.495e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
17.712506000;1.052e+00;3.670e-01;3.795e-02;3.488e-01;3.607e-02;1.063e+00;1.061e+00;3.581e-01;5.143e-02;4.548e+01;2.997e-01;-1.096e-02;6.667e-01;4.749e-09;1.052e+00;3.303e-01;3.415e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
17.713506000;1.052e+00;3.689e-01;3.780e-02;3.507e-01;3.593e-02;1.063e+00;1.062e+00;3.600e-01;5.139e-02;4.547e+01;2.977e-01;-1.117e-02;6.667e-01;4.709e-09;1.052e+00;3.320e-01;3.402e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
17.734506000;1.052e+00;4.104e-01;3.457e-02;3.901e-01;3.286e-02;1.063e+00;1.062e+00;3.993e-01;5.070e-02;4.530e+01;2.563e-01;-1.481e-02;6.667e-01;4.485e-09;1.052e+00;3.694e-01;3.112e-02;1.000e+01;4.530e+01;6.667e-01;0.000e+00;1.044e+00;4.542e+01;4.542e+01
17.747506000;1.052e+00;4.361e-01;3.250e-02;4.145e-01;3.089e-02;1.062e+00;1.062e+00;4.237e-01;5.032e-02;4.520e+01;2.306e-01;-1.646e-02;6.667e-01;4.894e-09;1.052e+00;3.924e-01;2.925e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
17.749506000;1.052e+00;4.400e-01;3.217e-02;4.182e-01;3.058e-02;1.062e+00;1.062e+00;4.274e-01;5.027e-02;4.519e+01;2.267e-01;-1.667e-02;6.667e-01;4.920e-09;1.052e+00;3.960e-01;2.896e-02;1.000e+01;4.519e+01;6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
17.752506000;1.052e+00;4.459e-01;3.168e-02;4.239e-01;3.012e-02;1.062e+00;1.062e+00;4.330e-01;5.019e-02;4.517e+01;2.208e-01;-1.698e-02;6.667e-01;4.956e-09;1.052e+00;4.013e-01;2.851e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
17.760506000;1.052e+00;4.617e-01;3.036e-02;4.389e-01;2.886e-02;1.061e+00;1.062e+00;4.480e-01;4.999e-02;4.512e+01;2.050e-01;-1.766e-02;6.667e-01;4.957e-09;1.052e+00;4.155e-01;2.732e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
17.782506000;1.052e+00;5.050e-01;2.661e-02;4.802e-01;2.530e-02;1.059e+00;1.062e+00;4.893e-01;4.953e-02;4.500e+01;1.617e-01;-1.866e-02;6.667e-01;5.022e-09;1.052e+00;4.545e-01;2.395e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
17.783506000;1.051e+00;5.069e-01;2.643e-02;4.821e-01;2.514e-02;1.059e+00;1.062e+00;4.912e-01;4.951e-02;4.499e+01;1.597e-01;-1.867e-02;6.667e-01;4.988e-09;1.051e+00;4.562e-01;2.379e-02;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
17.794506000;1.051e+00;5.285e-01;2.449e-02;5.028e-01;2.330e-02;1.059e+00;1.062e+00;5.119e-01;4.933e-02;4.494e+01;1.381e-01;-1.866e-02;6.667e-01;4.172e-09;1.051e+00;4.757e-01;2.204e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
17.812506000;1.051e+00;5.639e-01;2.121e-02;5.367e-01;2.019e-02;1.057e+00;1.062e+00;5.458e-01;4.910e-02;4.488e+01;1.028e-01;-1.795e-02;6.667e-01;2.423e-09;1.051e+00;5.075e-01;1.909e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
17.813506000;1.051e+00;5.658e-01;2.103e-02;5.386e-01;2.002e-02;1.057e+00;1.062e+00;5.477e-01;4.909e-02;4.488e+01;1.008e-01;-1.788e-02;6.667e-01;2.321e-09;1.051e+00;5.093e-01;1.893e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
17.814506000;1.050e+00;5.678e-01;2.084e-02;5.405e-01;1.984e-02;1.057e+00;1.062e+00;5.495e-01;4.908e-02;4.487e+01;9.887e-02;-1.781e-02;6.667e-01;2.216e-09;1.050e+00;5.110e-01;1.876e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
17.836339000;1.050e+00;6.106e-01;1.670e-02;5.818e-01;1.591e-02;1.055e+00;1.062e+00;5.908e-01;4.894e-02;4.482e+01;5.609e-02;-1.568e-02;6.667e-01;-2.345e-09;1.050e+00;5.495e-01;1.503e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
17.837339000;1.049e+00;6.125e-01;1.651e-02;5.837e-01;1.573e-02;1.054e+00;1.061e+00;5.927e-01;4.893e-02;4.482e+01;5.413e-02;-1.555e-02;6.667e-01;-2.365e-09;1.049e+00;5.513e-01;1.486e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
17.841339000;1.049e+00;6.204e-01;1.573e-02;5.912e-01;1.499e-02;1.054e+00;1.061e+00;6.002e-01;4.892e-02;4.481e+01;4.631e-02;-1.502e-02;6.667e-01;-2.280e-09;1.049e+00;5.583e-01;1.415e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
17.854339000;1.049e+00;6.458e-01;1.316e-02;6.159e-01;1.255e-02;1.052e+00;1.061e+00;6.249e-01;4.892e-02;4.480e+01;2.088e-02;-1.297e-02;6.667e-01;-4.323e-10;1.049e+00;5.812e-01;1.184e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.855339000;1.048e+00;6.477e-01;1.296e-02;6.178e-01;1.236e-02;1.052e+00;1.061e+00;6.268e-01;4.892e-02;4.480e+01;1.893e-02;-1.280e-02;6.667e-01;-2.166e-10;1.048e+00;5.830e-01;1.166e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.861339000;1.048e+00;6.595e-01;1.175e-02;6.292e-01;1.121e-02;1.052e+00;1.061e+00;6.382e-01;4.894e-02;4.480e+01;7.206e-03;-1.169e-02;6.667e-01;1.097e-09;1.048e+00;5.935e-01;1.057e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.862339000;1.048e+00;6.614e-01;1.154e-02;6.311e-01;1.101e-02;1.052e+00;1.061e+00;6.401e-01;4.894e-02;4.480e+01;5.252e-03;-1.149e-02;6.667e-01;1.299e-09;1.048e+00;5.953e-01;1.039e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.863339000;1.048e+00;6.634e-01;1.134e-02;6.330e-01;1.082e-02;1.051e+00;1.061e+00;6.420e-01;4.895e-02;4.480e+01;3.299e-03;-1.130e-02;6.667e-01;1.492e-09;1.048e+00;5.970e-01;1.021e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.864339000;1.048e+00;6.653e-01;1.114e-02;6.349e-01;1.063e-02;1.051e+00;1.061e+00;6.439e-01;4.895e-02;4.480e+01;1.347e-03;-1.110e-02;6.667e-01;1.672e-09;1.048e+00;5.988e-01;1.002e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.865339000;1.048e+00;6.673e-01;1.093e-02;6.368e-01;1.043e-02;1.051e+00;1.060e+00;6.458e-01;4.896e-02;4.480e+01;-6.067e-04;-1.090e-02;6.667e-01;1.841e-09;1.048e+00;6.005e-01;9.839e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.869339000;1.048e+00;6.751e-01;1.011e-02;6.444e-01;9.654e-03;1.051e+00;1.060e+00;6.534e-01;4.898e-02;4.480e+01;-8.416e-03;-1.006e-02;6.667e-01;2.398e-09;1.048e+00;6.076e-01;9.102e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
