time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
17.870339000;1.048e+00;6.770e-01;9.908e-03;6.463e-01;9.458e-03;1.051e+00;1.060e+00;6.553e-01;4.898e-02;4.480e+01;-1.037e-02;-9.846e-03;6.667e-01;2.510e-09;1.048e+00;6.093e-01;8.917e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.871339000;1.047e+00;6.790e-01;9.701e-03;6.482e-01;9.261e-03;1.050e+00;1.060e+00;6.572e-01;4.899e-02;4.480e+01;-1.232e-02;-9.628e-03;6.667e-01;2.612e-09;1.047e+00;6.111e-01;8.731e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.880339000;1.047e+00;6.965e-01;7.830e-03;6.654e-01;7.480e-03;1.049e+00;1.060e+00;6.744e-01;4.906e-02;4.480e+01;-2.988e-02;-7.546e-03;6.667e-01;3.218e-09;1.047e+00;6.269e-01;7.047e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.881339000;1.047e+00;6.985e-01;7.621e-03;6.673e-01;7.281e-03;1.049e+00;1.060e+00;6.763e-01;4.907e-02;4.481e+01;-3.183e-02;-7.301e-03;6.667e-01;3.258e-09;1.047e+00;6.286e-01;6.859e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
17.884339000;1.047e+00;7.043e-01;6.989e-03;6.730e-01;6.678e-03;1.049e+00;1.060e+00;6.820e-01;4.910e-02;4.481e+01;-3.768e-02;-6.551e-03;6.667e-01;3.353e-09;1.047e+00;6.339e-01;6.290e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
17.885339000;1.046e+00;7.063e-01;6.778e-03;6.749e-01;6.477e-03;1.049e+00;1.060e+00;6.839e-01;4.911e-02;4.481e+01;-3.963e-02;-6.296e-03;6.667e-01;3.376e-09;1.046e+00;6.357e-01;6.100e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
17.886339000;1.046e+00;7.082e-01;6.567e-03;6.768e-01;6.275e-03;1.048e+00;1.059e+00;6.858e-01;4.913e-02;4.481e+01;-4.157e-02;-6.038e-03;6.667e-01;3.396e-09;1.046e+00;6.374e-01;5.910e-03;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
17.897339000;1.046e+00;7.297e-01;4.216e-03;6.979e-01;4.032e-03;1.047e+00;1.059e+00;7.069e-01;4.927e-02;4.483e+01;-6.300e-02;-3.022e-03;6.667e-01;3.516e-09;1.046e+00;6.567e-01;3.794e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
17.898339000;1.045e+00;7.316e-01;4.000e-03;6.998e-01;3.826e-03;1.047e+00;1.059e+00;7.088e-01;4.928e-02;4.483e+01;-6.495e-02;-2.732e-03;6.667e-01;3.510e-09;1.045e+00;6.585e-01;3.600e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
17.903339000;1.045e+00;7.414e-01;2.914e-03;7.094e-01;2.789e-03;1.046e+00;1.059e+00;7.184e-01;4.936e-02;4.484e+01;-7.468e-02;-1.241e-03;6.667e-01;3.464e-09;1.045e+00;6.672e-01;2.623e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
17.904339000;1.045e+00;7.433e-01;2.697e-03;7.113e-01;2.581e-03;1.046e+00;1.058e+00;7.203e-01;4.938e-02;4.484e+01;-7.663e-02;-9.344e-04;6.667e-01;3.456e-09;1.045e+00;6.690e-01;2.427e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
17.910339000;1.045e+00;7.550e-01;1.380e-03;7.228e-01;1.321e-03;1.045e+00;1.058e+00;7.318e-01;4.949e-02;4.486e+01;-8.830e-02;9.589e-04;6.667e-01;3.422e-09;1.045e+00;6.795e-01;1.242e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
17.911339000;1.044e+00;7.569e-01;1.160e-03;7.247e-01;1.111e-03;1.045e+00;1.058e+00;7.337e-01;4.950e-02;4.486e+01;-9.025e-02;1.284e-03;6.667e-01;3.413e-09;1.044e+00;6.812e-01;1.044e-03;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
17.918339000;1.044e+00;7.705e-01;-3.956e-04;7.382e-01;-3.790e-04;1.044e+00;1.058e+00;7.472e-01;4.965e-02;4.488e+01;-1.039e-01;3.636e-03;6.667e-01;3.266e-09;1.044e+00;6.935e-01;-3.560e-04;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
17.919339000;1.044e+00;7.725e-01;-6.200e-04;7.401e-01;-5.940e-04;1.044e+00;1.057e+00;7.491e-01;4.967e-02;4.488e+01;-1.058e-01;3.982e-03;6.667e-01;3.235e-09;1.044e+00;6.952e-01;-5.580e-04;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
17.932339000;1.043e+00;7.977e-01;-3.561e-03;7.652e-01;-3.416e-03;1.041e+00;1.057e+00;7.742e-01;4.998e-02;4.493e+01;-1.310e-01;8.736e-03;6.667e-01;2.393e-09;1.043e+00;7.179e-01;-3.205e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
17.933339000;1.042e+00;7.997e-01;-3.790e-03;7.671e-01;-3.636e-03;1.041e+00;1.056e+00;7.762e-01;5.001e-02;4.493e+01;-1.330e-01;9.121e-03;6.667e-01;2.276e-09;1.042e+00;7.197e-01;-3.411e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
17.936339000;1.042e+00;8.055e-01;-4.480e-03;7.729e-01;-4.299e-03;1.041e+00;1.056e+00;7.820e-01;5.009e-02;4.495e+01;-1.388e-01;1.029e-02;6.667e-01;1.889e-09;1.042e+00;7.249e-01;-4.032e-03;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
17.942339000;1.042e+00;8.171e-01;-5.868e-03;7.845e-01;-5.634e-03;1.040e+00;1.056e+00;7.936e-01;5.026e-02;4.497e+01;-1.504e-01;1.271e-02;6.667e-01;9.919e-10;1.042e+00;7.354e-01;-5.281e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
17.943339000;1.041e+00;8.190e-01;-6.101e-03;7.865e-01;-5.858e-03;1.040e+00;1.056e+00;7.955e-01;5.029e-02;4.498e+01;-1.524e-01;1.312e-02;6.667e-01;8.381e-10;1.041e+00;7.371e-01;-5.491e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
17.945339000;1.041e+00;8.229e-01;-6.568e-03;7.903e-01;-6.308e-03;1.039e+00;1.056e+00;7.994e-01;5.035e-02;4.499e+01;-1.563e-01;1.395e-02;6.667e-01;5.231e-10;1.041e+00;7.406e-01;-5.911e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
17.946339000;1.041e+00;8.249e-01;-6.801e-03;7.923e-01;-6.532e-03;1.039e+00;1.055e+00;8.013e-01;5.038e-02;4.499e+01;-1.582e-01;1.437e-02;6.667e-01;3.592e-10;1.041e+00;7.424e-01;-6.121e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
17.949339000;1.041e+00;8.307e-01;-7.506e-03;7.981e-01;-7.211e-03;1.039e+00;1.055e+00;8.072e-01;5.047e-02;4.501e+01;-1.640e-01;1.565e-02;6.667e-01;-1.696e-10;1.041e+00;7.476e-01;-6.755e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
17.952067000;1.041e+00;8.360e-01;-8.148e-03;8.034e-01;-7.830e-03;1.038e+00;1.055e+00;8.125e-01;5.056e-02;4.502e+01;-1.693e-01;1.683e-02;6.667e-01;-3.821e-09;1.041e+00;7.524e-01;-7.333e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
17.953067000;1.040e+00;8.379e-01;-8.384e-03;8.053e-01;-8.059e-03;1.038e+00;1.055e+00;8.144e-01;5.059e-02;4.502e+01;-1.712e-01;1.727e-02;6.667e-01;-3.894e-09;1.040e+00;7.541e-01;-7.546e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
17.957067000;1.040e+00;8.456e-01;-9.334e-03;8.131e-01;-8.976e-03;1.037e+00;1.055e+00;8.222e-01;5.073e-02;4.505e+01;-1.790e-01;1.905e-02;6.667e-01;-4.111e-09;1.040e+00;7.611e-01;-8.401e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
17.958067000;1.040e+00;8.476e-01;-9.573e-03;8.151e-01;-9.206e-03;1.037e+00;1.054e+00;8.242e-01;5.076e-02;4.505e+01;-1.809e-01;1.951e-02;6.667e-01;-4.152e-09;1.040e+00;7.628e-01;-8.616e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
17.961067000;1.040e+00;8.534e-01;-1.029e-02;8.209e-01;-9.900e-03;1.036e+00;1.054e+00;8.300e-01;5.087e-02;4.507e+01;-1.867e-01;2.088e-02;6.667e-01;-4.242e-09;1.040e+00;7.680e-01;-9.262e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
17.962067000;1.039e+00;8.553e-01;-1.053e-02;8.229e-01;-1.013e-02;1.036e+00;1.054e+00;8.320e-01;5.091e-02;4.507e+01;-1.887e-01;2.134e-02;6.667e-01;-4.260e-09;1.039e+00;7.698e-01;-9.478e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
17.970067000;1.039e+00;8.708e-01;-1.247e-02;8.385e-01;-1.200e-02;1.035e+00;1.053e+00;8.476e-01;5.121e-02;4.512e+01;-2.041e-01;2.516e-02;6.667e-01;-4.104e-09;1.039e+00;7.837e-01;-1.122e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
17.971067000;1.038e+00;8.727e-01;-1.271e-02;8.404e-01;-1.224e-02;1.035e+00;1.053e+00;8.496e-01;5.125e-02;4.513e+01;-2.061e-01;2.564e-02;6.667e-01;-4.033e-09;1.038e+00;7.855e-01;-1.144e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
17.978067000;1.038e+00;8.863e-01;-1.442e-02;8.541e-01;-1.390e-02;1.033e+00;1.053e+00;8.633e-01;5.154e-02;4.517e+01;-2.196e-01;2.915e-02;6.667e-01;-3.195e-09;1.038e+00;7.976e-01;-1.298e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
17.979067000;1.037e+00;8.882e-01;-1.467e-02;8.561e-01;-1.414e-02;1.033e+00;1.053e+00;8.653e-01;5.158e-02;4.518e+01;-2.215e-01;2.966e-02;6.667e-01;-3.044e-09;1.037e+00;7.994e-01;-1.320e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
17.980067000;1.037e+00;8.901e-01;-1.492e-02;8.581e-01;-1.438e-02;1.033e+00;1.052e+00;8.672e-01;5.162e-02;4.518e+01;-2.235e-01;3.017e-02;6.667e-01;-2.889e-09;1.037e+00;8.011e-01;-1.343e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
17.987067000;1.037e+00;9.036e-01;-1.666e-02;8.718e-01;-1.607e-02;1.032e+00;1.052e+00;8.810e-01;5.193e-02;4.523e+01;-2.370e-01;3.385e-02;6.667e-01;-1.825e-09;1.037e+00;8.133e-01;-1.499e-02;1.000e+01;4.523e+01;6.667e-01;0.000e+00;1.044e+00;4.535e+01;4.535e+01
17.988067000;1.036e+00;9.056e-01;-1.691e-02;8.738e-01;-1.632e-02;1.031e+00;1.052e+00;8.830e-01;5.198e-02;4.524e+01;-2.389e-01;3.439e-02;6.667e-01;-1.702e-09;1.036e+00;8.150e-01;-1.522e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
17.989067000;1.036e+00;9.075e-01;-1.716e-02;8.757e-01;-1.656e-02;1.031e+00;1.052e+00;8.849e-01;5.202e-02;4.525e+01;-2.408e-01;3.493e-02;6.667e-01;-1.592e-09;1.036e+00;8.167e-01;-1.544e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
17.990067000;1.036e+00;9.094e-01;-1.741e-02;8.777e-01;-1.680e-02;1.031e+00;1.051e+00;8.869e-01;5.207e-02;4.525e+01;-2.428e-01;3.547e-02;6.667e-01;-1.496e-09;1.036e+00;8.185e-01;-1.567e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
17.994067000;1.036e+00;9.171e-01;-1.842e-02;8.856e-01;-1.779e-02;1.030e+00;1.051e+00;8.948e-01;5.226e-02;4.528e+01;-2.505e-01;3.767e-02;6.667e-01;-1.248e-09;1.036e+00;8.254e-01;-1.658e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
17.995067000;1.035e+00;9.191e-01;-1.867e-02;8.876e-01;-1.803e-02;1.030e+00;1.051e+00;8.968e-01;5.231e-02;4.529e+01;-2.524e-01;3.822e-02;6.667e-01;-1.220e-09;1.035e+00;8.272e-01;-1.681e-02;1.000e+01;4.529e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
18.002651000;1.035e+00;9.337e-01;-2.061e-02;9.025e-01;-1.992e-02;1.028e+00;1.050e+00;9.118e-01;5.269e-02;4.535e+01;-2.670e-01;4.254e-02;6.667e-01;-1.616e-09;1.035e+00;8.403e-01;-1.855e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
18.002683000;1.034e+00;9.337e-01;-2.061e-02;9.026e-01;-1.993e-02;1.028e+00;1.050e+00;9.118e-01;5.269e-02;4.535e+01;-2.671e-01;4.256e-02;6.667e-01;-1.651e-09;1.034e+00;8.404e-01;-1.855e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
18.008179000;1.034e+00;9.430e-01;-2.195e-02;9.122e-01;-2.123e-02;1.027e+00;1.050e+00;9.214e-01;5.286e-02;4.540e+01;-2.763e-01;4.548e-02;6.667e-01;-2.196e-09;1.034e+00;8.487e-01;-1.975e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
18.009179000;1.034e+00;9.444e-01;-2.215e-02;9.136e-01;-2.143e-02;1.027e+00;1.049e+00;9.229e-01;5.290e-02;4.540e+01;-2.778e-01;4.593e-02;6.667e-01;-2.273e-09;1.034e+00;8.500e-01;-1.994e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
18.011179000;1.034e+00;9.471e-01;-2.252e-02;9.164e-01;-2.179e-02;1.027e+00;1.049e+00;9.257e-01;5.297e-02;4.542e+01;-2.805e-01;4.677e-02;6.667e-01;-2.421e-09;1.034e+00;8.524e-01;-2.026e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
18.012179000;1.033e+00;9.484e-01;-2.268e-02;9.177e-01;-2.195e-02;1.027e+00;1.049e+00;9.270e-01;5.301e-02;4.543e+01;-2.817e-01;4.716e-02;6.667e-01;-2.488e-09;1.033e+00;8.536e-01;-2.041e-02;1.000e+01;4.543e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
18.014179000;1.033e+00;9.507e-01;-2.298e-02;9.201e-01;-2.224e-02;1.026e+00;1.049e+00;9.294e-01;5.309e-02;4.545e+01;-2.841e-01;4.788e-02;6.667e-01;-2.595e-09;1.033e+00;8.557e-01;-2.068e-02;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
18.019179000;1.033e+00;9.558e-01;-2.358e-02;9.253e-01;-2.283e-02;1.026e+00;1.049e+00;9.346e-01;5.331e-02;4.549e+01;-2.891e-01;4.938e-02;6.667e-01;-2.688e-09;1.033e+00;8.602e-01;-2.122e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
18.020179000;1.033e+00;9.566e-01;-2.368e-02;9.262e-01;-2.292e-02;1.026e+00;1.049e+00;9.354e-01;5.335e-02;4.550e+01;-2.900e-01;4.964e-02;6.667e-01;-2.685e-09;1.033e+00;8.610e-01;-2.131e-02;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
18.021179000;1.033e+00;9.575e-01;-2.377e-02;9.270e-01;-2.301e-02;1.026e+00;1.049e+00;9.363e-01;5.339e-02;4.551e+01;-2.908e-01;4.988e-02;6.667e-01;-2.680e-09;1.033e+00;8.617e-01;-2.139e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
18.024179000;1.033e+00;9.597e-01;-2.401e-02;9.293e-01;-2.325e-02;1.025e+00;1.049e+00;9.386e-01;5.352e-02;4.553e+01;-2.931e-01;5.054e-02;6.667e-01;-2.660e-09;1.033e+00;8.638e-01;-2.161e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
18.026179000;1.033e+00;9.611e-01;-2.415e-02;9.307e-01;-2.339e-02;1.025e+00;1.049e+00;9.400e-01;5.360e-02;4.555e+01;-2.944e-01;5.093e-02;6.667e-01;-2.648e-09;1.033e+00;8.650e-01;-2.173e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
18.027179000;1.033e+00;9.617e-01;-2.421e-02;9.314e-01;-2.345e-02;1.025e+00;1.048e+00;9.407e-01;5.364e-02;4.556e+01;-2.951e-01;5.111e-02;6.667e-01;-2.641e-09;1.033e+00;8.655e-01;-2.179e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
18.029179000;1.033e+00;9.629e-01;-2.432e-02;9.326e-01;-2.356e-02;1.025e+00;1.048e+00;9.419e-01;5.372e-02;4.558e+01;-2.962e-01;5.144e-02;6.667e-01;-2.631e-09;1.033e+00;8.666e-01;-2.189e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
18.030179000;1.032e+00;9.635e-01;-2.437e-02;9.332e-01;-2.361e-02;1.025e+00;1.048e+00;9.424e-01;5.376e-02;4.559e+01;-2.968e-01;5.160e-02;6.667e-01;-2.627e-09;1.032e+00;8.671e-01;-2.194e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
18.050179000;1.032e+00;9.705e-01;-2.492e-02;9.403e-01;-2.415e-02;1.025e+00;1.048e+00;9.496e-01;5.435e-02;4.577e+01;-3.038e-01;5.348e-02;6.667e-01;-2.125e-09;1.032e+00;8.735e-01;-2.243e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
18.062179000;1.032e+00;9.725e-01;-2.501e-02;9.423e-01;-2.423e-02;1.024e+00;1.048e+00;9.516e-01;5.458e-02;4.588e+01;-3.058e-01;5.394e-02;6.667e-01;7.940e-11;1.032e+00;8.753e-01;-2.251e-02;1.000e+01;4.588e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
18.090179000;1.032e+00;9.745e-01;-2.493e-02;9.443e-01;-2.416e-02;1.024e+00;1.048e+00;9.535e-01;5.494e-02;4.613e+01;-3.078e-01;5.424e-02;6.667e-01;5.057e-09;1.032e+00;8.770e-01;-2.244e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
18.092179000;1.032e+00;9.745e-01;-2.492e-02;9.443e-01;-2.415e-02;1.024e+00;1.048e+00;9.536e-01;5.496e-02;4.615e+01;-3.079e-01;5.423e-02;6.667e-01;5.005e-09;1.032e+00;8.771e-01;-2.243e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
18.093179000;1.032e+00;9.745e-01;-2.491e-02;9.444e-01;-2.414e-02;1.024e+00;1.048e+00;9.536e-01;5.497e-02;4.616e+01;-3.079e-01;5.423e-02;6.667e-01;4.940e-09;1.032e+00;8.771e-01;-2.242e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.616e+01;4.616e+01
18.095179000;1.032e+00;9.746e-01;-2.490e-02;9.444e-01;-2.413e-02;1.025e+00;1.048e+00;9.537e-01;5.500e-02;4.618e+01;-3.079e-01;5.423e-02;6.667e-01;4.727e-09;1.032e+00;8.771e-01;-2.241e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.618e+01;4.618e+01
18.109179000;1.032e+00;9.749e-01;-2.479e-02;9.447e-01;-2.402e-02;1.025e+00;1.048e+00;9.539e-01;5.514e-02;4.631e+01;-3.082e-01;5.417e-02;6.667e-01;1.013e-09;1.032e+00;8.774e-01;-2.231e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
18.189958000;1.032e+00;9.752e-01;-2.391e-02;9.447e-01;-2.317e-02;1.025e+00;1.048e+00;9.539e-01;5.596e-02;4.706e+01;-3.085e-01;5.333e-02;6.667e-01;2.623e-10;1.032e+00;8.777e-01;-2.152e-02;1.000e+01;4.706e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
18.190958000;1.032e+00;9.752e-01;-2.390e-02;9.447e-01;-2.316e-02;1.025e+00;1.049e+00;9.539e-01;5.597e-02;4.707e+01;-3.085e-01;5.331e-02;6.667e-01;2.288e-10;1.032e+00;8.777e-01;-2.151e-02;1.000e+01;4.707e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
18.247958000;1.032e+00;9.752e-01;-2.322e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.658e-02;4.759e+01;-3.085e-01;5.261e-02;6.667e-01;-1.044e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
18.248958000;1.033e+00;9.752e-01;-2.320e-02;9.445e-01;-2.247e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.760e+01;-3.085e-01;5.259e-02;6.667e-01;-1.134e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
18.393980000;1.033e+00;9.752e-01;-2.138e-02;9.440e-01;-2.069e-02;1.027e+00;1.049e+00;9.530e-01;5.821e-02;4.895e+01;-3.086e-01;5.071e-02;6.667e-01;1.867e-09;1.033e+00;8.777e-01;-1.924e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
18.394980000;1.033e+00;9.752e-01;-2.136e-02;9.440e-01;-2.068e-02;1.027e+00;1.050e+00;9.530e-01;5.822e-02;4.895e+01;-3.086e-01;5.070e-02;6.667e-01;1.892e-09;1.033e+00;8.777e-01;-1.923e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
18.492735000;1.033e+00;9.752e-01;-2.011e-02;9.436e-01;-1.946e-02;1.027e+00;1.050e+00;9.525e-01;5.933e-02;4.986e+01;-3.086e-01;4.940e-02;6.667e-01;1.399e-09;1.033e+00;8.777e-01;-1.810e-02;1.000e+01;4.986e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
18.493735000;1.034e+00;9.752e-01;-2.010e-02;9.436e-01;-1.944e-02;1.027e+00;1.050e+00;9.525e-01;5.935e-02;4.987e+01;-3.086e-01;4.939e-02;6.667e-01;1.226e-09;1.034e+00;8.777e-01;-1.809e-02;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
18.590834000;1.034e+00;9.752e-01;-1.884e-02;9.433e-01;-1.822e-02;1.028e+00;1.050e+00;9.521e-01;6.045e-02;5.077e+01;-3.086e-01;4.810e-02;6.667e-01;9.817e-10;1.034e+00;8.777e-01;-1.696e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
18.591834000;1.034e+00;9.752e-01;-1.883e-02;9.433e-01;-1.821e-02;1.028e+00;1.051e+00;9.521e-01;6.047e-02;5.078e+01;-3.086e-01;4.809e-02;6.667e-01;9.664e-10;1.034e+00;8.777e-01;-1.695e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
18.621834000;1.034e+00;9.752e-01;-1.844e-02;9.431e-01;-1.784e-02;1.028e+00;1.051e+00;9.519e-01;6.081e-02;5.105e+01;-3.086e-01;4.769e-02;6.667e-01;2.143e-09;1.034e+00;8.777e-01;-1.660e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
18.635834000;1.034e+00;9.752e-01;-1.826e-02;9.431e-01;-1.766e-02;1.029e+00;1.051e+00;9.519e-01;6.097e-02;5.118e+01;-3.086e-01;4.750e-02;6.667e-01;9.641e-10;1.034e+00;8.777e-01;-1.644e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
18.636358000;1.034e+00;9.752e-01;-1.826e-02;9.431e-01;-1.765e-02;1.029e+00;1.051e+00;9.519e-01;6.097e-02;5.119e+01;-3.086e-01;4.750e-02;6.667e-01;7.742e-11;1.034e+00;8.777e-01;-1.643e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
18.636870000;1.034e+00;9.752e-01;-1.825e-02;9.430e-01;-1.765e-02;1.029e+00;1.051e+00;9.518e-01;6.097e-02;5.119e+01;-3.085e-01;4.749e-02;6.667e-01;4.113e-11;1.034e+00;8.777e-01;-1.643e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
18.637382000;1.034e+00;9.751e-01;-1.825e-02;9.430e-01;-1.765e-02;1.029e+00;1.051e+00;9.518e-01;6.096e-02;5.120e+01;-3.085e-01;4.747e-02;6.667e-01;5.210e-12;1.034e+00;8.776e-01;-1.642e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
18.637894000;1.034e+00;9.750e-01;-1.824e-02;9.429e-01;-1.764e-02;1.029e+00;1.051e+00;9.517e-01;6.095e-02;5.120e+01;-3.084e-01;4.745e-02;6.667e-01;-3.177e-11;1.034e+00;8.775e-01;-1.642e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
18.639406000;1.034e+00;9.747e-01;-1.821e-02;9.425e-01;-1.761e-02;1.029e+00;1.051e+00;9.513e-01;6.093e-02;5.122e+01;-3.080e-01;4.734e-02;6.667e-01;-1.125e-10;1.034e+00;8.772e-01;-1.639e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
18.647406000;1.034e+00;9.701e-01;-1.749e-02;9.378e-01;-1.691e-02;1.029e+00;1.051e+00;9.465e-01;6.087e-02;5.129e+01;-3.035e-01;4.574e-02;6.667e-01;-5.564e-10;1.034e+00;8.731e-01;-1.574e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
18.648406000;1.035e+00;9.693e-01;-1.735e-02;9.369e-01;-1.677e-02;1.029e+00;1.051e+00;9.457e-01;6.087e-02;5.130e+01;-3.026e-01;4.544e-02;6.667e-01;-6.166e-10;1.035e+00;8.724e-01;-1.562e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
18.653406000;1.035e+00;9.644e-01;-1.654e-02;9.319e-01;-1.598e-02;1.030e+00;1.051e+00;9.406e-01;6.086e-02;5.135e+01;-2.978e-01;4.371e-02;6.667e-01;-8.575e-10;1.035e+00;8.680e-01;-1.488e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
18.654406000;1.035e+00;9.633e-01;-1.635e-02;9.307e-01;-1.580e-02;1.030e+00;1.052e+00;9.395e-01;6.085e-02;5.135e+01;-2.967e-01;4.332e-02;6.667e-01;-8.868e-10;1.035e+00;8.670e-01;-1.472e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
18.656406000;1.035e+00;9.610e-01;-1.597e-02;9.283e-01;-1.543e-02;1.030e+00;1.052e+00;9.370e-01;6.084e-02;5.137e+01;-2.944e-01;4.251e-02;6.667e-01;-9.200e-10;1.035e+00;8.649e-01;-1.438e-02;1.000e+01;5.137e+01;6.667e-01;0.000e+00;1.044e+00;5.130e+01;5.130e+01
18.658406000;1.035e+00;9.586e-01;-1.557e-02;9.258e-01;-1.504e-02;1.031e+00;1.052e+00;9.345e-01;6.083e-02;5.139e+01;-2.919e-01;4.166e-02;6.667e-01;-9.134e-10;1.035e+00;8.627e-01;-1.402e-02;1.000e+01;5.139e+01;6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
18.659406000;1.036e+00;9.573e-01;-1.537e-02;9.245e-01;-1.484e-02;1.031e+00;1.052e+00;9.332e-01;6.082e-02;5.140e+01;-2.906e-01;4.122e-02;6.667e-01;-8.947e-10;1.036e+00;8.616e-01;-1.383e-02;1.000e+01;5.140e+01;6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
18.664406000;1.036e+00;9.505e-01;-1.429e-02;9.174e-01;-1.379e-02;1.032e+00;1.052e+00;9.261e-01;6.077e-02;5.144e+01;-2.839e-01;3.892e-02;6.667e-01;-7.091e-10;1.036e+00;8.555e-01;-1.286e-02;1.000e+01;5.144e+01;6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
18.665406000;1.036e+00;9.491e-01;-1.407e-02;9.159e-01;-1.357e-02;1.032e+00;1.053e+00;9.246e-01;6.076e-02;5.145e+01;-2.824e-01;3.844e-02;6.667e-01;-6.720e-10;1.036e+00;8.542e-01;-1.266e-02;1.000e+01;5.145e+01;6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
18.667406000;1.036e+00;9.461e-01;-1.361e-02;9.129e-01;-1.313e-02;1.032e+00;1.053e+00;9.216e-01;6.072e-02;5.147e+01;-2.795e-01;3.746e-02;6.667e-01;-6.138e-10;1.036e+00;8.515e-01;-1.225e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
18.668406000;1.037e+00;9.446e-01;-1.338e-02;9.113e-01;-1.291e-02;1.033e+00;1.053e+00;9.200e-01;6.071e-02;5.147e+01;-2.780e-01;3.697e-02;6.667e-01;-5.938e-10;1.037e+00;8.502e-01;-1.204e-02;1.000e+01;5.147e+01;6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
18.676406000;1.037e+00;9.319e-01;-1.150e-02;8.983e-01;-1.108e-02;1.034e+00;1.054e+00;9.069e-01;6.054e-02;5.154e+01;-2.653e-01;3.293e-02;6.667e-01;-7.487e-10;1.037e+00;8.387e-01;-1.035e-02;1.000e+01;5.154e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
18.677406000;1.038e+00;9.303e-01;-1.125e-02;8.966e-01;-1.085e-02;1.034e+00;1.054e+00;9.052e-01;6.051e-02;5.155e+01;-2.636e-01;3.241e-02;6.667e-01;-8.220e-10;1.038e+00;8.372e-01;-1.013e-02;1.000e+01;5.155e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
18.681406000;1.038e+00;9.235e-01;-1.029e-02;8.896e-01;-9.910e-03;1.035e+00;1.054e+00;8.983e-01;6.040e-02;5.158e+01;-2.568e-01;3.035e-02;6.667e-01;-1.236e-09;1.038e+00;8.311e-01;-9.258e-03;1.000e+01;5.158e+01;6.667e-01;0.000e+00;1.044e+00;5.147e+01;5.147e+01
18.682406000;1.038e+00;9.218e-01;-1.004e-02;8.879e-01;-9.674e-03;1.035e+00;1.054e+00;8.965e-01;6.037e-02;5.159e+01;-2.551e-01;2.983e-02;6.667e-01;-1.361e-09;1.038e+00;8.296e-01;-9.039e-03;1.000e+01;5.159e+01;6.667e-01;0.000e+00;1.044e+00;5.148e+01;5.148e+01
18.684406000;1.038e+00;9.183e-01;-9.556e-03;8.843e-01;-9.202e-03;1.036e+00;1.054e+00;8.929e-01;6.031e-02;5.160e+01;-2.516e-01;2.880e-02;6.667e-01;-1.618e-09;1.038e+00;8.264e-01;-8.600e-03;1.000e+01;5.160e+01;6.667e-01;0.000e+00;1.044e+00;5.149e+01;5.149e+01
18.685406000;1.039e+00;9.165e-01;-9.312e-03;8.825e-01;-8.967e-03;1.036e+00;1.055e+00;8.911e-01;6.028e-02;5.161e+01;-2.498e-01;2.828e-02;6.667e-01;-1.745e-09;1.039e+00;8.249e-01;-8.381e-03;1.000e+01;5.161e+01;6.667e-01;0.000e+00;1.044e+00;5.150e+01;5.150e+01
18.694330000;1.040e+00;9.005e-01;-7.128e-03;8.661e-01;-6.856e-03;1.037e+00;1.055e+00;8.747e-01;5.999e-02;5.167e+01;-2.338e-01;2.369e-02;6.667e-01;-3.128e-09;1.040e+00;8.104e-01;-6.415e-03;1.000e+01;5.167e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
18.694457000;1.040e+00;9.002e-01;-7.097e-03;8.659e-01;-6.826e-03;1.037e+00;1.055e+00;8.745e-01;5.998e-02;5.168e+01;-2.336e-01;2.363e-02;6.667e-01;-3.497e-09;1.040e+00;8.102e-01;-6.387e-03;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
18.694585000;1.040e+00;9.000e-01;-7.066e-03;8.657e-01;-6.796e-03;1.038e+00;1.056e+00;8.743e-01;5.998e-02;5.168e+01;-2.333e-01;2.356e-02;6.667e-01;-3.564e-09;1.040e+00;8.100e-01;-6.359e-03;1.000e+01;5.168e+01;6.667e-01;0.000e+00;1.044e+00;5.156e+01;5.156e+01
18.697913000;1.040e+00;8.938e-01;-6.251e-03;8.594e-01;-6.011e-03;1.038e+00;1.056e+00;8.680e-01;5.986e-02;5.170e+01;-2.272e-01;2.188e-02;6.667e-01;-3.946e-09;1.040e+00;8.045e-01;-5.626e-03;1.000e+01;5.170e+01;6.667e-01;0.000e+00;1.044e+00;5.158e+01;5.158e+01
18.701497000;1.040e+00;8.872e-01;-5.377e-03;8.527e-01;-5.168e-03;1.039e+00;1.056e+00;8.612e-01;5.974e-02;5.172e+01;-2.205e-01;2.008e-02;6.667e-01;-3.965e-09;1.040e+00;7.984e-01;-4.839e-03;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
18.702009000;1.041e+00;8.862e-01;-5.252e-03;8.517e-01;-5.048e-03;1.039e+00;1.056e+00;8.603e-01;5.972e-02;5.173e+01;-2.195e-01;1.983e-02;6.667e-01;-3.937e-09;1.041e+00;7.976e-01;-4.727e-03;1.000e+01;5.173e+01;6.667e-01;0.000e+00;1.044e+00;5.161e+01;5.161e+01
18.704569000;1.041e+00;8.814e-01;-4.630e-03;8.468e-01;-4.448e-03;1.039e+00;1.056e+00;8.554e-01;5.962e-02;5.174e+01;-2.147e-01;1.856e-02;6.667e-01;-3.786e-09;1.041e+00;7.932e-01;-4.167e-03;1.000e+01;5.174e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
18.705081000;1.041e+00;8.804e-01;-4.506e-03;8.459e-01;-4.329e-03;1.040e+00;1.057e+00;8.544e-01;5.961e-02;5.175e+01;-2.138e-01;1.831e-02;6.667e-01;-3.763e-09;1.041e+00;7.924e-01;-4.055e-03;1.000e+01;5.175e+01;6.667e-01;0.000e+00;1.044e+00;5.163e+01;5.163e+01
18.710201000;1.041e+00;8.707e-01;-3.268e-03;8.360e-01;-3.138e-03;1.040e+00;1.057e+00;8.446e-01;5.942e-02;5.178e+01;-2.040e-01;1.583e-02;6.667e-01;-3.483e-09;1.041e+00;7.836e-01;-2.941e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
18.710713000;1.042e+00;8.697e-01;-3.144e-03;8.351e-01;-3.019e-03;1.041e+00;1.057e+00;8.436e-01;5.940e-02;5.178e+01;-2.031e-01;1.559e-02;6.667e-01;-3.430e-09;1.042e+00;7.828e-01;-2.830e-03;1.000e+01;5.178e+01;6.667e-01;0.000e+00;1.044e+00;5.166e+01;5.166e+01
18.715833000;1.042e+00;8.599e-01;-1.918e-03;8.252e-01;-1.840e-03;1.042e+00;1.057e+00;8.338e-01;5.921e-02;5.181e+01;-1.933e-01;1.317e-02;6.667e-01;-2.427e-09;1.042e+00;7.739e-01;-1.726e-03;1.000e+01;5.181e+01;6.667e-01;0.000e+00;1.044e+00;5.169e+01;5.169e+01
18.727097000;1.043e+00;8.381e-01;7.422e-04;8.034e-01;7.114e-04;1.044e+00;1.058e+00;8.119e-01;5.881e-02;5.187e+01;-1.715e-01;8.098e-03;6.667e-01;5.834e-10;1.043e+00;7.543e-01;6.680e-04;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.175e+01;5.175e+01
18.727609000;1.043e+00;8.371e-01;8.622e-04;8.024e-01;8.264e-04;1.044e+00;1.059e+00;8.109e-01;5.879e-02;5.188e+01;-1.705e-01;7.876e-03;6.667e-01;6.724e-10;1.043e+00;7.534e-01;7.760e-04;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
18.728633000;1.043e+00;8.352e-01;1.100e-03;8.004e-01;1.054e-03;1.044e+00;1.059e+00;8.089e-01;5.875e-02;5.188e+01;-1.685e-01;7.432e-03;6.667e-01;8.299e-10;1.043e+00;7.516e-01;9.900e-04;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
18.729145000;1.044e+00;8.342e-01;1.220e-03;7.994e-01;1.169e-03;1.044e+00;1.059e+00;8.079e-01;5.873e-02;5.188e+01;-1.675e-01;7.212e-03;6.667e-01;8.979e-10;1.044e+00;7.507e-01;1.098e-03;1.000e+01;5.188e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
18.733241000;1.044e+00;8.262e-01;2.168e-03;7.914e-01;2.077e-03;1.045e+00;1.059e+00;7.999e-01;5.859e-02;5.190e+01;-1.595e-01;5.473e-03;6.667e-01;9.811e-10;1.044e+00;7.436e-01;1.951e-03;1.000e+01;5.190e+01;6.667e-01;0.000e+00;1.044e+00;5.178e+01;5.178e+01
18.739897000;1.045e+00;8.132e-01;3.690e-03;7.784e-01;3.532e-03;1.046e+00;1.059e+00;7.870e-01;5.836e-02;5.194e+01;-1.465e-01;2.750e-03;6.667e-01;-9.950e-10;1.045e+00;7.318e-01;3.321e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.181e+01;5.181e+01
18.740409000;1.045e+00;8.122e-01;3.807e-03;7.775e-01;3.644e-03;1.046e+00;1.060e+00;7.860e-01;5.834e-02;5.194e+01;-1.455e-01;2.546e-03;6.667e-01;-1.224e-09;1.045e+00;7.309e-01;3.426e-03;1.000e+01;5.194e+01;6.667e-01;0.000e+00;1.044e+00;5.182e+01;5.182e+01
18.749113000;1.045e+00;7.951e-01;5.760e-03;7.605e-01;5.509e-03;1.047e+00;1.060e+00;7.690e-01;5.805e-02;5.197e+01;-1.284e-01;-8.122e-04;6.667e-01;-4.528e-09;1.045e+00;7.156e-01;5.184e-03;1.000e+01;5.197e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
18.749625000;1.046e+00;7.941e-01;5.873e-03;7.595e-01;5.618e-03;1.047e+00;1.060e+00;7.680e-01;5.803e-02;5.198e+01;-1.274e-01;-1.002e-03;6.667e-01;-4.610e-09;1.046e+00;7.147e-01;5.286e-03;1.000e+01;5.198e+01;6.667e-01;0.000e+00;1.044e+00;5.185e+01;5.185e+01
18.753721000;1.046e+00;7.860e-01;6.777e-03;7.515e-01;6.479e-03;1.048e+00;1.060e+00;7.601e-01;5.790e-02;5.199e+01;-1.194e-01;-2.501e-03;6.667e-01;-4.758e-09;1.046e+00;7.074e-01;6.099e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
18.754233000;1.046e+00;7.850e-01;6.890e-03;7.505e-01;6.587e-03;1.048e+00;1.061e+00;7.591e-01;5.788e-02;5.199e+01;-1.184e-01;-2.684e-03;6.667e-01;-4.710e-09;1.046e+00;7.065e-01;6.201e-03;1.000e+01;5.199e+01;6.667e-01;0.000e+00;1.044e+00;5.187e+01;5.187e+01
18.760377000;1.046e+00;7.729e-01;8.227e-03;7.386e-01;7.861e-03;1.049e+00;1.061e+00;7.471e-01;5.769e-02;5.201e+01;-1.063e-01;-4.831e-03;6.667e-01;-3.410e-09;1.046e+00;6.956e-01;7.404e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
18.760889000;1.047e+00;7.719e-01;8.337e-03;7.376e-01;7.966e-03;1.049e+00;1.061e+00;7.461e-01;5.768e-02;5.201e+01;-1.053e-01;-5.006e-03;6.667e-01;-3.267e-09;1.047e+00;6.947e-01;7.503e-03;1.000e+01;5.201e+01;6.667e-01;0.000e+00;1.044e+00;5.189e+01;5.189e+01
18.769089000;1.047e+00;7.558e-01;1.009e-02;7.217e-01;9.632e-03;1.050e+00;1.061e+00;7.302e-01;5.743e-02;5.204e+01;-8.911e-02;-7.687e-03;6.667e-01;-2.123e-09;1.047e+00;6.802e-01;9.078e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
18.769989000;1.047e+00;7.540e-01;1.028e-02;7.200e-01;9.813e-03;1.050e+00;1.062e+00;7.285e-01;5.740e-02;5.204e+01;-8.734e-02;-7.969e-03;6.667e-01;-2.015e-09;1.047e+00;6.786e-01;9.249e-03;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
18.772418000;1.047e+00;7.492e-01;1.079e-02;7.152e-01;1.030e-02;1.051e+00;1.062e+00;7.238e-01;5.733e-02;5.205e+01;-8.255e-02;-8.720e-03;6.667e-01;-8.812e-10;1.047e+00;6.743e-01;9.708e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
18.772930000;1.048e+00;7.482e-01;1.089e-02;7.143e-01;1.040e-02;1.051e+00;1.062e+00;7.228e-01;5.732e-02;5.205e+01;-8.154e-02;-8.876e-03;6.667e-01;-8.449e-10;1.048e+00;6.734e-01;9.805e-03;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
18.775201000;1.048e+00;7.437e-01;1.137e-02;7.099e-01;1.085e-02;1.051e+00;1.062e+00;7.184e-01;5.725e-02;5.205e+01;-7.706e-02;-9.559e-03;6.667e-01;-1.278e-09;1.048e+00;6.694e-01;1.023e-02;1.000e+01;5.205e+01;6.667e-01;0.000e+00;1.044e+00;5.193e+01;5.193e+01
18.785201000;1.048e+00;7.240e-01;1.342e-02;6.905e-01;1.280e-02;1.053e+00;1.062e+00;6.991e-01;5.698e-02;5.207e+01;-5.733e-02;-1.239e-02;6.667e-01;-2.080e-09;1.048e+00;6.516e-01;1.208e-02;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
18.786201000;1.049e+00;7.220e-01;1.362e-02;6.886e-01;1.299e-02;1.053e+00;1.062e+00;6.972e-01;5.695e-02;5.208e+01;-5.536e-02;-1.265e-02;6.667e-01;-2.119e-09;1.049e+00;6.498e-01;1.226e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
18.787201000;1.049e+00;7.200e-01;1.382e-02;6.867e-01;1.318e-02;1.053e+00;1.062e+00;6.952e-01;5.693e-02;5.208e+01;-5.338e-02;-1.292e-02;6.667e-01;-2.149e-09;1.049e+00;6.480e-01;1.244e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
18.788201000;1.049e+00;7.181e-01;1.402e-02;6.847e-01;1.337e-02;1.053e+00;1.063e+00;6.933e-01;5.690e-02;5.208e+01;-5.141e-02;-1.318e-02;6.667e-01;-2.172e-09;1.049e+00;6.463e-01;1.262e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.196e+01;5.196e+01
18.797201000;1.049e+00;7.003e-01;1.581e-02;6.674e-01;1.507e-02;1.054e+00;1.063e+00;6.760e-01;5.667e-02;5.209e+01;-3.364e-02;-1.540e-02;6.667e-01;-2.179e-09;1.049e+00;6.303e-01;1.423e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.799201000;1.049e+00;6.964e-01;1.620e-02;6.635e-01;1.544e-02;1.054e+00;1.063e+00;6.721e-01;5.663e-02;5.209e+01;-2.969e-02;-1.586e-02;6.667e-01;-2.203e-09;1.049e+00;6.267e-01;1.458e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.800201000;1.050e+00;6.944e-01;1.640e-02;6.616e-01;1.562e-02;1.054e+00;1.063e+00;6.702e-01;5.660e-02;5.209e+01;-2.771e-02;-1.609e-02;6.667e-01;-2.227e-09;1.050e+00;6.249e-01;1.476e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.825201000;1.051e+00;6.450e-01;2.109e-02;6.137e-01;2.007e-02;1.057e+00;1.064e+00;6.223e-01;5.606e-02;5.210e+01;2.169e-02;-2.082e-02;6.667e-01;-2.414e-09;1.051e+00;5.805e-01;1.898e-02;1.000e+01;5.210e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
18.826201000;1.051e+00;6.430e-01;2.127e-02;6.118e-01;2.024e-02;1.057e+00;1.064e+00;6.204e-01;5.604e-02;5.209e+01;2.367e-02;-2.097e-02;6.667e-01;-2.349e-09;1.051e+00;5.787e-01;1.915e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.198e+01;5.198e+01
18.828201000;1.051e+00;6.390e-01;2.163e-02;6.079e-01;2.058e-02;1.058e+00;1.064e+00;6.166e-01;5.600e-02;5.209e+01;2.763e-02;-2.127e-02;6.667e-01;-2.217e-09;1.051e+00;5.751e-01;1.947e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.835201000;1.051e+00;6.252e-01;2.288e-02;5.946e-01;2.176e-02;1.058e+00;1.064e+00;6.033e-01;5.587e-02;5.209e+01;4.147e-02;-2.222e-02;6.667e-01;-1.800e-09;1.051e+00;5.627e-01;2.059e-02;1.000e+01;5.209e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.836201000;1.052e+00;6.232e-01;2.306e-02;5.927e-01;2.193e-02;1.058e+00;1.064e+00;6.014e-01;5.585e-02;5.208e+01;4.345e-02;-2.234e-02;6.667e-01;-1.752e-09;1.052e+00;5.609e-01;2.075e-02;1.000e+01;5.208e+01;6.667e-01;0.000e+00;1.044e+00;5.197e+01;5.197e+01
18.847314000;1.052e+00;6.012e-01;2.498e-02;5.715e-01;2.375e-02;1.060e+00;1.064e+00;5.802e-01;5.567e-02;5.207e+01;6.543e-02;-2.353e-02;6.667e-01;-4.830e-10;1.052e+00;5.411e-01;2.248e-02;1.000e+01;5.207e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
18.847958000;1.052e+00;6.000e-01;2.509e-02;5.703e-01;2.385e-02;1.060e+00;1.064e+00;5.790e-01;5.566e-02;5.206e+01;6.670e-02;-2.359e-02;6.667e-01;-3.503e-10;1.052e+00;5.400e-01;2.258e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
18.848280000;1.052e+00;5.993e-01;2.515e-02;5.697e-01;2.390e-02;1.060e+00;1.065e+00;5.784e-01;5.565e-02;5.206e+01;6.734e-02;-2.362e-02;6.667e-01;-2.957e-10;1.052e+00;5.394e-01;2.263e-02;1.000e+01;5.206e+01;6.667e-01;0.000e+00;1.044e+00;5.195e+01;5.195e+01
18.860210000;1.052e+00;5.757e-01;2.714e-02;5.470e-01;2.578e-02;1.061e+00;1.065e+00;5.558e-01;5.548e-02;5.204e+01;9.094e-02;-2.448e-02;6.667e-01;-2.771e-10;1.052e+00;5.182e-01;2.442e-02;1.000e+01;5.204e+01;6.667e-01;0.000e+00;1.044e+00;5.192e+01;5.192e+01
18.861210000;1.053e+00;5.737e-01;2.730e-02;5.451e-01;2.594e-02;1.061e+00;1.065e+00;5.539e-01;5.547e-02;5.203e+01;9.292e-02;-2.453e-02;6.667e-01;-3.425e-10;1.053e+00;5.164e-01;2.457e-02;1.000e+01;5.203e+01;6.667e-01;0.000e+00;1.044e+00;5.191e+01;5.191e+01
18.882210000;1.053e+00;5.322e-01;3.063e-02;5.053e-01;2.909e-02;1.062e+00;1.065e+00;5.142e-01;5.523e-02;5.196e+01;1.345e-01;-2.502e-02;6.667e-01;-1.571e-09;1.053e+00;4.790e-01;2.757e-02;1.000e+01;5.196e+01;6.667e-01;0.000e+00;1.044e+00;5.184e+01;5.184e+01
18.901210000;1.053e+00;4.946e-01;3.347e-02;4.695e-01;3.177e-02;1.064e+00;1.065e+00;4.784e-01;5.508e-02;5.187e+01;1.721e-01;-2.440e-02;6.667e-01;-1.725e-09;1.053e+00;4.451e-01;3.012e-02;1.000e+01;5.187e+01;6.667e-01;0.000e+00;1.044e+00;5.176e+01;5.176e+01
18.907210000;1.054e+00;4.827e-01;3.433e-02;4.581e-01;3.259e-02;1.064e+00;1.065e+00;4.671e-01;5.505e-02;5.184e+01;1.840e-01;-2.400e-02;6.667e-01;-9.536e-10;1.054e+00;4.344e-01;3.090e-02;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
18.908210000;1.054e+00;4.807e-01;3.447e-02;4.563e-01;3.272e-02;1.064e+00;1.065e+00;4.652e-01;5.504e-02;5.184e+01;1.860e-01;-2.392e-02;6.667e-01;-8.122e-10;1.054e+00;4.326e-01;3.103e-02;1.000e+01;5.184e+01;6.667e-01;0.000e+00;1.044e+00;5.172e+01;5.172e+01
18.910210000;1.054e+00;4.767e-01;3.476e-02;4.525e-01;3.299e-02;1.064e+00;1.065e+00;4.615e-01;5.503e-02;5.183e+01;1.899e-01;-2.376e-02;6.667e-01;-5.453e-10;1.054e+00;4.291e-01;3.128e-02;1.000e+01;5.183e+01;6.667e-01;0.000e+00;1.044e+00;5.171e+01;5.171e+01
18.915210000;1.054e+00;4.668e-01;3.545e-02;4.431e-01;3.365e-02;1.064e+00;1.065e+00;4.521e-01;5.501e-02;5.180e+01;1.998e-01;-2.331e-02;6.667e-01;-6.311e-11;1.054e+00;4.201e-01;3.191e-02;1.000e+01;5.180e+01;6.667e-01;0.000e+00;1.044e+00;5.168e+01;5.168e+01
18.916210000;1.054e+00;4.648e-01;3.559e-02;4.412e-01;3.378e-02;1.064e+00;1.064e+00;4.502e-01;5.501e-02;5.179e+01;2.018e-01;-2.321e-02;6.667e-01;4.646e-15;1.054e+00;4.184e-01;3.203e-02;1.000e+01;5.179e+01;6.667e-01;0.000e+00;1.044e+00;5.167e+01;5.167e+01
18.927210000;1.054e+00;4.431e-01;3.709e-02;4.205e-01;3.520e-02;1.065e+00;1.064e+00;4.295e-01;5.498e-02;5.172e+01;2.236e-01;-2.194e-02;6.667e-01;3.277e-10;1.054e+00;3.987e-01;3.338e-02;1.000e+01;5.172e+01;6.667e-01;0.000e+00;1.044e+00;5.160e+01;5.160e+01
18.947210000;1.054e+00;4.034e-01;3.967e-02;3.829e-01;3.766e-02;1.065e+00;1.064e+00;3.920e-01;5.500e-02;5.157e+01;2.633e-01;-1.878e-02;6.667e-01;1.379e-09;1.054e+00;3.631e-01;3.571e-02;1.000e+01;5.157e+01;6.667e-01;0.000e+00;1.044e+00;5.146e+01;5.146e+01
18.949210000;1.054e+00;3.994e-01;3.992e-02;3.791e-01;3.790e-02;1.066e+00;1.064e+00;3.883e-01;5.501e-02;5.156e+01;2.672e-01;-1.840e-02;6.667e-01;1.517e-09;1.054e+00;3.595e-01;3.593e-02;1.000e+01;5.156e+01;6.667e-01;0.000e+00;1.044e+00;5.144e+01;5.144e+01
18.952210000;1.054e+00;3.935e-01;4.029e-02;3.735e-01;3.825e-02;1.066e+00;1.064e+00;3.827e-01;5.502e-02;5.153e+01;2.732e-01;-1.781e-02;6.667e-01;1.724e-09;1.054e+00;3.541e-01;3.626e-02;1.000e+01;5.153e+01;6.667e-01;0.000e+00;1.044e+00;5.142e+01;5.142e+01
18.953210000;1.053e+00;3.915e-01;4.042e-02;3.716e-01;3.837e-02;1.066e+00;1.063e+00;3.808e-01;5.502e-02;5.153e+01;2.752e-01;-1.761e-02;6.667e-01;1.790e-09;1.053e+00;3.524e-01;3.638e-02;1.000e+01;5.153e+01;6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
18.976210000;1.053e+00;3.459e-01;4.313e-02;3.285e-01;4.096e-02;1.066e+00;1.063e+00;3.378e-01;5.516e-02;5.132e+01;3.208e-01;-1.222e-02;6.667e-01;2.609e-09;1.053e+00;3.113e-01;3.882e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
18.977210000;1.053e+00;3.439e-01;4.324e-02;3.266e-01;4.106e-02;1.066e+00;1.062e+00;3.359e-01;5.517e-02;5.131e+01;3.228e-01;-1.195e-02;6.667e-01;2.619e-09;1.053e+00;3.095e-01;3.892e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
18.995210000;1.053e+00;3.082e-01;4.521e-02;2.928e-01;4.296e-02;1.066e+00;1.062e+00;3.022e-01;5.537e-02;5.113e+01;3.585e-01;-6.648e-03;6.667e-01;1.861e-09;1.053e+00;2.774e-01;4.069e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
18.996210000;1.053e+00;3.062e-01;4.532e-02;2.909e-01;4.306e-02;1.066e+00;1.061e+00;3.004e-01;5.538e-02;5.112e+01;3.605e-01;-6.327e-03;6.667e-01;1.797e-09;1.053e+00;2.756e-01;4.079e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
18.997210000;1.052e+00;3.042e-01;4.542e-02;2.891e-01;4.316e-02;1.066e+00;1.061e+00;2.985e-01;5.539e-02;5.110e+01;3.624e-01;-6.002e-03;6.667e-01;1.736e-09;1.052e+00;2.738e-01;4.088e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
19.009210000;1.052e+00;2.804e-01;4.666e-02;2.665e-01;4.435e-02;1.066e+00;1.061e+00;2.761e-01;5.557e-02;5.097e+01;3.863e-01;-1.896e-03;6.667e-01;1.441e-09;1.052e+00;2.524e-01;4.199e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
19.012210000;1.052e+00;2.744e-01;4.696e-02;2.609e-01;4.464e-02;1.066e+00;1.061e+00;2.704e-01;5.561e-02;5.093e+01;3.922e-01;-8.041e-04;6.667e-01;1.544e-09;1.052e+00;2.470e-01;4.226e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
19.013210000;1.052e+00;2.725e-01;4.706e-02;2.590e-01;4.474e-02;1.066e+00;1.060e+00;2.686e-01;5.563e-02;5.092e+01;3.942e-01;-4.353e-04;6.667e-01;1.588e-09;1.052e+00;2.452e-01;4.235e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
19.021210000;1.052e+00;2.566e-01;4.784e-02;2.440e-01;4.549e-02;1.066e+00;1.060e+00;2.536e-01;5.577e-02;5.083e+01;4.101e-01;2.620e-03;6.667e-01;1.934e-09;1.052e+00;2.309e-01;4.305e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
19.022210000;1.051e+00;2.546e-01;4.793e-02;2.421e-01;4.559e-02;1.066e+00;1.060e+00;2.517e-01;5.579e-02;5.081e+01;4.121e-01;3.014e-03;6.667e-01;1.956e-09;1.051e+00;2.291e-01;4.314e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
19.036210000;1.051e+00;2.268e-01;4.924e-02;2.158e-01;4.686e-02;1.066e+00;1.059e+00;2.255e-01;5.608e-02;5.064e+01;4.399e-01;8.840e-03;6.667e-01;1.361e-09;1.051e+00;2.041e-01;4.431e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
19.039210000;1.051e+00;2.208e-01;4.951e-02;2.102e-01;4.712e-02;1.065e+00;1.059e+00;2.199e-01;5.615e-02;5.060e+01;4.459e-01;1.016e-02;6.667e-01;1.036e-09;1.051e+00;1.987e-01;4.455e-02;1.000e+01;5.060e+01;6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
19.040210000;1.051e+00;2.188e-01;4.959e-02;2.083e-01;4.721e-02;1.065e+00;1.058e+00;2.180e-01;5.617e-02;5.058e+01;4.478e-01;1.061e-02;6.667e-01;9.239e-10;1.051e+00;1.969e-01;4.464e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
19.048210000;1.050e+00;2.029e-01;5.030e-02;1.933e-01;4.790e-02;1.065e+00;1.058e+00;2.031e-01;5.636e-02;5.047e+01;4.637e-01;1.428e-02;6.667e-01;1.310e-10;1.050e+00;1.826e-01;4.527e-02;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
19.050210000;1.050e+00;1.990e-01;5.047e-02;1.895e-01;4.807e-02;1.065e+00;1.058e+00;1.993e-01;5.641e-02;5.044e+01;4.677e-01;1.523e-02;6.667e-01;2.804e-12;1.050e+00;1.791e-01;4.542e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
19.051210000;1.050e+00;1.970e-01;5.055e-02;1.876e-01;4.815e-02;1.065e+00;1.058e+00;1.974e-01;5.644e-02;5.043e+01;4.697e-01;1.571e-02;6.667e-01;-4.122e-11;1.050e+00;1.773e-01;4.550e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
19.052210000;1.050e+00;1.950e-01;5.064e-02;1.857e-01;4.823e-02;1.065e+00;1.057e+00;1.956e-01;5.646e-02;5.042e+01;4.717e-01;1.619e-02;6.667e-01;-6.953e-11;1.050e+00;1.755e-01;4.557e-02;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
19.057215000;1.050e+00;1.850e-01;5.106e-02;1.763e-01;4.865e-02;1.065e+00;1.057e+00;1.862e-01;5.660e-02;5.034e+01;4.816e-01;1.864e-02;6.667e-01;1.798e-09;1.050e+00;1.665e-01;4.595e-02;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
19.057727000;1.049e+00;1.840e-01;5.110e-02;1.753e-01;4.869e-02;1.065e+00;1.057e+00;1.852e-01;5.661e-02;5.034e+01;4.826e-01;1.889e-02;6.667e-01;1.976e-09;1.049e+00;1.656e-01;4.599e-02;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
19.062847000;1.049e+00;1.738e-01;5.152e-02;1.657e-01;4.911e-02;1.065e+00;1.057e+00;1.756e-01;5.676e-02;5.026e+01;4.928e-01;2.148e-02;6.667e-01;3.182e-09;1.049e+00;1.565e-01;4.637e-02;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
19.063359000;1.049e+00;1.728e-01;5.156e-02;1.647e-01;4.915e-02;1.065e+00;1.056e+00;1.746e-01;5.677e-02;5.025e+01;4.938e-01;2.175e-02;6.667e-01;3.261e-09;1.049e+00;1.555e-01;4.641e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
19.064383000;1.049e+00;1.708e-01;5.164e-02;1.628e-01;4.923e-02;1.065e+00;1.056e+00;1.727e-01;5.680e-02;5.024e+01;4.959e-01;2.227e-02;6.667e-01;3.410e-09;1.049e+00;1.537e-01;4.648e-02;1.000e+01;5.024e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
19.071961000;1.049e+00;1.557e-01;5.224e-02;1.485e-01;4.983e-02;1.064e+00;1.056e+00;1.585e-01;5.703e-02;5.013e+01;5.109e-01;2.628e-02;6.667e-01;4.225e-09;1.049e+00;1.401e-01;4.702e-02;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.072961000;1.048e+00;1.537e-01;5.232e-02;1.466e-01;4.990e-02;1.064e+00;1.056e+00;1.566e-01;5.706e-02;5.011e+01;5.129e-01;2.682e-02;6.667e-01;4.201e-09;1.048e+00;1.384e-01;4.709e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
19.073961000;1.048e+00;1.517e-01;5.240e-02;1.447e-01;4.998e-02;1.064e+00;1.055e+00;1.547e-01;5.709e-02;5.009e+01;5.149e-01;2.737e-02;6.667e-01;4.172e-09;1.048e+00;1.366e-01;4.716e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
19.083461000;1.048e+00;1.329e-01;5.312e-02;1.268e-01;5.070e-02;1.064e+00;1.055e+00;1.369e-01;5.741e-02;4.994e+01;5.338e-01;3.269e-02;6.667e-01;2.529e-09;1.048e+00;1.196e-01;4.780e-02;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
19.084461000;1.048e+00;1.309e-01;5.319e-02;1.249e-01;5.078e-02;1.064e+00;1.054e+00;1.350e-01;5.744e-02;4.993e+01;5.358e-01;3.327e-02;6.667e-01;2.424e-09;1.048e+00;1.178e-01;4.787e-02;1.000e+01;4.993e+01;6.667e-01;0.000e+00;1.044e+00;4.981e+01;4.981e+01
19.085461000;1.047e+00;1.289e-01;5.326e-02;1.230e-01;5.085e-02;1.063e+00;1.054e+00;1.331e-01;5.748e-02;4.991e+01;5.378e-01;3.385e-02;6.667e-01;2.323e-09;1.047e+00;1.160e-01;4.794e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
19.096461000;1.047e+00;1.070e-01;5.405e-02;1.022e-01;5.164e-02;1.063e+00;1.053e+00;1.124e-01;5.788e-02;4.973e+01;5.597e-01;4.041e-02;6.667e-01;1.591e-09;1.047e+00;9.630e-02;4.864e-02;1.000e+01;4.973e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
19.097461000;1.046e+00;1.050e-01;5.412e-02;1.003e-01;5.171e-02;1.063e+00;1.053e+00;1.105e-01;5.792e-02;4.971e+01;5.617e-01;4.103e-02;6.667e-01;1.550e-09;1.046e+00;9.451e-02;4.871e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
19.100461000;1.046e+00;9.904e-02;5.432e-02;9.466e-02;5.192e-02;1.063e+00;1.053e+00;1.049e-01;5.803e-02;4.966e+01;5.676e-01;4.289e-02;6.667e-01;1.455e-09;1.046e+00;8.913e-02;4.889e-02;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
19.108461000;1.046e+00;8.312e-02;5.486e-02;7.950e-02;5.247e-02;1.062e+00;1.052e+00;8.978e-02;5.835e-02;4.953e+01;5.835e-01;4.799e-02;6.667e-01;1.286e-09;1.046e+00;7.481e-02;4.937e-02;1.000e+01;4.953e+01;6.667e-01;0.000e+00;1.044e+00;4.940e+01;4.940e+01
19.109461000;1.045e+00;8.113e-02;5.492e-02;7.760e-02;5.254e-02;1.062e+00;1.052e+00;8.789e-02;5.840e-02;4.951e+01;5.855e-01;4.864e-02;6.667e-01;1.261e-09;1.045e+00;7.302e-02;4.943e-02;1.000e+01;4.951e+01;6.667e-01;0.000e+00;1.044e+00;4.939e+01;4.939e+01
