time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
19.110461000;1.045e+00;7.914e-02;5.499e-02;7.571e-02;5.260e-02;1.062e+00;1.052e+00;8.600e-02;5.844e-02;4.949e+01;5.875e-01;4.930e-02;6.667e-01;1.231e-09;1.045e+00;7.122e-02;4.949e-02;1.000e+01;4.949e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
19.111461000;1.045e+00;7.715e-02;5.505e-02;7.381e-02;5.267e-02;1.062e+00;1.051e+00;8.411e-02;5.848e-02;4.947e+01;5.895e-01;4.995e-02;6.667e-01;1.195e-09;1.045e+00;6.943e-02;4.955e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
19.118461000;1.045e+00;6.322e-02;5.550e-02;6.052e-02;5.313e-02;1.061e+00;1.051e+00;7.088e-02;5.878e-02;4.935e+01;6.034e-01;5.464e-02;6.667e-01;8.314e-10;1.045e+00;5.690e-02;4.995e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
19.119461000;1.044e+00;6.123e-02;5.556e-02;5.862e-02;5.319e-02;1.061e+00;1.050e+00;6.899e-02;5.883e-02;4.933e+01;6.054e-01;5.533e-02;6.667e-01;7.759e-10;1.044e+00;5.510e-02;5.000e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
19.127278000;1.044e+00;4.568e-02;5.603e-02;4.376e-02;5.369e-02;1.061e+00;1.050e+00;5.420e-02;5.919e-02;4.919e+01;6.210e-01;6.076e-02;6.667e-01;1.678e-09;1.044e+00;4.111e-02;5.043e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
19.127509000;1.044e+00;4.522e-02;5.605e-02;4.333e-02;5.370e-02;1.060e+00;1.049e+00;5.377e-02;5.920e-02;4.918e+01;6.214e-01;6.092e-02;6.667e-01;1.693e-09;1.044e+00;4.070e-02;5.044e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
19.129167000;1.044e+00;4.197e-02;5.615e-02;4.022e-02;5.380e-02;1.060e+00;1.049e+00;5.068e-02;5.928e-02;4.915e+01;6.247e-01;6.208e-02;6.667e-01;2.034e-09;1.044e+00;3.777e-02;5.053e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
19.129375000;1.043e+00;4.157e-02;5.616e-02;3.984e-02;5.382e-02;1.060e+00;1.049e+00;5.030e-02;5.929e-02;4.915e+01;6.251e-01;6.223e-02;6.667e-01;2.097e-09;1.043e+00;3.741e-02;5.054e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.902e+01;4.902e+01
19.129790000;1.043e+00;4.077e-02;5.618e-02;3.907e-02;5.384e-02;1.060e+00;1.049e+00;4.953e-02;5.931e-02;4.914e+01;6.259e-01;6.251e-02;6.667e-01;2.163e-09;1.043e+00;3.669e-02;5.056e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.902e+01;4.902e+01
19.130204000;1.043e+00;3.997e-02;5.621e-02;3.831e-02;5.387e-02;1.060e+00;1.049e+00;4.878e-02;5.933e-02;4.913e+01;6.267e-01;6.280e-02;6.667e-01;2.233e-09;1.043e+00;3.598e-02;5.059e-02;1.000e+01;4.913e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
19.130619000;1.043e+00;3.918e-02;5.623e-02;3.755e-02;5.389e-02;1.060e+00;1.049e+00;4.802e-02;5.935e-02;4.912e+01;6.275e-01;6.308e-02;6.667e-01;2.307e-09;1.043e+00;3.526e-02;5.061e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
19.131034000;1.043e+00;3.840e-02;5.626e-02;3.680e-02;5.392e-02;1.060e+00;1.049e+00;4.728e-02;5.937e-02;4.912e+01;6.283e-01;6.337e-02;6.667e-01;2.386e-09;1.043e+00;3.456e-02;5.063e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
19.135596000;1.043e+00;3.021e-02;5.652e-02;2.897e-02;5.419e-02;1.060e+00;1.049e+00;3.948e-02;5.959e-02;4.903e+01;6.365e-01;6.633e-02;6.667e-01;3.391e-09;1.043e+00;2.719e-02;5.086e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
19.136010000;1.043e+00;2.952e-02;5.654e-02;2.830e-02;5.421e-02;1.060e+00;1.048e+00;3.882e-02;5.961e-02;4.902e+01;6.372e-01;6.658e-02;6.667e-01;3.479e-09;1.043e+00;2.656e-02;5.088e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
19.138913000;1.043e+00;2.486e-02;5.670e-02;2.384e-02;5.438e-02;1.060e+00;1.048e+00;3.438e-02;5.975e-02;4.897e+01;6.418e-01;6.828e-02;6.667e-01;4.066e-09;1.043e+00;2.237e-02;5.103e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
19.140572000;1.043e+00;2.239e-02;5.679e-02;2.147e-02;5.447e-02;1.060e+00;1.048e+00;3.202e-02;5.983e-02;4.893e+01;6.443e-01;6.918e-02;6.667e-01;4.379e-09;1.043e+00;2.015e-02;5.111e-02;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
19.140987000;1.042e+00;2.179e-02;5.681e-02;2.090e-02;5.449e-02;1.060e+00;1.048e+00;3.145e-02;5.985e-02;4.893e+01;6.449e-01;6.940e-02;6.667e-01;4.446e-09;1.042e+00;1.961e-02;5.113e-02;1.000e+01;4.893e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
19.141402000;1.042e+00;2.120e-02;5.683e-02;2.034e-02;5.452e-02;1.059e+00;1.048e+00;3.089e-02;5.987e-02;4.892e+01;6.455e-01;6.961e-02;6.667e-01;4.506e-09;1.042e+00;1.908e-02;5.115e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
19.147013000;1.042e+00;1.406e-02;5.710e-02;1.349e-02;5.480e-02;1.059e+00;1.048e+00;2.407e-02;6.013e-02;4.881e+01;6.526e-01;7.223e-02;6.667e-01;3.401e-09;1.042e+00;1.265e-02;5.139e-02;1.000e+01;4.881e+01;6.667e-01;0.000e+00;1.044e+00;4.873e+01;4.873e+01
19.147471000;1.042e+00;1.354e-02;5.713e-02;1.300e-02;5.482e-02;1.059e+00;1.047e+00;2.358e-02;6.015e-02;4.880e+01;6.531e-01;7.242e-02;6.667e-01;3.293e-09;1.042e+00;1.219e-02;5.141e-02;1.000e+01;4.880e+01;6.667e-01;0.000e+00;1.044e+00;4.873e+01;4.873e+01
19.158929000;1.042e+00;5.761e-03;5.758e-02;5.531e-03;5.528e-02;1.059e+00;1.047e+00;1.615e-02;6.059e-02;4.857e+01;6.609e-01;7.515e-02;6.667e-01;1.654e-10;1.042e+00;5.185e-03;5.182e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.855e+01;4.855e+01
19.161679000;1.042e+00;5.462e-03;5.766e-02;5.244e-03;5.536e-02;1.059e+00;1.047e+00;1.587e-02;6.067e-02;4.852e+01;6.612e-01;7.519e-02;6.667e-01;-4.687e-10;1.042e+00;4.916e-03;5.190e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.851e+01;4.851e+01
19.162596000;1.042e+00;5.493e-03;5.769e-02;5.273e-03;5.538e-02;1.059e+00;1.047e+00;1.590e-02;6.069e-02;4.850e+01;6.612e-01;7.515e-02;6.667e-01;-6.542e-10;1.042e+00;4.944e-03;5.192e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
19.172862000;1.042e+00;9.849e-03;5.784e-02;9.452e-03;5.551e-02;1.059e+00;1.047e+00;2.006e-02;6.083e-02;4.830e+01;6.568e-01;7.319e-02;6.667e-01;-8.942e-10;1.042e+00;8.864e-03;5.205e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.834e+01;4.834e+01
19.173687000;1.042e+00;1.048e-02;5.784e-02;1.006e-02;5.551e-02;1.059e+00;1.048e+00;2.066e-02;6.083e-02;4.828e+01;6.562e-01;7.293e-02;6.667e-01;-7.876e-10;1.042e+00;9.433e-03;5.206e-02;1.000e+01;4.828e+01;6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
19.174512000;1.042e+00;1.115e-02;5.784e-02;1.070e-02;5.550e-02;1.059e+00;1.048e+00;2.130e-02;6.083e-02;4.826e+01;6.555e-01;7.265e-02;6.667e-01;-6.648e-10;1.042e+00;1.004e-02;5.206e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.831e+01;4.831e+01
19.175337000;1.042e+00;1.186e-02;5.784e-02;1.138e-02;5.550e-02;1.060e+00;1.048e+00;2.197e-02;6.083e-02;4.825e+01;6.548e-01;7.237e-02;6.667e-01;-5.264e-10;1.042e+00;1.067e-02;5.205e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
19.176986000;1.042e+00;1.337e-02;5.783e-02;1.282e-02;5.549e-02;1.060e+00;1.048e+00;2.341e-02;6.082e-02;4.822e+01;6.533e-01;7.175e-02;6.667e-01;-2.085e-10;1.042e+00;1.203e-02;5.205e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
19.178636000;1.042e+00;1.501e-02;5.782e-02;1.440e-02;5.547e-02;1.060e+00;1.048e+00;2.498e-02;6.080e-02;4.818e+01;6.517e-01;7.110e-02;6.667e-01;1.494e-10;1.042e+00;1.351e-02;5.203e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
19.180286000;1.042e+00;1.677e-02;5.779e-02;1.609e-02;5.544e-02;1.060e+00;1.048e+00;2.666e-02;6.078e-02;4.815e+01;6.499e-01;7.040e-02;6.667e-01;5.274e-10;1.042e+00;1.509e-02;5.201e-02;1.000e+01;4.815e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
19.181111000;1.043e+00;1.769e-02;5.778e-02;1.697e-02;5.542e-02;1.060e+00;1.048e+00;2.754e-02;6.077e-02;4.814e+01;6.490e-01;7.004e-02;6.667e-01;7.194e-10;1.043e+00;1.592e-02;5.200e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
19.181936000;1.043e+00;1.864e-02;5.777e-02;1.788e-02;5.541e-02;1.060e+00;1.048e+00;2.844e-02;6.076e-02;4.812e+01;6.480e-01;6.967e-02;6.667e-01;9.121e-10;1.043e+00;1.678e-02;5.199e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.819e+01;4.819e+01
19.185236000;1.043e+00;2.270e-02;5.769e-02;2.177e-02;5.532e-02;1.060e+00;1.048e+00;3.231e-02;6.069e-02;4.806e+01;6.440e-01;6.811e-02;6.667e-01;1.675e-09;1.043e+00;2.043e-02;5.192e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
19.186061000;1.043e+00;2.377e-02;5.767e-02;2.280e-02;5.530e-02;1.060e+00;1.049e+00;3.334e-02;6.067e-02;4.804e+01;6.429e-01;6.770e-02;6.667e-01;1.861e-09;1.043e+00;2.140e-02;5.190e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
19.193486000;1.043e+00;3.434e-02;5.739e-02;3.291e-02;5.500e-02;1.061e+00;1.049e+00;4.340e-02;6.042e-02;4.790e+01;6.323e-01;6.378e-02;6.667e-01;3.214e-09;1.043e+00;3.091e-02;5.165e-02;1.000e+01;4.790e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
19.194311000;1.044e+00;3.560e-02;5.735e-02;3.412e-02;5.496e-02;1.061e+00;1.049e+00;4.460e-02;6.039e-02;4.788e+01;6.311e-01;6.332e-02;6.667e-01;3.305e-09;1.044e+00;3.204e-02;5.162e-02;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
19.195960000;1.044e+00;3.817e-02;5.727e-02;3.657e-02;5.488e-02;1.061e+00;1.049e+00;4.705e-02;6.032e-02;4.785e+01;6.285e-01;6.240e-02;6.667e-01;3.434e-09;1.044e+00;3.435e-02;5.155e-02;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.795e+01;4.795e+01
19.196785000;1.044e+00;3.948e-02;5.723e-02;3.782e-02;5.483e-02;1.061e+00;1.050e+00;4.829e-02;6.029e-02;4.784e+01;6.272e-01;6.193e-02;6.667e-01;3.467e-09;1.044e+00;3.553e-02;5.151e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.793e+01;4.793e+01
19.206005000;1.044e+00;5.488e-02;5.668e-02;5.254e-02;5.427e-02;1.061e+00;1.050e+00;6.294e-02;5.984e-02;4.766e+01;6.118e-01;5.656e-02;6.667e-01;9.030e-10;1.044e+00;4.939e-02;5.101e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
19.206517000;1.045e+00;5.577e-02;5.665e-02;5.339e-02;5.424e-02;1.062e+00;1.051e+00;6.379e-02;5.982e-02;4.765e+01;6.109e-01;5.626e-02;6.667e-01;8.200e-10;1.045e+00;5.019e-02;5.098e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
19.218053000;1.045e+00;7.660e-02;5.578e-02;7.327e-02;5.336e-02;1.062e+00;1.052e+00;8.357e-02;5.916e-02;4.745e+01;5.901e-01;4.940e-02;6.667e-01;7.679e-10;1.045e+00;6.894e-02;5.020e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
19.218953000;1.046e+00;7.827e-02;5.571e-02;7.487e-02;5.328e-02;1.062e+00;1.052e+00;8.516e-02;5.911e-02;4.743e+01;5.884e-01;4.887e-02;6.667e-01;8.356e-10;1.046e+00;7.045e-02;5.014e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
19.221653000;1.046e+00;8.332e-02;5.548e-02;7.968e-02;5.306e-02;1.062e+00;1.052e+00;8.995e-02;5.894e-02;4.738e+01;5.833e-01;4.727e-02;6.667e-01;1.058e-09;1.046e+00;7.499e-02;4.993e-02;1.000e+01;4.738e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
19.223453000;1.046e+00;8.672e-02;5.533e-02;8.291e-02;5.290e-02;1.062e+00;1.052e+00;9.317e-02;5.883e-02;4.735e+01;5.800e-01;4.622e-02;6.667e-01;1.204e-09;1.046e+00;7.804e-02;4.979e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
19.225253000;1.046e+00;9.012e-02;5.517e-02;8.616e-02;5.274e-02;1.063e+00;1.052e+00;9.640e-02;5.872e-02;4.732e+01;5.765e-01;4.516e-02;6.667e-01;1.326e-09;1.046e+00;8.111e-02;4.965e-02;1.000e+01;4.732e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
19.226153000;1.046e+00;9.183e-02;5.509e-02;8.779e-02;5.266e-02;1.063e+00;1.053e+00;9.803e-02;5.866e-02;4.731e+01;5.748e-01;4.464e-02;6.667e-01;1.374e-09;1.046e+00;8.265e-02;4.958e-02;1.000e+01;4.731e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
19.227053000;1.046e+00;9.355e-02;5.501e-02;8.942e-02;5.258e-02;1.063e+00;1.053e+00;9.965e-02;5.861e-02;4.729e+01;5.731e-01;4.411e-02;6.667e-01;1.411e-09;1.046e+00;8.419e-02;4.951e-02;1.000e+01;4.729e+01;6.667e-01;0.000e+00;1.044e+00;4.741e+01;4.741e+01
19.229753000;1.046e+00;9.871e-02;5.476e-02;9.434e-02;5.234e-02;1.063e+00;1.053e+00;1.045e-01;5.844e-02;4.724e+01;5.680e-01;4.255e-02;6.667e-01;1.452e-09;1.046e+00;8.884e-02;4.929e-02;1.000e+01;4.724e+01;6.667e-01;0.000e+00;1.044e+00;4.736e+01;4.736e+01
19.231553000;1.046e+00;1.022e-01;5.460e-02;9.763e-02;5.217e-02;1.063e+00;1.053e+00;1.078e-01;5.833e-02;4.721e+01;5.645e-01;4.152e-02;6.667e-01;1.417e-09;1.046e+00;9.195e-02;4.914e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
19.232453000;1.047e+00;1.039e-01;5.451e-02;9.928e-02;5.209e-02;1.063e+00;1.053e+00;1.095e-01;5.827e-02;4.720e+01;5.628e-01;4.100e-02;6.667e-01;1.384e-09;1.047e+00;9.351e-02;4.906e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.732e+01;4.732e+01
19.236053000;1.047e+00;1.109e-01;5.417e-02;1.059e-01;5.175e-02;1.063e+00;1.053e+00;1.161e-01;5.804e-02;4.714e+01;5.558e-01;3.896e-02;6.667e-01;1.187e-09;1.047e+00;9.978e-02;4.875e-02;1.000e+01;4.714e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
19.236953000;1.047e+00;1.126e-01;5.408e-02;1.076e-01;5.166e-02;1.063e+00;1.054e+00;1.177e-01;5.799e-02;4.712e+01;5.541e-01;3.846e-02;6.667e-01;1.129e-09;1.047e+00;1.013e-01;4.867e-02;1.000e+01;4.712e+01;6.667e-01;0.000e+00;1.044e+00;4.724e+01;4.724e+01
19.245053000;1.047e+00;1.284e-01;5.327e-02;1.226e-01;5.086e-02;1.063e+00;1.054e+00;1.327e-01;5.748e-02;4.699e+01;5.383e-01;3.399e-02;6.667e-01;5.364e-10;1.047e+00;1.156e-01;4.795e-02;1.000e+01;4.699e+01;6.667e-01;0.000e+00;1.044e+00;4.711e+01;4.711e+01
19.245953000;1.048e+00;1.302e-01;5.318e-02;1.243e-01;5.077e-02;1.063e+00;1.054e+00;1.343e-01;5.742e-02;4.697e+01;5.365e-01;3.350e-02;6.667e-01;4.734e-10;1.048e+00;1.172e-01;4.786e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.710e+01;4.710e+01
19.246853000;1.048e+00;1.319e-01;5.309e-02;1.259e-01;5.068e-02;1.064e+00;1.054e+00;1.360e-01;5.737e-02;4.696e+01;5.347e-01;3.302e-02;6.667e-01;4.149e-10;1.048e+00;1.187e-01;4.778e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
19.247853000;1.048e+00;1.339e-01;5.299e-02;1.278e-01;5.058e-02;1.064e+00;1.055e+00;1.379e-01;5.731e-02;4.694e+01;5.328e-01;3.248e-02;6.667e-01;3.627e-10;1.048e+00;1.205e-01;4.769e-02;1.000e+01;4.694e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
19.258853000;1.048e+00;1.556e-01;5.182e-02;1.484e-01;4.943e-02;1.064e+00;1.055e+00;1.584e-01;5.663e-02;4.677e+01;5.111e-01;2.676e-02;6.667e-01;3.461e-10;1.048e+00;1.400e-01;4.664e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
19.259853000;1.048e+00;1.575e-01;5.171e-02;1.503e-01;4.932e-02;1.064e+00;1.056e+00;1.602e-01;5.657e-02;4.676e+01;5.091e-01;2.626e-02;6.667e-01;3.731e-10;1.048e+00;1.418e-01;4.654e-02;1.000e+01;4.676e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
19.260853000;1.048e+00;1.595e-01;5.160e-02;1.521e-01;4.921e-02;1.064e+00;1.056e+00;1.621e-01;5.651e-02;4.674e+01;5.071e-01;2.576e-02;6.667e-01;3.970e-10;1.048e+00;1.436e-01;4.644e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
19.261853000;1.049e+00;1.615e-01;5.149e-02;1.540e-01;4.911e-02;1.064e+00;1.056e+00;1.640e-01;5.645e-02;4.673e+01;5.052e-01;2.526e-02;6.667e-01;4.165e-10;1.049e+00;1.453e-01;4.634e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
19.262853000;1.049e+00;1.635e-01;5.138e-02;1.559e-01;4.900e-02;1.064e+00;1.056e+00;1.659e-01;5.639e-02;4.671e+01;5.032e-01;2.476e-02;6.667e-01;4.305e-10;1.049e+00;1.471e-01;4.624e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
19.270240000;1.049e+00;1.781e-01;5.055e-02;1.698e-01;4.819e-02;1.064e+00;1.056e+00;1.797e-01;5.595e-02;4.660e+01;4.886e-01;2.119e-02;6.667e-01;7.197e-10;1.049e+00;1.603e-01;4.550e-02;1.000e+01;4.660e+01;6.667e-01;0.000e+00;1.044e+00;4.672e+01;4.672e+01
19.271240000;1.049e+00;1.801e-01;5.044e-02;1.717e-01;4.808e-02;1.064e+00;1.056e+00;1.816e-01;5.589e-02;4.659e+01;4.866e-01;2.072e-02;6.667e-01;7.922e-10;1.049e+00;1.621e-01;4.539e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
19.272240000;1.049e+00;1.821e-01;5.032e-02;1.735e-01;4.796e-02;1.064e+00;1.057e+00;1.834e-01;5.584e-02;4.657e+01;4.846e-01;2.025e-02;6.667e-01;8.646e-10;1.049e+00;1.639e-01;4.529e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
19.275240000;1.049e+00;1.880e-01;4.998e-02;1.792e-01;4.763e-02;1.064e+00;1.057e+00;1.890e-01;5.566e-02;4.653e+01;4.787e-01;1.886e-02;6.667e-01;1.061e-09;1.049e+00;1.692e-01;4.498e-02;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
19.278240000;1.049e+00;1.940e-01;4.963e-02;1.848e-01;4.729e-02;1.064e+00;1.057e+00;1.947e-01;5.549e-02;4.649e+01;4.727e-01;1.750e-02;6.667e-01;1.203e-09;1.049e+00;1.746e-01;4.466e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
19.279240000;1.050e+00;1.959e-01;4.951e-02;1.867e-01;4.717e-02;1.064e+00;1.057e+00;1.965e-01;5.544e-02;4.647e+01;4.707e-01;1.705e-02;6.667e-01;1.240e-09;1.050e+00;1.764e-01;4.456e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
19.299240000;1.050e+00;2.356e-01;4.708e-02;2.243e-01;4.482e-02;1.065e+00;1.058e+00;2.340e-01;5.435e-02;4.620e+01;4.310e-01;8.677e-03;6.667e-01;2.852e-09;1.050e+00;2.121e-01;4.237e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
19.300240000;1.050e+00;2.376e-01;4.695e-02;2.262e-01;4.470e-02;1.065e+00;1.059e+00;2.359e-01;5.430e-02;4.619e+01;4.290e-01;8.288e-03;6.667e-01;2.986e-09;1.050e+00;2.139e-01;4.226e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
19.301240000;1.051e+00;2.396e-01;4.683e-02;2.281e-01;4.458e-02;1.065e+00;1.059e+00;2.378e-01;5.425e-02;4.618e+01;4.271e-01;7.902e-03;6.667e-01;3.121e-09;1.051e+00;2.157e-01;4.215e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
19.317240000;1.051e+00;2.714e-01;4.476e-02;2.582e-01;4.259e-02;1.065e+00;1.059e+00;2.678e-01;5.346e-02;4.598e+01;3.953e-01;2.116e-03;6.667e-01;5.209e-09;1.051e+00;2.442e-01;4.029e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
19.318240000;1.051e+00;2.733e-01;4.463e-02;2.600e-01;4.246e-02;1.065e+00;1.060e+00;2.696e-01;5.341e-02;4.597e+01;3.933e-01;1.778e-03;6.667e-01;5.307e-09;1.051e+00;2.460e-01;4.017e-02;1.000e+01;4.597e+01;6.667e-01;0.000e+00;1.044e+00;4.609e+01;4.609e+01
19.321240000;1.051e+00;2.793e-01;4.423e-02;2.657e-01;4.208e-02;1.065e+00;1.060e+00;2.753e-01;5.327e-02;4.593e+01;3.874e-01;7.818e-04;6.667e-01;5.552e-09;1.051e+00;2.514e-01;3.981e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.605e+01;4.605e+01
19.322240000;1.051e+00;2.813e-01;4.410e-02;2.676e-01;4.195e-02;1.064e+00;1.060e+00;2.771e-01;5.323e-02;4.592e+01;3.854e-01;4.563e-04;6.667e-01;5.614e-09;1.051e+00;2.532e-01;3.969e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
19.330240000;1.051e+00;2.971e-01;4.302e-02;2.826e-01;4.091e-02;1.064e+00;1.060e+00;2.921e-01;5.286e-02;4.583e+01;3.695e-01;-2.052e-03;6.667e-01;5.741e-09;1.051e+00;2.674e-01;3.872e-02;1.000e+01;4.583e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
19.331240000;1.052e+00;2.991e-01;4.288e-02;2.845e-01;4.078e-02;1.064e+00;1.060e+00;2.940e-01;5.282e-02;4.582e+01;3.675e-01;-2.353e-03;6.667e-01;5.729e-09;1.052e+00;2.692e-01;3.859e-02;1.000e+01;4.582e+01;6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
19.337240000;1.052e+00;3.110e-01;4.205e-02;2.957e-01;3.999e-02;1.064e+00;1.060e+00;3.052e-01;5.256e-02;4.575e+01;3.557e-01;-4.100e-03;6.667e-01;5.554e-09;1.052e+00;2.799e-01;3.785e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
19.338240000;1.052e+00;3.130e-01;4.191e-02;2.976e-01;3.985e-02;1.064e+00;1.061e+00;3.071e-01;5.252e-02;4.574e+01;3.537e-01;-4.381e-03;6.667e-01;5.496e-09;1.052e+00;2.817e-01;3.772e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
19.358240000;1.052e+00;3.526e-01;3.905e-02;3.352e-01;3.712e-02;1.064e+00;1.061e+00;3.445e-01;5.171e-02;4.554e+01;3.141e-01;-9.426e-03;6.667e-01;3.482e-09;1.052e+00;3.173e-01;3.514e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
19.365240000;1.052e+00;3.664e-01;3.801e-02;3.483e-01;3.613e-02;1.063e+00;1.061e+00;3.576e-01;5.146e-02;4.548e+01;3.002e-01;-1.093e-02;6.667e-01;3.742e-09;1.052e+00;3.298e-01;3.421e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.560e+01;4.560e+01
19.366240000;1.052e+00;3.684e-01;3.786e-02;3.502e-01;3.599e-02;1.063e+00;1.062e+00;3.595e-01;5.142e-02;4.547e+01;2.983e-01;-1.113e-02;6.667e-01;3.810e-09;1.052e+00;3.316e-01;3.407e-02;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
19.384240000;1.052e+00;4.040e-01;3.511e-02;3.839e-01;3.337e-02;1.063e+00;1.062e+00;3.932e-01;5.082e-02;4.532e+01;2.627e-01;-1.434e-02;6.667e-01;5.209e-09;1.052e+00;3.636e-01;3.159e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
19.405240000;1.052e+00;4.454e-01;3.175e-02;4.233e-01;3.017e-02;1.062e+00;1.062e+00;4.325e-01;5.022e-02;4.516e+01;2.213e-01;-1.697e-02;6.667e-01;5.636e-09;1.052e+00;4.008e-01;2.857e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
19.406240000;1.052e+00;4.474e-01;3.158e-02;4.252e-01;3.002e-02;1.062e+00;1.062e+00;4.344e-01;5.019e-02;4.516e+01;2.193e-01;-1.706e-02;6.667e-01;5.639e-09;1.052e+00;4.026e-01;2.842e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
19.407240000;1.052e+00;4.493e-01;3.142e-02;4.271e-01;2.986e-02;1.061e+00;1.062e+00;4.363e-01;5.016e-02;4.515e+01;2.173e-01;-1.716e-02;6.667e-01;5.641e-09;1.052e+00;4.044e-01;2.828e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
19.416240000;1.052e+00;4.671e-01;2.992e-02;4.440e-01;2.845e-02;1.061e+00;1.062e+00;4.532e-01;4.994e-02;4.510e+01;1.996e-01;-1.787e-02;6.667e-01;5.233e-09;1.052e+00;4.203e-01;2.693e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
19.436240000;1.052e+00;5.064e-01;2.650e-02;4.816e-01;2.520e-02;1.059e+00;1.062e+00;4.907e-01;4.953e-02;4.499e+01;1.603e-01;-1.869e-02;6.667e-01;2.539e-09;1.052e+00;4.558e-01;2.385e-02;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
19.437240000;1.051e+00;5.084e-01;2.632e-02;4.835e-01;2.503e-02;1.059e+00;1.062e+00;4.926e-01;4.951e-02;4.498e+01;1.583e-01;-1.870e-02;6.667e-01;2.383e-09;1.051e+00;4.575e-01;2.369e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
19.448240000;1.051e+00;5.300e-01;2.438e-02;5.042e-01;2.319e-02;1.058e+00;1.062e+00;5.133e-01;4.933e-02;4.493e+01;1.367e-01;-1.867e-02;6.667e-01;7.148e-10;1.051e+00;4.770e-01;2.194e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
19.466240000;1.051e+00;5.653e-01;2.110e-02;5.381e-01;2.008e-02;1.057e+00;1.062e+00;5.472e-01;4.911e-02;4.487e+01;1.014e-01;-1.792e-02;6.667e-01;1.436e-10;1.051e+00;5.088e-01;1.899e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
19.467240000;1.050e+00;5.673e-01;2.091e-02;5.400e-01;1.990e-02;1.057e+00;1.062e+00;5.490e-01;4.910e-02;4.487e+01;9.939e-02;-1.785e-02;6.667e-01;2.044e-10;1.050e+00;5.105e-01;1.882e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
19.470461000;1.050e+00;5.736e-01;2.031e-02;5.461e-01;1.934e-02;1.056e+00;1.062e+00;5.551e-01;4.907e-02;4.486e+01;9.308e-02;-1.762e-02;6.667e-01;1.218e-09;1.050e+00;5.162e-01;1.828e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
19.489357000;1.050e+00;6.106e-01;1.671e-02;5.818e-01;1.592e-02;1.055e+00;1.062e+00;5.908e-01;4.895e-02;4.481e+01;5.606e-02;-1.570e-02;6.667e-01;1.254e-09;1.050e+00;5.495e-01;1.504e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
19.490357000;1.049e+00;6.126e-01;1.652e-02;5.837e-01;1.574e-02;1.054e+00;1.061e+00;5.927e-01;4.895e-02;4.481e+01;5.410e-02;-1.557e-02;6.667e-01;1.127e-09;1.049e+00;5.513e-01;1.487e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.493e+01;4.493e+01
19.498357000;1.049e+00;6.282e-01;1.496e-02;5.988e-01;1.426e-02;1.054e+00;1.061e+00;6.078e-01;4.893e-02;4.480e+01;3.845e-02;-1.445e-02;6.667e-01;1.004e-10;1.049e+00;5.654e-01;1.346e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.501357000;1.049e+00;6.341e-01;1.436e-02;6.045e-01;1.369e-02;1.053e+00;1.061e+00;6.135e-01;4.893e-02;4.480e+01;3.258e-02;-1.399e-02;6.667e-01;-2.554e-10;1.049e+00;5.707e-01;1.293e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.507357000;1.049e+00;6.458e-01;1.317e-02;6.159e-01;1.256e-02;1.052e+00;1.061e+00;6.249e-01;4.894e-02;4.479e+01;2.085e-02;-1.299e-02;6.667e-01;-9.122e-10;1.049e+00;5.812e-01;1.185e-02;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.508357000;1.048e+00;6.478e-01;1.297e-02;6.178e-01;1.237e-02;1.052e+00;1.061e+00;6.268e-01;4.894e-02;4.479e+01;1.890e-02;-1.281e-02;6.667e-01;-1.026e-09;1.048e+00;5.830e-01;1.167e-02;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.517357000;1.048e+00;6.654e-01;1.115e-02;6.349e-01;1.064e-02;1.051e+00;1.061e+00;6.439e-01;4.897e-02;4.479e+01;1.314e-03;-1.111e-02;6.667e-01;-2.120e-09;1.048e+00;5.988e-01;1.003e-02;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.518357000;1.048e+00;6.673e-01;1.095e-02;6.368e-01;1.045e-02;1.051e+00;1.060e+00;6.458e-01;4.897e-02;4.479e+01;-6.378e-04;-1.091e-02;6.667e-01;-2.239e-09;1.048e+00;6.006e-01;9.851e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.523357000;1.048e+00;6.771e-01;9.920e-03;6.463e-01;9.470e-03;1.051e+00;1.060e+00;6.553e-01;4.900e-02;4.479e+01;-1.040e-02;-9.859e-03;6.667e-01;-2.835e-09;1.048e+00;6.094e-01;8.928e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.524357000;1.047e+00;6.790e-01;9.714e-03;6.482e-01;9.274e-03;1.050e+00;1.060e+00;6.572e-01;4.901e-02;4.479e+01;-1.235e-02;-9.641e-03;6.667e-01;-2.950e-09;1.047e+00;6.111e-01;8.743e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.526357000;1.047e+00;6.829e-01;9.301e-03;6.521e-01;8.881e-03;1.050e+00;1.060e+00;6.610e-01;4.902e-02;4.479e+01;-1.625e-02;-9.197e-03;6.667e-01;-3.160e-09;1.047e+00;6.146e-01;8.371e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.528357000;1.047e+00;6.868e-01;8.887e-03;6.559e-01;8.486e-03;1.050e+00;1.060e+00;6.648e-01;4.903e-02;4.479e+01;-2.016e-02;-8.741e-03;6.667e-01;-3.328e-09;1.047e+00;6.181e-01;7.998e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
19.533357000;1.047e+00;6.966e-01;7.843e-03;6.654e-01;7.492e-03;1.049e+00;1.060e+00;6.744e-01;4.908e-02;4.480e+01;-2.991e-02;-7.558e-03;6.667e-01;-3.487e-09;1.047e+00;6.269e-01;7.059e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.537357000;1.047e+00;7.044e-01;7.002e-03;6.730e-01;6.691e-03;1.049e+00;1.060e+00;6.820e-01;4.912e-02;4.480e+01;-3.771e-02;-6.562e-03;6.667e-01;-3.294e-09;1.047e+00;6.339e-01;6.302e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.538357000;1.046e+00;7.063e-01;6.791e-03;6.749e-01;6.489e-03;1.049e+00;1.060e+00;6.839e-01;4.913e-02;4.480e+01;-3.966e-02;-6.307e-03;6.667e-01;-3.202e-09;1.046e+00;6.357e-01;6.112e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.539357000;1.046e+00;7.083e-01;6.579e-03;6.769e-01;6.287e-03;1.048e+00;1.059e+00;6.858e-01;4.914e-02;4.480e+01;-4.161e-02;-6.049e-03;6.667e-01;-3.097e-09;1.046e+00;6.374e-01;5.921e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
19.551357000;1.046e+00;7.316e-01;4.012e-03;6.998e-01;3.838e-03;1.047e+00;1.059e+00;7.088e-01;4.930e-02;4.482e+01;-6.498e-02;-2.743e-03;6.667e-01;-1.267e-09;1.046e+00;6.585e-01;3.611e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
19.552357000;1.045e+00;7.336e-01;3.796e-03;7.017e-01;3.631e-03;1.047e+00;1.059e+00;7.107e-01;4.931e-02;4.483e+01;-6.693e-02;-2.450e-03;6.667e-01;-1.116e-09;1.045e+00;6.602e-01;3.416e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
19.553357000;1.045e+00;7.355e-01;3.579e-03;7.036e-01;3.424e-03;1.046e+00;1.059e+00;7.126e-01;4.933e-02;4.483e+01;-6.888e-02;-2.154e-03;6.667e-01;-9.735e-10;1.045e+00;6.620e-01;3.221e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
19.556357000;1.045e+00;7.414e-01;2.927e-03;7.094e-01;2.800e-03;1.046e+00;1.059e+00;7.184e-01;4.938e-02;4.483e+01;-7.471e-02;-1.252e-03;6.667e-01;-6.093e-10;1.045e+00;6.672e-01;2.634e-03;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
19.557357000;1.045e+00;7.433e-01;2.709e-03;7.113e-01;2.592e-03;1.046e+00;1.058e+00;7.203e-01;4.939e-02;4.484e+01;-7.666e-02;-9.456e-04;6.667e-01;-5.100e-10;1.045e+00;6.690e-01;2.438e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
19.563357000;1.045e+00;7.550e-01;1.392e-03;7.228e-01;1.333e-03;1.045e+00;1.058e+00;7.318e-01;4.950e-02;4.485e+01;-8.833e-02;9.489e-04;6.667e-01;-1.464e-10;1.045e+00;6.795e-01;1.253e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
19.564357000;1.044e+00;7.569e-01;1.171e-03;7.247e-01;1.121e-03;1.045e+00;1.058e+00;7.338e-01;4.952e-02;4.485e+01;-9.028e-02;1.274e-03;6.667e-01;-1.143e-10;1.044e+00;6.812e-01;1.054e-03;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
19.571357000;1.044e+00;7.706e-01;-3.844e-04;7.382e-01;-3.683e-04;1.044e+00;1.058e+00;7.472e-01;4.966e-02;4.487e+01;-1.039e-01;3.626e-03;6.667e-01;8.660e-11;1.044e+00;6.935e-01;-3.460e-04;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
19.572357000;1.044e+00;7.725e-01;-6.078e-04;7.401e-01;-5.823e-04;1.044e+00;1.057e+00;7.491e-01;4.968e-02;4.488e+01;-1.058e-01;3.972e-03;6.667e-01;1.273e-10;1.044e+00;6.952e-01;-5.470e-04;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
19.574357000;1.044e+00;7.764e-01;-1.057e-03;7.440e-01;-1.013e-03;1.043e+00;1.057e+00;7.530e-01;4.973e-02;4.488e+01;-1.097e-01;4.674e-03;6.667e-01;2.254e-10;1.044e+00;6.987e-01;-9.510e-04;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
19.575357000;1.043e+00;7.783e-01;-1.281e-03;7.459e-01;-1.228e-03;1.043e+00;1.057e+00;7.549e-01;4.975e-02;4.489e+01;-1.117e-01;5.029e-03;6.667e-01;2.834e-10;1.043e+00;7.005e-01;-1.153e-03;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
19.585357000;1.043e+00;7.977e-01;-3.550e-03;7.652e-01;-3.405e-03;1.041e+00;1.057e+00;7.742e-01;4.999e-02;4.492e+01;-1.311e-01;8.728e-03;6.667e-01;1.248e-09;1.043e+00;7.180e-01;-3.195e-03;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
19.586357000;1.042e+00;7.997e-01;-3.779e-03;7.671e-01;-3.625e-03;1.041e+00;1.056e+00;7.762e-01;5.002e-02;4.493e+01;-1.330e-01;9.112e-03;6.667e-01;1.364e-09;1.042e+00;7.197e-01;-3.401e-03;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
19.595357000;1.042e+00;8.171e-01;-5.857e-03;7.846e-01;-5.623e-03;1.040e+00;1.056e+00;7.936e-01;5.027e-02;4.497e+01;-1.505e-01;1.270e-02;6.667e-01;2.005e-09;1.042e+00;7.354e-01;-5.271e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
19.596357000;1.041e+00;8.191e-01;-6.090e-03;7.865e-01;-5.848e-03;1.040e+00;1.056e+00;7.956e-01;5.030e-02;4.497e+01;-1.524e-01;1.311e-02;6.667e-01;2.003e-09;1.041e+00;7.372e-01;-5.481e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
19.598357000;1.041e+00;8.230e-01;-6.557e-03;7.904e-01;-6.297e-03;1.039e+00;1.056e+00;7.994e-01;5.036e-02;4.498e+01;-1.563e-01;1.394e-02;6.667e-01;1.958e-09;1.041e+00;7.407e-01;-5.901e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
19.599357000;1.041e+00;8.249e-01;-6.790e-03;7.923e-01;-6.522e-03;1.039e+00;1.055e+00;8.014e-01;5.039e-02;4.498e+01;-1.582e-01;1.436e-02;6.667e-01;1.919e-09;1.041e+00;7.424e-01;-6.111e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
19.605130000;1.041e+00;8.361e-01;-8.149e-03;8.035e-01;-7.832e-03;1.038e+00;1.055e+00;8.126e-01;5.058e-02;4.501e+01;-1.694e-01;1.684e-02;6.667e-01;1.629e-10;1.041e+00;7.525e-01;-7.334e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
19.606130000;1.040e+00;8.380e-01;-8.386e-03;8.055e-01;-8.060e-03;1.038e+00;1.055e+00;8.145e-01;5.061e-02;4.502e+01;-1.713e-01;1.728e-02;6.667e-01;8.471e-12;1.040e+00;7.542e-01;-7.547e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
19.607130000;1.040e+00;8.400e-01;-8.622e-03;8.074e-01;-8.288e-03;1.038e+00;1.055e+00;8.165e-01;5.064e-02;4.502e+01;-1.733e-01;1.772e-02;6.667e-01;-1.510e-10;1.040e+00;7.560e-01;-7.760e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
19.610130000;1.040e+00;8.458e-01;-9.336e-03;8.132e-01;-8.977e-03;1.037e+00;1.055e+00;8.223e-01;5.074e-02;4.504e+01;-1.791e-01;1.907e-02;6.667e-01;-6.451e-10;1.040e+00;7.612e-01;-8.402e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
19.611130000;1.040e+00;8.477e-01;-9.573e-03;8.152e-01;-9.206e-03;1.037e+00;1.054e+00;8.243e-01;5.078e-02;4.504e+01;-1.810e-01;1.952e-02;6.667e-01;-8.099e-10;1.040e+00;7.629e-01;-8.616e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
19.614130000;1.040e+00;8.535e-01;-1.029e-02;8.210e-01;-9.900e-03;1.036e+00;1.054e+00;8.301e-01;5.089e-02;4.506e+01;-1.868e-01;2.089e-02;6.667e-01;-1.287e-09;1.040e+00;7.682e-01;-9.262e-03;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
19.615130000;1.039e+00;8.554e-01;-1.053e-02;8.230e-01;-1.013e-02;1.036e+00;1.054e+00;8.321e-01;5.092e-02;4.507e+01;-1.888e-01;2.136e-02;6.667e-01;-1.440e-09;1.039e+00;7.699e-01;-9.478e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
19.621130000;1.039e+00;8.670e-01;-1.198e-02;8.347e-01;-1.153e-02;1.035e+00;1.054e+00;8.438e-01;5.115e-02;4.510e+01;-2.004e-01;2.420e-02;6.667e-01;-2.317e-09;1.039e+00;7.803e-01;-1.078e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
19.622130000;1.039e+00;8.690e-01;-1.222e-02;8.366e-01;-1.177e-02;1.035e+00;1.053e+00;8.458e-01;5.119e-02;4.511e+01;-2.023e-01;2.468e-02;6.667e-01;-2.460e-09;1.039e+00;7.821e-01;-1.100e-02;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
19.623130000;1.039e+00;8.709e-01;-1.247e-02;8.386e-01;-1.200e-02;1.035e+00;1.053e+00;8.477e-01;5.123e-02;4.511e+01;-2.042e-01;2.517e-02;6.667e-01;-2.603e-09;1.039e+00;7.838e-01;-1.122e-02;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
19.624130000;1.038e+00;8.728e-01;-1.271e-02;8.406e-01;-1.224e-02;1.035e+00;1.053e+00;8.497e-01;5.127e-02;4.512e+01;-2.062e-01;2.566e-02;6.667e-01;-2.744e-09;1.038e+00;7.856e-01;-1.144e-02;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.524e+01;4.524e+01
19.628130000;1.038e+00;8.806e-01;-1.369e-02;8.484e-01;-1.319e-02;1.034e+00;1.053e+00;8.575e-01;5.143e-02;4.514e+01;-2.139e-01;2.764e-02;6.667e-01;-3.253e-09;1.038e+00;7.925e-01;-1.232e-02;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
19.631130000;1.038e+00;8.864e-01;-1.443e-02;8.543e-01;-1.390e-02;1.033e+00;1.053e+00;8.634e-01;5.155e-02;4.516e+01;-2.197e-01;2.916e-02;6.667e-01;-3.546e-09;1.038e+00;7.977e-01;-1.298e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
19.632130000;1.037e+00;8.883e-01;-1.467e-02;8.562e-01;-1.414e-02;1.033e+00;1.053e+00;8.654e-01;5.159e-02;4.517e+01;-2.216e-01;2.967e-02;6.667e-01;-3.619e-09;1.037e+00;7.995e-01;-1.321e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
19.633130000;1.037e+00;8.902e-01;-1.492e-02;8.582e-01;-1.438e-02;1.033e+00;1.052e+00;8.673e-01;5.164e-02;4.518e+01;-2.236e-01;3.019e-02;6.667e-01;-3.675e-09;1.037e+00;8.012e-01;-1.343e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
19.639130000;1.037e+00;9.018e-01;-1.641e-02;8.700e-01;-1.583e-02;1.032e+00;1.052e+00;8.791e-01;5.190e-02;4.522e+01;-2.352e-01;3.333e-02;6.667e-01;-3.646e-09;1.037e+00;8.116e-01;-1.477e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.534e+01;4.534e+01
19.640130000;1.036e+00;9.038e-01;-1.666e-02;8.719e-01;-1.607e-02;1.031e+00;1.052e+00;8.811e-01;5.195e-02;4.523e+01;-2.371e-01;3.387e-02;6.667e-01;-3.583e-09;1.036e+00;8.134e-01;-1.499e-02;1.000e+01;4.523e+01;6.667e-01;0.000e+00;1.044e+00;4.535e+01;4.535e+01
19.647130000;1.036e+00;9.173e-01;-1.842e-02;8.857e-01;-1.779e-02;1.030e+00;1.051e+00;8.949e-01;5.228e-02;4.528e+01;-2.506e-01;3.769e-02;6.667e-01;-2.848e-09;1.036e+00;8.255e-01;-1.658e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
19.648130000;1.035e+00;9.192e-01;-1.868e-02;8.877e-01;-1.804e-02;1.030e+00;1.051e+00;8.969e-01;5.233e-02;4.528e+01;-2.525e-01;3.824e-02;6.667e-01;-2.717e-09;1.035e+00;8.273e-01;-1.681e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
19.651130000;1.035e+00;9.250e-01;-1.944e-02;8.936e-01;-1.878e-02;1.029e+00;1.051e+00;9.028e-01;5.247e-02;4.531e+01;-2.583e-01;3.993e-02;6.667e-01;-2.310e-09;1.035e+00;8.325e-01;-1.749e-02;1.000e+01;4.531e+01;6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
19.652130000;1.035e+00;9.269e-01;-1.969e-02;8.956e-01;-1.903e-02;1.029e+00;1.050e+00;9.048e-01;5.252e-02;4.532e+01;-2.602e-01;4.050e-02;6.667e-01;-2.175e-09;1.035e+00;8.342e-01;-1.772e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
19.655684000;1.035e+00;9.337e-01;-2.060e-02;9.026e-01;-1.991e-02;1.028e+00;1.050e+00;9.118e-01;5.270e-02;4.534e+01;-2.671e-01;4.254e-02;6.667e-01;-9.089e-10;1.035e+00;8.404e-01;-1.854e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
19.655748000;1.034e+00;9.339e-01;-2.062e-02;9.027e-01;-1.993e-02;1.028e+00;1.050e+00;9.120e-01;5.271e-02;4.534e+01;-2.672e-01;4.258e-02;6.667e-01;-8.053e-10;1.034e+00;8.405e-01;-1.856e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
19.656644000;1.034e+00;9.355e-01;-2.085e-02;9.044e-01;-2.016e-02;1.028e+00;1.050e+00;9.137e-01;5.274e-02;4.535e+01;-2.689e-01;4.310e-02;6.667e-01;-4.881e-10;1.034e+00;8.420e-01;-1.877e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
19.657156000;1.034e+00;9.365e-01;-2.099e-02;9.054e-01;-2.029e-02;1.028e+00;1.050e+00;9.147e-01;5.276e-02;4.536e+01;-2.698e-01;4.339e-02;6.667e-01;-3.817e-10;1.034e+00;8.428e-01;-1.889e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
19.659180000;1.034e+00;9.399e-01;-2.149e-02;9.090e-01;-2.078e-02;1.028e+00;1.050e+00;9.182e-01;5.281e-02;4.537e+01;-2.732e-01;4.448e-02;6.667e-01;-6.950e-11;1.034e+00;8.459e-01;-1.934e-02;1.000e+01;4.537e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
19.660180000;1.034e+00;9.415e-01;-2.172e-02;9.106e-01;-2.101e-02;1.027e+00;1.050e+00;9.199e-01;5.284e-02;4.538e+01;-2.748e-01;4.499e-02;6.667e-01;2.980e-11;1.034e+00;8.473e-01;-1.955e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
19.661180000;1.034e+00;9.430e-01;-2.194e-02;9.121e-01;-2.122e-02;1.027e+00;1.050e+00;9.214e-01;5.287e-02;4.539e+01;-2.763e-01;4.546e-02;6.667e-01;1.240e-10;1.034e+00;8.487e-01;-1.974e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
19.662180000;1.034e+00;9.444e-01;-2.214e-02;9.136e-01;-2.141e-02;1.027e+00;1.049e+00;9.229e-01;5.291e-02;4.540e+01;-2.778e-01;4.592e-02;6.667e-01;2.113e-10;1.034e+00;8.500e-01;-1.992e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
19.664180000;1.034e+00;9.471e-01;-2.250e-02;9.164e-01;-2.177e-02;1.027e+00;1.049e+00;9.257e-01;5.298e-02;4.541e+01;-2.805e-01;4.676e-02;6.667e-01;3.634e-10;1.034e+00;8.524e-01;-2.025e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
19.665180000;1.033e+00;9.484e-01;-2.267e-02;9.177e-01;-2.193e-02;1.027e+00;1.049e+00;9.270e-01;5.302e-02;4.542e+01;-2.817e-01;4.715e-02;6.667e-01;4.290e-10;1.033e+00;8.536e-01;-2.040e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
19.667180000;1.033e+00;9.507e-01;-2.297e-02;9.201e-01;-2.223e-02;1.026e+00;1.049e+00;9.294e-01;5.310e-02;4.544e+01;-2.841e-01;4.787e-02;6.667e-01;5.415e-10;1.033e+00;8.557e-01;-2.067e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
19.672180000;1.033e+00;9.558e-01;-2.357e-02;9.253e-01;-2.281e-02;1.026e+00;1.049e+00;9.346e-01;5.332e-02;4.548e+01;-2.891e-01;4.937e-02;6.667e-01;7.086e-10;1.033e+00;8.602e-01;-2.121e-02;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
19.673180000;1.033e+00;9.566e-01;-2.366e-02;9.262e-01;-2.291e-02;1.026e+00;1.049e+00;9.354e-01;5.336e-02;4.549e+01;-2.900e-01;4.963e-02;6.667e-01;7.202e-10;1.033e+00;8.610e-01;-2.130e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
19.678180000;1.033e+00;9.604e-01;-2.407e-02;9.301e-01;-2.331e-02;1.025e+00;1.049e+00;9.393e-01;5.357e-02;4.553e+01;-2.938e-01;5.073e-02;6.667e-01;6.427e-10;1.033e+00;8.644e-01;-2.166e-02;1.000e+01;4.553e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
19.679180000;1.033e+00;9.611e-01;-2.413e-02;9.307e-01;-2.337e-02;1.025e+00;1.049e+00;9.400e-01;5.362e-02;4.554e+01;-2.944e-01;5.092e-02;6.667e-01;6.034e-10;1.033e+00;8.650e-01;-2.172e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
19.680180000;1.033e+00;9.617e-01;-2.420e-02;9.314e-01;-2.343e-02;1.025e+00;1.048e+00;9.407e-01;5.366e-02;4.555e+01;-2.951e-01;5.110e-02;6.667e-01;5.599e-10;1.033e+00;8.655e-01;-2.178e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
19.682180000;1.033e+00;9.629e-01;-2.431e-02;9.326e-01;-2.354e-02;1.025e+00;1.048e+00;9.419e-01;5.373e-02;4.557e+01;-2.962e-01;5.143e-02;6.667e-01;4.693e-10;1.033e+00;8.666e-01;-2.188e-02;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
19.683180000;1.032e+00;9.635e-01;-2.436e-02;9.331e-01;-2.359e-02;1.025e+00;1.048e+00;9.424e-01;5.377e-02;4.558e+01;-2.968e-01;5.158e-02;6.667e-01;4.273e-10;1.032e+00;8.671e-01;-2.193e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
19.687180000;1.032e+00;9.654e-01;-2.454e-02;9.352e-01;-2.377e-02;1.025e+00;1.048e+00;9.445e-01;5.392e-02;4.561e+01;-2.988e-01;5.213e-02;6.667e-01;3.371e-10;1.032e+00;8.689e-01;-2.208e-02;1.000e+01;4.561e+01;6.667e-01;0.000e+00;1.044e+00;4.564e+01;4.564e+01
19.711180000;1.032e+00;9.720e-01;-2.498e-02;9.418e-01;-2.420e-02;1.025e+00;1.048e+00;9.511e-01;5.452e-02;4.583e+01;-3.053e-01;5.381e-02;6.667e-01;5.048e-10;1.032e+00;8.748e-01;-2.248e-02;1.000e+01;4.583e+01;6.667e-01;0.000e+00;1.044e+00;4.584e+01;4.584e+01
19.713180000;1.032e+00;9.722e-01;-2.499e-02;9.421e-01;-2.421e-02;1.025e+00;1.048e+00;9.514e-01;5.455e-02;4.585e+01;-3.056e-01;5.387e-02;6.667e-01;3.595e-10;1.032e+00;8.750e-01;-2.249e-02;1.000e+01;4.585e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
19.727180000;1.032e+00;9.736e-01;-2.500e-02;9.435e-01;-2.422e-02;1.024e+00;1.048e+00;9.527e-01;5.476e-02;4.598e+01;-3.070e-01;5.415e-02;6.667e-01;-7.387e-10;1.032e+00;8.763e-01;-2.250e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.598e+01;4.598e+01
19.745180000;1.032e+00;9.745e-01;-2.491e-02;9.443e-01;-2.414e-02;1.024e+00;1.048e+00;9.536e-01;5.497e-02;4.615e+01;-3.079e-01;5.422e-02;6.667e-01;-9.631e-10;1.032e+00;8.771e-01;-2.242e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
19.749180000;1.032e+00;9.746e-01;-2.488e-02;9.444e-01;-2.411e-02;1.025e+00;1.048e+00;9.537e-01;5.502e-02;4.618e+01;-3.080e-01;5.422e-02;6.667e-01;-1.016e-09;1.032e+00;8.772e-01;-2.239e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.618e+01;4.618e+01
19.901042000;1.032e+00;9.752e-01;-2.321e-02;9.445e-01;-2.248e-02;1.026e+00;1.049e+00;9.536e-01;5.659e-02;4.759e+01;-3.085e-01;5.260e-02;6.667e-01;-2.481e-09;1.032e+00;8.777e-01;-2.089e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
19.902042000;1.033e+00;9.752e-01;-2.319e-02;9.445e-01;-2.246e-02;1.026e+00;1.049e+00;9.536e-01;5.660e-02;4.760e+01;-3.085e-01;5.258e-02;6.667e-01;-2.767e-09;1.033e+00;8.777e-01;-2.088e-02;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
19.999996000;1.033e+00;9.752e-01;-2.197e-02;9.442e-01;-2.127e-02;1.026e+00;1.049e+00;9.532e-01;5.769e-02;4.850e+01;-3.086e-01;5.132e-02;6.667e-01;-1.530e-09;1.033e+00;8.777e-01;-1.977e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
19.999996000;1.015e+00;9.578e-01;-5.027e-02;9.433e-01;-4.951e-02;1.000e+00;1.029e+00;9.544e-01;3.122e-02;4.850e+01;-2.078e-01;9.952e-02;7.500e-01;3.333e-02;1.015e+00;8.620e-01;-4.524e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
19.999997000;1.015e+00;9.578e-01;-5.024e-02;9.433e-01;-4.948e-02;1.000e+00;1.029e+00;9.544e-01;3.125e-02;4.850e+01;-2.078e-01;9.949e-02;7.500e-01;3.333e-02;1.015e+00;8.620e-01;-4.521e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
20.000000000;1.015e+00;9.578e-01;-5.015e-02;9.433e-01;-4.939e-02;1.000e+00;1.029e+00;9.544e-01;3.133e-02;4.850e+01;-2.078e-01;9.940e-02;7.500e-01;3.333e-02;1.015e+00;8.620e-01;-4.513e-02;1.000e+01;4.850e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
20.000271000;1.018e+00;9.603e-01;-4.313e-02;9.436e-01;-4.238e-02;1.005e+00;1.032e+00;9.542e-01;3.806e-02;4.851e+01;-2.103e-01;9.228e-02;7.500e-01;3.333e-02;1.018e+00;8.642e-01;-3.882e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
20.001277000;1.022e+00;9.652e-01;-2.886e-02;9.441e-01;-2.823e-02;1.014e+00;1.038e+00;9.537e-01;5.164e-02;4.851e+01;-2.152e-01;7.790e-02;7.500e-01;3.333e-02;1.022e+00;8.686e-01;-2.597e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
20.001405000;1.023e+00;9.655e-01;-2.787e-02;9.442e-01;-2.725e-02;1.014e+00;1.038e+00;9.536e-01;5.257e-02;4.851e+01;-2.155e-01;7.691e-02;7.500e-01;3.333e-02;1.023e+00;8.689e-01;-2.508e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
20.001661000;1.023e+00;9.660e-01;-2.624e-02;9.442e-01;-2.565e-02;1.015e+00;1.039e+00;9.536e-01;5.411e-02;4.851e+01;-2.160e-01;7.527e-02;7.500e-01;3.333e-02;1.023e+00;8.694e-01;-2.362e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.772e+01;4.772e+01
20.001725000;1.023e+00;9.662e-01;-2.589e-02;9.442e-01;-2.531e-02;1.015e+00;1.039e+00;9.535e-01;5.444e-02;4.851e+01;-2.162e-01;7.493e-02;7.500e-01;3.333e-02;1.023e+00;8.695e-01;-2.330e-02;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.777e+01;4.777e+01
20.001789000;1.023e+00;9.663e-01;-2.557e-02;9.443e-01;-2.499e-02;1.016e+00;1.039e+00;9.535e-01;5.475e-02;4.852e+01;-2.163e-01;7.460e-02;7.500e-01;3.333e-02;1.023e+00;8.696e-01;-2.301e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
20.001853000;1.023e+00;9.664e-01;-2.526e-02;9.443e-01;-2.469e-02;1.016e+00;1.040e+00;9.535e-01;5.504e-02;4.852e+01;-2.164e-01;7.430e-02;7.500e-01;3.333e-02;1.023e+00;8.697e-01;-2.274e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.786e+01;4.786e+01
20.001917000;1.024e+00;9.665e-01;-2.498e-02;9.443e-01;-2.441e-02;1.016e+00;1.040e+00;9.535e-01;5.531e-02;4.852e+01;-2.165e-01;7.401e-02;7.500e-01;3.333e-02;1.024e+00;8.698e-01;-2.248e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.790e+01;4.790e+01
20.002173000;1.024e+00;9.668e-01;-2.401e-02;9.443e-01;-2.345e-02;1.017e+00;1.040e+00;9.535e-01;5.623e-02;4.852e+01;-2.168e-01;7.304e-02;7.500e-01;3.333e-02;1.024e+00;8.701e-01;-2.160e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
20.002659000;1.024e+00;9.673e-01;-2.272e-02;9.444e-01;-2.218e-02;1.017e+00;1.041e+00;9.535e-01;5.745e-02;4.852e+01;-2.173e-01;7.176e-02;7.500e-01;3.333e-02;1.024e+00;8.706e-01;-2.045e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
20.003120000;1.024e+00;9.676e-01;-2.196e-02;9.445e-01;-2.143e-02;1.018e+00;1.041e+00;9.535e-01;5.817e-02;4.852e+01;-2.176e-01;7.101e-02;7.500e-01;3.333e-02;1.024e+00;8.708e-01;-1.976e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
20.003235000;1.025e+00;9.676e-01;-2.182e-02;9.445e-01;-2.129e-02;1.018e+00;1.041e+00;9.535e-01;5.831e-02;4.852e+01;-2.176e-01;7.087e-02;7.500e-01;3.333e-02;1.025e+00;8.709e-01;-1.963e-02;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
