time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.004594000;1.025e+00;9.681e-01;-2.093e-02;9.447e-01;-2.042e-02;1.019e+00;1.041e+00;9.536e-01;5.917e-02;4.853e+01;-2.181e-01;7.000e-02;7.500e-01;3.333e-02;1.025e+00;8.713e-01;-1.883e-02;1.000e+01;4.853e+01;6.667e-01;0.000e+00;1.044e+00;4.850e+01;4.850e+01
20.005216000;1.025e+00;9.683e-01;-2.076e-02;9.448e-01;-2.026e-02;1.019e+00;1.041e+00;9.537e-01;5.934e-02;4.854e+01;-2.183e-01;6.985e-02;7.500e-01;3.333e-02;1.025e+00;8.714e-01;-1.869e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
20.005839000;1.025e+00;9.684e-01;-2.066e-02;9.449e-01;-2.016e-02;1.019e+00;1.041e+00;9.538e-01;5.945e-02;4.854e+01;-2.184e-01;6.976e-02;7.500e-01;3.333e-02;1.025e+00;8.716e-01;-1.859e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
20.006046000;1.025e+00;9.684e-01;-2.063e-02;9.449e-01;-2.013e-02;1.019e+00;1.041e+00;9.538e-01;5.948e-02;4.854e+01;-2.184e-01;6.974e-02;7.500e-01;3.333e-02;1.025e+00;8.716e-01;-1.857e-02;1.000e+01;4.854e+01;6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
20.009157000;1.025e+00;9.691e-01;-2.034e-02;9.455e-01;-1.985e-02;1.019e+00;1.041e+00;9.544e-01;5.984e-02;4.856e+01;-2.191e-01;6.953e-02;7.500e-01;3.333e-02;1.025e+00;8.722e-01;-1.831e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
20.009221000;1.025e+00;9.691e-01;-2.034e-02;9.455e-01;-1.984e-02;1.019e+00;1.041e+00;9.544e-01;5.984e-02;4.856e+01;-2.191e-01;6.952e-02;7.500e-01;3.333e-02;1.025e+00;8.722e-01;-1.830e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
20.009349000;1.025e+00;9.691e-01;-2.033e-02;9.455e-01;-1.983e-02;1.019e+00;1.042e+00;9.544e-01;5.986e-02;4.856e+01;-2.191e-01;6.951e-02;7.500e-01;3.333e-02;1.025e+00;8.722e-01;-1.830e-02;1.000e+01;4.856e+01;6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
20.053117000;1.025e+00;9.744e-01;-1.859e-02;9.502e-01;-1.813e-02;1.020e+00;1.042e+00;9.589e-01;6.221e-02;4.886e+01;-2.244e-01;6.843e-02;7.500e-01;3.333e-02;1.025e+00;8.769e-01;-1.673e-02;1.000e+01;4.886e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
20.054117000;1.025e+00;9.744e-01;-1.858e-02;9.502e-01;-1.812e-02;1.020e+00;1.042e+00;9.590e-01;6.223e-02;4.886e+01;-2.244e-01;6.842e-02;7.500e-01;3.333e-02;1.025e+00;8.770e-01;-1.672e-02;1.000e+01;4.886e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
20.073117000;1.025e+00;9.748e-01;-1.831e-02;9.506e-01;-1.786e-02;1.020e+00;1.042e+00;9.593e-01;6.253e-02;4.899e+01;-2.248e-01;6.821e-02;7.500e-01;3.333e-02;1.025e+00;8.774e-01;-1.648e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
20.074117000;1.026e+00;9.749e-01;-1.830e-02;9.506e-01;-1.784e-02;1.020e+00;1.042e+00;9.593e-01;6.255e-02;4.900e+01;-2.249e-01;6.819e-02;7.500e-01;3.333e-02;1.026e+00;8.774e-01;-1.647e-02;1.000e+01;4.900e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
20.255923000;1.026e+00;9.752e-01;-1.521e-02;9.500e-01;-1.482e-02;1.022e+00;1.044e+00;9.585e-01;6.534e-02;5.023e+01;-2.252e-01;6.503e-02;7.500e-01;3.333e-02;1.026e+00;8.777e-01;-1.369e-02;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.256923000;1.027e+00;9.752e-01;-1.520e-02;9.500e-01;-1.480e-02;1.022e+00;1.044e+00;9.585e-01;6.535e-02;5.023e+01;-2.252e-01;6.501e-02;7.500e-01;3.333e-02;1.027e+00;8.777e-01;-1.368e-02;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.337301000;1.027e+00;9.752e-01;-1.377e-02;9.496e-01;-1.341e-02;1.023e+00;1.044e+00;9.579e-01;6.662e-02;5.078e+01;-2.252e-01;6.352e-02;7.500e-01;3.333e-02;1.027e+00;8.777e-01;-1.239e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
20.337813000;1.027e+00;9.752e-01;-1.376e-02;9.496e-01;-1.340e-02;1.023e+00;1.044e+00;9.579e-01;6.662e-02;5.078e+01;-2.252e-01;6.351e-02;7.500e-01;3.333e-02;1.027e+00;8.777e-01;-1.238e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
20.341861000;1.027e+00;9.743e-01;-1.365e-02;9.486e-01;-1.329e-02;1.023e+00;1.044e+00;9.570e-01;6.659e-02;5.081e+01;-2.243e-01;6.327e-02;7.500e-01;3.333e-02;1.027e+00;8.768e-01;-1.228e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
20.345861000;1.027e+00;9.722e-01;-1.331e-02;9.465e-01;-1.296e-02;1.023e+00;1.044e+00;9.549e-01;6.657e-02;5.083e+01;-2.222e-01;6.263e-02;7.500e-01;3.333e-02;1.027e+00;8.750e-01;-1.198e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
20.346861000;1.027e+00;9.716e-01;-1.319e-02;9.458e-01;-1.284e-02;1.023e+00;1.044e+00;9.541e-01;6.657e-02;5.084e+01;-2.215e-01;6.242e-02;7.500e-01;3.333e-02;1.027e+00;8.744e-01;-1.187e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
20.347861000;1.027e+00;9.708e-01;-1.307e-02;9.450e-01;-1.272e-02;1.023e+00;1.044e+00;9.534e-01;6.657e-02;5.085e+01;-2.208e-01;6.219e-02;7.500e-01;3.333e-02;1.027e+00;8.737e-01;-1.176e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
20.348861000;1.027e+00;9.700e-01;-1.293e-02;9.442e-01;-1.259e-02;1.023e+00;1.044e+00;9.526e-01;6.657e-02;5.085e+01;-2.200e-01;6.194e-02;7.500e-01;3.333e-02;1.027e+00;8.730e-01;-1.164e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
20.349861000;1.027e+00;9.692e-01;-1.278e-02;9.433e-01;-1.244e-02;1.024e+00;1.045e+00;9.517e-01;6.657e-02;5.086e+01;-2.192e-01;6.167e-02;7.500e-01;3.333e-02;1.027e+00;8.723e-01;-1.150e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
20.350861000;1.027e+00;9.683e-01;-1.263e-02;9.424e-01;-1.229e-02;1.024e+00;1.045e+00;9.508e-01;6.658e-02;5.087e+01;-2.183e-01;6.139e-02;7.500e-01;3.333e-02;1.027e+00;8.715e-01;-1.137e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
20.351861000;1.028e+00;9.674e-01;-1.246e-02;9.414e-01;-1.213e-02;1.024e+00;1.045e+00;9.498e-01;6.658e-02;5.087e+01;-2.174e-01;6.110e-02;7.500e-01;3.333e-02;1.028e+00;8.707e-01;-1.122e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
20.356861000;1.028e+00;9.621e-01;-1.154e-02;9.359e-01;-1.123e-02;1.025e+00;1.045e+00;9.442e-01;6.659e-02;5.091e+01;-2.121e-01;5.943e-02;7.500e-01;3.333e-02;1.028e+00;8.659e-01;-1.039e-02;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
20.359861000;1.028e+00;9.585e-01;-1.093e-02;9.321e-01;-1.063e-02;1.025e+00;1.045e+00;9.404e-01;6.659e-02;5.092e+01;-2.085e-01;5.832e-02;7.500e-01;3.333e-02;1.028e+00;8.626e-01;-9.833e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
20.361861000;1.028e+00;9.559e-01;-1.049e-02;9.294e-01;-1.020e-02;1.025e+00;1.045e+00;9.377e-01;6.658e-02;5.094e+01;-2.059e-01;5.754e-02;7.500e-01;3.333e-02;1.028e+00;8.603e-01;-9.443e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
20.362861000;1.029e+00;9.545e-01;-1.027e-02;9.281e-01;-9.986e-03;1.025e+00;1.046e+00;9.364e-01;6.658e-02;5.094e+01;-2.045e-01;5.713e-02;7.500e-01;3.333e-02;1.029e+00;8.591e-01;-9.244e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
20.371861000;1.029e+00;9.414e-01;-8.153e-03;9.144e-01;-7.920e-03;1.027e+00;1.046e+00;9.227e-01;6.650e-02;5.100e+01;-1.914e-01;5.333e-02;7.500e-01;3.333e-02;1.029e+00;8.473e-01;-7.338e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
20.372861000;1.030e+00;9.398e-01;-7.909e-03;9.128e-01;-7.682e-03;1.027e+00;1.046e+00;9.211e-01;6.649e-02;5.100e+01;-1.898e-01;5.289e-02;7.500e-01;3.333e-02;1.030e+00;8.458e-01;-7.118e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
20.380861000;1.030e+00;9.267e-01;-5.908e-03;8.993e-01;-5.733e-03;1.029e+00;1.047e+00;9.075e-01;6.636e-02;5.105e+01;-1.767e-01;4.934e-02;7.500e-01;3.333e-02;1.030e+00;8.340e-01;-5.317e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
20.381861000;1.031e+00;9.250e-01;-5.654e-03;8.975e-01;-5.487e-03;1.029e+00;1.047e+00;9.058e-01;6.634e-02;5.105e+01;-1.750e-01;4.889e-02;7.500e-01;3.333e-02;1.031e+00;8.325e-01;-5.089e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
20.389861000;1.031e+00;9.110e-01;-3.608e-03;8.832e-01;-3.498e-03;1.030e+00;1.048e+00;8.914e-01;6.616e-02;5.109e+01;-1.610e-01;4.533e-02;7.500e-01;3.333e-02;1.031e+00;8.199e-01;-3.247e-03;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
20.390861000;1.032e+00;9.092e-01;-3.351e-03;8.813e-01;-3.249e-03;1.031e+00;1.048e+00;8.895e-01;6.614e-02;5.110e+01;-1.592e-01;4.489e-02;7.500e-01;3.333e-02;1.032e+00;8.183e-01;-3.016e-03;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
20.394861000;1.032e+00;9.019e-01;-2.322e-03;8.739e-01;-2.250e-03;1.031e+00;1.048e+00;8.821e-01;6.604e-02;5.111e+01;-1.519e-01;4.314e-02;7.500e-01;3.333e-02;1.032e+00;8.117e-01;-2.090e-03;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
20.395861000;1.032e+00;9.001e-01;-2.066e-03;8.721e-01;-2.001e-03;1.032e+00;1.049e+00;8.802e-01;6.601e-02;5.112e+01;-1.501e-01;4.270e-02;7.500e-01;3.333e-02;1.032e+00;8.101e-01;-1.859e-03;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
20.398861000;1.032e+00;8.945e-01;-1.294e-03;8.664e-01;-1.254e-03;1.032e+00;1.049e+00;8.746e-01;6.593e-02;5.113e+01;-1.445e-01;4.141e-02;7.500e-01;3.333e-02;1.032e+00;8.051e-01;-1.165e-03;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
20.399861000;1.033e+00;8.927e-01;-1.038e-03;8.645e-01;-1.005e-03;1.032e+00;1.049e+00;8.727e-01;6.591e-02;5.114e+01;-1.427e-01;4.098e-02;7.500e-01;3.333e-02;1.033e+00;8.034e-01;-9.340e-04;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
20.405861000;1.033e+00;8.815e-01;5.000e-04;8.531e-01;4.839e-04;1.033e+00;1.049e+00;8.613e-01;6.575e-02;5.116e+01;-1.315e-01;3.846e-02;7.500e-01;3.333e-02;1.033e+00;7.933e-01;4.500e-04;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
20.406861000;1.033e+00;8.796e-01;7.556e-04;8.512e-01;7.312e-04;1.034e+00;1.050e+00;8.594e-01;6.572e-02;5.117e+01;-1.296e-01;3.805e-02;7.500e-01;3.333e-02;1.033e+00;7.916e-01;6.800e-04;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
20.407861000;1.033e+00;8.777e-01;1.010e-03;8.493e-01;9.773e-04;1.034e+00;1.050e+00;8.574e-01;6.569e-02;5.117e+01;-1.277e-01;3.764e-02;7.500e-01;3.333e-02;1.033e+00;7.899e-01;9.090e-04;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
20.408861000;1.034e+00;8.758e-01;1.266e-03;8.474e-01;1.224e-03;1.034e+00;1.050e+00;8.555e-01;6.567e-02;5.117e+01;-1.258e-01;3.723e-02;7.500e-01;3.333e-02;1.034e+00;7.882e-01;1.139e-03;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
20.417861000;1.034e+00;8.586e-01;3.543e-03;8.300e-01;3.425e-03;1.036e+00;1.050e+00;8.381e-01;6.542e-02;5.120e+01;-1.086e-01;3.367e-02;7.500e-01;3.333e-02;1.034e+00;7.727e-01;3.189e-03;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
20.418861000;1.035e+00;8.566e-01;3.794e-03;8.280e-01;3.668e-03;1.036e+00;1.051e+00;8.362e-01;6.539e-02;5.121e+01;-1.066e-01;3.328e-02;7.500e-01;3.333e-02;1.035e+00;7.710e-01;3.415e-03;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
20.426861000;1.035e+00;8.412e-01;5.789e-03;8.125e-01;5.591e-03;1.037e+00;1.051e+00;8.206e-01;6.518e-02;5.123e+01;-9.117e-02;3.031e-02;7.500e-01;3.333e-02;1.035e+00;7.571e-01;5.210e-03;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
20.427861000;1.035e+00;8.392e-01;6.036e-03;8.105e-01;5.829e-03;1.037e+00;1.051e+00;8.186e-01;6.515e-02;5.123e+01;-8.923e-02;2.996e-02;7.500e-01;3.333e-02;1.035e+00;7.553e-01;5.432e-03;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
20.428861000;1.036e+00;8.373e-01;6.282e-03;8.086e-01;6.067e-03;1.037e+00;1.051e+00;8.167e-01;6.513e-02;5.124e+01;-8.729e-02;2.960e-02;7.500e-01;3.333e-02;1.036e+00;7.536e-01;5.654e-03;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
20.446389000;1.037e+00;8.030e-01;1.053e-02;7.743e-01;1.015e-02;1.040e+00;1.052e+00;7.824e-01;6.469e-02;5.127e+01;-5.305e-02;2.382e-02;7.500e-01;3.333e-02;1.037e+00;7.227e-01;9.474e-03;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
20.447389000;1.037e+00;8.011e-01;1.076e-02;7.724e-01;1.038e-02;1.040e+00;1.053e+00;7.805e-01;6.467e-02;5.128e+01;-5.109e-02;2.352e-02;7.500e-01;3.333e-02;1.037e+00;7.210e-01;9.688e-03;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
20.450389000;1.037e+00;7.952e-01;1.147e-02;7.665e-01;1.106e-02;1.041e+00;1.053e+00;7.746e-01;6.460e-02;5.128e+01;-4.520e-02;2.263e-02;7.500e-01;3.333e-02;1.037e+00;7.157e-01;1.033e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
20.451389000;1.038e+00;7.932e-01;1.171e-02;7.645e-01;1.128e-02;1.041e+00;1.053e+00;7.727e-01;6.458e-02;5.128e+01;-4.324e-02;2.234e-02;7.500e-01;3.333e-02;1.038e+00;7.139e-01;1.054e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
20.455650000;1.038e+00;7.849e-01;1.270e-02;7.562e-01;1.224e-02;1.042e+00;1.053e+00;7.644e-01;6.448e-02;5.129e+01;-3.486e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.064e-01;1.143e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.463330000;1.038e+00;7.698e-01;1.447e-02;7.412e-01;1.394e-02;1.043e+00;1.053e+00;7.494e-01;6.432e-02;5.129e+01;-1.976e-02;1.909e-02;7.500e-01;3.333e-02;1.038e+00;6.928e-01;1.303e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.463842000;1.039e+00;7.688e-01;1.459e-02;7.402e-01;1.405e-02;1.043e+00;1.054e+00;7.484e-01;6.431e-02;5.129e+01;-1.875e-02;1.896e-02;7.500e-01;3.333e-02;1.039e+00;6.919e-01;1.313e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.472546000;1.039e+00;7.516e-01;1.656e-02;7.233e-01;1.593e-02;1.044e+00;1.054e+00;7.314e-01;6.414e-02;5.130e+01;-1.606e-03;1.686e-02;7.500e-01;3.333e-02;1.039e+00;6.764e-01;1.490e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.477666000;1.040e+00;7.415e-01;1.769e-02;7.133e-01;1.702e-02;1.045e+00;1.054e+00;7.215e-01;6.405e-02;5.130e+01;8.487e-03;1.574e-02;7.500e-01;3.333e-02;1.040e+00;6.674e-01;1.593e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.478690000;1.040e+00;7.395e-01;1.792e-02;7.113e-01;1.724e-02;1.045e+00;1.054e+00;7.195e-01;6.403e-02;5.129e+01;1.051e-02;1.552e-02;7.500e-01;3.333e-02;1.040e+00;6.655e-01;1.613e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.482786000;1.040e+00;7.314e-01;1.882e-02;7.034e-01;1.810e-02;1.046e+00;1.054e+00;7.115e-01;6.396e-02;5.129e+01;1.858e-02;1.468e-02;7.500e-01;3.333e-02;1.040e+00;6.583e-01;1.693e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.483298000;1.040e+00;7.304e-01;1.893e-02;7.024e-01;1.820e-02;1.046e+00;1.054e+00;7.106e-01;6.395e-02;5.129e+01;1.959e-02;1.458e-02;7.500e-01;3.333e-02;1.040e+00;6.574e-01;1.704e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.483810000;1.040e+00;7.294e-01;1.904e-02;7.014e-01;1.831e-02;1.046e+00;1.054e+00;7.096e-01;6.394e-02;5.129e+01;2.060e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;6.565e-01;1.714e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.484322000;1.040e+00;7.284e-01;1.915e-02;7.004e-01;1.842e-02;1.046e+00;1.055e+00;7.086e-01;6.393e-02;5.129e+01;2.161e-02;1.438e-02;7.500e-01;3.333e-02;1.040e+00;6.555e-01;1.724e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.487906000;1.040e+00;7.213e-01;1.993e-02;6.934e-01;1.916e-02;1.046e+00;1.055e+00;7.016e-01;6.387e-02;5.129e+01;2.868e-02;1.371e-02;7.500e-01;3.333e-02;1.040e+00;6.492e-01;1.793e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.493026000;1.040e+00;7.112e-01;2.102e-02;6.835e-01;2.020e-02;1.047e+00;1.055e+00;6.917e-01;6.379e-02;5.128e+01;3.879e-02;1.281e-02;7.500e-01;3.333e-02;1.040e+00;6.401e-01;1.892e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
20.493538000;1.041e+00;7.102e-01;2.113e-02;6.825e-01;2.030e-02;1.047e+00;1.055e+00;6.907e-01;6.379e-02;5.128e+01;3.980e-02;1.273e-02;7.500e-01;3.333e-02;1.041e+00;6.392e-01;1.902e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
20.510946000;1.041e+00;6.758e-01;2.474e-02;6.489e-01;2.376e-02;1.049e+00;1.055e+00;6.571e-01;6.355e-02;5.125e+01;7.417e-02;1.027e-02;7.500e-01;3.333e-02;1.041e+00;6.082e-01;2.227e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
20.511458000;1.042e+00;6.748e-01;2.484e-02;6.479e-01;2.385e-02;1.049e+00;1.055e+00;6.561e-01;6.355e-02;5.125e+01;7.518e-02;1.022e-02;7.500e-01;3.333e-02;1.042e+00;6.073e-01;2.236e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
20.511970000;1.042e+00;6.738e-01;2.495e-02;6.469e-01;2.395e-02;1.049e+00;1.055e+00;6.552e-01;6.354e-02;5.125e+01;7.620e-02;1.016e-02;7.500e-01;3.333e-02;1.042e+00;6.064e-01;2.245e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
20.512482000;1.042e+00;6.728e-01;2.505e-02;6.459e-01;2.405e-02;1.049e+00;1.056e+00;6.542e-01;6.354e-02;5.125e+01;7.721e-02;1.010e-02;7.500e-01;3.333e-02;1.042e+00;6.055e-01;2.255e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
20.527344000;1.042e+00;6.434e-01;2.800e-02;6.174e-01;2.687e-02;1.051e+00;1.056e+00;6.256e-01;6.339e-02;5.121e+01;1.066e-01;8.764e-03;7.500e-01;3.333e-02;1.042e+00;5.791e-01;2.520e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
20.533644000;1.042e+00;6.310e-01;2.922e-02;6.053e-01;2.802e-02;1.051e+00;1.056e+00;6.136e-01;6.334e-02;5.119e+01;1.190e-01;8.389e-03;7.500e-01;3.333e-02;1.042e+00;5.679e-01;2.629e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
20.534544000;1.043e+00;6.292e-01;2.939e-02;6.035e-01;2.819e-02;1.051e+00;1.056e+00;6.118e-01;6.333e-02;5.118e+01;1.208e-01;8.344e-03;7.500e-01;3.333e-02;1.043e+00;5.663e-01;2.645e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
20.559744000;1.043e+00;5.794e-01;3.404e-02;5.553e-01;3.263e-02;1.054e+00;1.056e+00;5.637e-01;6.320e-02;5.107e+01;1.706e-01;8.043e-03;7.500e-01;3.333e-02;1.043e+00;5.214e-01;3.064e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
20.568644000;1.043e+00;5.618e-01;3.561e-02;5.384e-01;3.413e-02;1.054e+00;1.056e+00;5.468e-01;6.319e-02;5.103e+01;1.882e-01;8.369e-03;7.500e-01;3.333e-02;1.043e+00;5.056e-01;3.205e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
20.569644000;1.044e+00;5.598e-01;3.579e-02;5.364e-01;3.430e-02;1.054e+00;1.056e+00;5.449e-01;6.319e-02;5.102e+01;1.902e-01;8.420e-03;7.500e-01;3.333e-02;1.044e+00;5.038e-01;3.221e-02;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
20.575644000;1.044e+00;5.479e-01;3.682e-02;5.250e-01;3.529e-02;1.055e+00;1.056e+00;5.335e-01;6.319e-02;5.099e+01;2.021e-01;8.783e-03;7.500e-01;3.333e-02;1.044e+00;4.931e-01;3.314e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
20.580644000;1.044e+00;5.380e-01;3.767e-02;5.155e-01;3.610e-02;1.055e+00;1.056e+00;5.240e-01;6.319e-02;5.095e+01;2.120e-01;9.164e-03;7.500e-01;3.333e-02;1.044e+00;4.842e-01;3.391e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
20.581644000;1.044e+00;5.360e-01;3.784e-02;5.136e-01;3.626e-02;1.055e+00;1.056e+00;5.221e-01;6.319e-02;5.095e+01;2.140e-01;9.249e-03;7.500e-01;3.333e-02;1.044e+00;4.824e-01;3.406e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
20.584644000;1.044e+00;5.301e-01;3.835e-02;5.079e-01;3.674e-02;1.055e+00;1.056e+00;5.164e-01;6.320e-02;5.093e+01;2.199e-01;9.520e-03;7.500e-01;3.333e-02;1.044e+00;4.771e-01;3.451e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
20.605062000;1.044e+00;4.897e-01;4.166e-02;4.691e-01;3.991e-02;1.056e+00;1.056e+00;4.777e-01;6.328e-02;5.078e+01;2.603e-01;1.204e-02;7.500e-01;3.333e-02;1.044e+00;4.407e-01;3.749e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
20.615412000;1.044e+00;4.692e-01;4.327e-02;4.495e-01;4.145e-02;1.057e+00;1.056e+00;4.582e-01;6.336e-02;5.070e+01;2.808e-01;1.377e-02;7.500e-01;3.333e-02;1.044e+00;4.223e-01;3.894e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
20.616412000;1.044e+00;4.672e-01;4.342e-02;4.476e-01;4.160e-02;1.057e+00;1.055e+00;4.563e-01;6.337e-02;5.069e+01;2.828e-01;1.396e-02;7.500e-01;3.333e-02;1.044e+00;4.205e-01;3.908e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
20.634412000;1.044e+00;4.316e-01;4.610e-02;4.135e-01;4.417e-02;1.057e+00;1.055e+00;4.223e-01;6.355e-02;5.053e+01;3.184e-01;1.774e-02;7.500e-01;3.333e-02;1.044e+00;3.884e-01;4.149e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
20.635412000;1.044e+00;4.296e-01;4.625e-02;4.116e-01;4.431e-02;1.058e+00;1.055e+00;4.204e-01;6.357e-02;5.052e+01;3.204e-01;1.798e-02;7.500e-01;3.333e-02;1.044e+00;3.866e-01;4.162e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
20.643412000;1.044e+00;4.137e-01;4.739e-02;3.965e-01;4.542e-02;1.058e+00;1.055e+00;4.053e-01;6.367e-02;5.044e+01;3.363e-01;1.998e-02;7.500e-01;3.333e-02;1.044e+00;3.724e-01;4.265e-02;1.000e+01;5.044e+01;6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
20.644412000;1.043e+00;4.118e-01;4.753e-02;3.946e-01;4.555e-02;1.058e+00;1.055e+00;4.034e-01;6.369e-02;5.043e+01;3.382e-01;2.025e-02;7.500e-01;3.333e-02;1.043e+00;3.706e-01;4.278e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
20.665721000;1.043e+00;3.695e-01;5.044e-02;3.543e-01;4.837e-02;1.058e+00;1.054e+00;3.633e-01;6.405e-02;5.020e+01;3.805e-01;2.653e-02;7.500e-01;3.333e-02;1.043e+00;3.326e-01;4.540e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.666233000;1.043e+00;3.685e-01;5.051e-02;3.533e-01;4.843e-02;1.058e+00;1.053e+00;3.623e-01;6.406e-02;5.019e+01;3.815e-01;2.670e-02;7.500e-01;3.333e-02;1.043e+00;3.317e-01;4.546e-02;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.676221000;1.043e+00;3.487e-01;5.181e-02;3.344e-01;4.969e-02;1.058e+00;1.053e+00;3.435e-01;6.426e-02;5.008e+01;4.013e-01;3.011e-02;7.500e-01;3.333e-02;1.043e+00;3.138e-01;4.663e-02;1.000e+01;5.008e+01;6.667e-01;0.000e+00;1.044e+00;4.996e+01;4.996e+01
20.679183000;1.043e+00;3.428e-01;5.219e-02;3.288e-01;5.006e-02;1.058e+00;1.053e+00;3.379e-01;6.432e-02;5.004e+01;4.072e-01;3.117e-02;7.500e-01;3.333e-02;1.043e+00;3.085e-01;4.697e-02;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
20.680183000;1.042e+00;3.408e-01;5.232e-02;3.270e-01;5.019e-02;1.058e+00;1.053e+00;3.360e-01;6.435e-02;5.003e+01;4.092e-01;3.154e-02;7.500e-01;3.333e-02;1.042e+00;3.068e-01;4.709e-02;1.000e+01;5.003e+01;6.667e-01;0.000e+00;1.044e+00;4.991e+01;4.991e+01
20.683183000;1.042e+00;3.349e-01;5.269e-02;3.213e-01;5.055e-02;1.058e+00;1.053e+00;3.304e-01;6.441e-02;4.999e+01;4.151e-01;3.265e-02;7.500e-01;3.333e-02;1.042e+00;3.014e-01;4.743e-02;1.000e+01;4.999e+01;6.667e-01;0.000e+00;1.044e+00;4.987e+01;4.987e+01
20.684183000;1.042e+00;3.329e-01;5.282e-02;3.194e-01;5.068e-02;1.058e+00;1.052e+00;3.285e-01;6.444e-02;4.998e+01;4.171e-01;3.303e-02;7.500e-01;3.333e-02;1.042e+00;2.996e-01;4.754e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
20.689183000;1.042e+00;3.230e-01;5.344e-02;3.099e-01;5.128e-02;1.058e+00;1.052e+00;3.191e-01;6.456e-02;4.991e+01;4.270e-01;3.496e-02;7.500e-01;3.333e-02;1.042e+00;2.907e-01;4.810e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
20.698183000;1.042e+00;3.051e-01;5.453e-02;2.929e-01;5.235e-02;1.058e+00;1.052e+00;3.021e-01;6.479e-02;4.980e+01;4.449e-01;3.862e-02;7.500e-01;3.333e-02;1.042e+00;2.746e-01;4.908e-02;1.000e+01;4.980e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
20.699183000;1.042e+00;3.032e-01;5.465e-02;2.910e-01;5.247e-02;1.058e+00;1.051e+00;3.002e-01;6.481e-02;4.978e+01;4.468e-01;3.904e-02;7.500e-01;3.333e-02;1.042e+00;2.728e-01;4.919e-02;1.000e+01;4.978e+01;6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
20.702183000;1.042e+00;2.972e-01;5.501e-02;2.854e-01;5.281e-02;1.058e+00;1.051e+00;2.946e-01;6.490e-02;4.974e+01;4.528e-01;4.032e-02;7.500e-01;3.333e-02;1.042e+00;2.675e-01;4.951e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
20.703183000;1.041e+00;2.952e-01;5.513e-02;2.835e-01;5.293e-02;1.058e+00;1.051e+00;2.927e-01;6.492e-02;4.973e+01;4.548e-01;4.075e-02;7.500e-01;3.333e-02;1.041e+00;2.657e-01;4.961e-02;1.000e+01;4.973e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
20.705183000;1.041e+00;2.912e-01;5.536e-02;2.797e-01;5.316e-02;1.058e+00;1.051e+00;2.889e-01;6.498e-02;4.970e+01;4.588e-01;4.163e-02;7.500e-01;3.333e-02;1.041e+00;2.621e-01;4.983e-02;1.000e+01;4.970e+01;6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
20.711183000;1.041e+00;2.793e-01;5.606e-02;2.683e-01;5.384e-02;1.058e+00;1.051e+00;2.776e-01;6.516e-02;4.962e+01;4.707e-01;4.432e-02;7.500e-01;3.333e-02;1.041e+00;2.514e-01;5.045e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
20.712183000;1.041e+00;2.774e-01;5.617e-02;2.664e-01;5.396e-02;1.058e+00;1.050e+00;2.757e-01;6.519e-02;4.960e+01;4.726e-01;4.478e-02;7.500e-01;3.333e-02;1.041e+00;2.496e-01;5.055e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
20.720183000;1.041e+00;2.615e-01;5.707e-02;2.513e-01;5.485e-02;1.058e+00;1.050e+00;2.607e-01;6.544e-02;4.949e+01;4.885e-01;4.856e-02;7.500e-01;3.333e-02;1.041e+00;2.353e-01;5.137e-02;1.000e+01;4.949e+01;6.667e-01;0.000e+00;1.044e+00;4.937e+01;4.937e+01
20.721183000;1.040e+00;2.595e-01;5.719e-02;2.494e-01;5.496e-02;1.058e+00;1.050e+00;2.588e-01;6.547e-02;4.947e+01;4.905e-01;4.905e-02;7.500e-01;3.333e-02;1.040e+00;2.335e-01;5.147e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
20.724183000;1.040e+00;2.535e-01;5.752e-02;2.437e-01;5.529e-02;1.058e+00;1.050e+00;2.531e-01;6.557e-02;4.943e+01;4.965e-01;5.053e-02;7.500e-01;3.333e-02;1.040e+00;2.282e-01;5.176e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
20.725183000;1.040e+00;2.516e-01;5.763e-02;2.418e-01;5.540e-02;1.058e+00;1.049e+00;2.512e-01;6.560e-02;4.941e+01;4.984e-01;5.102e-02;7.500e-01;3.333e-02;1.040e+00;2.264e-01;5.186e-02;1.000e+01;4.941e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
20.726183000;1.040e+00;2.496e-01;5.774e-02;2.399e-01;5.551e-02;1.058e+00;1.049e+00;2.494e-01;6.563e-02;4.940e+01;5.004e-01;5.152e-02;7.500e-01;3.333e-02;1.040e+00;2.246e-01;5.196e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
20.735183000;1.040e+00;2.317e-01;5.871e-02;2.229e-01;5.647e-02;1.057e+00;1.049e+00;2.324e-01;6.595e-02;4.926e+01;5.183e-01;5.617e-02;7.500e-01;3.333e-02;1.040e+00;2.085e-01;5.284e-02;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
20.736183000;1.040e+00;2.297e-01;5.881e-02;2.210e-01;5.657e-02;1.057e+00;1.048e+00;2.305e-01;6.598e-02;4.925e+01;5.203e-01;5.670e-02;7.500e-01;3.333e-02;1.040e+00;2.067e-01;5.293e-02;1.000e+01;4.925e+01;6.667e-01;0.000e+00;1.044e+00;4.912e+01;4.912e+01
20.737183000;1.039e+00;2.277e-01;5.892e-02;2.191e-01;5.668e-02;1.057e+00;1.048e+00;2.286e-01;6.602e-02;4.923e+01;5.223e-01;5.723e-02;7.500e-01;3.333e-02;1.039e+00;2.050e-01;5.303e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
20.744183000;1.039e+00;2.138e-01;5.965e-02;2.058e-01;5.741e-02;1.057e+00;1.048e+00;2.154e-01;6.629e-02;4.912e+01;5.362e-01;6.105e-02;7.500e-01;3.333e-02;1.039e+00;1.924e-01;5.368e-02;1.000e+01;4.912e+01;6.667e-01;0.000e+00;1.044e+00;4.900e+01;4.900e+01
20.746183000;1.039e+00;2.099e-01;5.985e-02;2.020e-01;5.761e-02;1.057e+00;1.048e+00;2.116e-01;6.636e-02;4.909e+01;5.402e-01;6.217e-02;7.500e-01;3.333e-02;1.039e+00;1.889e-01;5.387e-02;1.000e+01;4.909e+01;6.667e-01;0.000e+00;1.044e+00;4.896e+01;4.896e+01
20.747183000;1.039e+00;2.079e-01;5.995e-02;2.001e-01;5.771e-02;1.057e+00;1.047e+00;2.097e-01;6.640e-02;4.907e+01;5.421e-01;6.274e-02;7.500e-01;3.333e-02;1.039e+00;1.871e-01;5.396e-02;1.000e+01;4.907e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
20.750183000;1.039e+00;2.019e-01;6.026e-02;1.944e-01;5.802e-02;1.057e+00;1.047e+00;2.040e-01;6.652e-02;4.902e+01;5.481e-01;6.445e-02;7.500e-01;3.333e-02;1.039e+00;1.817e-01;5.423e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
20.751183000;1.038e+00;1.999e-01;6.036e-02;1.925e-01;5.812e-02;1.057e+00;1.047e+00;2.022e-01;6.656e-02;4.901e+01;5.501e-01;6.502e-02;7.500e-01;3.333e-02;1.038e+00;1.799e-01;5.432e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
20.756183000;1.038e+00;1.900e-01;6.085e-02;1.830e-01;5.862e-02;1.056e+00;1.047e+00;1.927e-01;6.677e-02;4.892e+01;5.600e-01;6.795e-02;7.500e-01;3.333e-02;1.038e+00;1.710e-01;5.477e-02;1.000e+01;4.892e+01;6.667e-01;0.000e+00;1.044e+00;4.880e+01;4.880e+01
20.757183000;1.038e+00;1.880e-01;6.095e-02;1.811e-01;5.872e-02;1.056e+00;1.046e+00;1.908e-01;6.681e-02;4.891e+01;5.620e-01;6.854e-02;7.500e-01;3.333e-02;1.038e+00;1.692e-01;5.486e-02;1.000e+01;4.891e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
20.766183000;1.037e+00;1.701e-01;6.182e-02;1.640e-01;5.960e-02;1.056e+00;1.046e+00;1.738e-01;6.720e-02;4.875e+01;5.799e-01;7.403e-02;7.500e-01;3.333e-02;1.037e+00;1.531e-01;5.564e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
20.767183000;1.037e+00;1.681e-01;6.192e-02;1.621e-01;5.970e-02;1.056e+00;1.045e+00;1.719e-01;6.725e-02;4.873e+01;5.819e-01;7.466e-02;7.500e-01;3.333e-02;1.037e+00;1.513e-01;5.573e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
20.775183000;1.037e+00;1.522e-01;6.267e-02;1.469e-01;6.046e-02;1.055e+00;1.045e+00;1.567e-01;6.762e-02;4.859e+01;5.978e-01;7.977e-02;7.500e-01;3.333e-02;1.037e+00;1.370e-01;5.640e-02;1.000e+01;4.859e+01;6.667e-01;0.000e+00;1.044e+00;4.847e+01;4.847e+01
20.776183000;1.036e+00;1.502e-01;6.276e-02;1.450e-01;6.055e-02;1.055e+00;1.044e+00;1.548e-01;6.767e-02;4.857e+01;5.998e-01;8.043e-02;7.500e-01;3.333e-02;1.036e+00;1.352e-01;5.648e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
20.786183000;1.036e+00;1.304e-01;6.366e-02;1.259e-01;6.148e-02;1.055e+00;1.043e+00;1.359e-01;6.816e-02;4.839e+01;6.196e-01;8.713e-02;7.500e-01;3.333e-02;1.036e+00;1.173e-01;5.729e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
20.786824000;1.035e+00;1.291e-01;6.372e-02;1.247e-01;6.154e-02;1.055e+00;1.043e+00;1.346e-01;6.819e-02;4.838e+01;6.209e-01;8.758e-02;7.500e-01;3.333e-02;1.035e+00;1.162e-01;5.735e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
20.792689000;1.035e+00;1.174e-01;6.423e-02;1.135e-01;6.206e-02;1.054e+00;1.043e+00;1.235e-01;6.849e-02;4.827e+01;6.326e-01;9.167e-02;7.500e-01;3.333e-02;1.035e+00;1.057e-01;5.781e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
20.792945000;1.035e+00;1.169e-01;6.425e-02;1.130e-01;6.209e-02;1.054e+00;1.042e+00;1.230e-01;6.851e-02;4.826e+01;6.331e-01;9.185e-02;7.500e-01;3.333e-02;1.035e+00;1.052e-01;5.783e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
20.796682000;1.035e+00;1.098e-01;6.457e-02;1.061e-01;6.242e-02;1.054e+00;1.042e+00;1.162e-01;6.871e-02;4.819e+01;6.402e-01;9.440e-02;7.500e-01;3.333e-02;1.035e+00;9.880e-02;5.811e-02;1.000e+01;4.819e+01;6.667e-01;0.000e+00;1.044e+00;4.808e+01;4.808e+01
20.797143000;1.034e+00;1.089e-01;6.461e-02;1.053e-01;6.246e-02;1.054e+00;1.042e+00;1.154e-01;6.874e-02;4.818e+01;6.411e-01;9.470e-02;7.500e-01;3.333e-02;1.034e+00;9.805e-02;5.815e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
20.800829000;1.034e+00;1.029e-01;6.491e-02;9.950e-02;6.277e-02;1.054e+00;1.042e+00;1.096e-01;6.895e-02;4.811e+01;6.471e-01;9.686e-02;7.500e-01;3.333e-02;1.034e+00;9.261e-02;5.842e-02;1.000e+01;4.811e+01;6.667e-01;0.000e+00;1.044e+00;4.801e+01;4.801e+01
20.802212000;1.034e+00;1.009e-01;6.502e-02;9.761e-02;6.288e-02;1.054e+00;1.042e+00;1.077e-01;6.903e-02;4.809e+01;6.491e-01;9.755e-02;7.500e-01;3.333e-02;1.034e+00;9.084e-02;5.852e-02;1.000e+01;4.809e+01;6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
20.802673000;1.034e+00;1.003e-01;6.506e-02;9.702e-02;6.291e-02;1.054e+00;1.041e+00;1.071e-01;6.905e-02;4.808e+01;6.497e-01;9.777e-02;7.500e-01;3.333e-02;1.034e+00;9.029e-02;5.855e-02;1.000e+01;4.808e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
20.804516000;1.034e+00;9.808e-02;6.519e-02;9.486e-02;6.305e-02;1.053e+00;1.041e+00;1.050e-01;6.915e-02;4.804e+01;6.519e-01;9.856e-02;7.500e-01;3.333e-02;1.034e+00;8.827e-02;5.867e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
20.813813000;1.034e+00;9.185e-02;6.575e-02;8.885e-02;6.360e-02;1.053e+00;1.041e+00;9.901e-02;6.961e-02;4.786e+01;6.582e-01;1.006e-01;7.500e-01;3.333e-02;1.034e+00;8.267e-02;5.917e-02;1.000e+01;4.786e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
20.816373000;1.034e+00;9.155e-02;6.586e-02;8.856e-02;6.371e-02;1.053e+00;1.041e+00;9.872e-02;6.971e-02;4.781e+01;6.585e-01;1.006e-01;7.500e-01;3.333e-02;1.034e+00;8.239e-02;5.927e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
20.819445000;1.034e+00;9.191e-02;6.596e-02;8.890e-02;6.381e-02;1.054e+00;1.041e+00;9.906e-02;6.982e-02;4.775e+01;6.581e-01;1.003e-01;7.500e-01;3.333e-02;1.034e+00;8.272e-02;5.937e-02;1.000e+01;4.775e+01;6.667e-01;0.000e+00;1.044e+00;4.776e+01;4.776e+01
20.819957000;1.034e+00;9.204e-02;6.598e-02;8.903e-02;6.382e-02;1.054e+00;1.041e+00;9.919e-02;6.983e-02;4.774e+01;6.580e-01;1.002e-01;7.500e-01;3.333e-02;1.034e+00;8.284e-02;5.938e-02;1.000e+01;4.774e+01;6.667e-01;0.000e+00;1.044e+00;4.775e+01;4.775e+01
20.826101000;1.034e+00;9.504e-02;6.608e-02;9.191e-02;6.391e-02;1.054e+00;1.041e+00;1.020e-01;6.996e-02;4.762e+01;6.550e-01;9.888e-02;7.500e-01;3.333e-02;1.034e+00;8.553e-02;5.947e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
20.827101000;1.034e+00;9.575e-02;6.609e-02;9.260e-02;6.391e-02;1.054e+00;1.042e+00;1.027e-01;6.997e-02;4.760e+01;6.542e-01;9.858e-02;7.500e-01;3.333e-02;1.034e+00;8.618e-02;5.948e-02;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.764e+01;4.764e+01
20.834301000;1.034e+00;1.025e-01;6.602e-02;9.903e-02;6.382e-02;1.054e+00;1.042e+00;1.091e-01;6.999e-02;4.746e+01;6.475e-01;9.587e-02;7.500e-01;3.333e-02;1.034e+00;9.221e-02;5.942e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
20.835201000;1.035e+00;1.035e-01;6.600e-02;1.000e-01;6.380e-02;1.054e+00;1.042e+00;1.101e-01;6.998e-02;4.744e+01;6.465e-01;9.547e-02;7.500e-01;3.333e-02;1.035e+00;9.311e-02;5.940e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
20.837001000;1.035e+00;1.056e-01;6.595e-02;1.020e-01;6.374e-02;1.054e+00;1.042e+00;1.121e-01;6.996e-02;4.740e+01;6.444e-01;9.466e-02;7.500e-01;3.333e-02;1.035e+00;9.501e-02;5.936e-02;1.000e+01;4.740e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
20.838801000;1.035e+00;1.078e-01;6.590e-02;1.042e-01;6.368e-02;1.055e+00;1.042e+00;1.142e-01;6.994e-02;4.737e+01;6.422e-01;9.380e-02;7.500e-01;3.333e-02;1.035e+00;9.702e-02;5.931e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
20.839701000;1.035e+00;1.090e-01;6.586e-02;1.053e-01;6.365e-02;1.055e+00;1.043e+00;1.154e-01;6.992e-02;4.735e+01;6.410e-01;9.336e-02;7.500e-01;3.333e-02;1.035e+00;9.806e-02;5.928e-02;1.000e+01;4.735e+01;6.667e-01;0.000e+00;1.044e+00;4.743e+01;4.743e+01
20.847801000;1.035e+00;1.205e-01;6.548e-02;1.164e-01;6.324e-02;1.055e+00;1.043e+00;1.264e-01;6.972e-02;4.720e+01;6.295e-01;8.912e-02;7.500e-01;3.333e-02;1.035e+00;1.084e-01;5.893e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
20.848701000;1.036e+00;1.219e-01;6.543e-02;1.177e-01;6.318e-02;1.055e+00;1.043e+00;1.277e-01;6.969e-02;4.718e+01;6.281e-01;8.863e-02;7.500e-01;3.333e-02;1.036e+00;1.097e-01;5.888e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
20.860401000;1.036e+00;1.412e-01;6.459e-02;1.363e-01;6.231e-02;1.056e+00;1.044e+00;1.462e-01;6.922e-02;4.696e+01;6.088e-01;8.194e-02;7.500e-01;3.333e-02;1.036e+00;1.271e-01;5.813e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
20.861301000;1.037e+00;1.428e-01;6.451e-02;1.378e-01;6.224e-02;1.056e+00;1.045e+00;1.477e-01;6.918e-02;4.695e+01;6.072e-01;8.141e-02;7.500e-01;3.333e-02;1.037e+00;1.285e-01;5.806e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
20.870301000;1.037e+00;1.590e-01;6.370e-02;1.533e-01;6.141e-02;1.056e+00;1.045e+00;1.631e-01;6.873e-02;4.678e+01;5.910e-01;7.615e-02;7.500e-01;3.333e-02;1.037e+00;1.431e-01;5.733e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
20.872301000;1.037e+00;1.627e-01;6.351e-02;1.568e-01;6.122e-02;1.056e+00;1.046e+00;1.666e-01;6.863e-02;4.675e+01;5.873e-01;7.498e-02;7.500e-01;3.333e-02;1.037e+00;1.464e-01;5.716e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
20.873301000;1.037e+00;1.646e-01;6.341e-02;1.586e-01;6.112e-02;1.056e+00;1.046e+00;1.684e-01;6.857e-02;4.673e+01;5.854e-01;7.440e-02;7.500e-01;3.333e-02;1.037e+00;1.481e-01;5.707e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
20.874301000;1.038e+00;1.664e-01;6.331e-02;1.604e-01;6.102e-02;1.057e+00;1.046e+00;1.702e-01;6.852e-02;4.671e+01;5.836e-01;7.382e-02;7.500e-01;3.333e-02;1.038e+00;1.498e-01;5.698e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
20.876301000;1.038e+00;1.702e-01;6.311e-02;1.640e-01;6.082e-02;1.057e+00;1.046e+00;1.738e-01;6.841e-02;4.668e+01;5.798e-01;7.266e-02;7.500e-01;3.333e-02;1.038e+00;1.532e-01;5.680e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
20.877301000;1.038e+00;1.721e-01;6.301e-02;1.658e-01;6.071e-02;1.057e+00;1.046e+00;1.756e-01;6.836e-02;4.666e+01;5.779e-01;7.209e-02;7.500e-01;3.333e-02;1.038e+00;1.549e-01;5.670e-02;1.000e+01;4.666e+01;6.667e-01;0.000e+00;1.044e+00;4.678e+01;4.678e+01
20.879301000;1.038e+00;1.758e-01;6.280e-02;1.694e-01;6.050e-02;1.057e+00;1.046e+00;1.792e-01;6.825e-02;4.663e+01;5.742e-01;7.094e-02;7.500e-01;3.333e-02;1.038e+00;1.583e-01;5.652e-02;1.000e+01;4.663e+01;6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
20.880301000;1.038e+00;1.777e-01;6.269e-02;1.712e-01;6.040e-02;1.057e+00;1.046e+00;1.810e-01;6.819e-02;4.661e+01;5.723e-01;7.037e-02;7.500e-01;3.333e-02;1.038e+00;1.600e-01;5.642e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
20.881301000;1.038e+00;1.796e-01;6.259e-02;1.731e-01;6.029e-02;1.057e+00;1.047e+00;1.828e-01;6.814e-02;4.659e+01;5.704e-01;6.980e-02;7.500e-01;3.333e-02;1.038e+00;1.617e-01;5.633e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
20.884301000;1.038e+00;1.854e-01;6.226e-02;1.785e-01;5.997e-02;1.057e+00;1.047e+00;1.882e-01;6.798e-02;4.654e+01;5.646e-01;6.810e-02;7.500e-01;3.333e-02;1.038e+00;1.668e-01;5.604e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
20.886301000;1.038e+00;1.892e-01;6.204e-02;1.822e-01;5.975e-02;1.057e+00;1.047e+00;1.919e-01;6.787e-02;4.651e+01;5.608e-01;6.698e-02;7.500e-01;3.333e-02;1.038e+00;1.703e-01;5.584e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
20.887301000;1.039e+00;1.911e-01;6.193e-02;1.841e-01;5.964e-02;1.057e+00;1.047e+00;1.937e-01;6.781e-02;4.649e+01;5.589e-01;6.642e-02;7.500e-01;3.333e-02;1.039e+00;1.720e-01;5.574e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
20.891301000;1.039e+00;1.989e-01;6.148e-02;1.914e-01;5.919e-02;1.057e+00;1.047e+00;2.011e-01;6.759e-02;4.642e+01;5.511e-01;6.421e-02;7.500e-01;3.333e-02;1.039e+00;1.790e-01;5.533e-02;1.000e+01;4.642e+01;6.667e-01;0.000e+00;1.044e+00;4.655e+01;4.655e+01
20.892301000;1.039e+00;2.008e-01;6.137e-02;1.933e-01;5.907e-02;1.057e+00;1.048e+00;2.029e-01;6.754e-02;4.641e+01;5.492e-01;6.366e-02;7.500e-01;3.333e-02;1.039e+00;1.807e-01;5.523e-02;1.000e+01;4.641e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
20.900270000;1.039e+00;2.163e-01;6.044e-02;2.081e-01;5.815e-02;1.058e+00;1.048e+00;2.177e-01;6.710e-02;4.628e+01;5.337e-01;5.939e-02;7.500e-01;3.333e-02;1.039e+00;1.947e-01;5.439e-02;1.000e+01;4.628e+01;6.667e-01;0.000e+00;1.044e+00;4.640e+01;4.640e+01
20.911270000;1.040e+00;2.379e-01;5.909e-02;2.288e-01;5.682e-02;1.058e+00;1.049e+00;2.382e-01;6.651e-02;4.611e+01;5.121e-01;5.377e-02;7.500e-01;3.333e-02;1.040e+00;2.141e-01;5.318e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
20.915270000;1.040e+00;2.458e-01;5.859e-02;2.363e-01;5.632e-02;1.058e+00;1.049e+00;2.457e-01;6.630e-02;4.605e+01;5.042e-01;5.181e-02;7.500e-01;3.333e-02;1.040e+00;2.212e-01;5.273e-02;1.000e+01;4.605e+01;6.667e-01;0.000e+00;1.044e+00;4.617e+01;4.617e+01
20.916270000;1.040e+00;2.478e-01;5.846e-02;2.382e-01;5.620e-02;1.058e+00;1.050e+00;2.476e-01;6.625e-02;4.603e+01;5.022e-01;5.133e-02;7.500e-01;3.333e-02;1.040e+00;2.230e-01;5.262e-02;1.000e+01;4.603e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
20.919270000;1.040e+00;2.537e-01;5.808e-02;2.438e-01;5.582e-02;1.058e+00;1.050e+00;2.532e-01;6.610e-02;4.599e+01;4.963e-01;4.990e-02;7.500e-01;3.333e-02;1.040e+00;2.283e-01;5.227e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
20.920270000;1.041e+00;2.557e-01;5.795e-02;2.457e-01;5.569e-02;1.058e+00;1.050e+00;2.551e-01;6.605e-02;4.597e+01;4.943e-01;4.942e-02;7.500e-01;3.333e-02;1.041e+00;2.301e-01;5.215e-02;1.000e+01;4.597e+01;6.667e-01;0.000e+00;1.044e+00;4.609e+01;4.609e+01
20.939270000;1.041e+00;2.932e-01;5.543e-02;2.816e-01;5.322e-02;1.058e+00;1.051e+00;2.908e-01;6.512e-02;4.570e+01;4.568e-01;4.100e-02;7.500e-01;3.333e-02;1.041e+00;2.639e-01;4.988e-02;1.000e+01;4.570e+01;6.667e-01;0.000e+00;1.044e+00;4.582e+01;4.582e+01
20.940270000;1.042e+00;2.952e-01;5.529e-02;2.834e-01;5.308e-02;1.058e+00;1.051e+00;2.927e-01;6.508e-02;4.569e+01;4.548e-01;4.059e-02;7.500e-01;3.333e-02;1.042e+00;2.657e-01;4.976e-02;1.000e+01;4.569e+01;6.667e-01;0.000e+00;1.044e+00;4.581e+01;4.581e+01
20.944270000;1.042e+00;3.031e-01;5.474e-02;2.910e-01;5.255e-02;1.058e+00;1.051e+00;3.002e-01;6.489e-02;4.563e+01;4.469e-01;3.896e-02;7.500e-01;3.333e-02;1.042e+00;2.728e-01;4.926e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
20.945270000;1.042e+00;3.051e-01;5.460e-02;2.929e-01;5.241e-02;1.058e+00;1.052e+00;3.021e-01;6.485e-02;4.562e+01;4.449e-01;3.856e-02;7.500e-01;3.333e-02;1.042e+00;2.746e-01;4.914e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
20.961270000;1.042e+00;3.368e-01;5.233e-02;3.231e-01;5.020e-02;1.058e+00;1.052e+00;3.322e-01;6.416e-02;4.541e+01;4.132e-01;3.255e-02;7.500e-01;3.333e-02;1.042e+00;3.031e-01;4.709e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
20.962270000;1.042e+00;3.387e-01;5.218e-02;3.250e-01;5.006e-02;1.058e+00;1.053e+00;3.341e-01;6.412e-02;4.540e+01;4.113e-01;3.220e-02;7.500e-01;3.333e-02;1.042e+00;3.049e-01;4.696e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
20.963270000;1.042e+00;3.407e-01;5.203e-02;3.269e-01;4.992e-02;1.058e+00;1.053e+00;3.360e-01;6.408e-02;4.539e+01;4.093e-01;3.185e-02;7.500e-01;3.333e-02;1.042e+00;3.067e-01;4.683e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
20.966270000;1.042e+00;3.467e-01;5.160e-02;3.325e-01;4.949e-02;1.058e+00;1.053e+00;3.416e-01;6.396e-02;4.535e+01;4.033e-01;3.083e-02;7.500e-01;3.333e-02;1.042e+00;3.120e-01;4.644e-02;1.000e+01;4.535e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
20.967270000;1.043e+00;3.486e-01;5.145e-02;3.344e-01;4.935e-02;1.058e+00;1.053e+00;3.435e-01;6.392e-02;4.534e+01;4.014e-01;3.049e-02;7.500e-01;3.333e-02;1.043e+00;3.138e-01;4.630e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
20.982270000;1.043e+00;3.783e-01;4.920e-02;3.627e-01;4.717e-02;1.058e+00;1.053e+00;3.717e-01;6.335e-02;4.517e+01;3.717e-01;2.579e-02;7.500e-01;3.333e-02;1.043e+00;3.405e-01;4.428e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
20.983270000;1.043e+00;3.803e-01;4.904e-02;3.646e-01;4.703e-02;1.058e+00;1.054e+00;3.736e-01;6.332e-02;4.515e+01;3.697e-01;2.549e-02;7.500e-01;3.333e-02;1.043e+00;3.422e-01;4.414e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
20.985270000;1.043e+00;3.842e-01;4.874e-02;3.684e-01;4.673e-02;1.058e+00;1.054e+00;3.773e-01;6.325e-02;4.513e+01;3.658e-01;2.492e-02;7.500e-01;3.333e-02;1.043e+00;3.458e-01;4.386e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
20.987270000;1.043e+00;3.882e-01;4.843e-02;3.722e-01;4.643e-02;1.058e+00;1.054e+00;3.811e-01;6.318e-02;4.511e+01;3.618e-01;2.436e-02;7.500e-01;3.333e-02;1.043e+00;3.494e-01;4.359e-02;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
20.997270000;1.043e+00;4.079e-01;4.686e-02;3.910e-01;4.493e-02;1.057e+00;1.054e+00;3.999e-01;6.284e-02;4.500e+01;3.421e-01;2.172e-02;7.500e-01;3.333e-02;1.043e+00;3.671e-01;4.218e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
21.007270000;1.043e+00;4.276e-01;4.526e-02;4.099e-01;4.339e-02;1.057e+00;1.054e+00;4.187e-01;6.254e-02;4.490e+01;3.224e-01;1.936e-02;7.500e-01;3.333e-02;1.043e+00;3.849e-01;4.074e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
21.010270000;1.043e+00;4.336e-01;4.478e-02;4.156e-01;4.292e-02;1.057e+00;1.054e+00;4.244e-01;6.245e-02;4.488e+01;3.164e-01;1.870e-02;7.500e-01;3.333e-02;1.043e+00;3.902e-01;4.030e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
21.011270000;1.043e+00;4.355e-01;4.461e-02;4.175e-01;4.276e-02;1.057e+00;1.055e+00;4.262e-01;6.242e-02;4.487e+01;3.145e-01;1.849e-02;7.500e-01;3.333e-02;1.043e+00;3.920e-01;4.015e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
21.015270000;1.043e+00;4.434e-01;4.396e-02;4.250e-01;4.213e-02;1.057e+00;1.055e+00;4.338e-01;6.231e-02;4.483e+01;3.066e-01;1.767e-02;7.500e-01;3.333e-02;1.043e+00;3.991e-01;3.956e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
21.020270000;1.043e+00;4.533e-01;4.313e-02;4.344e-01;4.134e-02;1.056e+00;1.055e+00;4.432e-01;6.218e-02;4.478e+01;2.967e-01;1.670e-02;7.500e-01;3.333e-02;1.043e+00;4.079e-01;3.882e-02;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
21.066270000;1.043e+00;5.437e-01;3.508e-02;5.213e-01;3.363e-02;1.054e+00;1.055e+00;5.299e-01;6.125e-02;4.444e+01;2.063e-01;1.105e-02;7.500e-01;3.333e-02;1.043e+00;4.894e-01;3.157e-02;1.000e+01;4.444e+01;6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
21.075270000;1.043e+00;5.614e-01;3.341e-02;5.384e-01;3.204e-02;1.053e+00;1.055e+00;5.469e-01;6.114e-02;4.438e+01;1.886e-01;1.062e-02;7.500e-01;3.333e-02;1.043e+00;5.053e-01;3.007e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.086270000;1.043e+00;5.830e-01;3.134e-02;5.592e-01;3.006e-02;1.052e+00;1.055e+00;5.677e-01;6.103e-02;4.433e+01;1.670e-01;1.039e-02;7.500e-01;3.333e-02;1.043e+00;5.247e-01;2.821e-02;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
21.087270000;1.042e+00;5.849e-01;3.115e-02;5.611e-01;2.988e-02;1.052e+00;1.055e+00;5.696e-01;6.102e-02;4.432e+01;1.651e-01;1.039e-02;7.500e-01;3.333e-02;1.042e+00;5.264e-01;2.803e-02;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
21.114035000;1.042e+00;6.373e-01;2.591e-02;6.119e-01;2.488e-02;1.049e+00;1.055e+00;6.203e-01;6.091e-02;4.421e+01;1.127e-01;1.127e-02;7.500e-01;3.333e-02;1.042e+00;5.736e-01;2.332e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
21.115035000;1.041e+00;6.393e-01;2.571e-02;6.138e-01;2.468e-02;1.049e+00;1.055e+00;6.222e-01;6.091e-02;4.421e+01;1.107e-01;1.134e-02;7.500e-01;3.333e-02;1.041e+00;5.754e-01;2.314e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
21.125035000;1.041e+00;6.588e-01;2.368e-02;6.329e-01;2.275e-02;1.048e+00;1.055e+00;6.412e-01;6.092e-02;4.418e+01;9.117e-02;1.219e-02;7.500e-01;3.333e-02;1.041e+00;5.929e-01;2.131e-02;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
