time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.128035000;1.041e+00;6.647e-01;2.306e-02;6.386e-01;2.216e-02;1.048e+00;1.055e+00;6.470e-01;6.093e-02;4.417e+01;8.531e-02;1.250e-02;7.500e-01;3.333e-02;1.041e+00;5.982e-01;2.076e-02;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
21.129035000;1.041e+00;6.666e-01;2.286e-02;6.405e-01;2.196e-02;1.048e+00;1.054e+00;6.489e-01;6.093e-02;4.416e+01;8.336e-02;1.261e-02;7.500e-01;3.333e-02;1.041e+00;6.000e-01;2.057e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
21.130035000;1.041e+00;6.686e-01;2.265e-02;6.424e-01;2.176e-02;1.048e+00;1.054e+00;6.508e-01;6.094e-02;4.416e+01;8.140e-02;1.272e-02;7.500e-01;3.333e-02;1.041e+00;6.017e-01;2.039e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
21.131035000;1.041e+00;6.705e-01;2.244e-02;6.443e-01;2.157e-02;1.047e+00;1.054e+00;6.527e-01;6.094e-02;4.416e+01;7.945e-02;1.283e-02;7.500e-01;3.333e-02;1.041e+00;6.035e-01;2.020e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
21.135035000;1.041e+00;6.784e-01;2.161e-02;6.519e-01;2.077e-02;1.047e+00;1.054e+00;6.603e-01;6.096e-02;4.415e+01;7.164e-02;1.331e-02;7.500e-01;3.333e-02;1.041e+00;6.105e-01;1.945e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
21.136035000;1.040e+00;6.803e-01;2.140e-02;6.539e-01;2.057e-02;1.047e+00;1.054e+00;6.622e-01;6.097e-02;4.415e+01;6.969e-02;1.344e-02;7.500e-01;3.333e-02;1.040e+00;6.123e-01;1.926e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
21.139035000;1.040e+00;6.862e-01;2.078e-02;6.596e-01;1.997e-02;1.047e+00;1.054e+00;6.679e-01;6.099e-02;4.414e+01;6.384e-02;1.384e-02;7.500e-01;3.333e-02;1.040e+00;6.175e-01;1.870e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
21.152035000;1.040e+00;7.115e-01;1.802e-02;6.844e-01;1.733e-02;1.045e+00;1.054e+00;6.928e-01;6.110e-02;4.412e+01;3.849e-02;1.584e-02;7.500e-01;3.333e-02;1.040e+00;6.404e-01;1.622e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
21.153035000;1.039e+00;7.135e-01;1.780e-02;6.864e-01;1.713e-02;1.045e+00;1.054e+00;6.947e-01;6.111e-02;4.412e+01;3.654e-02;1.601e-02;7.500e-01;3.333e-02;1.039e+00;6.421e-01;1.602e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
21.157035000;1.039e+00;7.213e-01;1.694e-02;6.940e-01;1.630e-02;1.044e+00;1.054e+00;7.023e-01;6.116e-02;4.412e+01;2.874e-02;1.673e-02;7.500e-01;3.333e-02;1.039e+00;6.491e-01;1.524e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
21.158035000;1.039e+00;7.232e-01;1.672e-02;6.959e-01;1.609e-02;1.044e+00;1.053e+00;7.043e-01;6.117e-02;4.412e+01;2.680e-02;1.691e-02;7.500e-01;3.333e-02;1.039e+00;6.509e-01;1.505e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
21.175035000;1.038e+00;7.563e-01;1.298e-02;7.286e-01;1.250e-02;1.042e+00;1.053e+00;7.369e-01;6.143e-02;4.411e+01;-6.293e-03;2.049e-02;7.500e-01;3.333e-02;1.038e+00;6.807e-01;1.168e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.178035000;1.038e+00;7.621e-01;1.231e-02;7.344e-01;1.186e-02;1.042e+00;1.053e+00;7.427e-01;6.149e-02;4.411e+01;-1.213e-02;2.120e-02;7.500e-01;3.333e-02;1.038e+00;6.859e-01;1.108e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.179035000;1.038e+00;7.641e-01;1.208e-02;7.363e-01;1.165e-02;1.041e+00;1.052e+00;7.446e-01;6.151e-02;4.411e+01;-1.407e-02;2.145e-02;7.500e-01;3.333e-02;1.038e+00;6.877e-01;1.088e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.182035000;1.038e+00;7.699e-01;1.141e-02;7.421e-01;1.100e-02;1.041e+00;1.052e+00;7.504e-01;6.157e-02;4.411e+01;-1.990e-02;2.219e-02;7.500e-01;3.333e-02;1.038e+00;6.929e-01;1.027e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.183035000;1.037e+00;7.718e-01;1.118e-02;7.440e-01;1.078e-02;1.041e+00;1.052e+00;7.523e-01;6.159e-02;4.411e+01;-2.185e-02;2.245e-02;7.500e-01;3.333e-02;1.037e+00;6.947e-01;1.006e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.184035000;1.037e+00;7.738e-01;1.096e-02;7.459e-01;1.056e-02;1.041e+00;1.052e+00;7.542e-01;6.161e-02;4.412e+01;-2.379e-02;2.270e-02;7.500e-01;3.333e-02;1.037e+00;6.964e-01;9.860e-03;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
21.194148000;1.037e+00;7.934e-01;8.642e-03;7.654e-01;8.337e-03;1.039e+00;1.052e+00;7.737e-01;6.184e-02;4.413e+01;-4.343e-02;2.545e-02;7.500e-01;3.333e-02;1.037e+00;7.141e-01;7.778e-03;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
21.195148000;1.036e+00;7.954e-01;8.412e-03;7.674e-01;8.116e-03;1.039e+00;1.052e+00;7.757e-01;6.186e-02;4.413e+01;-4.537e-02;2.574e-02;7.500e-01;3.333e-02;1.036e+00;7.158e-01;7.571e-03;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
21.206148000;1.036e+00;8.167e-01;5.848e-03;7.887e-01;5.647e-03;1.037e+00;1.051e+00;7.970e-01;6.215e-02;4.415e+01;-6.672e-02;2.907e-02;7.500e-01;3.333e-02;1.036e+00;7.350e-01;5.263e-03;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
21.207148000;1.035e+00;8.187e-01;5.612e-03;7.906e-01;5.420e-03;1.037e+00;1.051e+00;7.989e-01;6.218e-02;4.415e+01;-6.865e-02;2.939e-02;7.500e-01;3.333e-02;1.035e+00;7.368e-01;5.051e-03;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
21.210148000;1.035e+00;8.245e-01;4.903e-03;7.964e-01;4.737e-03;1.037e+00;1.051e+00;8.047e-01;6.227e-02;4.415e+01;-7.447e-02;3.037e-02;7.500e-01;3.333e-02;1.035e+00;7.420e-01;4.413e-03;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
21.211148000;1.035e+00;8.264e-01;4.666e-03;7.984e-01;4.507e-03;1.037e+00;1.051e+00;8.067e-01;6.230e-02;4.416e+01;-7.641e-02;3.070e-02;7.500e-01;3.333e-02;1.035e+00;7.438e-01;4.199e-03;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
21.212148000;1.035e+00;8.283e-01;4.429e-03;8.003e-01;4.279e-03;1.036e+00;1.050e+00;8.086e-01;6.233e-02;4.416e+01;-7.835e-02;3.104e-02;7.500e-01;3.333e-02;1.035e+00;7.455e-01;3.986e-03;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
21.217148000;1.035e+00;8.380e-01;3.236e-03;8.100e-01;3.127e-03;1.036e+00;1.050e+00;8.184e-01;6.249e-02;4.417e+01;-8.803e-02;3.274e-02;7.500e-01;3.333e-02;1.035e+00;7.542e-01;2.912e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
21.218148000;1.034e+00;8.400e-01;2.996e-03;8.120e-01;2.896e-03;1.035e+00;1.050e+00;8.203e-01;6.252e-02;4.417e+01;-8.997e-02;3.309e-02;7.500e-01;3.333e-02;1.034e+00;7.560e-01;2.696e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
21.227148000;1.034e+00;8.574e-01;8.200e-04;8.295e-01;7.933e-04;1.034e+00;1.049e+00;8.378e-01;6.283e-02;4.420e+01;-1.074e-01;3.637e-02;7.500e-01;3.333e-02;1.034e+00;7.717e-01;7.380e-04;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
21.228148000;1.033e+00;8.593e-01;5.756e-04;8.315e-01;5.569e-04;1.034e+00;1.049e+00;8.398e-01;6.286e-02;4.420e+01;-1.093e-01;3.675e-02;7.500e-01;3.333e-02;1.033e+00;7.734e-01;5.180e-04;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
21.237148000;1.033e+00;8.767e-01;-1.636e-03;8.491e-01;-1.584e-03;1.032e+00;1.049e+00;8.574e-01;6.320e-02;4.424e+01;-1.267e-01;4.027e-02;7.500e-01;3.333e-02;1.033e+00;7.891e-01;-1.472e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
21.238148000;1.032e+00;8.787e-01;-1.883e-03;8.510e-01;-1.824e-03;1.032e+00;1.048e+00;8.594e-01;6.324e-02;4.424e+01;-1.287e-01;4.068e-02;7.500e-01;3.333e-02;1.032e+00;7.908e-01;-1.695e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
21.247148000;1.032e+00;8.961e-01;-4.131e-03;8.687e-01;-4.005e-03;1.030e+00;1.048e+00;8.770e-01;6.361e-02;4.428e+01;-1.461e-01;4.446e-02;7.500e-01;3.333e-02;1.032e+00;8.065e-01;-3.718e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
21.248148000;1.031e+00;8.980e-01;-4.383e-03;8.706e-01;-4.250e-03;1.030e+00;1.048e+00;8.790e-01;6.365e-02;4.428e+01;-1.480e-01;4.489e-02;7.500e-01;3.333e-02;1.031e+00;8.082e-01;-3.945e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
21.249148000;1.031e+00;8.999e-01;-4.636e-03;8.726e-01;-4.495e-03;1.030e+00;1.048e+00;8.809e-01;6.370e-02;4.429e+01;-1.499e-01;4.533e-02;7.500e-01;3.333e-02;1.031e+00;8.099e-01;-4.172e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
21.250148000;1.031e+00;9.019e-01;-4.888e-03;8.746e-01;-4.740e-03;1.030e+00;1.047e+00;8.829e-01;6.374e-02;4.429e+01;-1.519e-01;4.577e-02;7.500e-01;3.333e-02;1.031e+00;8.117e-01;-4.399e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
21.256148000;1.031e+00;9.134e-01;-6.412e-03;8.864e-01;-6.222e-03;1.029e+00;1.047e+00;8.947e-01;6.401e-02;4.432e+01;-1.634e-01;4.846e-02;7.500e-01;3.333e-02;1.031e+00;8.221e-01;-5.771e-03;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
21.257148000;1.030e+00;9.154e-01;-6.667e-03;8.883e-01;-6.470e-03;1.028e+00;1.047e+00;8.967e-01;6.406e-02;4.432e+01;-1.654e-01;4.892e-02;7.500e-01;3.333e-02;1.030e+00;8.238e-01;-6.000e-03;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
21.260148000;1.030e+00;9.211e-01;-7.436e-03;8.943e-01;-7.218e-03;1.028e+00;1.047e+00;9.026e-01;6.420e-02;4.434e+01;-1.711e-01;5.032e-02;7.500e-01;3.333e-02;1.030e+00;8.290e-01;-6.692e-03;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
21.261148000;1.030e+00;9.231e-01;-7.693e-03;8.962e-01;-7.470e-03;1.028e+00;1.046e+00;9.046e-01;6.425e-02;4.434e+01;-1.731e-01;5.079e-02;7.500e-01;3.333e-02;1.030e+00;8.308e-01;-6.924e-03;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
21.264148000;1.030e+00;9.289e-01;-8.467e-03;9.021e-01;-8.223e-03;1.027e+00;1.046e+00;9.105e-01;6.439e-02;4.436e+01;-1.789e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.360e-01;-7.620e-03;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
21.265148000;1.029e+00;9.308e-01;-8.726e-03;9.041e-01;-8.476e-03;1.027e+00;1.046e+00;9.125e-01;6.444e-02;4.436e+01;-1.808e-01;5.270e-02;7.500e-01;3.333e-02;1.029e+00;8.377e-01;-7.853e-03;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
21.267267000;1.029e+00;9.349e-01;-9.278e-03;9.083e-01;-9.014e-03;1.026e+00;1.046e+00;9.167e-01;6.455e-02;4.438e+01;-1.849e-01;5.373e-02;7.500e-01;3.333e-02;1.029e+00;8.414e-01;-8.350e-03;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.268291000;1.029e+00;9.367e-01;-9.550e-03;9.102e-01;-9.280e-03;1.026e+00;1.046e+00;9.186e-01;6.458e-02;4.438e+01;-1.867e-01;5.423e-02;7.500e-01;3.333e-02;1.029e+00;8.431e-01;-8.595e-03;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.269315000;1.029e+00;9.385e-01;-9.814e-03;9.121e-01;-9.538e-03;1.026e+00;1.046e+00;9.205e-01;6.460e-02;4.439e+01;-1.885e-01;5.471e-02;7.500e-01;3.333e-02;1.029e+00;8.447e-01;-8.833e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.270827000;1.029e+00;9.410e-01;-1.018e-02;9.146e-01;-9.896e-03;1.026e+00;1.046e+00;9.230e-01;6.464e-02;4.440e+01;-1.910e-01;5.538e-02;7.500e-01;3.333e-02;1.029e+00;8.469e-01;-9.163e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.271827000;1.029e+00;9.425e-01;-1.041e-02;9.162e-01;-1.011e-02;1.026e+00;1.045e+00;9.246e-01;6.467e-02;4.440e+01;-1.925e-01;5.579e-02;7.500e-01;3.333e-02;1.029e+00;8.483e-01;-9.365e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
21.273827000;1.029e+00;9.454e-01;-1.081e-02;9.192e-01;-1.051e-02;1.025e+00;1.045e+00;9.276e-01;6.474e-02;4.441e+01;-1.954e-01;5.656e-02;7.500e-01;3.333e-02;1.029e+00;8.509e-01;-9.732e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
21.274827000;1.028e+00;9.468e-01;-1.100e-02;9.206e-01;-1.069e-02;1.025e+00;1.045e+00;9.290e-01;6.477e-02;4.442e+01;-1.968e-01;5.692e-02;7.500e-01;3.333e-02;1.028e+00;8.521e-01;-9.898e-03;1.000e+01;4.442e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
21.280827000;1.028e+00;9.536e-01;-1.188e-02;9.276e-01;-1.156e-02;1.024e+00;1.045e+00;9.360e-01;6.501e-02;4.446e+01;-2.036e-01;5.869e-02;7.500e-01;3.333e-02;1.028e+00;8.583e-01;-1.069e-02;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
21.286827000;1.028e+00;9.588e-01;-1.248e-02;9.330e-01;-1.214e-02;1.024e+00;1.045e+00;9.414e-01;6.527e-02;4.449e+01;-2.088e-01;5.998e-02;7.500e-01;3.333e-02;1.028e+00;8.630e-01;-1.123e-02;1.000e+01;4.449e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
21.289827000;1.028e+00;9.610e-01;-1.270e-02;9.351e-01;-1.236e-02;1.024e+00;1.045e+00;9.435e-01;6.539e-02;4.451e+01;-2.110e-01;6.048e-02;7.500e-01;3.333e-02;1.028e+00;8.649e-01;-1.143e-02;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
21.291827000;1.028e+00;9.622e-01;-1.282e-02;9.364e-01;-1.248e-02;1.024e+00;1.045e+00;9.448e-01;6.547e-02;4.452e+01;-2.122e-01;6.077e-02;7.500e-01;3.333e-02;1.028e+00;8.660e-01;-1.154e-02;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
21.292827000;1.028e+00;9.628e-01;-1.288e-02;9.370e-01;-1.253e-02;1.024e+00;1.044e+00;9.454e-01;6.551e-02;4.453e+01;-2.128e-01;6.091e-02;7.500e-01;3.333e-02;1.028e+00;8.665e-01;-1.159e-02;1.000e+01;4.453e+01;6.667e-01;0.000e+00;1.044e+00;4.457e+01;4.457e+01
21.293827000;1.027e+00;9.634e-01;-1.293e-02;9.376e-01;-1.258e-02;1.024e+00;1.044e+00;9.460e-01;6.555e-02;4.454e+01;-2.134e-01;6.104e-02;7.500e-01;3.333e-02;1.027e+00;8.670e-01;-1.163e-02;1.000e+01;4.454e+01;6.667e-01;0.000e+00;1.044e+00;4.457e+01;4.457e+01
21.308827000;1.027e+00;9.693e-01;-1.339e-02;9.436e-01;-1.304e-02;1.023e+00;1.044e+00;9.520e-01;6.604e-02;4.463e+01;-2.193e-01;6.231e-02;7.500e-01;3.333e-02;1.027e+00;8.723e-01;-1.205e-02;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
21.309827000;1.027e+00;9.695e-01;-1.341e-02;9.439e-01;-1.305e-02;1.023e+00;1.044e+00;9.523e-01;6.607e-02;4.464e+01;-2.195e-01;6.237e-02;7.500e-01;3.333e-02;1.027e+00;8.726e-01;-1.207e-02;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
21.315827000;1.027e+00;9.709e-01;-1.348e-02;9.452e-01;-1.312e-02;1.023e+00;1.044e+00;9.536e-01;6.622e-02;4.468e+01;-2.209e-01;6.263e-02;7.500e-01;3.333e-02;1.027e+00;8.738e-01;-1.213e-02;1.000e+01;4.468e+01;6.667e-01;0.000e+00;1.044e+00;4.469e+01;4.469e+01
21.333827000;1.027e+00;9.733e-01;-1.350e-02;9.476e-01;-1.314e-02;1.023e+00;1.044e+00;9.560e-01;6.657e-02;4.480e+01;-2.233e-01;6.298e-02;7.500e-01;3.333e-02;1.027e+00;8.760e-01;-1.215e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.481e+01;4.481e+01
21.334827000;1.027e+00;9.734e-01;-1.349e-02;9.477e-01;-1.314e-02;1.023e+00;1.044e+00;9.561e-01;6.659e-02;4.481e+01;-2.234e-01;6.299e-02;7.500e-01;3.333e-02;1.027e+00;8.761e-01;-1.214e-02;1.000e+01;4.481e+01;6.667e-01;0.000e+00;1.044e+00;4.481e+01;4.481e+01
21.338827000;1.027e+00;9.737e-01;-1.347e-02;9.480e-01;-1.311e-02;1.023e+00;1.044e+00;9.564e-01;6.666e-02;4.483e+01;-2.237e-01;6.301e-02;7.500e-01;3.333e-02;1.027e+00;8.763e-01;-1.212e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
21.371827000;1.027e+00;9.749e-01;-1.314e-02;9.491e-01;-1.279e-02;1.023e+00;1.044e+00;9.574e-01;6.712e-02;4.506e+01;-2.249e-01;6.283e-02;7.500e-01;3.333e-02;1.027e+00;8.774e-01;-1.183e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
21.373827000;1.027e+00;9.749e-01;-1.312e-02;9.491e-01;-1.277e-02;1.023e+00;1.044e+00;9.574e-01;6.715e-02;4.507e+01;-2.249e-01;6.281e-02;7.500e-01;3.333e-02;1.027e+00;8.774e-01;-1.180e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
21.395827000;1.027e+00;9.751e-01;-1.282e-02;9.492e-01;-1.248e-02;1.023e+00;1.044e+00;9.575e-01;6.744e-02;4.522e+01;-2.251e-01;6.253e-02;7.500e-01;3.333e-02;1.027e+00;8.776e-01;-1.154e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
21.396827000;1.027e+00;9.751e-01;-1.281e-02;9.492e-01;-1.247e-02;1.023e+00;1.045e+00;9.575e-01;6.745e-02;4.523e+01;-2.251e-01;6.251e-02;7.500e-01;3.333e-02;1.027e+00;8.776e-01;-1.153e-02;1.000e+01;4.523e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
21.403827000;1.027e+00;9.751e-01;-1.271e-02;9.492e-01;-1.237e-02;1.023e+00;1.045e+00;9.575e-01;6.754e-02;4.527e+01;-2.251e-01;6.241e-02;7.500e-01;3.333e-02;1.027e+00;8.776e-01;-1.144e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
21.442827000;1.027e+00;9.752e-01;-1.214e-02;9.491e-01;-1.181e-02;1.024e+00;1.045e+00;9.573e-01;6.806e-02;4.554e+01;-2.252e-01;6.183e-02;7.500e-01;3.333e-02;1.027e+00;8.777e-01;-1.092e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
21.443827000;1.028e+00;9.752e-01;-1.212e-02;9.491e-01;-1.180e-02;1.024e+00;1.045e+00;9.573e-01;6.808e-02;4.554e+01;-2.252e-01;6.181e-02;7.500e-01;3.333e-02;1.028e+00;8.777e-01;-1.091e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
21.560265000;1.028e+00;9.752e-01;-1.032e-02;9.485e-01;-1.004e-02;1.025e+00;1.045e+00;9.567e-01;6.967e-02;4.633e+01;-2.252e-01;5.994e-02;7.500e-01;3.333e-02;1.028e+00;8.777e-01;-9.288e-03;1.000e+01;4.633e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
21.561265000;1.028e+00;9.752e-01;-1.030e-02;9.485e-01;-1.002e-02;1.025e+00;1.046e+00;9.567e-01;6.969e-02;4.634e+01;-2.252e-01;5.993e-02;7.500e-01;3.333e-02;1.028e+00;8.777e-01;-9.273e-03;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
21.641265000;1.028e+00;9.752e-01;-9.047e-03;9.482e-01;-8.796e-03;1.026e+00;1.046e+00;9.562e-01;7.080e-02;4.688e+01;-2.252e-01;5.862e-02;7.500e-01;3.333e-02;1.028e+00;8.777e-01;-8.142e-03;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
21.642265000;1.029e+00;9.752e-01;-9.031e-03;9.482e-01;-8.781e-03;1.026e+00;1.046e+00;9.562e-01;7.081e-02;4.688e+01;-2.252e-01;5.861e-02;7.500e-01;3.333e-02;1.029e+00;8.777e-01;-8.128e-03;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
21.839265000;1.029e+00;9.752e-01;-5.956e-03;9.473e-01;-5.785e-03;1.028e+00;1.047e+00;9.551e-01;7.353e-02;4.821e+01;-2.252e-01;5.543e-02;7.500e-01;3.333e-02;1.029e+00;8.777e-01;-5.360e-03;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
21.840265000;1.030e+00;9.752e-01;-5.940e-03;9.473e-01;-5.770e-03;1.028e+00;1.047e+00;9.551e-01;7.354e-02;4.822e+01;-2.252e-01;5.541e-02;7.500e-01;3.333e-02;1.030e+00;8.777e-01;-5.346e-03;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
21.883265000;1.030e+00;9.752e-01;-5.278e-03;9.471e-01;-5.125e-03;1.028e+00;1.047e+00;9.548e-01;7.413e-02;4.851e+01;-2.252e-01;5.472e-02;7.500e-01;3.333e-02;1.030e+00;8.777e-01;-4.750e-03;1.000e+01;4.851e+01;6.667e-01;0.000e+00;1.044e+00;4.851e+01;4.851e+01
21.884265000;1.030e+00;9.752e-01;-5.262e-03;9.471e-01;-5.110e-03;1.028e+00;1.048e+00;9.548e-01;7.414e-02;4.852e+01;-2.252e-01;5.471e-02;7.500e-01;3.333e-02;1.030e+00;8.777e-01;-4.736e-03;1.000e+01;4.852e+01;6.667e-01;0.000e+00;1.044e+00;4.852e+01;4.852e+01
22.042265000;1.030e+00;9.752e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.540e-01;7.626e-02;4.959e+01;-2.252e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.777e-01;-2.577e-03;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
22.043265000;1.031e+00;9.752e-01;-2.849e-03;9.463e-01;-2.765e-03;1.030e+00;1.048e+00;9.540e-01;7.627e-02;4.959e+01;-2.252e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-2.564e-03;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
22.204546000;1.031e+00;9.752e-01;-4.700e-04;9.456e-01;-4.557e-04;1.031e+00;1.049e+00;9.531e-01;7.837e-02;5.068e+01;-2.252e-01;4.976e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-4.230e-04;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
22.207106000;1.031e+00;9.749e-01;-4.389e-04;9.453e-01;-4.256e-04;1.031e+00;1.049e+00;9.528e-01;7.835e-02;5.070e+01;-2.249e-01;4.969e-02;7.500e-01;3.333e-02;1.031e+00;8.774e-01;-3.950e-04;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
22.209106000;1.031e+00;9.743e-01;-3.633e-04;9.447e-01;-3.523e-04;1.031e+00;1.049e+00;9.522e-01;7.832e-02;5.071e+01;-2.243e-01;4.953e-02;7.500e-01;3.333e-02;1.031e+00;8.769e-01;-3.270e-04;1.000e+01;5.071e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
22.210106000;1.031e+00;9.739e-01;-3.033e-04;9.443e-01;-2.941e-04;1.031e+00;1.049e+00;9.517e-01;7.831e-02;5.072e+01;-2.239e-01;4.941e-02;7.500e-01;3.333e-02;1.031e+00;8.765e-01;-2.730e-04;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
22.211106000;1.031e+00;9.734e-01;-2.300e-04;9.438e-01;-2.230e-04;1.031e+00;1.049e+00;9.512e-01;7.831e-02;5.073e+01;-2.234e-01;4.926e-02;7.500e-01;3.333e-02;1.031e+00;8.761e-01;-2.070e-04;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
22.212106000;1.031e+00;9.729e-01;-1.422e-04;9.432e-01;-1.379e-04;1.031e+00;1.050e+00;9.507e-01;7.830e-02;5.073e+01;-2.229e-01;4.910e-02;7.500e-01;3.333e-02;1.031e+00;8.756e-01;-1.280e-04;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
22.213106000;1.031e+00;9.723e-01;-4.222e-05;9.426e-01;-4.093e-05;1.031e+00;1.050e+00;9.500e-01;7.829e-02;5.074e+01;-2.223e-01;4.891e-02;7.500e-01;3.333e-02;1.031e+00;8.750e-01;-3.800e-05;1.000e+01;5.074e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
22.214106000;1.032e+00;9.716e-01;7.000e-05;9.419e-01;6.786e-05;1.032e+00;1.050e+00;9.493e-01;7.829e-02;5.075e+01;-2.216e-01;4.870e-02;7.500e-01;3.333e-02;1.032e+00;8.744e-01;6.300e-05;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
22.226106000;1.032e+00;9.597e-01;2.073e-03;9.296e-01;2.008e-03;1.033e+00;1.050e+00;9.370e-01;7.827e-02;5.082e+01;-2.097e-01;4.506e-02;7.500e-01;3.333e-02;1.032e+00;8.638e-01;1.866e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
22.227106000;1.033e+00;9.585e-01;2.279e-03;9.283e-01;2.207e-03;1.033e+00;1.050e+00;9.357e-01;7.827e-02;5.083e+01;-2.085e-01;4.469e-02;7.500e-01;3.333e-02;1.033e+00;8.626e-01;2.051e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
22.228106000;1.033e+00;9.572e-01;2.489e-03;9.270e-01;2.410e-03;1.033e+00;1.051e+00;9.344e-01;7.827e-02;5.084e+01;-2.072e-01;4.431e-02;7.500e-01;3.333e-02;1.033e+00;8.615e-01;2.240e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
22.236106000;1.033e+00;9.460e-01;4.282e-03;9.154e-01;4.144e-03;1.035e+00;1.051e+00;9.228e-01;7.819e-02;5.089e+01;-1.960e-01;4.108e-02;7.500e-01;3.333e-02;1.033e+00;8.514e-01;3.854e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
22.237106000;1.034e+00;9.445e-01;4.517e-03;9.139e-01;4.370e-03;1.035e+00;1.051e+00;9.212e-01;7.818e-02;5.089e+01;-1.945e-01;4.066e-02;7.500e-01;3.333e-02;1.034e+00;8.500e-01;4.065e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
22.246106000;1.034e+00;9.301e-01;6.696e-03;8.991e-01;6.472e-03;1.036e+00;1.052e+00;9.064e-01;7.802e-02;5.094e+01;-1.801e-01;3.677e-02;7.500e-01;3.333e-02;1.034e+00;8.371e-01;6.026e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
22.247106000;1.035e+00;9.284e-01;6.942e-03;8.974e-01;6.710e-03;1.037e+00;1.052e+00;9.047e-01;7.800e-02;5.095e+01;-1.784e-01;3.633e-02;7.500e-01;3.333e-02;1.035e+00;8.355e-01;6.248e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
22.255106000;1.035e+00;9.145e-01;8.940e-03;8.832e-01;8.634e-03;1.038e+00;1.053e+00;8.906e-01;7.781e-02;5.099e+01;-1.645e-01;3.284e-02;7.500e-01;3.333e-02;1.035e+00;8.231e-01;8.046e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
22.256106000;1.036e+00;9.127e-01;9.192e-03;8.814e-01;8.877e-03;1.038e+00;1.053e+00;8.888e-01;7.778e-02;5.099e+01;-1.627e-01;3.240e-02;7.500e-01;3.333e-02;1.036e+00;8.215e-01;8.273e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
22.260106000;1.036e+00;9.055e-01;1.020e-02;8.741e-01;9.845e-03;1.039e+00;1.053e+00;8.814e-01;7.768e-02;5.101e+01;-1.555e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;8.150e-01;9.179e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
22.261106000;1.036e+00;9.037e-01;1.045e-02;8.722e-01;1.009e-02;1.039e+00;1.054e+00;8.796e-01;7.765e-02;5.102e+01;-1.537e-01;3.025e-02;7.500e-01;3.333e-02;1.036e+00;8.133e-01;9.405e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
22.264106000;1.036e+00;8.982e-01;1.121e-02;8.667e-01;1.081e-02;1.040e+00;1.054e+00;8.740e-01;7.756e-02;5.103e+01;-1.482e-01;2.897e-02;7.500e-01;3.333e-02;1.036e+00;8.084e-01;1.009e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
22.265106000;1.037e+00;8.964e-01;1.146e-02;8.648e-01;1.105e-02;1.040e+00;1.054e+00;8.722e-01;7.753e-02;5.104e+01;-1.464e-01;2.855e-02;7.500e-01;3.333e-02;1.037e+00;8.067e-01;1.031e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
22.267106000;1.037e+00;8.927e-01;1.196e-02;8.610e-01;1.154e-02;1.040e+00;1.054e+00;8.684e-01;7.747e-02;5.104e+01;-1.427e-01;2.771e-02;7.500e-01;3.333e-02;1.037e+00;8.034e-01;1.077e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
22.270106000;1.037e+00;8.871e-01;1.271e-02;8.554e-01;1.226e-02;1.041e+00;1.054e+00;8.627e-01;7.739e-02;5.106e+01;-1.371e-01;2.647e-02;7.500e-01;3.333e-02;1.037e+00;7.984e-01;1.144e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
22.274106000;1.037e+00;8.795e-01;1.372e-02;8.478e-01;1.322e-02;1.042e+00;1.055e+00;8.551e-01;7.727e-02;5.107e+01;-1.295e-01;2.484e-02;7.500e-01;3.333e-02;1.037e+00;7.916e-01;1.235e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
22.275106000;1.038e+00;8.776e-01;1.397e-02;8.459e-01;1.346e-02;1.042e+00;1.055e+00;8.532e-01;7.724e-02;5.108e+01;-1.276e-01;2.443e-02;7.500e-01;3.333e-02;1.038e+00;7.899e-01;1.257e-02;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
22.284106000;1.038e+00;8.605e-01;1.620e-02;8.286e-01;1.560e-02;1.043e+00;1.055e+00;8.360e-01;7.697e-02;5.111e+01;-1.105e-01;2.093e-02;7.500e-01;3.333e-02;1.038e+00;7.744e-01;1.458e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
22.285106000;1.039e+00;8.585e-01;1.645e-02;8.267e-01;1.583e-02;1.043e+00;1.055e+00;8.340e-01;7.694e-02;5.111e+01;-1.085e-01;2.055e-02;7.500e-01;3.333e-02;1.039e+00;7.727e-01;1.480e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
22.294106000;1.039e+00;8.411e-01;1.864e-02;8.092e-01;1.794e-02;1.045e+00;1.056e+00;8.166e-01;7.667e-02;5.114e+01;-9.114e-02;1.727e-02;7.500e-01;3.333e-02;1.039e+00;7.570e-01;1.678e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
22.295106000;1.040e+00;8.392e-01;1.888e-02;8.073e-01;1.817e-02;1.045e+00;1.056e+00;8.147e-01;7.664e-02;5.114e+01;-8.920e-02;1.692e-02;7.500e-01;3.333e-02;1.040e+00;7.553e-01;1.700e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
22.296106000;1.040e+00;8.373e-01;1.913e-02;8.054e-01;1.840e-02;1.045e+00;1.056e+00;8.127e-01;7.661e-02;5.114e+01;-8.725e-02;1.657e-02;7.500e-01;3.333e-02;1.040e+00;7.535e-01;1.721e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
22.297106000;1.040e+00;8.353e-01;1.937e-02;8.034e-01;1.863e-02;1.046e+00;1.056e+00;8.108e-01;7.658e-02;5.115e+01;-8.531e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.518e-01;1.743e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
22.298106000;1.040e+00;8.334e-01;1.961e-02;8.015e-01;1.886e-02;1.046e+00;1.056e+00;8.089e-01;7.655e-02;5.115e+01;-8.336e-02;1.589e-02;7.500e-01;3.333e-02;1.040e+00;7.500e-01;1.765e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
22.299106000;1.040e+00;8.314e-01;1.985e-02;7.995e-01;1.909e-02;1.046e+00;1.057e+00;8.069e-01;7.653e-02;5.115e+01;-8.141e-02;1.555e-02;7.500e-01;3.333e-02;1.040e+00;7.483e-01;1.786e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
22.301106000;1.040e+00;8.275e-01;2.033e-02;7.956e-01;1.954e-02;1.046e+00;1.057e+00;8.030e-01;7.647e-02;5.116e+01;-7.752e-02;1.488e-02;7.500e-01;3.333e-02;1.040e+00;7.448e-01;1.829e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
22.313106000;1.041e+00;8.040e-01;2.316e-02;7.723e-01;2.224e-02;1.048e+00;1.057e+00;7.797e-01;7.614e-02;5.118e+01;-5.405e-02;1.109e-02;7.500e-01;3.333e-02;1.041e+00;7.236e-01;2.084e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
22.314106000;1.041e+00;8.021e-01;2.339e-02;7.704e-01;2.246e-02;1.048e+00;1.058e+00;7.778e-01;7.612e-02;5.118e+01;-5.208e-02;1.079e-02;7.500e-01;3.333e-02;1.041e+00;7.219e-01;2.105e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
22.317106000;1.041e+00;7.962e-01;2.408e-02;7.645e-01;2.312e-02;1.049e+00;1.058e+00;7.720e-01;7.604e-02;5.119e+01;-4.620e-02;9.922e-03;7.500e-01;3.333e-02;1.041e+00;7.166e-01;2.167e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.318106000;1.042e+00;7.942e-01;2.431e-02;7.626e-01;2.334e-02;1.049e+00;1.058e+00;7.700e-01;7.601e-02;5.119e+01;-4.424e-02;9.637e-03;7.500e-01;3.333e-02;1.042e+00;7.148e-01;2.188e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.330798000;1.042e+00;7.693e-01;2.719e-02;7.379e-01;2.608e-02;1.051e+00;1.058e+00;7.454e-01;7.570e-02;5.120e+01;-1.928e-02;6.270e-03;7.500e-01;3.333e-02;1.042e+00;6.924e-01;2.447e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.331054000;1.043e+00;7.688e-01;2.724e-02;7.374e-01;2.613e-02;1.051e+00;1.058e+00;7.449e-01;7.570e-02;5.120e+01;-1.878e-02;6.207e-03;7.500e-01;3.333e-02;1.043e+00;6.919e-01;2.452e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.331566000;1.043e+00;7.678e-01;2.736e-02;7.364e-01;2.624e-02;1.051e+00;1.058e+00;7.439e-01;7.569e-02;5.120e+01;-1.777e-02;6.081e-03;7.500e-01;3.333e-02;1.043e+00;6.910e-01;2.462e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.332566000;1.043e+00;7.658e-01;2.758e-02;7.345e-01;2.645e-02;1.051e+00;1.059e+00;7.420e-01;7.566e-02;5.120e+01;-1.580e-02;5.839e-03;7.500e-01;3.333e-02;1.043e+00;6.892e-01;2.482e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.334988000;1.043e+00;7.610e-01;2.812e-02;7.298e-01;2.696e-02;1.051e+00;1.059e+00;7.373e-01;7.561e-02;5.120e+01;-1.103e-02;5.261e-03;7.500e-01;3.333e-02;1.043e+00;6.849e-01;2.531e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.356057000;1.044e+00;7.195e-01;3.265e-02;6.890e-01;3.127e-02;1.054e+00;1.060e+00;6.966e-01;7.517e-02;5.120e+01;3.051e-02;9.622e-04;7.500e-01;3.333e-02;1.044e+00;6.475e-01;2.939e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
22.357081000;1.044e+00;7.175e-01;3.287e-02;6.871e-01;3.147e-02;1.054e+00;1.060e+00;6.946e-01;7.515e-02;5.119e+01;3.253e-02;7.856e-04;7.500e-01;3.333e-02;1.044e+00;6.457e-01;2.958e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.360665000;1.044e+00;7.104e-01;3.361e-02;6.802e-01;3.218e-02;1.055e+00;1.060e+00;6.877e-01;7.509e-02;5.119e+01;3.961e-02;1.933e-04;7.500e-01;3.333e-02;1.044e+00;6.394e-01;3.025e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.361177000;1.044e+00;7.094e-01;3.372e-02;6.792e-01;3.228e-02;1.055e+00;1.060e+00;6.867e-01;7.508e-02;5.119e+01;4.062e-02;1.111e-04;7.500e-01;3.333e-02;1.044e+00;6.384e-01;3.035e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.361689000;1.045e+00;7.084e-01;3.382e-02;6.782e-01;3.238e-02;1.055e+00;1.060e+00;6.858e-01;7.507e-02;5.119e+01;4.163e-02;3.000e-05;7.500e-01;3.333e-02;1.045e+00;6.375e-01;3.044e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
22.380121000;1.045e+00;6.720e-01;3.754e-02;6.427e-01;3.591e-02;1.057e+00;1.060e+00;6.504e-01;7.478e-02;5.116e+01;7.802e-02;-2.379e-03;7.500e-01;3.333e-02;1.045e+00;6.048e-01;3.379e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
22.380633000;1.046e+00;6.710e-01;3.764e-02;6.418e-01;3.600e-02;1.057e+00;1.060e+00;6.494e-01;7.477e-02;5.115e+01;7.904e-02;-2.432e-03;7.500e-01;3.333e-02;1.046e+00;6.039e-01;3.388e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
22.384729000;1.046e+00;6.629e-01;3.844e-02;6.339e-01;3.676e-02;1.057e+00;1.060e+00;6.416e-01;7.471e-02;5.114e+01;8.713e-02;-2.830e-03;7.500e-01;3.333e-02;1.046e+00;5.966e-01;3.460e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
22.386265000;1.046e+00;6.598e-01;3.874e-02;6.310e-01;3.705e-02;1.057e+00;1.060e+00;6.387e-01;7.469e-02;5.114e+01;9.016e-02;-2.966e-03;7.500e-01;3.333e-02;1.046e+00;5.939e-01;3.487e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
22.386777000;1.046e+00;6.588e-01;3.884e-02;6.300e-01;3.714e-02;1.057e+00;1.061e+00;6.377e-01;7.469e-02;5.114e+01;9.117e-02;-3.010e-03;7.500e-01;3.333e-02;1.046e+00;5.929e-01;3.496e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
22.405209000;1.046e+00;6.224e-01;4.232e-02;5.947e-01;4.044e-02;1.059e+00;1.061e+00;6.025e-01;7.448e-02;5.108e+01;1.276e-01;-4.097e-03;7.500e-01;3.333e-02;1.046e+00;5.602e-01;3.809e-02;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
22.405721000;1.047e+00;6.214e-01;4.241e-02;5.938e-01;4.053e-02;1.059e+00;1.061e+00;6.016e-01;7.447e-02;5.108e+01;1.286e-01;-4.113e-03;7.500e-01;3.333e-02;1.047e+00;5.592e-01;3.817e-02;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
22.420965000;1.047e+00;5.912e-01;4.516e-02;5.647e-01;4.314e-02;1.061e+00;1.061e+00;5.726e-01;7.435e-02;5.101e+01;1.588e-01;-4.261e-03;7.500e-01;3.333e-02;1.047e+00;5.321e-01;4.065e-02;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
22.433565000;1.047e+00;5.663e-01;4.735e-02;5.408e-01;4.521e-02;1.061e+00;1.061e+00;5.487e-01;7.428e-02;5.095e+01;1.837e-01;-3.888e-03;7.500e-01;3.333e-02;1.047e+00;5.097e-01;4.261e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
22.445265000;1.047e+00;5.432e-01;4.931e-02;5.186e-01;4.708e-02;1.062e+00;1.061e+00;5.266e-01;7.424e-02;5.088e+01;2.068e-01;-3.140e-03;7.500e-01;3.333e-02;1.047e+00;4.889e-01;4.438e-02;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
22.450665000;1.047e+00;5.325e-01;5.019e-02;5.083e-01;4.792e-02;1.063e+00;1.061e+00;5.164e-01;7.423e-02;5.084e+01;2.175e-01;-2.664e-03;7.500e-01;3.333e-02;1.047e+00;4.792e-01;4.517e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
22.451665000;1.048e+00;5.305e-01;5.036e-02;5.065e-01;4.807e-02;1.063e+00;1.061e+00;5.145e-01;7.423e-02;5.084e+01;2.195e-01;-2.568e-03;7.500e-01;3.333e-02;1.048e+00;4.775e-01;4.532e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
22.452665000;1.048e+00;5.285e-01;5.052e-02;5.046e-01;4.823e-02;1.063e+00;1.061e+00;5.126e-01;7.423e-02;5.083e+01;2.215e-01;-2.468e-03;7.500e-01;3.333e-02;1.048e+00;4.757e-01;4.547e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
22.467665000;1.048e+00;4.988e-01;5.289e-02;4.762e-01;5.049e-02;1.063e+00;1.061e+00;4.844e-01;7.424e-02;5.072e+01;2.512e-01;-6.323e-04;7.500e-01;3.333e-02;1.048e+00;4.490e-01;4.760e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
22.468665000;1.048e+00;4.969e-01;5.304e-02;4.743e-01;5.063e-02;1.064e+00;1.060e+00;4.825e-01;7.424e-02;5.072e+01;2.531e-01;-4.879e-04;7.500e-01;3.333e-02;1.048e+00;4.472e-01;4.774e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
22.470665000;1.048e+00;4.929e-01;5.335e-02;4.705e-01;5.093e-02;1.064e+00;1.060e+00;4.787e-01;7.424e-02;5.070e+01;2.571e-01;-1.901e-04;7.500e-01;3.333e-02;1.048e+00;4.436e-01;4.802e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
22.489665000;1.048e+00;4.553e-01;5.619e-02;4.346e-01;5.364e-02;1.064e+00;1.060e+00;4.430e-01;7.433e-02;5.054e+01;2.947e-01;3.206e-03;7.500e-01;3.333e-02;1.048e+00;4.098e-01;5.057e-02;1.000e+01;5.054e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
22.490665000;1.048e+00;4.533e-01;5.633e-02;4.327e-01;5.378e-02;1.064e+00;1.060e+00;4.411e-01;7.434e-02;5.053e+01;2.967e-01;3.412e-03;7.500e-01;3.333e-02;1.048e+00;4.080e-01;5.070e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
22.491665000;1.047e+00;4.513e-01;5.648e-02;4.309e-01;5.392e-02;1.064e+00;1.060e+00;4.392e-01;7.435e-02;5.053e+01;2.987e-01;3.621e-03;7.500e-01;3.333e-02;1.047e+00;4.062e-01;5.083e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
22.493665000;1.047e+00;4.474e-01;5.677e-02;4.271e-01;5.419e-02;1.065e+00;1.060e+00;4.355e-01;7.436e-02;5.051e+01;3.026e-01;4.049e-03;7.500e-01;3.333e-02;1.047e+00;4.026e-01;5.109e-02;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
22.501665000;1.047e+00;4.315e-01;5.790e-02;4.120e-01;5.528e-02;1.065e+00;1.060e+00;4.204e-01;7.443e-02;5.043e+01;3.185e-01;5.873e-03;7.500e-01;3.333e-02;1.047e+00;3.884e-01;5.211e-02;1.000e+01;5.043e+01;6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
22.502665000;1.047e+00;4.295e-01;5.804e-02;4.101e-01;5.542e-02;1.065e+00;1.059e+00;4.185e-01;7.444e-02;5.042e+01;3.205e-01;6.114e-03;7.500e-01;3.333e-02;1.047e+00;3.866e-01;5.224e-02;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
22.524588000;1.047e+00;3.861e-01;6.100e-02;3.688e-01;5.827e-02;1.065e+00;1.059e+00;3.774e-01;7.469e-02;5.020e+01;3.639e-01;1.210e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.490e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
22.525100000;1.047e+00;3.851e-01;6.107e-02;3.678e-01;5.834e-02;1.065e+00;1.058e+00;3.765e-01;7.470e-02;5.019e+01;3.649e-01;1.226e-02;7.500e-01;3.333e-02;1.047e+00;3.466e-01;5.496e-02;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
22.537055000;1.047e+00;3.614e-01;6.260e-02;3.453e-01;5.982e-02;1.065e+00;1.058e+00;3.540e-01;7.488e-02;5.006e+01;3.886e-01;1.612e-02;7.500e-01;3.333e-02;1.047e+00;3.252e-01;5.634e-02;1.000e+01;5.006e+01;6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
22.537567000;1.046e+00;3.603e-01;6.267e-02;3.443e-01;5.988e-02;1.065e+00;1.058e+00;3.531e-01;7.489e-02;5.005e+01;3.897e-01;1.630e-02;7.500e-01;3.333e-02;1.046e+00;3.243e-01;5.640e-02;1.000e+01;5.005e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
22.543967000;1.046e+00;3.477e-01;6.346e-02;3.323e-01;6.065e-02;1.065e+00;1.057e+00;3.411e-01;7.501e-02;4.998e+01;4.023e-01;1.854e-02;7.500e-01;3.333e-02;1.046e+00;3.129e-01;5.711e-02;1.000e+01;4.998e+01;6.667e-01;0.000e+00;1.044e+00;4.986e+01;4.986e+01
22.545767000;1.046e+00;3.441e-01;6.368e-02;3.289e-01;6.087e-02;1.065e+00;1.057e+00;3.377e-01;7.504e-02;4.995e+01;4.059e-01;1.919e-02;7.500e-01;3.333e-02;1.046e+00;3.097e-01;5.731e-02;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
22.558367000;1.046e+00;3.191e-01;6.519e-02;3.052e-01;6.234e-02;1.065e+00;1.057e+00;3.141e-01;7.529e-02;4.980e+01;4.309e-01;2.402e-02;7.500e-01;3.333e-02;1.046e+00;2.872e-01;5.867e-02;1.000e+01;4.980e+01;6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
22.559267000;1.046e+00;3.173e-01;6.530e-02;3.035e-01;6.245e-02;1.065e+00;1.056e+00;3.124e-01;7.531e-02;4.978e+01;4.327e-01;2.438e-02;7.500e-01;3.333e-02;1.046e+00;2.856e-01;5.877e-02;1.000e+01;4.978e+01;6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
22.561967000;1.046e+00;3.120e-01;6.561e-02;2.984e-01;6.275e-02;1.065e+00;1.056e+00;3.073e-01;7.537e-02;4.975e+01;4.380e-01;2.548e-02;7.500e-01;3.333e-02;1.046e+00;2.808e-01;5.905e-02;1.000e+01;4.975e+01;6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
22.562867000;1.045e+00;3.102e-01;6.571e-02;2.967e-01;6.286e-02;1.065e+00;1.056e+00;3.056e-01;7.539e-02;4.974e+01;4.398e-01;2.586e-02;7.500e-01;3.333e-02;1.045e+00;2.792e-01;5.914e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
22.571867000;1.045e+00;2.923e-01;6.674e-02;2.797e-01;6.386e-02;1.065e+00;1.056e+00;2.888e-01;7.561e-02;4.962e+01;4.577e-01;2.970e-02;7.500e-01;3.333e-02;1.045e+00;2.631e-01;6.007e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
22.572767000;1.045e+00;2.905e-01;6.684e-02;2.780e-01;6.396e-02;1.065e+00;1.055e+00;2.871e-01;7.563e-02;4.960e+01;4.595e-01;3.010e-02;7.500e-01;3.333e-02;1.045e+00;2.615e-01;6.016e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
22.574567000;1.045e+00;2.870e-01;6.704e-02;2.746e-01;6.416e-02;1.065e+00;1.055e+00;2.837e-01;7.568e-02;4.958e+01;4.630e-01;3.090e-02;7.500e-01;3.333e-02;1.045e+00;2.583e-01;6.034e-02;1.000e+01;4.958e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
22.577567000;1.045e+00;2.810e-01;6.737e-02;2.690e-01;6.449e-02;1.065e+00;1.055e+00;2.781e-01;7.576e-02;4.954e+01;4.690e-01;3.226e-02;7.500e-01;3.333e-02;1.045e+00;2.529e-01;6.064e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
22.581567000;1.045e+00;2.731e-01;6.781e-02;2.614e-01;6.492e-02;1.065e+00;1.055e+00;2.706e-01;7.586e-02;4.948e+01;4.769e-01;3.411e-02;7.500e-01;3.333e-02;1.045e+00;2.458e-01;6.103e-02;1.000e+01;4.948e+01;6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
22.582567000;1.044e+00;2.711e-01;6.792e-02;2.595e-01;6.503e-02;1.065e+00;1.055e+00;2.687e-01;7.589e-02;4.947e+01;4.789e-01;3.458e-02;7.500e-01;3.333e-02;1.044e+00;2.440e-01;6.113e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.934e+01;4.934e+01
22.584567000;1.044e+00;2.671e-01;6.813e-02;2.558e-01;6.524e-02;1.065e+00;1.055e+00;2.649e-01;7.595e-02;4.944e+01;4.829e-01;3.553e-02;7.500e-01;3.333e-02;1.044e+00;2.404e-01;6.132e-02;1.000e+01;4.944e+01;6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
22.585567000;1.044e+00;2.651e-01;6.824e-02;2.539e-01;6.535e-02;1.065e+00;1.054e+00;2.631e-01;7.598e-02;4.942e+01;4.849e-01;3.601e-02;7.500e-01;3.333e-02;1.044e+00;2.386e-01;6.142e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
22.593567000;1.044e+00;2.492e-01;6.909e-02;2.388e-01;6.619e-02;1.065e+00;1.054e+00;2.480e-01;7.621e-02;4.930e+01;5.008e-01;3.995e-02;7.500e-01;3.333e-02;1.044e+00;2.243e-01;6.218e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
22.596567000;1.044e+00;2.433e-01;6.940e-02;2.331e-01;6.650e-02;1.064e+00;1.054e+00;2.424e-01;7.630e-02;4.926e+01;5.067e-01;4.148e-02;7.500e-01;3.333e-02;1.044e+00;2.190e-01;6.246e-02;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
22.597567000;1.044e+00;2.413e-01;6.950e-02;2.312e-01;6.660e-02;1.064e+00;1.053e+00;2.405e-01;7.634e-02;4.924e+01;5.087e-01;4.199e-02;7.500e-01;3.333e-02;1.044e+00;2.172e-01;6.255e-02;1.000e+01;4.924e+01;6.667e-01;0.000e+00;1.044e+00;4.912e+01;4.912e+01
22.598567000;1.043e+00;2.393e-01;6.960e-02;2.293e-01;6.670e-02;1.064e+00;1.053e+00;2.386e-01;7.637e-02;4.923e+01;5.107e-01;4.251e-02;7.500e-01;3.333e-02;1.043e+00;2.154e-01;6.264e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
22.602567000;1.043e+00;2.314e-01;7.001e-02;2.218e-01;6.711e-02;1.064e+00;1.053e+00;2.311e-01;7.650e-02;4.917e+01;5.186e-01;4.461e-02;7.500e-01;3.333e-02;1.043e+00;2.082e-01;6.301e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
22.611567000;1.043e+00;2.135e-01;7.090e-02;2.048e-01;6.801e-02;1.064e+00;1.052e+00;2.142e-01;7.680e-02;4.902e+01;5.365e-01;4.951e-02;7.500e-01;3.333e-02;1.043e+00;1.921e-01;6.381e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
22.612567000;1.042e+00;2.115e-01;7.100e-02;2.029e-01;6.811e-02;1.064e+00;1.052e+00;2.123e-01;7.684e-02;4.901e+01;5.385e-01;5.007e-02;7.500e-01;3.333e-02;1.042e+00;1.904e-01;6.390e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.889e+01;4.889e+01
22.618567000;1.042e+00;1.996e-01;7.158e-02;1.915e-01;6.869e-02;1.064e+00;1.052e+00;2.010e-01;7.706e-02;4.891e+01;5.504e-01;5.350e-02;7.500e-01;3.333e-02;1.042e+00;1.796e-01;6.442e-02;1.000e+01;4.891e+01;6.667e-01;0.000e+00;1.044e+00;4.879e+01;4.879e+01
22.619567000;1.042e+00;1.976e-01;7.168e-02;1.896e-01;6.879e-02;1.063e+00;1.051e+00;1.992e-01;7.710e-02;4.889e+01;5.524e-01;5.408e-02;7.500e-01;3.333e-02;1.042e+00;1.778e-01;6.451e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.877e+01;4.877e+01
22.625567000;1.042e+00;1.857e-01;7.224e-02;1.783e-01;6.936e-02;1.063e+00;1.051e+00;1.879e-01;7.732e-02;4.879e+01;5.643e-01;5.763e-02;7.500e-01;3.333e-02;1.042e+00;1.671e-01;6.502e-02;1.000e+01;4.879e+01;6.667e-01;0.000e+00;1.044e+00;4.867e+01;4.867e+01
22.626567000;1.041e+00;1.837e-01;7.233e-02;1.764e-01;6.945e-02;1.063e+00;1.051e+00;1.860e-01;7.736e-02;4.878e+01;5.663e-01;5.823e-02;7.500e-01;3.333e-02;1.041e+00;1.653e-01;6.510e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.865e+01;4.865e+01
22.627567000;1.041e+00;1.817e-01;7.242e-02;1.745e-01;6.955e-02;1.063e+00;1.051e+00;1.841e-01;7.740e-02;4.876e+01;5.683e-01;5.883e-02;7.500e-01;3.333e-02;1.041e+00;1.635e-01;6.518e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
22.628567000;1.041e+00;1.797e-01;7.252e-02;1.726e-01;6.964e-02;1.063e+00;1.050e+00;1.822e-01;7.744e-02;4.874e+01;5.703e-01;5.944e-02;7.500e-01;3.333e-02;1.041e+00;1.618e-01;6.526e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
22.637567000;1.041e+00;1.618e-01;7.333e-02;1.555e-01;7.047e-02;1.063e+00;1.050e+00;1.652e-01;7.782e-02;4.859e+01;5.882e-01;6.505e-02;7.500e-01;3.333e-02;1.041e+00;1.457e-01;6.600e-02;1.000e+01;4.859e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
22.638567000;1.040e+00;1.599e-01;7.342e-02;1.536e-01;7.057e-02;1.062e+00;1.049e+00;1.634e-01;7.786e-02;4.857e+01;5.901e-01;6.569e-02;7.500e-01;3.333e-02;1.040e+00;1.439e-01;6.608e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
22.648567000;1.040e+00;1.400e-01;7.428e-02;1.347e-01;7.146e-02;1.062e+00;1.048e+00;1.445e-01;7.830e-02;4.839e+01;6.100e-01;7.225e-02;7.500e-01;3.333e-02;1.040e+00;1.260e-01;6.686e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
22.649205000;1.039e+00;1.387e-01;7.434e-02;1.334e-01;7.152e-02;1.062e+00;1.048e+00;1.433e-01;7.833e-02;4.838e+01;6.113e-01;7.268e-02;7.500e-01;3.333e-02;1.039e+00;1.248e-01;6.691e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
22.653229000;1.039e+00;1.307e-01;7.468e-02;1.258e-01;7.187e-02;1.061e+00;1.048e+00;1.357e-01;7.852e-02;4.830e+01;6.193e-01;7.542e-02;7.500e-01;3.333e-02;1.039e+00;1.176e-01;6.721e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.818e+01;4.818e+01
22.655296000;1.039e+00;1.266e-01;7.485e-02;1.219e-01;7.205e-02;1.061e+00;1.048e+00;1.318e-01;7.862e-02;4.826e+01;6.234e-01;7.684e-02;7.500e-01;3.333e-02;1.039e+00;1.139e-01;6.736e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
22.655424000;1.039e+00;1.264e-01;7.486e-02;1.216e-01;7.206e-02;1.061e+00;1.047e+00;1.315e-01;7.862e-02;4.826e+01;6.236e-01;7.693e-02;7.500e-01;3.333e-02;1.039e+00;1.137e-01;6.737e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
22.657830000;1.039e+00;1.216e-01;7.506e-02;1.171e-01;7.227e-02;1.061e+00;1.047e+00;1.270e-01;7.874e-02;4.822e+01;6.284e-01;7.858e-02;7.500e-01;3.333e-02;1.039e+00;1.095e-01;6.755e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.809e+01;4.809e+01
22.659212000;1.039e+00;1.190e-01;7.517e-02;1.146e-01;7.238e-02;1.061e+00;1.047e+00;1.246e-01;7.881e-02;4.819e+01;6.310e-01;7.949e-02;7.500e-01;3.333e-02;1.039e+00;1.071e-01;6.766e-02;1.000e+01;4.819e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
22.659673000;1.038e+00;1.182e-01;7.521e-02;1.138e-01;7.242e-02;1.061e+00;1.047e+00;1.238e-01;7.884e-02;4.818e+01;6.318e-01;7.979e-02;7.500e-01;3.333e-02;1.038e+00;1.064e-01;6.769e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
22.664281000;1.038e+00;1.106e-01;7.557e-02;1.066e-01;7.279e-02;1.061e+00;1.047e+00;1.166e-01;7.908e-02;4.809e+01;6.394e-01;8.244e-02;7.500e-01;3.333e-02;1.038e+00;9.957e-02;6.801e-02;1.000e+01;4.809e+01;6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
