time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.664742000;1.038e+00;1.100e-01;7.560e-02;1.059e-01;7.283e-02;1.061e+00;1.047e+00;1.159e-01;7.910e-02;4.808e+01;6.400e-01;8.267e-02;7.500e-01;3.333e-02;1.038e+00;9.898e-02;6.804e-02;1.000e+01;4.808e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
22.665203000;1.038e+00;1.093e-01;7.564e-02;1.053e-01;7.286e-02;1.061e+00;1.046e+00;1.153e-01;7.912e-02;4.808e+01;6.407e-01;8.289e-02;7.500e-01;3.333e-02;1.038e+00;9.841e-02;6.807e-02;1.000e+01;4.808e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
22.678631000;1.038e+00;9.999e-02;7.639e-02;9.635e-02;7.362e-02;1.061e+00;1.046e+00;1.064e-01;7.972e-02;4.781e+01;6.500e-01;8.591e-02;7.500e-01;3.333e-02;1.038e+00;8.999e-02;6.875e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
22.679143000;1.038e+00;9.996e-02;7.641e-02;9.633e-02;7.363e-02;1.061e+00;1.046e+00;1.064e-01;7.974e-02;4.780e+01;6.500e-01;8.590e-02;7.500e-01;3.333e-02;1.038e+00;8.997e-02;6.877e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
22.679655000;1.038e+00;9.996e-02;7.643e-02;9.633e-02;7.365e-02;1.061e+00;1.046e+00;1.064e-01;7.975e-02;4.779e+01;6.500e-01;8.589e-02;7.500e-01;3.333e-02;1.038e+00;8.996e-02;6.878e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
22.680679000;1.038e+00;1.000e-01;7.646e-02;9.638e-02;7.368e-02;1.061e+00;1.046e+00;1.064e-01;7.979e-02;4.777e+01;6.500e-01;8.583e-02;7.500e-01;3.333e-02;1.038e+00;9.002e-02;6.881e-02;1.000e+01;4.777e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
22.685799000;1.038e+00;1.015e-01;7.657e-02;9.782e-02;7.378e-02;1.061e+00;1.046e+00;1.079e-01;7.991e-02;4.767e+01;6.485e-01;8.509e-02;7.500e-01;3.333e-02;1.038e+00;9.137e-02;6.891e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
22.687335000;1.038e+00;1.023e-01;7.658e-02;9.860e-02;7.379e-02;1.061e+00;1.046e+00;1.086e-01;7.993e-02;4.765e+01;6.477e-01;8.474e-02;7.500e-01;3.333e-02;1.038e+00;9.210e-02;6.893e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
22.687847000;1.038e+00;1.026e-01;7.659e-02;9.889e-02;7.379e-02;1.061e+00;1.046e+00;1.089e-01;7.994e-02;4.764e+01;6.474e-01;8.462e-02;7.500e-01;3.333e-02;1.038e+00;9.237e-02;6.893e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
22.690647000;1.038e+00;1.046e-01;7.659e-02;1.007e-01;7.378e-02;1.061e+00;1.046e+00;1.108e-01;7.996e-02;4.758e+01;6.454e-01;8.382e-02;7.500e-01;3.333e-02;1.038e+00;9.412e-02;6.893e-02;1.000e+01;4.758e+01;6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
22.691547000;1.038e+00;1.053e-01;7.659e-02;1.014e-01;7.377e-02;1.061e+00;1.047e+00;1.115e-01;7.996e-02;4.756e+01;6.447e-01;8.353e-02;7.500e-01;3.333e-02;1.038e+00;9.477e-02;6.893e-02;1.000e+01;4.756e+01;6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
22.696947000;1.038e+00;1.105e-01;7.650e-02;1.064e-01;7.367e-02;1.061e+00;1.047e+00;1.164e-01;7.995e-02;4.746e+01;6.395e-01;8.152e-02;7.500e-01;3.333e-02;1.038e+00;9.944e-02;6.885e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
22.697847000;1.038e+00;1.115e-01;7.648e-02;1.073e-01;7.364e-02;1.061e+00;1.047e+00;1.173e-01;7.994e-02;4.744e+01;6.385e-01;8.114e-02;7.500e-01;3.333e-02;1.038e+00;1.003e-01;6.883e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
22.698747000;1.039e+00;1.125e-01;7.645e-02;1.083e-01;7.362e-02;1.061e+00;1.047e+00;1.183e-01;7.993e-02;4.742e+01;6.375e-01;8.076e-02;7.500e-01;3.333e-02;1.039e+00;1.013e-01;6.881e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
22.700547000;1.039e+00;1.147e-01;7.639e-02;1.104e-01;7.355e-02;1.062e+00;1.047e+00;1.204e-01;7.990e-02;4.739e+01;6.353e-01;7.996e-02;7.500e-01;3.333e-02;1.039e+00;1.032e-01;6.875e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
22.712247000;1.039e+00;1.311e-01;7.579e-02;1.262e-01;7.292e-02;1.062e+00;1.048e+00;1.360e-01;7.957e-02;4.717e+01;6.189e-01;7.408e-02;7.500e-01;3.333e-02;1.039e+00;1.180e-01;6.821e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
22.713147000;1.040e+00;1.326e-01;7.573e-02;1.275e-01;7.285e-02;1.062e+00;1.048e+00;1.374e-01;7.954e-02;4.715e+01;6.174e-01;7.360e-02;7.500e-01;3.333e-02;1.040e+00;1.193e-01;6.816e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
22.714947000;1.040e+00;1.354e-01;7.561e-02;1.303e-01;7.272e-02;1.062e+00;1.048e+00;1.401e-01;7.947e-02;4.712e+01;6.146e-01;7.262e-02;7.500e-01;3.333e-02;1.040e+00;1.219e-01;6.805e-02;1.000e+01;4.712e+01;6.667e-01;0.000e+00;1.044e+00;4.722e+01;4.722e+01
22.715847000;1.040e+00;1.369e-01;7.554e-02;1.317e-01;7.266e-02;1.062e+00;1.049e+00;1.415e-01;7.943e-02;4.710e+01;6.131e-01;7.212e-02;7.500e-01;3.333e-02;1.040e+00;1.232e-01;6.799e-02;1.000e+01;4.710e+01;6.667e-01;0.000e+00;1.044e+00;4.721e+01;4.721e+01
22.725747000;1.040e+00;1.538e-01;7.473e-02;1.478e-01;7.182e-02;1.063e+00;1.049e+00;1.575e-01;7.897e-02;4.692e+01;5.962e-01;6.658e-02;7.500e-01;3.333e-02;1.040e+00;1.384e-01;6.726e-02;1.000e+01;4.692e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
22.726647000;1.041e+00;1.554e-01;7.465e-02;1.493e-01;7.174e-02;1.063e+00;1.050e+00;1.591e-01;7.892e-02;4.691e+01;5.946e-01;6.607e-02;7.500e-01;3.333e-02;1.041e+00;1.398e-01;6.718e-02;1.000e+01;4.691e+01;6.667e-01;0.000e+00;1.044e+00;4.702e+01;4.702e+01
22.732147000;1.041e+00;1.653e-01;7.412e-02;1.588e-01;7.121e-02;1.063e+00;1.050e+00;1.685e-01;7.863e-02;4.681e+01;5.847e-01;6.295e-02;7.500e-01;3.333e-02;1.041e+00;1.488e-01;6.671e-02;1.000e+01;4.681e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
22.733147000;1.041e+00;1.672e-01;7.402e-02;1.606e-01;7.111e-02;1.063e+00;1.050e+00;1.702e-01;7.858e-02;4.679e+01;5.828e-01;6.239e-02;7.500e-01;3.333e-02;1.041e+00;1.504e-01;6.662e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
22.735147000;1.041e+00;1.708e-01;7.382e-02;1.641e-01;7.090e-02;1.063e+00;1.050e+00;1.737e-01;7.847e-02;4.676e+01;5.792e-01;6.126e-02;7.500e-01;3.333e-02;1.041e+00;1.538e-01;6.644e-02;1.000e+01;4.676e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
22.737147000;1.041e+00;1.746e-01;7.362e-02;1.676e-01;7.069e-02;1.063e+00;1.051e+00;1.773e-01;7.835e-02;4.672e+01;5.754e-01;6.014e-02;7.500e-01;3.333e-02;1.041e+00;1.571e-01;6.625e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.684e+01;4.684e+01
22.738147000;1.041e+00;1.764e-01;7.351e-02;1.694e-01;7.059e-02;1.063e+00;1.051e+00;1.790e-01;7.830e-02;4.671e+01;5.736e-01;5.958e-02;7.500e-01;3.333e-02;1.041e+00;1.588e-01;6.616e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
22.739147000;1.041e+00;1.783e-01;7.341e-02;1.712e-01;7.048e-02;1.063e+00;1.051e+00;1.808e-01;7.824e-02;4.669e+01;5.717e-01;5.902e-02;7.500e-01;3.333e-02;1.041e+00;1.605e-01;6.606e-02;1.000e+01;4.669e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
22.740147000;1.042e+00;1.802e-01;7.330e-02;1.730e-01;7.038e-02;1.064e+00;1.051e+00;1.826e-01;7.819e-02;4.667e+01;5.698e-01;5.846e-02;7.500e-01;3.333e-02;1.042e+00;1.622e-01;6.597e-02;1.000e+01;4.667e+01;6.667e-01;0.000e+00;1.044e+00;4.679e+01;4.679e+01
22.747147000;1.042e+00;1.935e-01;7.253e-02;1.857e-01;6.960e-02;1.064e+00;1.051e+00;1.952e-01;7.778e-02;4.655e+01;5.565e-01;5.461e-02;7.500e-01;3.333e-02;1.042e+00;1.741e-01;6.527e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
22.748147000;1.042e+00;1.954e-01;7.241e-02;1.875e-01;6.949e-02;1.064e+00;1.052e+00;1.970e-01;7.773e-02;4.654e+01;5.546e-01;5.407e-02;7.500e-01;3.333e-02;1.042e+00;1.759e-01;6.517e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
22.755147000;1.043e+00;2.089e-01;7.160e-02;2.004e-01;6.868e-02;1.064e+00;1.052e+00;2.098e-01;7.732e-02;4.642e+01;5.411e-01;5.032e-02;7.500e-01;3.333e-02;1.043e+00;1.880e-01;6.444e-02;1.000e+01;4.642e+01;6.667e-01;0.000e+00;1.044e+00;4.654e+01;4.654e+01
22.759147000;1.043e+00;2.167e-01;7.112e-02;2.078e-01;6.820e-02;1.064e+00;1.052e+00;2.172e-01;7.709e-02;4.636e+01;5.333e-01;4.824e-02;7.500e-01;3.333e-02;1.043e+00;1.950e-01;6.401e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
22.760147000;1.043e+00;2.186e-01;7.100e-02;2.097e-01;6.808e-02;1.064e+00;1.053e+00;2.191e-01;7.704e-02;4.634e+01;5.313e-01;4.772e-02;7.500e-01;3.333e-02;1.043e+00;1.968e-01;6.390e-02;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.646e+01;4.646e+01
22.762110000;1.043e+00;2.225e-01;7.076e-02;2.133e-01;6.784e-02;1.064e+00;1.053e+00;2.227e-01;7.692e-02;4.631e+01;5.275e-01;4.672e-02;7.500e-01;3.333e-02;1.043e+00;2.002e-01;6.368e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
22.769878000;1.043e+00;2.377e-01;6.978e-02;2.278e-01;6.688e-02;1.064e+00;1.053e+00;2.371e-01;7.648e-02;4.619e+01;5.123e-01;4.284e-02;7.500e-01;3.333e-02;1.043e+00;2.139e-01;6.280e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
22.770878000;1.044e+00;2.397e-01;6.966e-02;2.297e-01;6.675e-02;1.064e+00;1.053e+00;2.390e-01;7.643e-02;4.617e+01;5.103e-01;4.235e-02;7.500e-01;3.333e-02;1.044e+00;2.157e-01;6.269e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
22.771878000;1.044e+00;2.416e-01;6.953e-02;2.315e-01;6.663e-02;1.064e+00;1.054e+00;2.408e-01;7.637e-02;4.616e+01;5.084e-01;4.186e-02;7.500e-01;3.333e-02;1.044e+00;2.175e-01;6.258e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
22.777878000;1.044e+00;2.534e-01;6.875e-02;2.428e-01;6.586e-02;1.065e+00;1.054e+00;2.520e-01;7.604e-02;4.607e+01;4.966e-01;3.901e-02;7.500e-01;3.333e-02;1.044e+00;2.281e-01;6.188e-02;1.000e+01;4.607e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
22.789878000;1.044e+00;2.771e-01;6.715e-02;2.653e-01;6.429e-02;1.065e+00;1.055e+00;2.744e-01;7.540e-02;4.589e+01;4.729e-01;3.361e-02;7.500e-01;3.333e-02;1.044e+00;2.494e-01;6.044e-02;1.000e+01;4.589e+01;6.667e-01;0.000e+00;1.044e+00;4.602e+01;4.602e+01
22.790878000;1.045e+00;2.791e-01;6.701e-02;2.672e-01;6.416e-02;1.065e+00;1.055e+00;2.763e-01;7.535e-02;4.588e+01;4.709e-01;3.317e-02;7.500e-01;3.333e-02;1.045e+00;2.512e-01;6.031e-02;1.000e+01;4.588e+01;6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
22.799878000;1.045e+00;2.969e-01;6.577e-02;2.841e-01;6.294e-02;1.065e+00;1.055e+00;2.932e-01;7.489e-02;4.575e+01;4.531e-01;2.942e-02;7.500e-01;3.333e-02;1.045e+00;2.672e-01;5.919e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
22.800878000;1.045e+00;2.989e-01;6.563e-02;2.860e-01;6.280e-02;1.065e+00;1.056e+00;2.950e-01;7.484e-02;4.574e+01;4.511e-01;2.901e-02;7.500e-01;3.333e-02;1.045e+00;2.690e-01;5.906e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
22.814878000;1.045e+00;3.266e-01;6.362e-02;3.124e-01;6.086e-02;1.065e+00;1.056e+00;3.213e-01;7.418e-02;4.556e+01;4.234e-01;2.367e-02;7.500e-01;3.333e-02;1.045e+00;2.939e-01;5.726e-02;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.568e+01;4.568e+01
22.815878000;1.046e+00;3.285e-01;6.348e-02;3.142e-01;6.071e-02;1.065e+00;1.056e+00;3.231e-01;7.413e-02;4.555e+01;4.215e-01;2.331e-02;7.500e-01;3.333e-02;1.046e+00;2.957e-01;5.713e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
22.817878000;1.046e+00;3.325e-01;6.318e-02;3.180e-01;6.043e-02;1.065e+00;1.056e+00;3.269e-01;7.404e-02;4.552e+01;4.175e-01;2.259e-02;7.500e-01;3.333e-02;1.046e+00;2.993e-01;5.686e-02;1.000e+01;4.552e+01;6.667e-01;0.000e+00;1.044e+00;4.564e+01;4.564e+01
22.818878000;1.046e+00;3.345e-01;6.304e-02;3.199e-01;6.029e-02;1.065e+00;1.057e+00;3.288e-01;7.399e-02;4.551e+01;4.155e-01;2.224e-02;7.500e-01;3.333e-02;1.046e+00;3.010e-01;5.673e-02;1.000e+01;4.551e+01;6.667e-01;0.000e+00;1.044e+00;4.563e+01;4.563e+01
22.819878000;1.046e+00;3.365e-01;6.289e-02;3.218e-01;6.014e-02;1.065e+00;1.057e+00;3.306e-01;7.395e-02;4.549e+01;4.135e-01;2.189e-02;7.500e-01;3.333e-02;1.046e+00;3.028e-01;5.660e-02;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
22.838878000;1.046e+00;3.740e-01;6.001e-02;3.575e-01;5.737e-02;1.064e+00;1.057e+00;3.662e-01;7.314e-02;4.527e+01;3.760e-01;1.580e-02;7.500e-01;3.333e-02;1.046e+00;3.366e-01;5.401e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
22.839878000;1.046e+00;3.760e-01;5.986e-02;3.594e-01;5.722e-02;1.064e+00;1.058e+00;3.681e-01;7.310e-02;4.526e+01;3.740e-01;1.551e-02;7.500e-01;3.333e-02;1.046e+00;3.384e-01;5.387e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
22.843878000;1.046e+00;3.839e-01;5.923e-02;3.669e-01;5.662e-02;1.064e+00;1.058e+00;3.756e-01;7.294e-02;4.521e+01;3.661e-01;1.437e-02;7.500e-01;3.333e-02;1.046e+00;3.455e-01;5.331e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
22.859878000;1.046e+00;4.155e-01;5.668e-02;3.970e-01;5.416e-02;1.063e+00;1.058e+00;4.056e-01;7.235e-02;4.505e+01;3.345e-01;1.025e-02;7.500e-01;3.333e-02;1.046e+00;3.740e-01;5.101e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
22.860878000;1.047e+00;4.175e-01;5.652e-02;3.989e-01;5.401e-02;1.063e+00;1.058e+00;4.075e-01;7.232e-02;4.504e+01;3.325e-01;1.002e-02;7.500e-01;3.333e-02;1.047e+00;3.757e-01;5.087e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
22.866878000;1.047e+00;4.293e-01;5.553e-02;4.102e-01;5.306e-02;1.063e+00;1.058e+00;4.187e-01;7.212e-02;4.498e+01;3.207e-01;8.676e-03;7.500e-01;3.333e-02;1.047e+00;3.864e-01;4.998e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
22.867878000;1.047e+00;4.313e-01;5.537e-02;4.121e-01;5.290e-02;1.063e+00;1.059e+00;4.206e-01;7.208e-02;4.497e+01;3.187e-01;8.461e-03;7.500e-01;3.333e-02;1.047e+00;3.882e-01;4.983e-02;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
22.871878000;1.047e+00;4.392e-01;5.470e-02;4.196e-01;5.227e-02;1.063e+00;1.059e+00;4.281e-01;7.195e-02;4.493e+01;3.108e-01;7.632e-03;7.500e-01;3.333e-02;1.047e+00;3.953e-01;4.923e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
22.880878000;1.047e+00;4.569e-01;5.319e-02;4.366e-01;5.082e-02;1.063e+00;1.059e+00;4.450e-01;7.168e-02;4.485e+01;2.931e-01;5.929e-03;7.500e-01;3.333e-02;1.047e+00;4.112e-01;4.787e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
22.881878000;1.047e+00;4.589e-01;5.301e-02;4.384e-01;5.065e-02;1.063e+00;1.059e+00;4.469e-01;7.165e-02;4.484e+01;2.911e-01;5.753e-03;7.500e-01;3.333e-02;1.047e+00;4.130e-01;4.771e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
22.883878000;1.047e+00;4.628e-01;5.267e-02;4.422e-01;5.033e-02;1.062e+00;1.059e+00;4.506e-01;7.159e-02;4.482e+01;2.872e-01;5.411e-03;7.500e-01;3.333e-02;1.047e+00;4.165e-01;4.741e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
22.886878000;1.047e+00;4.687e-01;5.216e-02;4.479e-01;4.983e-02;1.062e+00;1.059e+00;4.562e-01;7.151e-02;4.480e+01;2.813e-01;4.917e-03;7.500e-01;3.333e-02;1.047e+00;4.219e-01;4.694e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
22.904878000;1.047e+00;5.042e-01;4.899e-02;4.817e-01;4.682e-02;1.061e+00;1.059e+00;4.900e-01;7.105e-02;4.465e+01;2.458e-01;2.472e-03;7.500e-01;3.333e-02;1.047e+00;4.537e-01;4.410e-02;1.000e+01;4.465e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
22.905878000;1.046e+00;5.061e-01;4.882e-02;4.836e-01;4.665e-02;1.061e+00;1.059e+00;4.919e-01;7.103e-02;4.465e+01;2.439e-01;2.362e-03;7.500e-01;3.333e-02;1.046e+00;4.555e-01;4.393e-02;1.000e+01;4.465e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
22.923878000;1.046e+00;5.415e-01;4.553e-02;5.176e-01;4.352e-02;1.060e+00;1.059e+00;5.257e-01;7.066e-02;4.452e+01;2.085e-01;8.480e-04;7.500e-01;3.333e-02;1.046e+00;4.873e-01;4.098e-02;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
22.950878000;1.046e+00;5.944e-01;4.038e-02;5.686e-01;3.862e-02;1.058e+00;1.059e+00;5.766e-01;7.027e-02;4.438e+01;1.556e-01;2.136e-04;7.500e-01;3.333e-02;1.046e+00;5.350e-01;3.634e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
22.951878000;1.045e+00;5.964e-01;4.018e-02;5.705e-01;3.843e-02;1.058e+00;1.059e+00;5.785e-01;7.026e-02;4.437e+01;1.536e-01;2.281e-04;7.500e-01;3.333e-02;1.045e+00;5.368e-01;3.616e-02;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
22.975878000;1.045e+00;6.434e-01;3.537e-02;6.159e-01;3.386e-02;1.055e+00;1.059e+00;6.239e-01;7.009e-02;4.428e+01;1.066e-01;1.372e-03;7.500e-01;3.333e-02;1.045e+00;5.790e-01;3.184e-02;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
22.976878000;1.045e+00;6.453e-01;3.517e-02;6.178e-01;3.367e-02;1.055e+00;1.059e+00;6.258e-01;7.008e-02;4.428e+01;1.047e-01;1.453e-03;7.500e-01;3.333e-02;1.045e+00;5.808e-01;3.165e-02;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.439e+01;4.439e+01
22.977668000;1.044e+00;6.469e-01;3.500e-02;6.193e-01;3.351e-02;1.055e+00;1.059e+00;6.273e-01;7.008e-02;4.427e+01;1.031e-01;1.520e-03;7.500e-01;3.333e-02;1.044e+00;5.822e-01;3.150e-02;1.000e+01;4.427e+01;6.667e-01;0.000e+00;1.044e+00;4.439e+01;4.439e+01
22.983692000;1.044e+00;6.587e-01;3.376e-02;6.308e-01;3.233e-02;1.054e+00;1.059e+00;6.387e-01;7.007e-02;4.426e+01;9.135e-02;2.078e-03;7.500e-01;3.333e-02;1.044e+00;5.928e-01;3.038e-02;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
22.984692000;1.044e+00;6.606e-01;3.355e-02;6.327e-01;3.213e-02;1.054e+00;1.058e+00;6.406e-01;7.007e-02;4.425e+01;8.939e-02;2.180e-03;7.500e-01;3.333e-02;1.044e+00;5.945e-01;3.020e-02;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
22.990692000;1.044e+00;6.723e-01;3.230e-02;6.441e-01;3.094e-02;1.054e+00;1.058e+00;6.520e-01;7.007e-02;4.424e+01;7.767e-02;2.849e-03;7.500e-01;3.333e-02;1.044e+00;6.051e-01;2.907e-02;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
22.995692000;1.044e+00;6.821e-01;3.124e-02;6.536e-01;2.994e-02;1.053e+00;1.058e+00;6.615e-01;7.007e-02;4.423e+01;6.791e-02;3.479e-03;7.500e-01;3.333e-02;1.044e+00;6.139e-01;2.812e-02;1.000e+01;4.423e+01;6.667e-01;0.000e+00;1.044e+00;4.435e+01;4.435e+01
22.996692000;1.044e+00;6.840e-01;3.103e-02;6.555e-01;2.973e-02;1.053e+00;1.058e+00;6.634e-01;7.008e-02;4.423e+01;6.596e-02;3.613e-03;7.500e-01;3.333e-02;1.044e+00;6.156e-01;2.793e-02;1.000e+01;4.423e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
22.997692000;1.043e+00;6.860e-01;3.082e-02;6.574e-01;2.953e-02;1.053e+00;1.058e+00;6.653e-01;7.008e-02;4.422e+01;6.401e-02;3.750e-03;7.500e-01;3.333e-02;1.043e+00;6.174e-01;2.773e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
23.012692000;1.043e+00;7.152e-01;2.758e-02;6.860e-01;2.645e-02;1.051e+00;1.058e+00;6.939e-01;7.016e-02;4.420e+01;3.475e-02;6.126e-03;7.500e-01;3.333e-02;1.043e+00;6.437e-01;2.482e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
23.013692000;1.043e+00;7.172e-01;2.736e-02;6.879e-01;2.625e-02;1.051e+00;1.057e+00;6.958e-01;7.016e-02;4.420e+01;3.281e-02;6.306e-03;7.500e-01;3.333e-02;1.043e+00;6.455e-01;2.463e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
23.014692000;1.042e+00;7.191e-01;2.714e-02;6.899e-01;2.604e-02;1.051e+00;1.057e+00;6.977e-01;7.017e-02;4.420e+01;3.086e-02;6.488e-03;7.500e-01;3.333e-02;1.042e+00;6.472e-01;2.443e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
23.028692000;1.042e+00;7.464e-01;2.404e-02;7.167e-01;2.308e-02;1.049e+00;1.057e+00;7.244e-01;7.031e-02;4.419e+01;3.592e-03;9.324e-03;7.500e-01;3.333e-02;1.042e+00;6.718e-01;2.164e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.029692000;1.041e+00;7.484e-01;2.381e-02;7.186e-01;2.287e-02;1.049e+00;1.057e+00;7.264e-01;7.033e-02;4.419e+01;1.647e-03;9.548e-03;7.500e-01;3.333e-02;1.041e+00;6.735e-01;2.143e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.033692000;1.041e+00;7.561e-01;2.291e-02;7.262e-01;2.201e-02;1.048e+00;1.057e+00;7.340e-01;7.038e-02;4.419e+01;-6.136e-03;1.047e-02;7.500e-01;3.333e-02;1.041e+00;6.805e-01;2.062e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.034692000;1.041e+00;7.581e-01;2.269e-02;7.282e-01;2.179e-02;1.048e+00;1.056e+00;7.359e-01;7.039e-02;4.419e+01;-8.081e-03;1.070e-02;7.500e-01;3.333e-02;1.041e+00;6.823e-01;2.042e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.040692000;1.041e+00;7.697e-01;2.132e-02;7.397e-01;2.049e-02;1.047e+00;1.056e+00;7.475e-01;7.049e-02;4.419e+01;-1.975e-02;1.218e-02;7.500e-01;3.333e-02;1.041e+00;6.928e-01;1.919e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.041692000;1.041e+00;7.717e-01;2.109e-02;7.416e-01;2.027e-02;1.047e+00;1.056e+00;7.494e-01;7.050e-02;4.420e+01;-2.169e-02;1.243e-02;7.500e-01;3.333e-02;1.041e+00;6.945e-01;1.898e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
23.042692000;1.040e+00;7.736e-01;2.086e-02;7.435e-01;2.005e-02;1.047e+00;1.056e+00;7.513e-01;7.052e-02;4.420e+01;-2.364e-02;1.269e-02;7.500e-01;3.333e-02;1.040e+00;6.963e-01;1.877e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
23.051692000;1.040e+00;7.911e-01;1.878e-02;7.609e-01;1.806e-02;1.045e+00;1.056e+00;7.686e-01;7.068e-02;4.420e+01;-4.112e-02;1.513e-02;7.500e-01;3.333e-02;1.040e+00;7.120e-01;1.690e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
23.052692000;1.040e+00;7.931e-01;1.854e-02;7.628e-01;1.784e-02;1.045e+00;1.055e+00;7.705e-01;7.071e-02;4.421e+01;-4.306e-02;1.542e-02;7.500e-01;3.333e-02;1.040e+00;7.138e-01;1.669e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
23.054692000;1.040e+00;7.969e-01;1.808e-02;7.666e-01;1.739e-02;1.045e+00;1.055e+00;7.744e-01;7.075e-02;4.421e+01;-4.695e-02;1.600e-02;7.500e-01;3.333e-02;1.040e+00;7.173e-01;1.627e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
23.055692000;1.039e+00;7.989e-01;1.784e-02;7.686e-01;1.716e-02;1.045e+00;1.055e+00;7.763e-01;7.077e-02;4.421e+01;-4.889e-02;1.629e-02;7.500e-01;3.333e-02;1.039e+00;7.190e-01;1.606e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
23.063692000;1.039e+00;8.144e-01;1.595e-02;7.840e-01;1.536e-02;1.044e+00;1.055e+00;7.918e-01;7.095e-02;4.422e+01;-6.441e-02;1.873e-02;7.500e-01;3.333e-02;1.039e+00;7.330e-01;1.436e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
23.066692000;1.039e+00;8.202e-01;1.524e-02;7.898e-01;1.467e-02;1.043e+00;1.055e+00;7.976e-01;7.102e-02;4.423e+01;-7.023e-02;1.969e-02;7.500e-01;3.333e-02;1.039e+00;7.382e-01;1.371e-02;1.000e+01;4.423e+01;6.667e-01;0.000e+00;1.044e+00;4.435e+01;4.435e+01
23.067692000;1.038e+00;8.222e-01;1.500e-02;7.918e-01;1.444e-02;1.043e+00;1.055e+00;7.995e-01;7.105e-02;4.423e+01;-7.217e-02;2.002e-02;7.500e-01;3.333e-02;1.038e+00;7.400e-01;1.350e-02;1.000e+01;4.423e+01;6.667e-01;0.000e+00;1.044e+00;4.435e+01;4.435e+01
23.075692000;1.038e+00;8.377e-01;1.307e-02;8.073e-01;1.260e-02;1.042e+00;1.054e+00;8.150e-01;7.126e-02;4.425e+01;-8.768e-02;2.272e-02;7.500e-01;3.333e-02;1.038e+00;7.539e-01;1.176e-02;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
23.077692000;1.038e+00;8.416e-01;1.258e-02;8.111e-01;1.213e-02;1.041e+00;1.054e+00;8.189e-01;7.131e-02;4.426e+01;-9.155e-02;2.343e-02;7.500e-01;3.333e-02;1.038e+00;7.574e-01;1.133e-02;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
23.078692000;1.037e+00;8.435e-01;1.234e-02;8.131e-01;1.190e-02;1.041e+00;1.054e+00;8.208e-01;7.134e-02;4.426e+01;-9.349e-02;2.378e-02;7.500e-01;3.333e-02;1.037e+00;7.591e-01;1.111e-02;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
23.081692000;1.037e+00;8.493e-01;1.161e-02;8.189e-01;1.119e-02;1.041e+00;1.054e+00;8.266e-01;7.143e-02;4.427e+01;-9.930e-02;2.487e-02;7.500e-01;3.333e-02;1.037e+00;7.644e-01;1.045e-02;1.000e+01;4.427e+01;6.667e-01;0.000e+00;1.044e+00;4.439e+01;4.439e+01
23.082692000;1.037e+00;8.512e-01;1.136e-02;8.208e-01;1.096e-02;1.040e+00;1.053e+00;8.286e-01;7.146e-02;4.427e+01;-1.012e-01;2.524e-02;7.500e-01;3.333e-02;1.037e+00;7.661e-01;1.023e-02;1.000e+01;4.427e+01;6.667e-01;0.000e+00;1.044e+00;4.439e+01;4.439e+01
23.087692000;1.037e+00;8.609e-01;1.013e-02;8.306e-01;9.775e-03;1.040e+00;1.053e+00;8.383e-01;7.162e-02;4.429e+01;-1.109e-01;2.711e-02;7.500e-01;3.333e-02;1.037e+00;7.748e-01;9.119e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
23.088692000;1.036e+00;8.629e-01;9.884e-03;8.325e-01;9.537e-03;1.039e+00;1.053e+00;8.402e-01;7.165e-02;4.429e+01;-1.129e-01;2.750e-02;7.500e-01;3.333e-02;1.036e+00;7.766e-01;8.896e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
23.094504000;1.036e+00;8.741e-01;8.439e-03;8.438e-01;8.147e-03;1.038e+00;1.053e+00;8.516e-01;7.185e-02;4.431e+01;-1.241e-01;2.978e-02;7.500e-01;3.333e-02;1.036e+00;7.867e-01;7.595e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
23.094760000;1.036e+00;8.746e-01;8.376e-03;8.443e-01;8.086e-03;1.038e+00;1.052e+00;8.521e-01;7.186e-02;4.431e+01;-1.246e-01;2.988e-02;7.500e-01;3.333e-02;1.036e+00;7.871e-01;7.538e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
23.097578000;1.036e+00;8.800e-01;7.669e-03;8.498e-01;7.406e-03;1.038e+00;1.052e+00;8.576e-01;7.195e-02;4.432e+01;-1.300e-01;3.103e-02;7.500e-01;3.333e-02;1.036e+00;7.920e-01;6.902e-03;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
23.098578000;1.035e+00;8.820e-01;7.418e-03;8.518e-01;7.164e-03;1.038e+00;1.052e+00;8.595e-01;7.199e-02;4.433e+01;-1.320e-01;3.144e-02;7.500e-01;3.333e-02;1.035e+00;7.938e-01;6.676e-03;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
23.105578000;1.035e+00;8.955e-01;5.648e-03;8.655e-01;5.459e-03;1.036e+00;1.052e+00;8.732e-01;7.225e-02;4.436e+01;-1.455e-01;3.439e-02;7.500e-01;3.333e-02;1.035e+00;8.059e-01;5.083e-03;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
23.106578000;1.035e+00;8.974e-01;5.392e-03;8.674e-01;5.212e-03;1.036e+00;1.051e+00;8.752e-01;7.229e-02;4.436e+01;-1.474e-01;3.483e-02;7.500e-01;3.333e-02;1.035e+00;8.077e-01;4.853e-03;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
23.107578000;1.034e+00;8.994e-01;5.138e-03;8.694e-01;4.967e-03;1.036e+00;1.051e+00;8.771e-01;7.233e-02;4.436e+01;-1.494e-01;3.526e-02;7.500e-01;3.333e-02;1.034e+00;8.094e-01;4.624e-03;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
23.115578000;1.034e+00;9.148e-01;3.083e-03;8.851e-01;2.983e-03;1.034e+00;1.051e+00;8.928e-01;7.266e-02;4.440e+01;-1.648e-01;3.885e-02;7.500e-01;3.333e-02;1.034e+00;8.233e-01;2.775e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
23.116578000;1.033e+00;9.167e-01;2.824e-03;8.871e-01;2.733e-03;1.034e+00;1.051e+00;8.948e-01;7.270e-02;4.441e+01;-1.667e-01;3.931e-02;7.500e-01;3.333e-02;1.033e+00;8.251e-01;2.542e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
23.124578000;1.033e+00;9.322e-01;7.400e-04;9.028e-01;7.167e-04;1.033e+00;1.050e+00;9.106e-01;7.305e-02;4.445e+01;-1.822e-01;4.311e-02;7.500e-01;3.333e-02;1.033e+00;8.389e-01;6.660e-04;1.000e+01;4.445e+01;6.667e-01;0.000e+00;1.044e+00;4.457e+01;4.457e+01
23.125488000;1.032e+00;9.339e-01;5.011e-04;9.046e-01;4.854e-04;1.033e+00;1.050e+00;9.123e-01;7.310e-02;4.445e+01;-1.839e-01;4.355e-02;7.500e-01;3.333e-02;1.032e+00;8.405e-01;4.510e-04;1.000e+01;4.445e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
23.127536000;1.032e+00;9.377e-01;-4.667e-05;9.084e-01;-4.521e-05;1.032e+00;1.050e+00;9.162e-01;7.315e-02;4.447e+01;-1.877e-01;4.454e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;-4.200e-05;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
23.128048000;1.032e+00;9.385e-01;-1.789e-04;9.094e-01;-1.733e-04;1.032e+00;1.049e+00;9.171e-01;7.316e-02;4.447e+01;-1.886e-01;4.478e-02;7.500e-01;3.333e-02;1.032e+00;8.447e-01;-1.610e-04;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
23.131560000;1.032e+00;9.440e-01;-9.911e-04;9.150e-01;-9.606e-04;1.031e+00;1.049e+00;9.228e-01;7.325e-02;4.449e+01;-1.940e-01;4.626e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-8.920e-04;1.000e+01;4.449e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
23.133560000;1.032e+00;9.468e-01;-1.379e-03;9.178e-01;-1.337e-03;1.031e+00;1.049e+00;9.256e-01;7.331e-02;4.450e+01;-1.968e-01;4.699e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-1.241e-03;1.000e+01;4.450e+01;6.667e-01;0.000e+00;1.044e+00;4.459e+01;4.459e+01
23.134560000;1.031e+00;9.481e-01;-1.556e-03;9.191e-01;-1.508e-03;1.031e+00;1.049e+00;9.269e-01;7.334e-02;4.451e+01;-1.981e-01;4.733e-02;7.500e-01;3.333e-02;1.031e+00;8.533e-01;-1.400e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.459e+01;4.459e+01
23.143560000;1.031e+00;9.573e-01;-2.722e-03;9.286e-01;-2.641e-03;1.030e+00;1.049e+00;9.363e-01;7.368e-02;4.456e+01;-2.073e-01;4.969e-02;7.500e-01;3.333e-02;1.031e+00;8.616e-01;-2.450e-03;1.000e+01;4.456e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
23.144560000;1.031e+00;9.581e-01;-2.816e-03;9.294e-01;-2.731e-03;1.030e+00;1.048e+00;9.372e-01;7.372e-02;4.457e+01;-2.081e-01;4.989e-02;7.500e-01;3.333e-02;1.031e+00;8.623e-01;-2.534e-03;1.000e+01;4.457e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
23.147560000;1.031e+00;9.603e-01;-3.061e-03;9.317e-01;-2.970e-03;1.030e+00;1.048e+00;9.394e-01;7.383e-02;4.459e+01;-2.103e-01;5.043e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-2.755e-03;1.000e+01;4.459e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
23.148560000;1.031e+00;9.610e-01;-3.133e-03;9.324e-01;-3.040e-03;1.030e+00;1.048e+00;9.401e-01;7.387e-02;4.459e+01;-2.110e-01;5.059e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.820e-03;1.000e+01;4.459e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
23.149560000;1.031e+00;9.616e-01;-3.201e-03;9.330e-01;-3.106e-03;1.030e+00;1.048e+00;9.408e-01;7.391e-02;4.460e+01;-2.116e-01;5.074e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.881e-03;1.000e+01;4.460e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
23.150560000;1.031e+00;9.623e-01;-3.264e-03;9.336e-01;-3.167e-03;1.030e+00;1.048e+00;9.414e-01;7.394e-02;4.461e+01;-2.123e-01;5.089e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.938e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
23.153560000;1.031e+00;9.639e-01;-3.433e-03;9.353e-01;-3.332e-03;1.030e+00;1.048e+00;9.431e-01;7.404e-02;4.462e+01;-2.139e-01;5.129e-02;7.500e-01;3.333e-02;1.031e+00;8.675e-01;-3.090e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
23.154560000;1.031e+00;9.644e-01;-3.483e-03;9.359e-01;-3.380e-03;1.029e+00;1.048e+00;9.436e-01;7.408e-02;4.463e+01;-2.144e-01;5.140e-02;7.500e-01;3.333e-02;1.031e+00;8.680e-01;-3.135e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
23.155560000;1.031e+00;9.649e-01;-3.529e-03;9.364e-01;-3.424e-03;1.029e+00;1.048e+00;9.441e-01;7.411e-02;4.464e+01;-2.149e-01;5.152e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-3.176e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
23.156560000;1.030e+00;9.654e-01;-3.573e-03;9.368e-01;-3.468e-03;1.029e+00;1.048e+00;9.446e-01;7.414e-02;4.464e+01;-2.154e-01;5.162e-02;7.500e-01;3.333e-02;1.030e+00;8.688e-01;-3.216e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
23.192560000;1.030e+00;9.733e-01;-4.119e-03;9.449e-01;-3.998e-03;1.029e+00;1.048e+00;9.526e-01;7.487e-02;4.488e+01;-2.233e-01;5.327e-02;7.500e-01;3.333e-02;1.030e+00;8.760e-01;-3.707e-03;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.489e+01;4.489e+01
23.229560000;1.030e+00;9.748e-01;-3.943e-03;9.463e-01;-3.828e-03;1.029e+00;1.048e+00;9.540e-01;7.525e-02;4.513e+01;-2.248e-01;5.329e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.549e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
23.230560000;1.030e+00;9.749e-01;-3.936e-03;9.463e-01;-3.820e-03;1.029e+00;1.048e+00;9.540e-01;7.526e-02;4.514e+01;-2.249e-01;5.329e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.542e-03;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
23.234560000;1.030e+00;9.749e-01;-3.903e-03;9.464e-01;-3.789e-03;1.029e+00;1.048e+00;9.540e-01;7.530e-02;4.516e+01;-2.249e-01;5.326e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.513e-03;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
23.235560000;1.030e+00;9.749e-01;-3.894e-03;9.464e-01;-3.780e-03;1.029e+00;1.048e+00;9.540e-01;7.531e-02;4.517e+01;-2.249e-01;5.326e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.505e-03;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
23.236560000;1.030e+00;9.749e-01;-3.887e-03;9.464e-01;-3.773e-03;1.029e+00;1.048e+00;9.541e-01;7.531e-02;4.518e+01;-2.249e-01;5.325e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.498e-03;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
23.338198000;1.030e+00;9.752e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.586e+01;-2.252e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.777e-01;-2.571e-03;1.000e+01;4.586e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
23.339198000;1.031e+00;9.752e-01;-2.846e-03;9.463e-01;-2.761e-03;1.030e+00;1.048e+00;9.539e-01;7.627e-02;4.587e+01;-2.252e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-2.561e-03;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
23.347198000;1.031e+00;9.752e-01;-2.759e-03;9.463e-01;-2.677e-03;1.030e+00;1.048e+00;9.539e-01;7.635e-02;4.593e+01;-2.252e-01;5.212e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-2.483e-03;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
23.348198000;1.031e+00;9.752e-01;-2.748e-03;9.463e-01;-2.666e-03;1.030e+00;1.049e+00;9.539e-01;7.636e-02;4.593e+01;-2.252e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-2.473e-03;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.593e+01;4.593e+01
23.574245000;1.031e+00;9.752e-01;-2.244e-04;9.455e-01;-2.176e-04;1.031e+00;1.049e+00;9.530e-01;7.858e-02;4.746e+01;-2.252e-01;4.951e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-2.020e-04;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.746e+01;4.746e+01
23.575245000;1.031e+00;9.752e-01;-2.133e-04;9.455e-01;-2.068e-04;1.031e+00;1.050e+00;9.530e-01;7.859e-02;4.747e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;-1.920e-04;1.000e+01;4.747e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
23.615245000;1.031e+00;9.752e-01;2.333e-04;9.454e-01;2.262e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.774e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.777e-01;2.100e-04;1.000e+01;4.774e+01;6.667e-01;0.000e+00;1.044e+00;4.774e+01;4.774e+01
23.616245000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.774e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;2.200e-04;1.000e+01;4.774e+01;6.667e-01;0.000e+00;1.044e+00;4.774e+01;4.774e+01
23.803245000;1.032e+00;9.752e-01;2.307e-03;9.448e-01;2.235e-03;1.033e+00;1.050e+00;9.521e-01;8.081e-02;4.901e+01;-2.252e-01;4.690e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;2.076e-03;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
23.804245000;1.032e+00;9.752e-01;2.317e-03;9.448e-01;2.244e-03;1.033e+00;1.051e+00;9.521e-01;8.082e-02;4.901e+01;-2.252e-01;4.689e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;2.085e-03;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
23.899245000;1.032e+00;9.752e-01;3.343e-03;9.445e-01;3.238e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;4.965e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.009e-03;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.965e+01;4.965e+01
23.900245000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;4.966e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;4.966e+01;6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
24.040730000;1.033e+00;9.752e-01;4.840e-03;9.441e-01;4.685e-03;1.034e+00;1.051e+00;9.511e-01;8.303e-02;5.061e+01;-2.252e-01;4.430e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.356e-03;1.000e+01;5.061e+01;6.667e-01;0.000e+00;1.044e+00;5.061e+01;5.061e+01
24.041730000;1.033e+00;9.752e-01;4.850e-03;9.441e-01;4.695e-03;1.034e+00;1.052e+00;9.511e-01;8.304e-02;5.062e+01;-2.252e-01;4.429e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.365e-03;1.000e+01;5.062e+01;6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
24.050730000;1.033e+00;9.752e-01;4.944e-03;9.440e-01;4.786e-03;1.034e+00;1.052e+00;9.511e-01;8.312e-02;5.068e+01;-2.252e-01;4.419e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.450e-03;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
24.073730000;1.033e+00;9.752e-01;5.182e-03;9.440e-01;5.016e-03;1.035e+00;1.052e+00;9.510e-01;8.334e-02;5.083e+01;-2.252e-01;4.394e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.664e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
24.079341000;1.033e+00;9.752e-01;5.239e-03;9.439e-01;5.071e-03;1.035e+00;1.052e+00;9.510e-01;8.338e-02;5.087e+01;-2.252e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.715e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
24.079853000;1.033e+00;9.751e-01;5.240e-03;9.439e-01;5.072e-03;1.035e+00;1.052e+00;9.510e-01;8.338e-02;5.087e+01;-2.251e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;4.716e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
24.080365000;1.033e+00;9.751e-01;5.243e-03;9.438e-01;5.075e-03;1.035e+00;1.052e+00;9.509e-01;8.337e-02;5.088e+01;-2.251e-01;4.387e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;4.719e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
24.080877000;1.033e+00;9.750e-01;5.248e-03;9.438e-01;5.080e-03;1.035e+00;1.052e+00;9.508e-01;8.336e-02;5.088e+01;-2.250e-01;4.385e-02;7.500e-01;3.333e-02;1.033e+00;8.775e-01;4.723e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
24.081901000;1.033e+00;9.748e-01;5.267e-03;9.435e-01;5.098e-03;1.035e+00;1.052e+00;9.506e-01;8.334e-02;5.089e+01;-2.248e-01;4.380e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;4.740e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
24.090901000;1.033e+00;9.696e-01;6.051e-03;9.382e-01;5.855e-03;1.035e+00;1.052e+00;9.453e-01;8.326e-02;5.095e+01;-2.196e-01;4.229e-02;7.500e-01;3.333e-02;1.033e+00;8.727e-01;5.446e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
24.091901000;1.034e+00;9.688e-01;6.193e-03;9.373e-01;5.992e-03;1.035e+00;1.052e+00;9.444e-01;8.325e-02;5.096e+01;-2.188e-01;4.203e-02;7.500e-01;3.333e-02;1.034e+00;8.719e-01;5.574e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
24.097901000;1.034e+00;9.626e-01;7.203e-03;9.310e-01;6.966e-03;1.036e+00;1.052e+00;9.380e-01;8.323e-02;5.099e+01;-2.126e-01;4.018e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;6.483e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
24.098901000;1.034e+00;9.615e-01;7.392e-03;9.298e-01;7.149e-03;1.036e+00;1.053e+00;9.368e-01;8.322e-02;5.100e+01;-2.115e-01;3.983e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;6.653e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
24.099901000;1.034e+00;9.603e-01;7.588e-03;9.286e-01;7.337e-03;1.036e+00;1.053e+00;9.356e-01;8.321e-02;5.101e+01;-2.103e-01;3.948e-02;7.500e-01;3.333e-02;1.034e+00;8.643e-01;6.829e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
24.102901000;1.034e+00;9.565e-01;8.197e-03;9.247e-01;7.924e-03;1.037e+00;1.053e+00;9.317e-01;8.319e-02;5.103e+01;-2.065e-01;3.837e-02;7.500e-01;3.333e-02;1.034e+00;8.609e-01;7.377e-03;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
24.103901000;1.035e+00;9.552e-01;8.408e-03;9.233e-01;8.127e-03;1.037e+00;1.053e+00;9.303e-01;8.318e-02;5.103e+01;-2.052e-01;3.799e-02;7.500e-01;3.333e-02;1.035e+00;8.597e-01;7.567e-03;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
24.110901000;1.035e+00;9.452e-01;9.962e-03;9.130e-01;9.623e-03;1.038e+00;1.053e+00;9.200e-01;8.308e-02;5.107e+01;-1.952e-01;3.517e-02;7.500e-01;3.333e-02;1.035e+00;8.507e-01;8.966e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
24.111901000;1.035e+00;9.437e-01;1.019e-02;9.114e-01;9.845e-03;1.038e+00;1.054e+00;9.185e-01;8.307e-02;5.108e+01;-1.937e-01;3.475e-02;7.500e-01;3.333e-02;1.035e+00;8.493e-01;9.174e-03;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
24.122901000;1.036e+00;9.258e-01;1.282e-02;8.932e-01;1.237e-02;1.040e+00;1.055e+00;9.002e-01;8.282e-02;5.114e+01;-1.758e-01;3.005e-02;7.500e-01;3.333e-02;1.036e+00;8.332e-01;1.154e-02;1.000e+01;5.114e+01;6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
24.123901000;1.037e+00;9.241e-01;1.306e-02;8.914e-01;1.260e-02;1.041e+00;1.055e+00;8.985e-01;8.280e-02;5.115e+01;-1.741e-01;2.962e-02;7.500e-01;3.333e-02;1.037e+00;8.317e-01;1.176e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
24.126901000;1.037e+00;9.189e-01;1.380e-02;8.861e-01;1.331e-02;1.041e+00;1.055e+00;8.932e-01;8.271e-02;5.116e+01;-1.689e-01;2.833e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.242e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
24.127901000;1.037e+00;9.171e-01;1.405e-02;8.844e-01;1.354e-02;1.041e+00;1.055e+00;8.914e-01;8.268e-02;5.117e+01;-1.671e-01;2.790e-02;7.500e-01;3.333e-02;1.037e+00;8.254e-01;1.264e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
24.132901000;1.038e+00;9.082e-01;1.528e-02;8.753e-01;1.472e-02;1.042e+00;1.055e+00;8.823e-01;8.253e-02;5.119e+01;-1.582e-01;2.576e-02;7.500e-01;3.333e-02;1.038e+00;8.174e-01;1.375e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
24.133901000;1.038e+00;9.064e-01;1.552e-02;8.735e-01;1.496e-02;1.042e+00;1.056e+00;8.805e-01;8.250e-02;5.120e+01;-1.564e-01;2.534e-02;7.500e-01;3.333e-02;1.038e+00;8.157e-01;1.397e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
24.137901000;1.038e+00;8.991e-01;1.651e-02;8.661e-01;1.591e-02;1.043e+00;1.056e+00;8.731e-01;8.238e-02;5.121e+01;-1.491e-01;2.365e-02;7.500e-01;3.333e-02;1.038e+00;8.092e-01;1.486e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
24.141901000;1.038e+00;8.917e-01;1.750e-02;8.586e-01;1.685e-02;1.044e+00;1.056e+00;8.656e-01;8.225e-02;5.123e+01;-1.417e-01;2.200e-02;7.500e-01;3.333e-02;1.038e+00;8.025e-01;1.575e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
24.142901000;1.039e+00;8.898e-01;1.775e-02;8.567e-01;1.709e-02;1.044e+00;1.056e+00;8.638e-01;8.221e-02;5.124e+01;-1.398e-01;2.159e-02;7.500e-01;3.333e-02;1.039e+00;8.008e-01;1.597e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
24.144901000;1.039e+00;8.861e-01;1.824e-02;8.529e-01;1.756e-02;1.044e+00;1.056e+00;8.600e-01;8.215e-02;5.124e+01;-1.361e-01;2.078e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.641e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
24.145901000;1.039e+00;8.842e-01;1.848e-02;8.511e-01;1.779e-02;1.044e+00;1.057e+00;8.581e-01;8.211e-02;5.125e+01;-1.342e-01;2.037e-02;7.500e-01;3.333e-02;1.039e+00;7.958e-01;1.664e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
24.150901000;1.039e+00;8.747e-01;1.971e-02;8.415e-01;1.896e-02;1.045e+00;1.057e+00;8.486e-01;8.195e-02;5.127e+01;-1.247e-01;1.839e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.774e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
24.151901000;1.040e+00;8.728e-01;1.995e-02;8.396e-01;1.920e-02;1.046e+00;1.057e+00;8.467e-01;8.191e-02;5.127e+01;-1.228e-01;1.800e-02;7.500e-01;3.333e-02;1.040e+00;7.855e-01;1.796e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
24.160901000;1.040e+00;8.556e-01;2.214e-02;8.224e-01;2.128e-02;1.047e+00;1.058e+00;8.294e-01;8.161e-02;5.130e+01;-1.056e-01;1.460e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.992e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
24.161901000;1.040e+00;8.536e-01;2.238e-02;8.204e-01;2.151e-02;1.047e+00;1.058e+00;8.275e-01;8.158e-02;5.131e+01;-1.036e-01;1.424e-02;7.500e-01;3.333e-02;1.040e+00;7.683e-01;2.014e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
24.162901000;1.041e+00;8.517e-01;2.262e-02;8.185e-01;2.173e-02;1.047e+00;1.058e+00;8.256e-01;8.155e-02;5.131e+01;-1.017e-01;1.388e-02;7.500e-01;3.333e-02;1.041e+00;7.665e-01;2.036e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
24.172245000;1.041e+00;8.336e-01;2.484e-02;8.004e-01;2.385e-02;1.049e+00;1.058e+00;8.075e-01;8.124e-02;5.133e+01;-8.358e-02;1.062e-02;7.500e-01;3.333e-02;1.041e+00;7.502e-01;2.235e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
24.173245000;1.042e+00;8.316e-01;2.507e-02;7.985e-01;2.407e-02;1.049e+00;1.059e+00;8.056e-01;8.121e-02;5.134e+01;-8.164e-02;1.029e-02;7.500e-01;3.333e-02;1.042e+00;7.485e-01;2.257e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
24.176245000;1.042e+00;8.258e-01;2.578e-02;7.927e-01;2.474e-02;1.050e+00;1.059e+00;7.998e-01;8.111e-02;5.134e+01;-7.579e-02;9.306e-03;7.500e-01;3.333e-02;1.042e+00;7.432e-01;2.320e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
24.184150000;1.042e+00;8.103e-01;2.761e-02;7.773e-01;2.648e-02;1.051e+00;1.059e+00;7.844e-01;8.087e-02;5.136e+01;-6.033e-02;6.832e-03;7.500e-01;3.333e-02;1.042e+00;7.293e-01;2.485e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.184662000;1.043e+00;8.093e-01;2.773e-02;7.763e-01;2.659e-02;1.051e+00;1.059e+00;7.835e-01;8.086e-02;5.136e+01;-5.933e-02;6.678e-03;7.500e-01;3.333e-02;1.043e+00;7.284e-01;2.495e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.187734000;1.043e+00;8.033e-01;2.843e-02;7.704e-01;2.726e-02;1.051e+00;1.059e+00;7.775e-01;8.076e-02;5.137e+01;-5.331e-02;5.769e-03;7.500e-01;3.333e-02;1.043e+00;7.230e-01;2.559e-02;1.000e+01;5.137e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
24.188246000;1.043e+00;8.023e-01;2.854e-02;7.694e-01;2.737e-02;1.051e+00;1.060e+00;7.765e-01;8.075e-02;5.137e+01;-5.231e-02;5.620e-03;7.500e-01;3.333e-02;1.043e+00;7.221e-01;2.569e-02;1.000e+01;5.137e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
24.196950000;1.043e+00;7.852e-01;3.050e-02;7.525e-01;2.923e-02;1.053e+00;1.060e+00;7.597e-01;8.050e-02;5.138e+01;-3.522e-02;3.204e-03;7.500e-01;3.333e-02;1.043e+00;7.067e-01;2.745e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.197462000;1.044e+00;7.842e-01;3.062e-02;7.515e-01;2.934e-02;1.053e+00;1.060e+00;7.587e-01;8.048e-02;5.138e+01;-3.421e-02;3.069e-03;7.500e-01;3.333e-02;1.044e+00;7.058e-01;2.756e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.200534000;1.044e+00;7.782e-01;3.130e-02;7.455e-01;2.999e-02;1.053e+00;1.060e+00;7.527e-01;8.040e-02;5.138e+01;-2.817e-02;2.273e-03;7.500e-01;3.333e-02;1.044e+00;7.004e-01;2.817e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.224086000;1.045e+00;7.318e-01;3.636e-02;7.000e-01;3.478e-02;1.056e+00;1.061e+00;7.073e-01;7.980e-02;5.139e+01;1.823e-02;-2.920e-03;7.500e-01;3.333e-02;1.045e+00;6.586e-01;3.272e-02;1.000e+01;5.139e+01;6.667e-01;0.000e+00;1.044e+00;5.127e+01;5.127e+01
24.225622000;1.045e+00;7.287e-01;3.668e-02;6.970e-01;3.508e-02;1.056e+00;1.061e+00;7.043e-01;7.977e-02;5.138e+01;2.126e-02;-3.203e-03;7.500e-01;3.333e-02;1.045e+00;6.559e-01;3.301e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.226134000;1.046e+00;7.277e-01;3.678e-02;6.961e-01;3.518e-02;1.057e+00;1.061e+00;7.034e-01;7.975e-02;5.138e+01;2.227e-02;-3.296e-03;7.500e-01;3.333e-02;1.046e+00;6.550e-01;3.310e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
