time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.229206000;1.046e+00;7.217e-01;3.742e-02;6.901e-01;3.578e-02;1.057e+00;1.061e+00;6.975e-01;7.969e-02;5.138e+01;2.833e-02;-3.837e-03;7.500e-01;3.333e-02;1.046e+00;6.495e-01;3.367e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.229718000;1.046e+00;7.207e-01;3.752e-02;6.892e-01;3.588e-02;1.057e+00;1.062e+00;6.965e-01;7.967e-02;5.138e+01;2.934e-02;-3.924e-03;7.500e-01;3.333e-02;1.046e+00;6.486e-01;3.377e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.232278000;1.046e+00;7.156e-01;3.804e-02;6.842e-01;3.638e-02;1.057e+00;1.062e+00;6.916e-01;7.962e-02;5.138e+01;3.439e-02;-4.351e-03;7.500e-01;3.333e-02;1.046e+00;6.440e-01;3.424e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.234838000;1.046e+00;7.106e-01;3.857e-02;6.793e-01;3.687e-02;1.058e+00;1.062e+00;6.866e-01;7.956e-02;5.138e+01;3.944e-02;-4.759e-03;7.500e-01;3.333e-02;1.046e+00;6.395e-01;3.471e-02;1.000e+01;5.138e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.235862000;1.046e+00;7.085e-01;3.877e-02;6.773e-01;3.706e-02;1.058e+00;1.062e+00;6.847e-01;7.954e-02;5.137e+01;4.147e-02;-4.917e-03;7.500e-01;3.333e-02;1.046e+00;6.377e-01;3.490e-02;1.000e+01;5.137e+01;6.667e-01;0.000e+00;1.044e+00;5.126e+01;5.126e+01
24.242518000;1.046e+00;6.954e-01;4.011e-02;6.645e-01;3.833e-02;1.058e+00;1.062e+00;6.719e-01;7.941e-02;5.136e+01;5.461e-02;-5.868e-03;7.500e-01;3.333e-02;1.046e+00;6.259e-01;3.610e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
24.243030000;1.046e+00;6.944e-01;4.021e-02;6.636e-01;3.842e-02;1.059e+00;1.062e+00;6.709e-01;7.940e-02;5.136e+01;5.562e-02;-5.936e-03;7.500e-01;3.333e-02;1.046e+00;6.249e-01;3.619e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.243542000;1.046e+00;6.934e-01;4.031e-02;6.626e-01;3.852e-02;1.059e+00;1.062e+00;6.700e-01;7.939e-02;5.136e+01;5.663e-02;-6.003e-03;7.500e-01;3.333e-02;1.046e+00;6.240e-01;3.628e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.244054000;1.047e+00;6.924e-01;4.041e-02;6.616e-01;3.861e-02;1.059e+00;1.062e+00;6.690e-01;7.938e-02;5.136e+01;5.764e-02;-6.070e-03;7.500e-01;3.333e-02;1.047e+00;6.231e-01;3.637e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.244566000;1.047e+00;6.914e-01;4.051e-02;6.606e-01;3.871e-02;1.059e+00;1.062e+00;6.680e-01;7.937e-02;5.136e+01;5.865e-02;-6.136e-03;7.500e-01;3.333e-02;1.047e+00;6.222e-01;3.646e-02;1.000e+01;5.136e+01;6.667e-01;0.000e+00;1.044e+00;5.124e+01;5.124e+01
24.265366000;1.047e+00;6.503e-01;4.451e-02;6.208e-01;4.249e-02;1.061e+00;1.062e+00;6.283e-01;7.900e-02;5.131e+01;9.974e-02;-8.171e-03;7.500e-01;3.333e-02;1.047e+00;5.852e-01;4.006e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
24.266266000;1.048e+00;6.485e-01;4.468e-02;6.191e-01;4.265e-02;1.061e+00;1.062e+00;6.266e-01;7.899e-02;5.131e+01;1.015e-01;-8.231e-03;7.500e-01;3.333e-02;1.048e+00;5.836e-01;4.021e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
24.267166000;1.048e+00;6.467e-01;4.484e-02;6.174e-01;4.281e-02;1.061e+00;1.062e+00;6.249e-01;7.897e-02;5.131e+01;1.033e-01;-8.290e-03;7.500e-01;3.333e-02;1.048e+00;5.820e-01;4.036e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
24.268066000;1.048e+00;6.449e-01;4.501e-02;6.156e-01;4.297e-02;1.061e+00;1.063e+00;6.232e-01;7.896e-02;5.130e+01;1.051e-01;-8.346e-03;7.500e-01;3.333e-02;1.048e+00;5.804e-01;4.051e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
24.289566000;1.048e+00;6.024e-01;4.888e-02;5.747e-01;4.663e-02;1.063e+00;1.063e+00;5.823e-01;7.868e-02;5.122e+01;1.476e-01;-8.994e-03;7.500e-01;3.333e-02;1.048e+00;5.422e-01;4.400e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
24.297566000;1.048e+00;5.866e-01;5.027e-02;5.595e-01;4.794e-02;1.064e+00;1.063e+00;5.672e-01;7.859e-02;5.118e+01;1.634e-01;-8.902e-03;7.500e-01;3.333e-02;1.048e+00;5.279e-01;4.524e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
24.298566000;1.049e+00;5.846e-01;5.044e-02;5.576e-01;4.811e-02;1.064e+00;1.063e+00;5.653e-01;7.858e-02;5.118e+01;1.654e-01;-8.878e-03;7.500e-01;3.333e-02;1.049e+00;5.262e-01;4.539e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
24.311566000;1.049e+00;5.589e-01;5.262e-02;5.329e-01;5.017e-02;1.065e+00;1.063e+00;5.407e-01;7.848e-02;5.111e+01;1.911e-01;-8.309e-03;7.500e-01;3.333e-02;1.049e+00;5.030e-01;4.736e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
24.329197000;1.049e+00;5.240e-01;5.544e-02;4.996e-01;5.286e-02;1.066e+00;1.063e+00;5.075e-01;7.838e-02;5.100e+01;2.260e-01;-6.778e-03;7.500e-01;3.333e-02;1.049e+00;4.716e-01;4.990e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
24.329518000;1.049e+00;5.234e-01;5.549e-02;4.990e-01;5.290e-02;1.066e+00;1.063e+00;5.069e-01;7.838e-02;5.100e+01;2.266e-01;-6.741e-03;7.500e-01;3.333e-02;1.049e+00;4.711e-01;4.994e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
24.329884000;1.049e+00;5.227e-01;5.555e-02;4.983e-01;5.296e-02;1.066e+00;1.062e+00;5.062e-01;7.838e-02;5.100e+01;2.273e-01;-6.700e-03;7.500e-01;3.333e-02;1.049e+00;4.704e-01;5.000e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
24.332815000;1.049e+00;5.169e-01;5.601e-02;4.927e-01;5.339e-02;1.066e+00;1.062e+00;5.007e-01;7.837e-02;5.098e+01;2.331e-01;-6.356e-03;7.500e-01;3.333e-02;1.049e+00;4.652e-01;5.040e-02;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
24.353815000;1.049e+00;4.753e-01;5.916e-02;4.531e-01;5.639e-02;1.067e+00;1.062e+00;4.612e-01;7.835e-02;5.082e+01;2.747e-01;-3.181e-03;7.500e-01;3.333e-02;1.049e+00;4.278e-01;5.324e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
24.354815000;1.049e+00;4.733e-01;5.930e-02;4.512e-01;5.653e-02;1.067e+00;1.062e+00;4.594e-01;7.835e-02;5.081e+01;2.767e-01;-2.999e-03;7.500e-01;3.333e-02;1.049e+00;4.260e-01;5.337e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
24.367815000;1.049e+00;4.476e-01;6.115e-02;4.267e-01;5.830e-02;1.067e+00;1.062e+00;4.350e-01;7.839e-02;5.069e+01;3.024e-01;-3.768e-04;7.500e-01;3.333e-02;1.049e+00;4.028e-01;5.503e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
24.368815000;1.049e+00;4.456e-01;6.129e-02;4.248e-01;5.843e-02;1.067e+00;1.061e+00;4.331e-01;7.840e-02;5.069e+01;3.044e-01;-1.557e-04;7.500e-01;3.333e-02;1.049e+00;4.010e-01;5.516e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
24.379815000;1.049e+00;4.238e-01;6.279e-02;4.041e-01;5.988e-02;1.068e+00;1.061e+00;4.125e-01;7.846e-02;5.058e+01;3.262e-01;2.466e-03;7.500e-01;3.333e-02;1.049e+00;3.814e-01;5.651e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
24.386815000;1.049e+00;4.099e-01;6.372e-02;3.910e-01;6.077e-02;1.068e+00;1.061e+00;3.994e-01;7.851e-02;5.051e+01;3.401e-01;4.312e-03;7.500e-01;3.333e-02;1.049e+00;3.689e-01;5.735e-02;1.000e+01;5.051e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
24.387815000;1.048e+00;4.079e-01;6.385e-02;3.891e-01;6.090e-02;1.068e+00;1.061e+00;3.975e-01;7.852e-02;5.050e+01;3.421e-01;4.587e-03;7.500e-01;3.333e-02;1.048e+00;3.672e-01;5.747e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
24.411146000;1.048e+00;3.617e-01;6.680e-02;3.452e-01;6.375e-02;1.068e+00;1.060e+00;3.538e-01;7.877e-02;5.025e+01;3.883e-01;1.181e-02;7.500e-01;3.333e-02;1.048e+00;3.255e-01;6.012e-02;1.000e+01;5.025e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
24.411658000;1.048e+00;3.607e-01;6.686e-02;3.442e-01;6.381e-02;1.068e+00;1.059e+00;3.529e-01;7.878e-02;5.024e+01;3.893e-01;1.198e-02;7.500e-01;3.333e-02;1.048e+00;3.246e-01;6.018e-02;1.000e+01;5.024e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
24.416778000;1.048e+00;3.505e-01;6.748e-02;3.346e-01;6.441e-02;1.068e+00;1.059e+00;3.433e-01;7.885e-02;5.018e+01;3.995e-01;1.378e-02;7.500e-01;3.333e-02;1.048e+00;3.155e-01;6.073e-02;1.000e+01;5.018e+01;6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
24.419545000;1.048e+00;3.450e-01;6.781e-02;3.294e-01;6.473e-02;1.068e+00;1.059e+00;3.381e-01;7.889e-02;5.015e+01;4.050e-01;1.479e-02;7.500e-01;3.333e-02;1.048e+00;3.105e-01;6.103e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
24.420545000;1.047e+00;3.431e-01;6.793e-02;3.275e-01;6.485e-02;1.068e+00;1.059e+00;3.362e-01;7.891e-02;5.013e+01;4.069e-01;1.516e-02;7.500e-01;3.333e-02;1.047e+00;3.088e-01;6.113e-02;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
24.427191000;1.047e+00;3.299e-01;6.870e-02;3.150e-01;6.560e-02;1.068e+00;1.059e+00;3.238e-01;7.902e-02;5.005e+01;4.201e-01;1.767e-02;7.500e-01;3.333e-02;1.047e+00;2.969e-01;6.183e-02;1.000e+01;5.005e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
24.428191000;1.047e+00;3.279e-01;6.882e-02;3.131e-01;6.572e-02;1.068e+00;1.058e+00;3.219e-01;7.904e-02;5.004e+01;4.221e-01;1.807e-02;7.500e-01;3.333e-02;1.047e+00;2.951e-01;6.193e-02;1.000e+01;5.004e+01;6.667e-01;0.000e+00;1.044e+00;4.992e+01;4.992e+01
24.441191000;1.047e+00;3.021e-01;7.028e-02;2.887e-01;6.715e-02;1.068e+00;1.058e+00;2.976e-01;7.928e-02;4.987e+01;4.479e-01;2.340e-02;7.500e-01;3.333e-02;1.047e+00;2.719e-01;6.325e-02;1.000e+01;4.987e+01;6.667e-01;0.000e+00;1.044e+00;4.975e+01;4.975e+01
24.442191000;1.047e+00;3.001e-01;7.039e-02;2.868e-01;6.726e-02;1.068e+00;1.057e+00;2.957e-01;7.930e-02;4.985e+01;4.499e-01;2.383e-02;7.500e-01;3.333e-02;1.047e+00;2.701e-01;6.335e-02;1.000e+01;4.985e+01;6.667e-01;0.000e+00;1.044e+00;4.973e+01;4.973e+01
24.443191000;1.046e+00;2.981e-01;7.050e-02;2.849e-01;6.737e-02;1.068e+00;1.057e+00;2.938e-01;7.933e-02;4.984e+01;4.519e-01;2.426e-02;7.500e-01;3.333e-02;1.046e+00;2.683e-01;6.345e-02;1.000e+01;4.984e+01;6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
24.454191000;1.046e+00;2.763e-01;7.168e-02;2.642e-01;6.854e-02;1.067e+00;1.057e+00;2.732e-01;7.957e-02;4.969e+01;4.737e-01;2.922e-02;7.500e-01;3.333e-02;1.046e+00;2.487e-01;6.451e-02;1.000e+01;4.969e+01;6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
24.455191000;1.046e+00;2.743e-01;7.179e-02;2.623e-01;6.864e-02;1.067e+00;1.056e+00;2.714e-01;7.960e-02;4.967e+01;4.757e-01;2.969e-02;7.500e-01;3.333e-02;1.046e+00;2.469e-01;6.461e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
24.457191000;1.046e+00;2.704e-01;7.199e-02;2.585e-01;6.885e-02;1.067e+00;1.056e+00;2.676e-01;7.964e-02;4.965e+01;4.796e-01;3.064e-02;7.500e-01;3.333e-02;1.046e+00;2.433e-01;6.480e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
24.460191000;1.046e+00;2.644e-01;7.230e-02;2.529e-01;6.916e-02;1.067e+00;1.056e+00;2.620e-01;7.972e-02;4.960e+01;4.856e-01;3.208e-02;7.500e-01;3.333e-02;1.046e+00;2.380e-01;6.507e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
24.461191000;1.045e+00;2.624e-01;7.241e-02;2.510e-01;6.926e-02;1.067e+00;1.056e+00;2.601e-01;7.975e-02;4.959e+01;4.876e-01;3.256e-02;7.500e-01;3.333e-02;1.045e+00;2.362e-01;6.517e-02;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
24.466191000;1.045e+00;2.525e-01;7.292e-02;2.416e-01;6.977e-02;1.067e+00;1.056e+00;2.508e-01;7.988e-02;4.951e+01;4.975e-01;3.504e-02;7.500e-01;3.333e-02;1.045e+00;2.272e-01;6.563e-02;1.000e+01;4.951e+01;6.667e-01;0.000e+00;1.044e+00;4.939e+01;4.939e+01
24.467191000;1.045e+00;2.505e-01;7.302e-02;2.397e-01;6.987e-02;1.067e+00;1.055e+00;2.489e-01;7.990e-02;4.950e+01;4.995e-01;3.554e-02;7.500e-01;3.333e-02;1.045e+00;2.255e-01;6.572e-02;1.000e+01;4.950e+01;6.667e-01;0.000e+00;1.044e+00;4.938e+01;4.938e+01
24.470191000;1.045e+00;2.446e-01;7.332e-02;2.340e-01;7.017e-02;1.067e+00;1.055e+00;2.433e-01;7.999e-02;4.945e+01;5.054e-01;3.707e-02;7.500e-01;3.333e-02;1.045e+00;2.201e-01;6.599e-02;1.000e+01;4.945e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
24.476191000;1.045e+00;2.326e-01;7.391e-02;2.227e-01;7.076e-02;1.067e+00;1.055e+00;2.320e-01;8.016e-02;4.936e+01;5.174e-01;4.021e-02;7.500e-01;3.333e-02;1.045e+00;2.094e-01;6.652e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
24.477191000;1.044e+00;2.307e-01;7.400e-02;2.208e-01;7.086e-02;1.067e+00;1.055e+00;2.301e-01;8.019e-02;4.935e+01;5.193e-01;4.074e-02;7.500e-01;3.333e-02;1.044e+00;2.076e-01;6.660e-02;1.000e+01;4.935e+01;6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
24.478191000;1.044e+00;2.287e-01;7.410e-02;2.190e-01;7.095e-02;1.067e+00;1.054e+00;2.282e-01;8.022e-02;4.933e+01;5.213e-01;4.128e-02;7.500e-01;3.333e-02;1.044e+00;2.058e-01;6.669e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
24.480191000;1.044e+00;2.247e-01;7.429e-02;2.152e-01;7.115e-02;1.067e+00;1.054e+00;2.245e-01;8.028e-02;4.930e+01;5.253e-01;4.236e-02;7.500e-01;3.333e-02;1.044e+00;2.022e-01;6.686e-02;1.000e+01;4.930e+01;6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
24.488191000;1.044e+00;2.088e-01;7.505e-02;2.001e-01;7.191e-02;1.066e+00;1.054e+00;2.095e-01;8.053e-02;4.917e+01;5.412e-01;4.681e-02;7.500e-01;3.333e-02;1.044e+00;1.879e-01;6.754e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
24.489191000;1.044e+00;2.068e-01;7.514e-02;1.982e-01;7.200e-02;1.066e+00;1.053e+00;2.076e-01;8.057e-02;4.915e+01;5.432e-01;4.738e-02;7.500e-01;3.333e-02;1.044e+00;1.861e-01;6.763e-02;1.000e+01;4.915e+01;6.667e-01;0.000e+00;1.044e+00;4.903e+01;4.903e+01
24.490191000;1.043e+00;2.048e-01;7.523e-02;1.963e-01;7.210e-02;1.066e+00;1.053e+00;2.057e-01;8.060e-02;4.914e+01;5.452e-01;4.795e-02;7.500e-01;3.333e-02;1.043e+00;1.844e-01;6.771e-02;1.000e+01;4.914e+01;6.667e-01;0.000e+00;1.044e+00;4.902e+01;4.902e+01
24.498191000;1.043e+00;1.889e-01;7.596e-02;1.812e-01;7.284e-02;1.066e+00;1.053e+00;1.907e-01;8.088e-02;4.901e+01;5.611e-01;5.264e-02;7.500e-01;3.333e-02;1.043e+00;1.701e-01;6.837e-02;1.000e+01;4.901e+01;6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
24.499191000;1.043e+00;1.870e-01;7.605e-02;1.793e-01;7.293e-02;1.066e+00;1.052e+00;1.888e-01;8.091e-02;4.899e+01;5.630e-01;5.324e-02;7.500e-01;3.333e-02;1.043e+00;1.683e-01;6.845e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
24.507191000;1.042e+00;1.711e-01;7.675e-02;1.641e-01;7.365e-02;1.065e+00;1.052e+00;1.738e-01;8.121e-02;4.885e+01;5.789e-01;5.814e-02;7.500e-01;3.333e-02;1.042e+00;1.540e-01;6.908e-02;1.000e+01;4.885e+01;6.667e-01;0.000e+00;1.044e+00;4.873e+01;4.873e+01
24.508191000;1.042e+00;1.691e-01;7.684e-02;1.623e-01;7.374e-02;1.065e+00;1.051e+00;1.719e-01;8.125e-02;4.883e+01;5.809e-01;5.877e-02;7.500e-01;3.333e-02;1.042e+00;1.522e-01;6.916e-02;1.000e+01;4.883e+01;6.667e-01;0.000e+00;1.044e+00;4.871e+01;4.871e+01
24.514191000;1.042e+00;1.572e-01;7.735e-02;1.509e-01;7.427e-02;1.065e+00;1.051e+00;1.606e-01;8.148e-02;4.873e+01;5.928e-01;6.260e-02;7.500e-01;3.333e-02;1.042e+00;1.414e-01;6.962e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
24.515191000;1.041e+00;1.552e-01;7.744e-02;1.490e-01;7.435e-02;1.065e+00;1.051e+00;1.587e-01;8.152e-02;4.871e+01;5.948e-01;6.325e-02;7.500e-01;3.333e-02;1.041e+00;1.396e-01;6.969e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
24.533405000;1.040e+00;1.190e-01;7.891e-02;1.144e-01;7.589e-02;1.063e+00;1.049e+00;1.243e-01;8.231e-02;4.838e+01;6.310e-01;7.561e-02;7.500e-01;3.333e-02;1.040e+00;1.071e-01;7.101e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
24.533917000;1.040e+00;1.179e-01;7.895e-02;1.134e-01;7.593e-02;1.063e+00;1.048e+00;1.234e-01;8.233e-02;4.837e+01;6.321e-01;7.597e-02;7.500e-01;3.333e-02;1.040e+00;1.061e-01;7.105e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
24.534917000;1.040e+00;1.160e-01;7.902e-02;1.115e-01;7.601e-02;1.063e+00;1.048e+00;1.215e-01;8.238e-02;4.835e+01;6.340e-01;7.668e-02;7.500e-01;3.333e-02;1.040e+00;1.044e-01;7.112e-02;1.000e+01;4.835e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
24.535917000;1.039e+00;1.140e-01;7.910e-02;1.096e-01;7.610e-02;1.063e+00;1.048e+00;1.196e-01;8.242e-02;4.833e+01;6.360e-01;7.739e-02;7.500e-01;3.333e-02;1.039e+00;1.026e-01;7.119e-02;1.000e+01;4.833e+01;6.667e-01;0.000e+00;1.044e+00;4.820e+01;4.820e+01
24.540331000;1.039e+00;1.053e-01;7.944e-02;1.013e-01;7.645e-02;1.063e+00;1.048e+00;1.113e-01;8.264e-02;4.824e+01;6.447e-01;8.055e-02;7.500e-01;3.333e-02;1.039e+00;9.473e-02;7.149e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
24.541695000;1.039e+00;1.027e-01;7.954e-02;9.884e-02;7.656e-02;1.063e+00;1.048e+00;1.089e-01;8.270e-02;4.822e+01;6.473e-01;8.149e-02;7.500e-01;3.333e-02;1.039e+00;9.241e-02;7.159e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
24.542150000;1.039e+00;1.018e-01;7.957e-02;9.804e-02;7.660e-02;1.063e+00;1.047e+00;1.081e-01;8.273e-02;4.821e+01;6.482e-01;8.180e-02;7.500e-01;3.333e-02;1.039e+00;9.166e-02;7.162e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.809e+01;4.809e+01
24.545790000;1.039e+00;9.572e-02;7.984e-02;9.217e-02;7.688e-02;1.062e+00;1.047e+00;1.022e-01;8.291e-02;4.814e+01;6.543e-01;8.404e-02;7.500e-01;3.333e-02;1.039e+00;8.615e-02;7.186e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
24.546245000;1.039e+00;9.503e-02;7.987e-02;9.151e-02;7.691e-02;1.062e+00;1.047e+00;1.016e-01;8.294e-02;4.813e+01;6.550e-01;8.429e-02;7.500e-01;3.333e-02;1.039e+00;8.553e-02;7.189e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
24.546700000;1.038e+00;9.436e-02;7.990e-02;9.087e-02;7.694e-02;1.062e+00;1.047e+00;1.009e-01;8.296e-02;4.812e+01;6.556e-01;8.453e-02;7.500e-01;3.333e-02;1.038e+00;8.493e-02;7.191e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
24.555345000;1.038e+00;8.548e-02;8.043e-02;8.234e-02;7.748e-02;1.062e+00;1.047e+00;9.247e-02;8.337e-02;4.795e+01;6.645e-01;8.769e-02;7.500e-01;3.333e-02;1.038e+00;7.693e-02;7.239e-02;1.000e+01;4.795e+01;6.667e-01;0.000e+00;1.044e+00;4.790e+01;4.790e+01
24.555800000;1.038e+00;8.521e-02;8.045e-02;8.209e-02;7.750e-02;1.062e+00;1.046e+00;9.222e-02;8.339e-02;4.794e+01;6.648e-01;8.777e-02;7.500e-01;3.333e-02;1.038e+00;7.669e-02;7.241e-02;1.000e+01;4.794e+01;6.667e-01;0.000e+00;1.044e+00;4.790e+01;4.790e+01
24.560640000;1.038e+00;8.361e-02;8.066e-02;8.055e-02;7.771e-02;1.062e+00;1.046e+00;9.068e-02;8.358e-02;4.784e+01;6.664e-01;8.823e-02;7.500e-01;3.333e-02;1.038e+00;7.525e-02;7.260e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
24.561664000;1.038e+00;8.354e-02;8.070e-02;8.048e-02;7.774e-02;1.062e+00;1.046e+00;9.061e-02;8.361e-02;4.782e+01;6.665e-01;8.822e-02;7.500e-01;3.333e-02;1.038e+00;7.518e-02;7.263e-02;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
24.562176000;1.038e+00;8.353e-02;8.072e-02;8.047e-02;7.776e-02;1.062e+00;1.046e+00;9.061e-02;8.363e-02;4.781e+01;6.665e-01;8.821e-02;7.500e-01;3.333e-02;1.038e+00;7.518e-02;7.264e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
24.569856000;1.038e+00;8.590e-02;8.087e-02;8.274e-02;7.789e-02;1.062e+00;1.047e+00;9.286e-02;8.378e-02;4.766e+01;6.641e-01;8.705e-02;7.500e-01;3.333e-02;1.038e+00;7.731e-02;7.278e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
24.571392000;1.038e+00;8.686e-02;8.087e-02;8.366e-02;7.789e-02;1.063e+00;1.047e+00;9.377e-02;8.380e-02;4.763e+01;6.631e-01;8.664e-02;7.500e-01;3.333e-02;1.038e+00;7.818e-02;7.279e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
24.572928000;1.038e+00;8.796e-02;8.087e-02;8.471e-02;7.788e-02;1.063e+00;1.047e+00;9.482e-02;8.381e-02;4.760e+01;6.620e-01;8.618e-02;7.500e-01;3.333e-02;1.038e+00;7.917e-02;7.278e-02;1.000e+01;4.760e+01;6.667e-01;0.000e+00;1.044e+00;4.764e+01;4.764e+01
24.574828000;1.038e+00;8.951e-02;8.086e-02;8.619e-02;7.786e-02;1.063e+00;1.047e+00;9.629e-02;8.381e-02;4.756e+01;6.605e-01;8.554e-02;7.500e-01;3.333e-02;1.038e+00;8.056e-02;7.277e-02;1.000e+01;4.756e+01;6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
24.575728000;1.039e+00;9.031e-02;8.085e-02;8.696e-02;7.785e-02;1.063e+00;1.047e+00;9.705e-02;8.381e-02;4.754e+01;6.597e-01;8.522e-02;7.500e-01;3.333e-02;1.039e+00;8.128e-02;7.276e-02;1.000e+01;4.754e+01;6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
24.581128000;1.039e+00;9.590e-02;8.074e-02;9.232e-02;7.772e-02;1.063e+00;1.047e+00;1.024e-01;8.375e-02;4.744e+01;6.541e-01;8.302e-02;7.500e-01;3.333e-02;1.039e+00;8.631e-02;7.266e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
24.582028000;1.039e+00;9.696e-02;8.071e-02;9.333e-02;7.769e-02;1.063e+00;1.048e+00;1.034e-01;8.374e-02;4.742e+01;6.530e-01;8.261e-02;7.500e-01;3.333e-02;1.039e+00;8.726e-02;7.264e-02;1.000e+01;4.742e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
24.582928000;1.039e+00;9.804e-02;8.068e-02;9.437e-02;7.765e-02;1.063e+00;1.048e+00;1.044e-01;8.372e-02;4.740e+01;6.520e-01;8.220e-02;7.500e-01;3.333e-02;1.039e+00;8.824e-02;7.261e-02;1.000e+01;4.740e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
24.590128000;1.039e+00;1.077e-01;8.035e-02;1.036e-01;7.730e-02;1.064e+00;1.048e+00;1.136e-01;8.352e-02;4.726e+01;6.423e-01;7.859e-02;7.500e-01;3.333e-02;1.039e+00;9.694e-02;7.232e-02;1.000e+01;4.726e+01;6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
24.591028000;1.040e+00;1.090e-01;8.030e-02;1.049e-01;7.725e-02;1.064e+00;1.048e+00;1.149e-01;8.349e-02;4.724e+01;6.410e-01;7.811e-02;7.500e-01;3.333e-02;1.040e+00;9.812e-02;7.227e-02;1.000e+01;4.724e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
24.592828000;1.040e+00;1.117e-01;8.020e-02;1.074e-01;7.714e-02;1.064e+00;1.048e+00;1.174e-01;8.342e-02;4.721e+01;6.383e-01;7.714e-02;7.500e-01;3.333e-02;1.040e+00;1.005e-01;7.218e-02;1.000e+01;4.721e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
24.593728000;1.040e+00;1.131e-01;8.014e-02;1.088e-01;7.708e-02;1.064e+00;1.049e+00;1.187e-01;8.339e-02;4.719e+01;6.369e-01;7.665e-02;7.500e-01;3.333e-02;1.040e+00;1.018e-01;7.213e-02;1.000e+01;4.719e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
24.602728000;1.040e+00;1.277e-01;7.949e-02;1.227e-01;7.640e-02;1.064e+00;1.049e+00;1.326e-01;8.298e-02;4.702e+01;6.223e-01;7.155e-02;7.500e-01;3.333e-02;1.040e+00;1.149e-01;7.154e-02;1.000e+01;4.702e+01;6.667e-01;0.000e+00;1.044e+00;4.713e+01;4.713e+01
24.603628000;1.041e+00;1.293e-01;7.942e-02;1.242e-01;7.632e-02;1.064e+00;1.050e+00;1.341e-01;8.293e-02;4.700e+01;6.207e-01;7.103e-02;7.500e-01;3.333e-02;1.041e+00;1.163e-01;7.147e-02;1.000e+01;4.700e+01;6.667e-01;0.000e+00;1.044e+00;4.711e+01;4.711e+01
24.612628000;1.041e+00;1.452e-01;7.861e-02;1.394e-01;7.550e-02;1.065e+00;1.050e+00;1.492e-01;8.244e-02;4.684e+01;6.048e-01;6.577e-02;7.500e-01;3.333e-02;1.041e+00;1.306e-01;7.075e-02;1.000e+01;4.684e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
24.613528000;1.041e+00;1.468e-01;7.852e-02;1.410e-01;7.541e-02;1.065e+00;1.050e+00;1.507e-01;8.238e-02;4.682e+01;6.032e-01;6.524e-02;7.500e-01;3.333e-02;1.041e+00;1.321e-01;7.067e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.694e+01;4.694e+01
24.614428000;1.041e+00;1.484e-01;7.844e-02;1.426e-01;7.532e-02;1.065e+00;1.051e+00;1.523e-01;8.233e-02;4.681e+01;6.016e-01;6.471e-02;7.500e-01;3.333e-02;1.041e+00;1.336e-01;7.059e-02;1.000e+01;4.681e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
24.615328000;1.041e+00;1.501e-01;7.835e-02;1.441e-01;7.523e-02;1.065e+00;1.051e+00;1.539e-01;8.228e-02;4.679e+01;5.999e-01;6.419e-02;7.500e-01;3.333e-02;1.041e+00;1.351e-01;7.051e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
24.616228000;1.042e+00;1.518e-01;7.826e-02;1.457e-01;7.514e-02;1.065e+00;1.051e+00;1.554e-01;8.222e-02;4.677e+01;5.982e-01;6.366e-02;7.500e-01;3.333e-02;1.042e+00;1.366e-01;7.043e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
24.619128000;1.042e+00;1.571e-01;7.796e-02;1.508e-01;7.484e-02;1.065e+00;1.051e+00;1.605e-01;8.205e-02;4.672e+01;5.929e-01;6.197e-02;7.500e-01;3.333e-02;1.042e+00;1.414e-01;7.017e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.684e+01;4.684e+01
24.629128000;1.042e+00;1.760e-01;7.688e-02;1.689e-01;7.375e-02;1.066e+00;1.052e+00;1.785e-01;8.143e-02;4.655e+01;5.740e-01;5.623e-02;7.500e-01;3.333e-02;1.042e+00;1.584e-01;6.919e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
24.630128000;1.043e+00;1.780e-01;7.677e-02;1.707e-01;7.363e-02;1.066e+00;1.052e+00;1.803e-01;8.137e-02;4.653e+01;5.720e-01;5.567e-02;7.500e-01;3.333e-02;1.043e+00;1.602e-01;6.909e-02;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
24.634128000;1.043e+00;1.857e-01;7.631e-02;1.780e-01;7.317e-02;1.066e+00;1.052e+00;1.876e-01;8.112e-02;4.646e+01;5.643e-01;5.343e-02;7.500e-01;3.333e-02;1.043e+00;1.671e-01;6.868e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
24.635128000;1.043e+00;1.876e-01;7.619e-02;1.799e-01;7.306e-02;1.066e+00;1.053e+00;1.894e-01;8.105e-02;4.644e+01;5.624e-01;5.287e-02;7.500e-01;3.333e-02;1.043e+00;1.688e-01;6.857e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
24.646565000;1.044e+00;2.099e-01;7.481e-02;2.011e-01;7.168e-02;1.066e+00;1.053e+00;2.105e-01;8.034e-02;4.626e+01;5.401e-01;4.670e-02;7.500e-01;3.333e-02;1.044e+00;1.889e-01;6.733e-02;1.000e+01;4.626e+01;6.667e-01;0.000e+00;1.044e+00;4.638e+01;4.638e+01
24.646629000;1.044e+00;2.100e-01;7.480e-02;2.012e-01;7.168e-02;1.066e+00;1.054e+00;2.106e-01;8.034e-02;4.625e+01;5.400e-01;4.667e-02;7.500e-01;3.333e-02;1.044e+00;1.890e-01;6.732e-02;1.000e+01;4.625e+01;6.667e-01;0.000e+00;1.044e+00;4.638e+01;4.638e+01
24.647525000;1.044e+00;2.117e-01;7.469e-02;2.029e-01;7.157e-02;1.066e+00;1.054e+00;2.123e-01;8.028e-02;4.624e+01;5.383e-01;4.620e-02;7.500e-01;3.333e-02;1.044e+00;1.906e-01;6.722e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
24.650525000;1.044e+00;2.176e-01;7.432e-02;2.085e-01;7.119e-02;1.066e+00;1.054e+00;2.178e-01;8.010e-02;4.619e+01;5.324e-01;4.464e-02;7.500e-01;3.333e-02;1.044e+00;1.959e-01;6.689e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
24.654525000;1.044e+00;2.255e-01;7.381e-02;2.160e-01;7.069e-02;1.066e+00;1.054e+00;2.253e-01;7.985e-02;4.613e+01;5.245e-01;4.260e-02;7.500e-01;3.333e-02;1.044e+00;2.029e-01;6.643e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
24.658525000;1.044e+00;2.334e-01;7.329e-02;2.235e-01;7.018e-02;1.066e+00;1.054e+00;2.327e-01;7.961e-02;4.607e+01;5.166e-01;4.061e-02;7.500e-01;3.333e-02;1.044e+00;2.100e-01;6.596e-02;1.000e+01;4.607e+01;6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
24.659525000;1.044e+00;2.353e-01;7.316e-02;2.253e-01;7.005e-02;1.066e+00;1.055e+00;2.346e-01;7.955e-02;4.605e+01;5.147e-01;4.012e-02;7.500e-01;3.333e-02;1.044e+00;2.118e-01;6.585e-02;1.000e+01;4.605e+01;6.667e-01;0.000e+00;1.044e+00;4.617e+01;4.617e+01
24.660525000;1.044e+00;2.373e-01;7.303e-02;2.272e-01;6.992e-02;1.066e+00;1.055e+00;2.365e-01;7.949e-02;4.603e+01;5.127e-01;3.963e-02;7.500e-01;3.333e-02;1.044e+00;2.136e-01;6.573e-02;1.000e+01;4.603e+01;6.667e-01;0.000e+00;1.044e+00;4.616e+01;4.616e+01
24.661525000;1.045e+00;2.393e-01;7.290e-02;2.291e-01;6.979e-02;1.066e+00;1.055e+00;2.383e-01;7.943e-02;4.602e+01;5.107e-01;3.914e-02;7.500e-01;3.333e-02;1.045e+00;2.153e-01;6.561e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
24.671525000;1.045e+00;2.590e-01;7.157e-02;2.479e-01;6.848e-02;1.067e+00;1.055e+00;2.570e-01;7.885e-02;4.587e+01;4.910e-01;3.444e-02;7.500e-01;3.333e-02;1.045e+00;2.331e-01;6.441e-02;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.599e+01;4.599e+01
24.672525000;1.045e+00;2.610e-01;7.143e-02;2.497e-01;6.835e-02;1.067e+00;1.055e+00;2.589e-01;7.879e-02;4.585e+01;4.890e-01;3.398e-02;7.500e-01;3.333e-02;1.045e+00;2.349e-01;6.429e-02;1.000e+01;4.585e+01;6.667e-01;0.000e+00;1.044e+00;4.598e+01;4.598e+01
24.673525000;1.045e+00;2.630e-01;7.129e-02;2.516e-01;6.822e-02;1.067e+00;1.056e+00;2.608e-01;7.873e-02;4.584e+01;4.870e-01;3.353e-02;7.500e-01;3.333e-02;1.045e+00;2.367e-01;6.416e-02;1.000e+01;4.584e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
24.680525000;1.045e+00;2.768e-01;7.033e-02;2.648e-01;6.727e-02;1.067e+00;1.056e+00;2.739e-01;7.834e-02;4.574e+01;4.732e-01;3.045e-02;7.500e-01;3.333e-02;1.045e+00;2.491e-01;6.330e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
24.681525000;1.046e+00;2.788e-01;7.019e-02;2.667e-01;6.713e-02;1.067e+00;1.056e+00;2.757e-01;7.829e-02;4.572e+01;4.712e-01;3.002e-02;7.500e-01;3.333e-02;1.046e+00;2.509e-01;6.317e-02;1.000e+01;4.572e+01;6.667e-01;0.000e+00;1.044e+00;4.585e+01;4.585e+01
24.704525000;1.046e+00;3.243e-01;6.688e-02;3.100e-01;6.391e-02;1.066e+00;1.057e+00;3.188e-01;7.709e-02;4.542e+01;4.257e-01;2.095e-02;7.500e-01;3.333e-02;1.046e+00;2.919e-01;6.019e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
24.705525000;1.046e+00;3.263e-01;6.673e-02;3.118e-01;6.377e-02;1.066e+00;1.058e+00;3.207e-01;7.704e-02;4.540e+01;4.237e-01;2.059e-02;7.500e-01;3.333e-02;1.046e+00;2.937e-01;6.005e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
24.706525000;1.046e+00;3.283e-01;6.658e-02;3.137e-01;6.362e-02;1.066e+00;1.058e+00;3.225e-01;7.699e-02;4.539e+01;4.217e-01;2.023e-02;7.500e-01;3.333e-02;1.046e+00;2.955e-01;5.992e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
24.707525000;1.047e+00;3.303e-01;6.643e-02;3.156e-01;6.348e-02;1.066e+00;1.058e+00;3.244e-01;7.694e-02;4.538e+01;4.197e-01;1.987e-02;7.500e-01;3.333e-02;1.047e+00;2.972e-01;5.979e-02;1.000e+01;4.538e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
24.724525000;1.047e+00;3.639e-01;6.383e-02;3.476e-01;6.097e-02;1.066e+00;1.058e+00;3.563e-01;7.615e-02;4.517e+01;3.861e-01;1.428e-02;7.500e-01;3.333e-02;1.047e+00;3.275e-01;5.745e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
24.725525000;1.047e+00;3.659e-01;6.368e-02;3.495e-01;6.082e-02;1.066e+00;1.059e+00;3.581e-01;7.610e-02;4.516e+01;3.841e-01;1.398e-02;7.500e-01;3.333e-02;1.047e+00;3.293e-01;5.731e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
24.735525000;1.047e+00;3.856e-01;6.210e-02;3.683e-01;5.930e-02;1.066e+00;1.059e+00;3.769e-01;7.567e-02;4.505e+01;3.644e-01;1.110e-02;7.500e-01;3.333e-02;1.047e+00;3.471e-01;5.589e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
24.739525000;1.047e+00;3.935e-01;6.145e-02;3.758e-01;5.868e-02;1.066e+00;1.059e+00;3.843e-01;7.551e-02;4.500e+01;3.565e-01;1.003e-02;7.500e-01;3.333e-02;1.047e+00;3.542e-01;5.531e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
24.752525000;1.047e+00;4.192e-01;5.932e-02;4.002e-01;5.664e-02;1.065e+00;1.059e+00;4.087e-01;7.500e-02;4.487e+01;3.308e-01;6.851e-03;7.500e-01;3.333e-02;1.047e+00;3.773e-01;5.339e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
24.753525000;1.047e+00;4.212e-01;5.916e-02;4.021e-01;5.648e-02;1.065e+00;1.060e+00;4.106e-01;7.496e-02;4.486e+01;3.288e-01;6.626e-03;7.500e-01;3.333e-02;1.047e+00;3.791e-01;5.324e-02;1.000e+01;4.486e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
24.760525000;1.047e+00;4.350e-01;5.798e-02;4.153e-01;5.535e-02;1.065e+00;1.060e+00;4.237e-01;7.471e-02;4.479e+01;3.150e-01;5.128e-03;7.500e-01;3.333e-02;1.047e+00;3.915e-01;5.218e-02;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
24.761525000;1.048e+00;4.370e-01;5.781e-02;4.171e-01;5.519e-02;1.065e+00;1.060e+00;4.256e-01;7.468e-02;4.478e+01;3.130e-01;4.926e-03;7.500e-01;3.333e-02;1.048e+00;3.933e-01;5.203e-02;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
24.780525000;1.048e+00;4.744e-01;5.453e-02;4.529e-01;5.205e-02;1.064e+00;1.060e+00;4.612e-01;7.406e-02;4.462e+01;2.756e-01;1.592e-03;7.500e-01;3.333e-02;1.048e+00;4.270e-01;4.908e-02;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
24.781525000;1.048e+00;4.764e-01;5.435e-02;4.548e-01;5.189e-02;1.064e+00;1.060e+00;4.630e-01;7.403e-02;4.461e+01;2.736e-01;1.444e-03;7.500e-01;3.333e-02;1.048e+00;4.287e-01;4.892e-02;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
24.782525000;1.048e+00;4.783e-01;5.417e-02;4.566e-01;5.172e-02;1.064e+00;1.060e+00;4.649e-01;7.400e-02;4.460e+01;2.717e-01;1.299e-03;7.500e-01;3.333e-02;1.048e+00;4.305e-01;4.876e-02;1.000e+01;4.460e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
24.783525000;1.047e+00;4.803e-01;5.400e-02;4.585e-01;5.155e-02;1.064e+00;1.060e+00;4.668e-01;7.397e-02;4.459e+01;2.697e-01;1.157e-03;7.500e-01;3.333e-02;1.047e+00;4.323e-01;4.860e-02;1.000e+01;4.459e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
24.786525000;1.047e+00;4.862e-01;5.346e-02;4.642e-01;5.104e-02;1.064e+00;1.060e+00;4.724e-01;7.388e-02;4.457e+01;2.638e-01;7.454e-04;7.500e-01;3.333e-02;1.047e+00;4.376e-01;4.812e-02;1.000e+01;4.457e+01;6.667e-01;0.000e+00;1.044e+00;4.469e+01;4.469e+01
24.813525000;1.047e+00;5.393e-01;4.851e-02;5.150e-01;4.633e-02;1.062e+00;1.060e+00;5.231e-01;7.321e-02;4.438e+01;2.107e-01;-1.858e-03;7.500e-01;3.333e-02;1.047e+00;4.854e-01;4.366e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
24.836525000;1.047e+00;5.844e-01;4.408e-02;5.584e-01;4.212e-02;1.060e+00;1.060e+00;5.664e-01;7.279e-02;4.425e+01;1.656e-01;-2.523e-03;7.500e-01;3.333e-02;1.047e+00;5.260e-01;3.968e-02;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
24.837525000;1.046e+00;5.864e-01;4.389e-02;5.603e-01;4.194e-02;1.060e+00;1.060e+00;5.683e-01;7.278e-02;4.424e+01;1.636e-01;-2.520e-03;7.500e-01;3.333e-02;1.046e+00;5.277e-01;3.950e-02;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
24.849525000;1.046e+00;6.099e-01;4.150e-02;5.830e-01;3.967e-02;1.059e+00;1.060e+00;5.909e-01;7.262e-02;4.419e+01;1.401e-01;-2.272e-03;7.500e-01;3.333e-02;1.046e+00;5.489e-01;3.735e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
24.863151000;1.046e+00;6.366e-01;3.872e-02;6.088e-01;3.703e-02;1.057e+00;1.060e+00;6.167e-01;7.249e-02;4.413e+01;1.134e-01;-1.523e-03;7.500e-01;3.333e-02;1.046e+00;5.729e-01;3.485e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
24.864151000;1.045e+00;6.385e-01;3.851e-02;6.107e-01;3.684e-02;1.057e+00;1.060e+00;6.186e-01;7.248e-02;4.413e+01;1.115e-01;-1.449e-03;7.500e-01;3.333e-02;1.045e+00;5.747e-01;3.466e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
24.866151000;1.045e+00;6.424e-01;3.810e-02;6.145e-01;3.644e-02;1.057e+00;1.060e+00;6.224e-01;7.247e-02;4.412e+01;1.076e-01;-1.292e-03;7.500e-01;3.333e-02;1.045e+00;5.782e-01;3.429e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
24.875151000;1.045e+00;6.600e-01;3.622e-02;6.316e-01;3.466e-02;1.056e+00;1.060e+00;6.394e-01;7.242e-02;4.410e+01;8.999e-02;-4.535e-04;7.500e-01;3.333e-02;1.045e+00;5.940e-01;3.259e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
24.876151000;1.045e+00;6.620e-01;3.600e-02;6.335e-01;3.446e-02;1.056e+00;1.059e+00;6.413e-01;7.242e-02;4.410e+01;8.804e-02;-3.469e-04;7.500e-01;3.333e-02;1.045e+00;5.958e-01;3.240e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
24.880151000;1.045e+00;6.698e-01;3.516e-02;6.411e-01;3.365e-02;1.055e+00;1.059e+00;6.489e-01;7.241e-02;4.408e+01;8.022e-02;1.065e-04;7.500e-01;3.333e-02;1.045e+00;6.028e-01;3.164e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
24.882151000;1.045e+00;6.737e-01;3.473e-02;6.449e-01;3.325e-02;1.055e+00;1.059e+00;6.527e-01;7.240e-02;4.408e+01;7.632e-02;3.487e-04;7.500e-01;3.333e-02;1.045e+00;6.063e-01;3.126e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
24.884151000;1.045e+00;6.776e-01;3.430e-02;6.487e-01;3.284e-02;1.055e+00;1.059e+00;6.565e-01;7.240e-02;4.408e+01;7.241e-02;6.020e-04;7.500e-01;3.333e-02;1.045e+00;6.098e-01;3.087e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
24.885151000;1.044e+00;6.795e-01;3.409e-02;6.506e-01;3.264e-02;1.055e+00;1.059e+00;6.584e-01;7.240e-02;4.407e+01;7.046e-02;7.331e-04;7.500e-01;3.333e-02;1.044e+00;6.116e-01;3.068e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
24.899151000;1.044e+00;7.069e-01;3.105e-02;6.773e-01;2.975e-02;1.053e+00;1.059e+00;6.850e-01;7.241e-02;4.405e+01;4.315e-02;2.843e-03;7.500e-01;3.333e-02;1.044e+00;6.362e-01;2.795e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.417e+01;4.417e+01
24.901151000;1.044e+00;7.108e-01;3.061e-02;6.811e-01;2.933e-02;1.053e+00;1.059e+00;6.888e-01;7.242e-02;4.405e+01;3.925e-02;3.187e-03;7.500e-01;3.333e-02;1.044e+00;6.397e-01;2.755e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.417e+01;4.417e+01
24.902151000;1.043e+00;7.127e-01;3.039e-02;6.830e-01;2.913e-02;1.053e+00;1.059e+00;6.907e-01;7.243e-02;4.405e+01;3.730e-02;3.363e-03;7.500e-01;3.333e-02;1.043e+00;6.414e-01;2.735e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.903151000;1.043e+00;7.147e-01;3.017e-02;6.849e-01;2.892e-02;1.052e+00;1.059e+00;6.926e-01;7.243e-02;4.405e+01;3.535e-02;3.542e-03;7.500e-01;3.333e-02;1.043e+00;6.432e-01;2.715e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.904151000;1.043e+00;7.166e-01;2.995e-02;6.868e-01;2.871e-02;1.052e+00;1.058e+00;6.945e-01;7.244e-02;4.404e+01;3.340e-02;3.723e-03;7.500e-01;3.333e-02;1.043e+00;6.449e-01;2.695e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.910151000;1.043e+00;7.283e-01;2.861e-02;6.983e-01;2.744e-02;1.052e+00;1.058e+00;7.060e-01;7.247e-02;4.404e+01;2.171e-02;4.869e-03;7.500e-01;3.333e-02;1.043e+00;6.555e-01;2.575e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.916151000;1.043e+00;7.400e-01;2.726e-02;7.098e-01;2.615e-02;1.051e+00;1.058e+00;7.175e-01;7.252e-02;4.404e+01;1.003e-02;6.110e-03;7.500e-01;3.333e-02;1.043e+00;6.660e-01;2.454e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.415e+01;4.415e+01
24.919151000;1.042e+00;7.458e-01;2.658e-02;7.155e-01;2.550e-02;1.050e+00;1.058e+00;7.232e-01;7.254e-02;4.404e+01;4.186e-03;6.768e-03;7.500e-01;3.333e-02;1.042e+00;6.712e-01;2.393e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.415e+01;4.415e+01
24.924151000;1.042e+00;7.555e-01;2.544e-02;7.251e-01;2.442e-02;1.050e+00;1.058e+00;7.328e-01;7.259e-02;4.404e+01;-5.543e-03;7.917e-03;7.500e-01;3.333e-02;1.042e+00;6.800e-01;2.290e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.415e+01;4.415e+01
24.925151000;1.042e+00;7.575e-01;2.522e-02;7.270e-01;2.420e-02;1.049e+00;1.057e+00;7.347e-01;7.260e-02;4.404e+01;-7.489e-03;8.154e-03;7.500e-01;3.333e-02;1.042e+00;6.817e-01;2.269e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.415e+01;4.415e+01
24.930151000;1.042e+00;7.672e-01;2.406e-02;7.366e-01;2.311e-02;1.049e+00;1.057e+00;7.443e-01;7.267e-02;4.404e+01;-1.721e-02;9.384e-03;7.500e-01;3.333e-02;1.042e+00;6.905e-01;2.166e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.931151000;1.041e+00;7.692e-01;2.383e-02;7.385e-01;2.288e-02;1.049e+00;1.057e+00;7.462e-01;7.268e-02;4.404e+01;-1.916e-02;9.639e-03;7.500e-01;3.333e-02;1.041e+00;6.922e-01;2.145e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.939151000;1.041e+00;7.847e-01;2.197e-02;7.539e-01;2.111e-02;1.047e+00;1.057e+00;7.616e-01;7.280e-02;4.404e+01;-3.470e-02;1.177e-02;7.500e-01;3.333e-02;1.041e+00;7.062e-01;1.977e-02;1.000e+01;4.404e+01;6.667e-01;0.000e+00;1.044e+00;4.416e+01;4.416e+01
24.941151000;1.041e+00;7.886e-01;2.150e-02;7.578e-01;2.066e-02;1.047e+00;1.057e+00;7.654e-01;7.283e-02;4.405e+01;-3.859e-02;1.233e-02;7.500e-01;3.333e-02;1.041e+00;7.097e-01;1.935e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.417e+01;4.417e+01
24.942151000;1.041e+00;7.905e-01;2.126e-02;7.597e-01;2.043e-02;1.047e+00;1.056e+00;7.673e-01;7.285e-02;4.405e+01;-4.053e-02;1.261e-02;7.500e-01;3.333e-02;1.041e+00;7.115e-01;1.914e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.417e+01;4.417e+01
24.943151000;1.040e+00;7.925e-01;2.103e-02;7.616e-01;2.021e-02;1.047e+00;1.056e+00;7.693e-01;7.286e-02;4.405e+01;-4.247e-02;1.290e-02;7.500e-01;3.333e-02;1.040e+00;7.132e-01;1.892e-02;1.000e+01;4.405e+01;6.667e-01;0.000e+00;1.044e+00;4.417e+01;4.417e+01
24.954151000;1.040e+00;8.138e-01;1.840e-02;7.829e-01;1.770e-02;1.045e+00;1.056e+00;7.905e-01;7.307e-02;4.407e+01;-6.382e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.324e-01;1.656e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
24.955151000;1.039e+00;8.158e-01;1.816e-02;7.848e-01;1.747e-02;1.045e+00;1.056e+00;7.924e-01;7.309e-02;4.407e+01;-6.576e-02;1.655e-02;7.500e-01;3.333e-02;1.039e+00;7.342e-01;1.635e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
24.964151000;1.039e+00;8.332e-01;1.598e-02;8.022e-01;1.539e-02;1.043e+00;1.055e+00;8.098e-01;7.330e-02;4.409e+01;-8.322e-02;1.954e-02;7.500e-01;3.333e-02;1.039e+00;7.499e-01;1.438e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
24.965151000;1.039e+00;8.352e-01;1.574e-02;8.041e-01;1.515e-02;1.043e+00;1.055e+00;8.117e-01;7.332e-02;4.409e+01;-8.515e-02;1.989e-02;7.500e-01;3.333e-02;1.039e+00;7.516e-01;1.416e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
24.966151000;1.038e+00;8.371e-01;1.549e-02;8.061e-01;1.492e-02;1.043e+00;1.055e+00;8.137e-01;7.335e-02;4.409e+01;-8.709e-02;2.024e-02;7.500e-01;3.333e-02;1.038e+00;7.534e-01;1.394e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
24.971151000;1.038e+00;8.468e-01;1.426e-02;8.158e-01;1.374e-02;1.042e+00;1.055e+00;8.234e-01;7.348e-02;4.411e+01;-9.678e-02;2.203e-02;7.500e-01;3.333e-02;1.038e+00;7.621e-01;1.284e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
24.972151000;1.038e+00;8.487e-01;1.402e-02;8.177e-01;1.350e-02;1.042e+00;1.054e+00;8.253e-01;7.351e-02;4.411e+01;-9.871e-02;2.239e-02;7.500e-01;3.333e-02;1.038e+00;7.638e-01;1.261e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
24.975151000;1.038e+00;8.545e-01;1.327e-02;8.236e-01;1.279e-02;1.042e+00;1.054e+00;8.312e-01;7.359e-02;4.412e+01;-1.045e-01;2.351e-02;7.500e-01;3.333e-02;1.038e+00;7.691e-01;1.194e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
24.976151000;1.037e+00;8.565e-01;1.302e-02;8.255e-01;1.255e-02;1.041e+00;1.054e+00;8.331e-01;7.362e-02;4.412e+01;-1.065e-01;2.388e-02;7.500e-01;3.333e-02;1.037e+00;7.708e-01;1.172e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
24.981151000;1.037e+00;8.661e-01;1.177e-02;8.352e-01;1.135e-02;1.041e+00;1.054e+00;8.428e-01;7.376e-02;4.414e+01;-1.161e-01;2.581e-02;7.500e-01;3.333e-02;1.037e+00;7.795e-01;1.060e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
24.983151000;1.037e+00;8.700e-01;1.127e-02;8.391e-01;1.087e-02;1.040e+00;1.054e+00;8.467e-01;7.383e-02;4.415e+01;-1.200e-01;2.660e-02;7.500e-01;3.333e-02;1.037e+00;7.830e-01;1.014e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
24.984151000;1.037e+00;8.719e-01;1.102e-02;8.411e-01;1.063e-02;1.040e+00;1.053e+00;8.487e-01;7.386e-02;4.415e+01;-1.219e-01;2.699e-02;7.500e-01;3.333e-02;1.037e+00;7.847e-01;9.916e-03;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
24.994941000;1.036e+00;8.928e-01;8.274e-03;8.621e-01;7.990e-03;1.038e+00;1.053e+00;8.697e-01;7.422e-02;4.419e+01;-1.428e-01;3.147e-02;7.500e-01;3.333e-02;1.036e+00;8.035e-01;7.447e-03;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
24.995453000;1.035e+00;8.938e-01;8.143e-03;8.632e-01;7.864e-03;1.038e+00;1.053e+00;8.707e-01;7.424e-02;4.420e+01;-1.438e-01;3.169e-02;7.500e-01;3.333e-02;1.035e+00;8.044e-01;7.329e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
24.995803000;1.035e+00;8.945e-01;8.053e-03;8.638e-01;7.778e-03;1.038e+00;1.053e+00;8.714e-01;7.425e-02;4.420e+01;-1.445e-01;3.185e-02;7.500e-01;3.333e-02;1.035e+00;8.050e-01;7.248e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
24.995931000;1.035e+00;8.947e-01;8.020e-03;8.641e-01;7.745e-03;1.038e+00;1.052e+00;8.717e-01;7.425e-02;4.420e+01;-1.447e-01;3.190e-02;7.500e-01;3.333e-02;1.035e+00;8.052e-01;7.218e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
25.012699000;1.034e+00;9.271e-01;3.656e-03;8.970e-01;3.537e-03;1.035e+00;1.051e+00;9.046e-01;7.491e-02;4.428e+01;-1.771e-01;3.955e-02;7.500e-01;3.333e-02;1.034e+00;8.344e-01;3.290e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
25.013699000;1.033e+00;9.290e-01;3.391e-03;8.990e-01;3.281e-03;1.034e+00;1.051e+00;9.066e-01;7.495e-02;4.428e+01;-1.790e-01;4.004e-02;7.500e-01;3.333e-02;1.033e+00;8.361e-01;3.052e-03;1.000e+01;4.428e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
25.017267000;1.033e+00;9.358e-01;2.441e-03;9.059e-01;2.363e-03;1.034e+00;1.051e+00;9.135e-01;7.509e-02;4.430e+01;-1.858e-01;4.178e-02;7.500e-01;3.333e-02;1.033e+00;8.422e-01;2.197e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
25.017779000;1.033e+00;9.368e-01;2.302e-03;9.069e-01;2.229e-03;1.034e+00;1.050e+00;9.145e-01;7.510e-02;4.431e+01;-1.868e-01;4.202e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;2.072e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
25.021315000;1.033e+00;9.426e-01;1.427e-03;9.129e-01;1.382e-03;1.033e+00;1.050e+00;9.205e-01;7.517e-02;4.433e+01;-1.926e-01;4.360e-02;7.500e-01;3.333e-02;1.033e+00;8.483e-01;1.284e-03;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
25.022315000;1.032e+00;9.440e-01;1.210e-03;9.144e-01;1.172e-03;1.033e+00;1.050e+00;9.220e-01;7.520e-02;4.433e+01;-1.940e-01;4.400e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;1.089e-03;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
25.024315000;1.032e+00;9.468e-01;8.167e-04;9.172e-01;7.911e-04;1.033e+00;1.050e+00;9.248e-01;7.525e-02;4.434e+01;-1.968e-01;4.473e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;7.350e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
25.025315000;1.032e+00;9.481e-01;6.378e-04;9.185e-01;6.179e-04;1.032e+00;1.050e+00;9.261e-01;7.528e-02;4.435e+01;-1.981e-01;4.508e-02;7.500e-01;3.333e-02;1.032e+00;8.533e-01;5.740e-04;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
25.026315000;1.032e+00;9.493e-01;4.689e-04;9.198e-01;4.543e-04;1.032e+00;1.050e+00;9.274e-01;7.531e-02;4.436e+01;-1.993e-01;4.540e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;4.220e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
25.030315000;1.032e+00;9.537e-01;-1.067e-04;9.242e-01;-1.034e-04;1.032e+00;1.050e+00;9.318e-01;7.545e-02;4.438e+01;-2.037e-01;4.653e-02;7.500e-01;3.333e-02;1.032e+00;8.583e-01;-9.600e-05;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
25.031315000;1.032e+00;9.546e-01;-2.289e-04;9.252e-01;-2.218e-04;1.032e+00;1.049e+00;9.328e-01;7.549e-02;4.439e+01;-2.046e-01;4.678e-02;7.500e-01;3.333e-02;1.032e+00;8.592e-01;-2.060e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
25.036315000;1.032e+00;9.589e-01;-7.400e-04;9.296e-01;-7.174e-04;1.031e+00;1.049e+00;9.372e-01;7.566e-02;4.442e+01;-2.089e-01;4.785e-02;7.500e-01;3.333e-02;1.032e+00;8.630e-01;-6.660e-04;1.000e+01;4.442e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
25.037315000;1.031e+00;9.596e-01;-8.256e-04;9.303e-01;-8.004e-04;1.031e+00;1.049e+00;9.379e-01;7.570e-02;4.442e+01;-2.096e-01;4.803e-02;7.500e-01;3.333e-02;1.031e+00;8.636e-01;-7.430e-04;1.000e+01;4.442e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
25.039315000;1.031e+00;9.610e-01;-9.800e-04;9.317e-01;-9.502e-04;1.031e+00;1.049e+00;9.393e-01;7.577e-02;4.444e+01;-2.110e-01;4.837e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-8.820e-04;1.000e+01;4.444e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
