time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.040315000;1.031e+00;9.616e-01;-1.050e-03;9.324e-01;-1.018e-03;1.031e+00;1.049e+00;9.400e-01;7.580e-02;4.444e+01;-2.116e-01;4.853e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-9.450e-04;1.000e+01;4.444e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
25.055315000;1.031e+00;9.684e-01;-1.731e-03;9.393e-01;-1.679e-03;1.030e+00;1.049e+00;9.469e-01;7.622e-02;4.454e+01;-2.184e-01;5.013e-02;7.500e-01;3.333e-02;1.031e+00;8.716e-01;-1.558e-03;1.000e+01;4.454e+01;6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
25.079315000;1.031e+00;9.729e-01;-2.077e-03;9.439e-01;-2.015e-03;1.030e+00;1.049e+00;9.514e-01;7.661e-02;4.470e+01;-2.229e-01;5.110e-02;7.500e-01;3.333e-02;1.031e+00;8.756e-01;-1.869e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
25.089315000;1.031e+00;9.738e-01;-2.106e-03;9.447e-01;-2.043e-03;1.030e+00;1.049e+00;9.523e-01;7.671e-02;4.477e+01;-2.238e-01;5.125e-02;7.500e-01;3.333e-02;1.031e+00;8.764e-01;-1.895e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
25.090315000;1.031e+00;9.738e-01;-2.107e-03;9.448e-01;-2.044e-03;1.030e+00;1.049e+00;9.523e-01;7.672e-02;4.477e+01;-2.238e-01;5.126e-02;7.500e-01;3.333e-02;1.031e+00;8.764e-01;-1.896e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
25.116315000;1.031e+00;9.748e-01;-2.043e-03;9.457e-01;-1.982e-03;1.030e+00;1.049e+00;9.532e-01;7.691e-02;4.495e+01;-2.248e-01;5.132e-02;7.500e-01;3.333e-02;1.031e+00;8.773e-01;-1.839e-03;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
25.119315000;1.031e+00;9.748e-01;-2.029e-03;9.457e-01;-1.968e-03;1.030e+00;1.049e+00;9.533e-01;7.693e-02;4.497e+01;-2.248e-01;5.131e-02;7.500e-01;3.333e-02;1.031e+00;8.773e-01;-1.826e-03;1.000e+01;4.497e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
25.121315000;1.031e+00;9.748e-01;-2.020e-03;9.457e-01;-1.960e-03;1.030e+00;1.049e+00;9.533e-01;7.694e-02;4.498e+01;-2.248e-01;5.131e-02;7.500e-01;3.333e-02;1.031e+00;8.774e-01;-1.818e-03;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
25.123315000;1.031e+00;9.749e-01;-2.009e-03;9.458e-01;-1.949e-03;1.030e+00;1.049e+00;9.533e-01;7.696e-02;4.499e+01;-2.249e-01;5.130e-02;7.500e-01;3.333e-02;1.031e+00;8.774e-01;-1.808e-03;1.000e+01;4.499e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
25.139315000;1.031e+00;9.750e-01;-1.916e-03;9.459e-01;-1.858e-03;1.030e+00;1.049e+00;9.534e-01;7.706e-02;4.510e+01;-2.250e-01;5.123e-02;7.500e-01;3.333e-02;1.031e+00;8.775e-01;-1.724e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
25.349619000;1.031e+00;9.752e-01;-2.200e-04;9.455e-01;-2.133e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.652e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.980e-04;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.652e+01;4.652e+01
25.350619000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.653e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
25.401619000;1.031e+00;9.752e-01;2.322e-04;9.454e-01;2.251e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.687e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.090e-04;1.000e+01;4.687e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
25.402619000;1.032e+00;9.752e-01;2.411e-04;9.454e-01;2.337e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.688e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.170e-04;1.000e+01;4.688e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
25.636619000;1.032e+00;9.752e-01;2.307e-03;9.448e-01;2.235e-03;1.033e+00;1.050e+00;9.520e-01;8.080e-02;4.846e+01;-2.252e-01;4.690e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;2.076e-03;1.000e+01;4.846e+01;6.667e-01;0.000e+00;1.044e+00;4.846e+01;4.846e+01
25.637619000;1.032e+00;9.752e-01;2.316e-03;9.448e-01;2.243e-03;1.033e+00;1.051e+00;9.520e-01;8.081e-02;4.847e+01;-2.252e-01;4.689e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;2.084e-03;1.000e+01;4.847e+01;6.667e-01;0.000e+00;1.044e+00;4.847e+01;4.847e+01
25.754619000;1.032e+00;9.752e-01;3.350e-03;9.445e-01;3.245e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;4.926e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.015e-03;1.000e+01;4.926e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
25.755619000;1.033e+00;9.752e-01;3.359e-03;9.445e-01;3.253e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;4.927e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.023e-03;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
25.924785000;1.033e+00;9.752e-01;4.844e-03;9.440e-01;4.690e-03;1.034e+00;1.051e+00;9.511e-01;8.303e-02;5.041e+01;-2.252e-01;4.429e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.360e-03;1.000e+01;5.041e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
25.925785000;1.033e+00;9.752e-01;4.853e-03;9.440e-01;4.698e-03;1.034e+00;1.052e+00;9.511e-01;8.304e-02;5.042e+01;-2.252e-01;4.428e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.368e-03;1.000e+01;5.042e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
25.980785000;1.033e+00;9.752e-01;5.332e-03;9.439e-01;5.161e-03;1.035e+00;1.052e+00;9.510e-01;8.346e-02;5.079e+01;-2.252e-01;4.379e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.799e-03;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
25.982641000;1.033e+00;9.752e-01;5.348e-03;9.439e-01;5.176e-03;1.035e+00;1.052e+00;9.509e-01;8.348e-02;5.080e+01;-2.252e-01;4.377e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;4.813e-03;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
25.982897000;1.033e+00;9.752e-01;5.348e-03;9.439e-01;5.176e-03;1.035e+00;1.052e+00;9.509e-01;8.348e-02;5.080e+01;-2.252e-01;4.377e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;4.813e-03;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
25.984945000;1.033e+00;9.749e-01;5.362e-03;9.436e-01;5.190e-03;1.035e+00;1.052e+00;9.506e-01;8.344e-02;5.081e+01;-2.249e-01;4.372e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;4.826e-03;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
25.987457000;1.033e+00;9.741e-01;5.451e-03;9.428e-01;5.276e-03;1.035e+00;1.052e+00;9.498e-01;8.340e-02;5.083e+01;-2.241e-01;4.351e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.906e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
25.993457000;1.033e+00;9.704e-01;6.010e-03;9.390e-01;5.815e-03;1.035e+00;1.052e+00;9.461e-01;8.334e-02;5.087e+01;-2.204e-01;4.244e-02;7.500e-01;3.333e-02;1.033e+00;8.734e-01;5.409e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
25.994457000;1.034e+00;9.696e-01;6.141e-03;9.382e-01;5.942e-03;1.035e+00;1.052e+00;9.452e-01;8.333e-02;5.088e+01;-2.196e-01;4.219e-02;7.500e-01;3.333e-02;1.034e+00;8.726e-01;5.527e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
25.995457000;1.034e+00;9.687e-01;6.282e-03;9.373e-01;6.078e-03;1.035e+00;1.052e+00;9.443e-01;8.333e-02;5.088e+01;-2.187e-01;4.193e-02;7.500e-01;3.333e-02;1.034e+00;8.719e-01;5.654e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
26.001457000;1.034e+00;9.626e-01;7.282e-03;9.310e-01;7.043e-03;1.036e+00;1.052e+00;9.380e-01;8.329e-02;5.092e+01;-2.126e-01;4.010e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;6.554e-03;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
26.002457000;1.034e+00;9.615e-01;7.470e-03;9.298e-01;7.224e-03;1.036e+00;1.053e+00;9.368e-01;8.328e-02;5.093e+01;-2.115e-01;3.975e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;6.723e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
26.006457000;1.034e+00;9.565e-01;8.267e-03;9.246e-01;7.991e-03;1.037e+00;1.053e+00;9.316e-01;8.325e-02;5.096e+01;-2.065e-01;3.830e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;7.440e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
26.007457000;1.035e+00;9.552e-01;8.477e-03;9.233e-01;8.193e-03;1.037e+00;1.053e+00;9.303e-01;8.324e-02;5.096e+01;-2.052e-01;3.792e-02;7.500e-01;3.333e-02;1.035e+00;8.596e-01;7.629e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
26.016457000;1.035e+00;9.421e-01;1.048e-02;9.098e-01;1.012e-02;1.039e+00;1.054e+00;9.169e-01;8.309e-02;5.101e+01;-1.921e-01;3.428e-02;7.500e-01;3.333e-02;1.035e+00;8.479e-01;9.432e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
26.017457000;1.036e+00;9.405e-01;1.071e-02;9.082e-01;1.034e-02;1.039e+00;1.054e+00;9.153e-01;8.307e-02;5.102e+01;-1.905e-01;3.386e-02;7.500e-01;3.333e-02;1.036e+00;8.465e-01;9.641e-03;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
26.025457000;1.036e+00;9.275e-01;1.262e-02;8.949e-01;1.217e-02;1.040e+00;1.054e+00;9.019e-01;8.288e-02;5.106e+01;-1.775e-01;3.044e-02;7.500e-01;3.333e-02;1.036e+00;8.347e-01;1.136e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
26.026457000;1.037e+00;9.258e-01;1.286e-02;8.931e-01;1.240e-02;1.040e+00;1.055e+00;9.002e-01;8.285e-02;5.107e+01;-1.758e-01;3.001e-02;7.500e-01;3.333e-02;1.037e+00;8.332e-01;1.157e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
26.028457000;1.037e+00;9.223e-01;1.334e-02;8.897e-01;1.287e-02;1.041e+00;1.055e+00;8.967e-01;8.280e-02;5.108e+01;-1.723e-01;2.915e-02;7.500e-01;3.333e-02;1.037e+00;8.301e-01;1.201e-02;1.000e+01;5.108e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
26.035457000;1.037e+00;9.100e-01;1.505e-02;8.771e-01;1.451e-02;1.042e+00;1.055e+00;8.841e-01;8.258e-02;5.112e+01;-1.600e-01;2.616e-02;7.500e-01;3.333e-02;1.037e+00;8.190e-01;1.355e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
26.036457000;1.038e+00;9.082e-01;1.530e-02;8.753e-01;1.475e-02;1.042e+00;1.055e+00;8.823e-01;8.255e-02;5.112e+01;-1.582e-01;2.574e-02;7.500e-01;3.333e-02;1.038e+00;8.173e-01;1.377e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
26.043457000;1.038e+00;8.954e-01;1.702e-02;8.623e-01;1.639e-02;1.043e+00;1.056e+00;8.694e-01;8.232e-02;5.115e+01;-1.454e-01;2.281e-02;7.500e-01;3.333e-02;1.038e+00;8.058e-01;1.532e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
26.044457000;1.038e+00;8.935e-01;1.726e-02;8.605e-01;1.662e-02;1.044e+00;1.056e+00;8.675e-01;8.229e-02;5.116e+01;-1.435e-01;2.240e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.554e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
26.045457000;1.039e+00;8.916e-01;1.751e-02;8.586e-01;1.686e-02;1.044e+00;1.056e+00;8.656e-01;8.225e-02;5.116e+01;-1.416e-01;2.199e-02;7.500e-01;3.333e-02;1.039e+00;8.025e-01;1.576e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
26.048457000;1.039e+00;8.860e-01;1.824e-02;8.529e-01;1.756e-02;1.044e+00;1.056e+00;8.600e-01;8.215e-02;5.117e+01;-1.360e-01;2.077e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.642e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
26.049457000;1.039e+00;8.842e-01;1.849e-02;8.510e-01;1.779e-02;1.044e+00;1.057e+00;8.581e-01;8.211e-02;5.118e+01;-1.342e-01;2.037e-02;7.500e-01;3.333e-02;1.039e+00;7.957e-01;1.664e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
26.054457000;1.039e+00;8.747e-01;1.970e-02;8.415e-01;1.896e-02;1.045e+00;1.057e+00;8.486e-01;8.194e-02;5.120e+01;-1.247e-01;1.840e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.773e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
26.055457000;1.040e+00;8.728e-01;1.995e-02;8.396e-01;1.919e-02;1.045e+00;1.057e+00;8.467e-01;8.190e-02;5.120e+01;-1.228e-01;1.801e-02;7.500e-01;3.333e-02;1.040e+00;7.855e-01;1.795e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
26.061457000;1.040e+00;8.613e-01;2.139e-02;8.281e-01;2.057e-02;1.047e+00;1.057e+00;8.352e-01;8.169e-02;5.122e+01;-1.113e-01;1.573e-02;7.500e-01;3.333e-02;1.040e+00;7.752e-01;1.926e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
26.062457000;1.040e+00;8.594e-01;2.163e-02;8.262e-01;2.080e-02;1.047e+00;1.058e+00;8.333e-01;8.166e-02;5.122e+01;-1.094e-01;1.536e-02;7.500e-01;3.333e-02;1.040e+00;7.735e-01;1.947e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
26.063457000;1.040e+00;8.575e-01;2.187e-02;8.243e-01;2.103e-02;1.047e+00;1.058e+00;8.313e-01;8.162e-02;5.123e+01;-1.075e-01;1.499e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.969e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
26.065457000;1.040e+00;8.536e-01;2.235e-02;8.204e-01;2.148e-02;1.047e+00;1.058e+00;8.275e-01;8.156e-02;5.123e+01;-1.036e-01;1.426e-02;7.500e-01;3.333e-02;1.040e+00;7.683e-01;2.012e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
26.066457000;1.041e+00;8.517e-01;2.259e-02;8.185e-01;2.171e-02;1.047e+00;1.058e+00;8.256e-01;8.152e-02;5.124e+01;-1.017e-01;1.390e-02;7.500e-01;3.333e-02;1.041e+00;7.665e-01;2.033e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
26.067457000;1.041e+00;8.498e-01;2.283e-02;8.166e-01;2.194e-02;1.048e+00;1.058e+00;8.236e-01;8.149e-02;5.124e+01;-9.976e-02;1.354e-02;7.500e-01;3.333e-02;1.041e+00;7.648e-01;2.055e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
26.075457000;1.041e+00;8.342e-01;2.472e-02;8.011e-01;2.374e-02;1.049e+00;1.058e+00;8.082e-01;8.122e-02;5.126e+01;-8.424e-02;1.078e-02;7.500e-01;3.333e-02;1.041e+00;7.508e-01;2.225e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
26.076457000;1.041e+00;8.323e-01;2.495e-02;7.991e-01;2.396e-02;1.049e+00;1.059e+00;8.062e-01;8.118e-02;5.127e+01;-8.229e-02;1.045e-02;7.500e-01;3.333e-02;1.041e+00;7.491e-01;2.246e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
26.077457000;1.042e+00;8.303e-01;2.519e-02;7.972e-01;2.418e-02;1.049e+00;1.059e+00;8.043e-01;8.115e-02;5.127e+01;-8.035e-02;1.012e-02;7.500e-01;3.333e-02;1.042e+00;7.473e-01;2.267e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
26.087677000;1.042e+00;8.104e-01;2.754e-02;7.774e-01;2.642e-02;1.051e+00;1.059e+00;7.845e-01;8.082e-02;5.129e+01;-6.038e-02;6.898e-03;7.500e-01;3.333e-02;1.042e+00;7.293e-01;2.479e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
26.088677000;1.043e+00;8.084e-01;2.777e-02;7.754e-01;2.664e-02;1.051e+00;1.059e+00;7.826e-01;8.079e-02;5.129e+01;-5.842e-02;6.599e-03;7.500e-01;3.333e-02;1.043e+00;7.276e-01;2.499e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
26.100554000;1.043e+00;7.851e-01;3.044e-02;7.524e-01;2.917e-02;1.053e+00;1.060e+00;7.596e-01;8.043e-02;5.131e+01;-3.511e-02;3.269e-03;7.500e-01;3.333e-02;1.043e+00;7.066e-01;2.739e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.101066000;1.044e+00;7.841e-01;3.055e-02;7.514e-01;2.928e-02;1.053e+00;1.060e+00;7.586e-01;8.041e-02;5.131e+01;-3.411e-02;3.134e-03;7.500e-01;3.333e-02;1.044e+00;7.057e-01;2.750e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.104138000;1.044e+00;7.781e-01;3.123e-02;7.455e-01;2.992e-02;1.053e+00;1.060e+00;7.526e-01;8.032e-02;5.131e+01;-2.807e-02;2.343e-03;7.500e-01;3.333e-02;1.044e+00;7.003e-01;2.811e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.110282000;1.044e+00;7.660e-01;3.257e-02;7.336e-01;3.119e-02;1.054e+00;1.060e+00;7.408e-01;8.015e-02;5.132e+01;-1.597e-02;8.444e-04;7.500e-01;3.333e-02;1.044e+00;6.894e-01;2.931e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
26.110794000;1.044e+00;7.650e-01;3.268e-02;7.326e-01;3.129e-02;1.054e+00;1.061e+00;7.398e-01;8.013e-02;5.132e+01;-1.497e-02;7.233e-04;7.500e-01;3.333e-02;1.044e+00;6.885e-01;2.941e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
26.126154000;1.045e+00;7.347e-01;3.593e-02;7.029e-01;3.437e-02;1.056e+00;1.061e+00;7.102e-01;7.973e-02;5.132e+01;1.530e-02;-2.524e-03;7.500e-01;3.333e-02;1.045e+00;6.612e-01;3.234e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
26.130250000;1.045e+00;7.266e-01;3.678e-02;6.950e-01;3.518e-02;1.057e+00;1.061e+00;7.023e-01;7.963e-02;5.131e+01;2.338e-02;-3.276e-03;7.500e-01;3.333e-02;1.045e+00;6.540e-01;3.310e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.130762000;1.046e+00;7.256e-01;3.688e-02;6.940e-01;3.528e-02;1.057e+00;1.061e+00;7.013e-01;7.962e-02;5.131e+01;2.439e-02;-3.367e-03;7.500e-01;3.333e-02;1.046e+00;6.530e-01;3.319e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.131274000;1.046e+00;7.246e-01;3.699e-02;6.930e-01;3.538e-02;1.057e+00;1.061e+00;7.003e-01;7.961e-02;5.131e+01;2.540e-02;-3.457e-03;7.500e-01;3.333e-02;1.046e+00;6.521e-01;3.329e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.134346000;1.046e+00;7.185e-01;3.761e-02;6.871e-01;3.597e-02;1.057e+00;1.061e+00;6.944e-01;7.954e-02;5.131e+01;3.147e-02;-3.979e-03;7.500e-01;3.333e-02;1.046e+00;6.467e-01;3.385e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.134858000;1.046e+00;7.175e-01;3.772e-02;6.861e-01;3.607e-02;1.057e+00;1.062e+00;6.935e-01;7.952e-02;5.131e+01;3.248e-02;-4.063e-03;7.500e-01;3.333e-02;1.046e+00;6.458e-01;3.395e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.135882000;1.046e+00;7.155e-01;3.793e-02;6.842e-01;3.626e-02;1.057e+00;1.062e+00;6.915e-01;7.950e-02;5.131e+01;3.450e-02;-4.230e-03;7.500e-01;3.333e-02;1.046e+00;6.440e-01;3.413e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.137930000;1.046e+00;7.115e-01;3.834e-02;6.802e-01;3.666e-02;1.057e+00;1.062e+00;6.876e-01;7.945e-02;5.131e+01;3.854e-02;-4.554e-03;7.500e-01;3.333e-02;1.046e+00;6.403e-01;3.451e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.138442000;1.046e+00;7.105e-01;3.844e-02;6.792e-01;3.675e-02;1.058e+00;1.062e+00;6.866e-01;7.944e-02;5.131e+01;3.955e-02;-4.633e-03;7.500e-01;3.333e-02;1.046e+00;6.394e-01;3.460e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
26.148170000;1.046e+00;6.912e-01;4.037e-02;6.605e-01;3.858e-02;1.059e+00;1.062e+00;6.679e-01;7.923e-02;5.129e+01;5.875e-02;-5.996e-03;7.500e-01;3.333e-02;1.046e+00;6.221e-01;3.634e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
26.148682000;1.047e+00;6.902e-01;4.048e-02;6.596e-01;3.868e-02;1.059e+00;1.062e+00;6.670e-01;7.922e-02;5.129e+01;5.976e-02;-6.059e-03;7.500e-01;3.333e-02;1.047e+00;6.212e-01;3.643e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
26.170706000;1.047e+00;6.467e-01;4.466e-02;6.174e-01;4.264e-02;1.061e+00;1.062e+00;6.249e-01;7.881e-02;5.124e+01;1.033e-01;-8.111e-03;7.500e-01;3.333e-02;1.047e+00;5.821e-01;4.020e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
26.171606000;1.048e+00;6.450e-01;4.483e-02;6.157e-01;4.280e-02;1.061e+00;1.062e+00;6.232e-01;7.880e-02;5.123e+01;1.050e-01;-8.166e-03;7.500e-01;3.333e-02;1.048e+00;5.805e-01;4.035e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
26.175206000;1.048e+00;6.378e-01;4.549e-02;6.088e-01;4.342e-02;1.061e+00;1.062e+00;6.164e-01;7.874e-02;5.122e+01;1.122e-01;-8.361e-03;7.500e-01;3.333e-02;1.048e+00;5.741e-01;4.094e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
26.176106000;1.048e+00;6.361e-01;4.565e-02;6.071e-01;4.358e-02;1.061e+00;1.063e+00;6.147e-01;7.873e-02;5.122e+01;1.139e-01;-8.404e-03;7.500e-01;3.333e-02;1.048e+00;5.725e-01;4.109e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
26.192306000;1.048e+00;6.040e-01;4.854e-02;5.763e-01;4.630e-02;1.063e+00;1.063e+00;5.839e-01;7.850e-02;5.116e+01;1.460e-01;-8.787e-03;7.500e-01;3.333e-02;1.048e+00;5.436e-01;4.368e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
26.204406000;1.048e+00;5.801e-01;5.060e-02;5.533e-01;4.826e-02;1.064e+00;1.063e+00;5.610e-01;7.836e-02;5.110e+01;1.699e-01;-8.590e-03;7.500e-01;3.333e-02;1.048e+00;5.221e-01;4.554e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
26.205406000;1.049e+00;5.781e-01;5.077e-02;5.514e-01;4.842e-02;1.064e+00;1.063e+00;5.591e-01;7.835e-02;5.109e+01;1.719e-01;-8.556e-03;7.500e-01;3.333e-02;1.049e+00;5.203e-01;4.569e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
26.217406000;1.049e+00;5.544e-01;5.275e-02;5.286e-01;5.030e-02;1.065e+00;1.063e+00;5.365e-01;7.824e-02;5.103e+01;1.956e-01;-7.920e-03;7.500e-01;3.333e-02;1.049e+00;4.990e-01;4.748e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
26.226406000;1.049e+00;5.366e-01;5.419e-02;5.116e-01;5.167e-02;1.065e+00;1.063e+00;5.195e-01;7.818e-02;5.097e+01;2.134e-01;-7.178e-03;7.500e-01;3.333e-02;1.049e+00;4.829e-01;4.877e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
26.227406000;1.049e+00;5.346e-01;5.435e-02;5.097e-01;5.182e-02;1.065e+00;1.062e+00;5.176e-01;7.817e-02;5.096e+01;2.154e-01;-7.081e-03;7.500e-01;3.333e-02;1.049e+00;4.811e-01;4.891e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
26.229406000;1.049e+00;5.306e-01;5.466e-02;5.059e-01;5.212e-02;1.065e+00;1.062e+00;5.139e-01;7.816e-02;5.095e+01;2.194e-01;-6.880e-03;7.500e-01;3.333e-02;1.049e+00;4.776e-01;4.920e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
26.234406000;1.049e+00;5.208e-01;5.544e-02;4.965e-01;5.285e-02;1.066e+00;1.062e+00;5.044e-01;7.814e-02;5.092e+01;2.292e-01;-6.328e-03;7.500e-01;3.333e-02;1.049e+00;4.687e-01;4.990e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
26.236406000;1.049e+00;5.168e-01;5.575e-02;4.927e-01;5.315e-02;1.066e+00;1.062e+00;5.007e-01;7.813e-02;5.090e+01;2.332e-01;-6.087e-03;7.500e-01;3.333e-02;1.049e+00;4.651e-01;5.017e-02;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
26.248406000;1.049e+00;4.930e-01;5.756e-02;4.700e-01;5.487e-02;1.066e+00;1.062e+00;4.781e-01;7.809e-02;5.082e+01;2.570e-01;-4.408e-03;7.500e-01;3.333e-02;1.049e+00;4.437e-01;5.180e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
26.255157000;1.049e+00;4.797e-01;5.854e-02;4.573e-01;5.582e-02;1.066e+00;1.062e+00;4.654e-01;7.809e-02;5.076e+01;2.703e-01;-3.286e-03;7.500e-01;3.333e-02;1.049e+00;4.317e-01;5.269e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
26.268157000;1.049e+00;4.539e-01;6.039e-02;4.328e-01;5.758e-02;1.067e+00;1.062e+00;4.410e-01;7.810e-02;5.065e+01;2.961e-01;-7.643e-04;7.500e-01;3.333e-02;1.049e+00;4.085e-01;5.436e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
26.269157000;1.049e+00;4.520e-01;6.053e-02;4.309e-01;5.772e-02;1.067e+00;1.061e+00;4.392e-01;7.810e-02;5.064e+01;2.980e-01;-5.510e-04;7.500e-01;3.333e-02;1.049e+00;4.068e-01;5.448e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
26.286157000;1.049e+00;4.183e-01;6.284e-02;3.989e-01;5.993e-02;1.067e+00;1.061e+00;4.073e-01;7.818e-02;5.048e+01;3.317e-01;3.511e-03;7.500e-01;3.333e-02;1.049e+00;3.764e-01;5.655e-02;1.000e+01;5.048e+01;6.667e-01;0.000e+00;1.044e+00;5.036e+01;5.036e+01
26.287157000;1.048e+00;4.163e-01;6.297e-02;3.970e-01;6.006e-02;1.067e+00;1.061e+00;4.054e-01;7.818e-02;5.047e+01;3.337e-01;3.776e-03;7.500e-01;3.333e-02;1.048e+00;3.747e-01;5.667e-02;1.000e+01;5.047e+01;6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
26.295157000;1.048e+00;4.004e-01;6.401e-02;3.820e-01;6.106e-02;1.068e+00;1.060e+00;3.904e-01;7.824e-02;5.039e+01;3.496e-01;5.992e-03;7.500e-01;3.333e-02;1.048e+00;3.604e-01;5.761e-02;1.000e+01;5.039e+01;6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
26.312057000;1.048e+00;3.669e-01;6.612e-02;3.502e-01;6.310e-02;1.068e+00;1.060e+00;3.588e-01;7.841e-02;5.021e+01;3.831e-01;1.127e-02;7.500e-01;3.333e-02;1.048e+00;3.302e-01;5.951e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
26.312569000;1.048e+00;3.659e-01;6.618e-02;3.492e-01;6.316e-02;1.068e+00;1.059e+00;3.578e-01;7.841e-02;5.020e+01;3.841e-01;1.144e-02;7.500e-01;3.333e-02;1.048e+00;3.293e-01;5.956e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
26.318147000;1.048e+00;3.549e-01;6.685e-02;3.387e-01;6.382e-02;1.068e+00;1.059e+00;3.474e-01;7.848e-02;5.013e+01;3.951e-01;1.337e-02;7.500e-01;3.333e-02;1.048e+00;3.194e-01;6.017e-02;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
26.320147000;1.048e+00;3.509e-01;6.709e-02;3.350e-01;6.405e-02;1.068e+00;1.059e+00;3.437e-01;7.851e-02;5.011e+01;3.991e-01;1.409e-02;7.500e-01;3.333e-02;1.048e+00;3.158e-01;6.038e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
26.321147000;1.047e+00;3.489e-01;6.721e-02;3.331e-01;6.416e-02;1.068e+00;1.059e+00;3.418e-01;7.853e-02;5.010e+01;4.011e-01;1.445e-02;7.500e-01;3.333e-02;1.047e+00;3.140e-01;6.049e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
26.322147000;1.047e+00;3.469e-01;6.733e-02;3.312e-01;6.428e-02;1.068e+00;1.059e+00;3.399e-01;7.854e-02;5.009e+01;4.031e-01;1.481e-02;7.500e-01;3.333e-02;1.047e+00;3.122e-01;6.059e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
26.328029000;1.047e+00;3.353e-01;6.801e-02;3.202e-01;6.495e-02;1.068e+00;1.059e+00;3.289e-01;7.863e-02;5.001e+01;4.147e-01;1.701e-02;7.500e-01;3.333e-02;1.047e+00;3.017e-01;6.121e-02;1.000e+01;5.001e+01;6.667e-01;0.000e+00;1.044e+00;4.989e+01;4.989e+01
26.329029000;1.047e+00;3.333e-01;6.813e-02;3.183e-01;6.506e-02;1.068e+00;1.058e+00;3.270e-01;7.864e-02;5.000e+01;4.167e-01;1.739e-02;7.500e-01;3.333e-02;1.047e+00;3.000e-01;6.131e-02;1.000e+01;5.000e+01;6.667e-01;0.000e+00;1.044e+00;4.988e+01;4.988e+01
26.343029000;1.047e+00;3.055e-01;6.970e-02;2.919e-01;6.660e-02;1.067e+00;1.058e+00;3.008e-01;7.889e-02;4.982e+01;4.445e-01;2.306e-02;7.500e-01;3.333e-02;1.047e+00;2.750e-01;6.273e-02;1.000e+01;4.982e+01;6.667e-01;0.000e+00;1.044e+00;4.970e+01;4.970e+01
26.344029000;1.046e+00;3.035e-01;6.981e-02;2.901e-01;6.671e-02;1.067e+00;1.057e+00;2.990e-01;7.891e-02;4.981e+01;4.465e-01;2.349e-02;7.500e-01;3.333e-02;1.046e+00;2.732e-01;6.283e-02;1.000e+01;4.981e+01;6.667e-01;0.000e+00;1.044e+00;4.969e+01;4.969e+01
26.356029000;1.046e+00;2.797e-01;7.109e-02;2.675e-01;6.798e-02;1.067e+00;1.057e+00;2.765e-01;7.916e-02;4.964e+01;4.703e-01;2.884e-02;7.500e-01;3.333e-02;1.046e+00;2.517e-01;6.398e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
26.357029000;1.046e+00;2.777e-01;7.120e-02;2.656e-01;6.808e-02;1.067e+00;1.056e+00;2.746e-01;7.918e-02;4.963e+01;4.723e-01;2.930e-02;7.500e-01;3.333e-02;1.046e+00;2.500e-01;6.408e-02;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.951e+01;4.951e+01
26.361029000;1.046e+00;2.698e-01;7.161e-02;2.580e-01;6.849e-02;1.067e+00;1.056e+00;2.671e-01;7.927e-02;4.957e+01;4.802e-01;3.119e-02;7.500e-01;3.333e-02;1.046e+00;2.428e-01;6.445e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
26.362029000;1.045e+00;2.678e-01;7.171e-02;2.562e-01;6.859e-02;1.067e+00;1.056e+00;2.653e-01;7.929e-02;4.956e+01;4.822e-01;3.167e-02;7.500e-01;3.333e-02;1.045e+00;2.410e-01;6.454e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
26.368029000;1.045e+00;2.559e-01;7.232e-02;2.449e-01;6.920e-02;1.067e+00;1.056e+00;2.540e-01;7.944e-02;4.947e+01;4.941e-01;3.461e-02;7.500e-01;3.333e-02;1.045e+00;2.303e-01;6.509e-02;1.000e+01;4.947e+01;6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
26.369029000;1.045e+00;2.539e-01;7.242e-02;2.430e-01;6.930e-02;1.067e+00;1.055e+00;2.521e-01;7.947e-02;4.945e+01;4.961e-01;3.511e-02;7.500e-01;3.333e-02;1.045e+00;2.285e-01;6.518e-02;1.000e+01;4.945e+01;6.667e-01;0.000e+00;1.044e+00;4.933e+01;4.933e+01
26.374029000;1.045e+00;2.440e-01;7.292e-02;2.335e-01;6.980e-02;1.067e+00;1.055e+00;2.428e-01;7.960e-02;4.938e+01;5.060e-01;3.765e-02;7.500e-01;3.333e-02;1.045e+00;2.196e-01;6.563e-02;1.000e+01;4.938e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
26.377029000;1.045e+00;2.380e-01;7.321e-02;2.279e-01;7.009e-02;1.067e+00;1.055e+00;2.371e-01;7.968e-02;4.933e+01;5.120e-01;3.921e-02;7.500e-01;3.333e-02;1.045e+00;2.142e-01;6.589e-02;1.000e+01;4.933e+01;6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
26.378029000;1.044e+00;2.360e-01;7.331e-02;2.260e-01;7.019e-02;1.066e+00;1.055e+00;2.353e-01;7.971e-02;4.932e+01;5.140e-01;3.974e-02;7.500e-01;3.333e-02;1.044e+00;2.124e-01;6.598e-02;1.000e+01;4.932e+01;6.667e-01;0.000e+00;1.044e+00;4.920e+01;4.920e+01
26.390029000;1.044e+00;2.122e-01;7.445e-02;2.033e-01;7.133e-02;1.066e+00;1.054e+00;2.127e-01;8.006e-02;4.913e+01;5.378e-01;4.629e-02;7.500e-01;3.333e-02;1.044e+00;1.910e-01;6.700e-02;1.000e+01;4.913e+01;6.667e-01;0.000e+00;1.044e+00;4.901e+01;4.901e+01
26.391029000;1.044e+00;2.102e-01;7.454e-02;2.015e-01;7.143e-02;1.066e+00;1.053e+00;2.109e-01;8.010e-02;4.911e+01;5.398e-01;4.686e-02;7.500e-01;3.333e-02;1.044e+00;1.892e-01;6.708e-02;1.000e+01;4.911e+01;6.667e-01;0.000e+00;1.044e+00;4.899e+01;4.899e+01
26.392029000;1.043e+00;2.082e-01;7.463e-02;1.996e-01;7.152e-02;1.066e+00;1.053e+00;2.090e-01;8.013e-02;4.910e+01;5.418e-01;4.743e-02;7.500e-01;3.333e-02;1.043e+00;1.874e-01;6.717e-02;1.000e+01;4.910e+01;6.667e-01;0.000e+00;1.044e+00;4.897e+01;4.897e+01
26.400029000;1.043e+00;1.924e-01;7.535e-02;1.844e-01;7.226e-02;1.065e+00;1.053e+00;1.940e-01;8.039e-02;4.896e+01;5.576e-01;5.208e-02;7.500e-01;3.333e-02;1.043e+00;1.731e-01;6.782e-02;1.000e+01;4.896e+01;6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
26.401029000;1.043e+00;1.904e-01;7.544e-02;1.826e-01;7.235e-02;1.065e+00;1.052e+00;1.921e-01;8.043e-02;4.895e+01;5.596e-01;5.268e-02;7.500e-01;3.333e-02;1.043e+00;1.713e-01;6.790e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.882e+01;4.882e+01
26.409029000;1.042e+00;1.745e-01;7.614e-02;1.674e-01;7.306e-02;1.065e+00;1.052e+00;1.770e-01;8.071e-02;4.881e+01;5.755e-01;5.755e-02;7.500e-01;3.333e-02;1.042e+00;1.570e-01;6.853e-02;1.000e+01;4.881e+01;6.667e-01;0.000e+00;1.044e+00;4.869e+01;4.869e+01
26.410029000;1.042e+00;1.725e-01;7.623e-02;1.655e-01;7.315e-02;1.065e+00;1.051e+00;1.751e-01;8.075e-02;4.879e+01;5.775e-01;5.818e-02;7.500e-01;3.333e-02;1.042e+00;1.552e-01;6.860e-02;1.000e+01;4.879e+01;6.667e-01;0.000e+00;1.044e+00;4.867e+01;4.867e+01
26.416029000;1.042e+00;1.606e-01;7.674e-02;1.542e-01;7.368e-02;1.065e+00;1.051e+00;1.638e-01;8.097e-02;4.869e+01;5.894e-01;6.198e-02;7.500e-01;3.333e-02;1.042e+00;1.445e-01;6.906e-02;1.000e+01;4.869e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
26.417029000;1.041e+00;1.586e-01;7.682e-02;1.523e-01;7.376e-02;1.064e+00;1.051e+00;1.620e-01;8.101e-02;4.867e+01;5.914e-01;6.262e-02;7.500e-01;3.333e-02;1.041e+00;1.427e-01;6.914e-02;1.000e+01;4.867e+01;6.667e-01;0.000e+00;1.044e+00;4.855e+01;4.855e+01
26.418029000;1.041e+00;1.566e-01;7.690e-02;1.504e-01;7.385e-02;1.064e+00;1.051e+00;1.601e-01;8.105e-02;4.865e+01;5.934e-01;6.327e-02;7.500e-01;3.333e-02;1.041e+00;1.409e-01;6.921e-02;1.000e+01;4.865e+01;6.667e-01;0.000e+00;1.044e+00;4.853e+01;4.853e+01
26.419029000;1.041e+00;1.546e-01;7.699e-02;1.485e-01;7.393e-02;1.064e+00;1.050e+00;1.582e-01;8.109e-02;4.864e+01;5.954e-01;6.392e-02;7.500e-01;3.333e-02;1.041e+00;1.391e-01;6.929e-02;1.000e+01;4.864e+01;6.667e-01;0.000e+00;1.044e+00;4.851e+01;4.851e+01
26.427029000;1.041e+00;1.387e-01;7.764e-02;1.333e-01;7.461e-02;1.064e+00;1.050e+00;1.431e-01;8.142e-02;4.849e+01;6.113e-01;6.924e-02;7.500e-01;3.333e-02;1.041e+00;1.248e-01;6.987e-02;1.000e+01;4.849e+01;6.667e-01;0.000e+00;1.044e+00;4.837e+01;4.837e+01
26.428029000;1.040e+00;1.367e-01;7.772e-02;1.314e-01;7.470e-02;1.064e+00;1.049e+00;1.412e-01;8.146e-02;4.847e+01;6.133e-01;6.992e-02;7.500e-01;3.333e-02;1.040e+00;1.230e-01;6.994e-02;1.000e+01;4.847e+01;6.667e-01;0.000e+00;1.044e+00;4.835e+01;4.835e+01
26.435002000;1.040e+00;1.229e-01;7.826e-02;1.182e-01;7.527e-02;1.063e+00;1.049e+00;1.281e-01;8.176e-02;4.834e+01;6.271e-01;7.474e-02;7.500e-01;3.333e-02;1.040e+00;1.106e-01;7.044e-02;1.000e+01;4.834e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
26.436002000;1.040e+00;1.209e-01;7.834e-02;1.163e-01;7.535e-02;1.063e+00;1.048e+00;1.262e-01;8.180e-02;4.832e+01;6.291e-01;7.544e-02;7.500e-01;3.333e-02;1.040e+00;1.088e-01;7.051e-02;1.000e+01;4.832e+01;6.667e-01;0.000e+00;1.044e+00;4.820e+01;4.820e+01
26.437002000;1.040e+00;1.189e-01;7.842e-02;1.144e-01;7.543e-02;1.063e+00;1.048e+00;1.243e-01;8.185e-02;4.830e+01;6.311e-01;7.615e-02;7.500e-01;3.333e-02;1.040e+00;1.070e-01;7.058e-02;1.000e+01;4.830e+01;6.667e-01;0.000e+00;1.044e+00;4.818e+01;4.818e+01
26.437912000;1.039e+00;1.171e-01;7.849e-02;1.126e-01;7.551e-02;1.063e+00;1.048e+00;1.226e-01;8.189e-02;4.829e+01;6.329e-01;7.679e-02;7.500e-01;3.333e-02;1.039e+00;1.054e-01;7.064e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.816e+01;4.816e+01
26.441317000;1.039e+00;1.104e-01;7.875e-02;1.062e-01;7.578e-02;1.063e+00;1.048e+00;1.162e-01;8.205e-02;4.822e+01;6.396e-01;7.919e-02;7.500e-01;3.333e-02;1.039e+00;9.937e-02;7.087e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
26.441777000;1.039e+00;1.095e-01;7.878e-02;1.054e-01;7.582e-02;1.063e+00;1.048e+00;1.154e-01;8.207e-02;4.821e+01;6.405e-01;7.951e-02;7.500e-01;3.333e-02;1.039e+00;9.859e-02;7.090e-02;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.809e+01;4.809e+01
26.443616000;1.039e+00;1.062e-01;7.892e-02;1.022e-01;7.596e-02;1.063e+00;1.048e+00;1.122e-01;8.216e-02;4.818e+01;6.438e-01;8.071e-02;7.500e-01;3.333e-02;1.039e+00;9.558e-02;7.103e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
26.444076000;1.039e+00;1.054e-01;7.895e-02;1.015e-01;7.600e-02;1.063e+00;1.047e+00;1.115e-01;8.218e-02;4.817e+01;6.446e-01;8.100e-02;7.500e-01;3.333e-02;1.039e+00;9.486e-02;7.106e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
26.445455000;1.039e+00;1.031e-01;7.905e-02;9.926e-02;7.610e-02;1.062e+00;1.047e+00;1.093e-01;8.225e-02;4.814e+01;6.469e-01;8.183e-02;7.500e-01;3.333e-02;1.039e+00;9.280e-02;7.115e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
26.446375000;1.039e+00;1.017e-01;7.912e-02;9.788e-02;7.617e-02;1.062e+00;1.047e+00;1.079e-01;8.230e-02;4.812e+01;6.483e-01;8.235e-02;7.500e-01;3.333e-02;1.039e+00;9.150e-02;7.121e-02;1.000e+01;4.812e+01;6.667e-01;0.000e+00;1.044e+00;4.802e+01;4.802e+01
26.449134000;1.039e+00;9.781e-02;7.931e-02;9.418e-02;7.636e-02;1.062e+00;1.047e+00;1.042e-01;8.243e-02;4.807e+01;6.522e-01;8.374e-02;7.500e-01;3.333e-02;1.039e+00;8.803e-02;7.137e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
26.449594000;1.038e+00;9.723e-02;7.934e-02;9.363e-02;7.640e-02;1.062e+00;1.047e+00;1.037e-01;8.246e-02;4.806e+01;6.528e-01;8.394e-02;7.500e-01;3.333e-02;1.038e+00;8.751e-02;7.140e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
26.461144000;1.038e+00;8.967e-02;7.992e-02;8.637e-02;7.698e-02;1.062e+00;1.047e+00;9.647e-02;8.293e-02;4.783e+01;6.603e-01;8.647e-02;7.500e-01;3.333e-02;1.038e+00;8.070e-02;7.193e-02;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
26.462680000;1.038e+00;8.959e-02;7.997e-02;8.630e-02;7.703e-02;1.062e+00;1.047e+00;9.640e-02;8.298e-02;4.780e+01;6.604e-01;8.644e-02;7.500e-01;3.333e-02;1.038e+00;8.063e-02;7.197e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
26.463192000;1.038e+00;8.961e-02;7.999e-02;8.632e-02;7.704e-02;1.062e+00;1.047e+00;9.642e-02;8.299e-02;4.779e+01;6.604e-01;8.642e-02;7.500e-01;3.333e-02;1.038e+00;8.065e-02;7.199e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
26.470360000;1.038e+00;9.196e-02;8.011e-02;8.856e-02;7.715e-02;1.062e+00;1.047e+00;9.865e-02;8.313e-02;4.765e+01;6.580e-01;8.531e-02;7.500e-01;3.333e-02;1.038e+00;8.277e-02;7.210e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
26.471896000;1.038e+00;9.292e-02;8.011e-02;8.948e-02;7.714e-02;1.062e+00;1.047e+00;9.956e-02;8.314e-02;4.762e+01;6.571e-01;8.491e-02;7.500e-01;3.333e-02;1.038e+00;8.363e-02;7.210e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
26.472408000;1.038e+00;9.327e-02;8.011e-02;8.982e-02;7.714e-02;1.063e+00;1.047e+00;9.989e-02;8.314e-02;4.761e+01;6.567e-01;8.477e-02;7.500e-01;3.333e-02;1.038e+00;8.395e-02;7.210e-02;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.765e+01;4.765e+01
26.473408000;1.039e+00;9.400e-02;8.011e-02;9.052e-02;7.714e-02;1.063e+00;1.047e+00;1.006e-01;8.315e-02;4.759e+01;6.560e-01;8.447e-02;7.500e-01;3.333e-02;1.039e+00;8.460e-02;7.210e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.764e+01;4.764e+01
26.479708000;1.039e+00;9.982e-02;8.001e-02;9.609e-02;7.702e-02;1.063e+00;1.047e+00;1.061e-01;8.311e-02;4.747e+01;6.502e-01;8.217e-02;7.500e-01;3.333e-02;1.039e+00;8.984e-02;7.201e-02;1.000e+01;4.747e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
26.480608000;1.039e+00;1.008e-01;7.998e-02;9.703e-02;7.699e-02;1.063e+00;1.048e+00;1.071e-01;8.310e-02;4.745e+01;6.492e-01;8.179e-02;7.500e-01;3.333e-02;1.039e+00;9.072e-02;7.199e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
26.483308000;1.039e+00;1.040e-01;7.990e-02;1.000e-01;7.689e-02;1.063e+00;1.048e+00;1.101e-01;8.305e-02;4.740e+01;6.461e-01;8.060e-02;7.500e-01;3.333e-02;1.039e+00;9.355e-02;7.191e-02;1.000e+01;4.740e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
26.488708000;1.039e+00;1.110e-01;7.966e-02;1.068e-01;7.663e-02;1.063e+00;1.048e+00;1.168e-01;8.291e-02;4.729e+01;6.390e-01;7.799e-02;7.500e-01;3.333e-02;1.039e+00;9.992e-02;7.169e-02;1.000e+01;4.729e+01;6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
26.489608000;1.040e+00;1.123e-01;7.961e-02;1.080e-01;7.658e-02;1.063e+00;1.048e+00;1.180e-01;8.288e-02;4.728e+01;6.377e-01;7.753e-02;7.500e-01;3.333e-02;1.040e+00;1.011e-01;7.165e-02;1.000e+01;4.728e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
26.491408000;1.040e+00;1.149e-01;7.951e-02;1.105e-01;7.647e-02;1.064e+00;1.048e+00;1.205e-01;8.282e-02;4.724e+01;6.351e-01;7.659e-02;7.500e-01;3.333e-02;1.040e+00;1.034e-01;7.156e-02;1.000e+01;4.724e+01;6.667e-01;0.000e+00;1.044e+00;4.733e+01;4.733e+01
26.492308000;1.040e+00;1.162e-01;7.945e-02;1.118e-01;7.642e-02;1.064e+00;1.049e+00;1.217e-01;8.278e-02;4.723e+01;6.338e-01;7.612e-02;7.500e-01;3.333e-02;1.040e+00;1.046e-01;7.151e-02;1.000e+01;4.723e+01;6.667e-01;0.000e+00;1.044e+00;4.732e+01;4.732e+01
26.502208000;1.040e+00;1.320e-01;7.874e-02;1.269e-01;7.568e-02;1.064e+00;1.049e+00;1.367e-01;8.235e-02;4.704e+01;6.180e-01;7.065e-02;7.500e-01;3.333e-02;1.040e+00;1.188e-01;7.087e-02;1.000e+01;4.704e+01;6.667e-01;0.000e+00;1.044e+00;4.714e+01;4.714e+01
26.503108000;1.041e+00;1.336e-01;7.867e-02;1.284e-01;7.560e-02;1.064e+00;1.050e+00;1.382e-01;8.230e-02;4.702e+01;6.164e-01;7.014e-02;7.500e-01;3.333e-02;1.041e+00;1.202e-01;7.080e-02;1.000e+01;4.702e+01;6.667e-01;0.000e+00;1.044e+00;4.713e+01;4.713e+01
26.514808000;1.041e+00;1.543e-01;7.759e-02;1.481e-01;7.450e-02;1.065e+00;1.051e+00;1.578e-01;8.165e-02;4.681e+01;5.957e-01;6.342e-02;7.500e-01;3.333e-02;1.041e+00;1.388e-01;6.983e-02;1.000e+01;4.681e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
26.515708000;1.042e+00;1.559e-01;7.750e-02;1.497e-01;7.441e-02;1.065e+00;1.051e+00;1.594e-01;8.160e-02;4.679e+01;5.941e-01;6.290e-02;7.500e-01;3.333e-02;1.042e+00;1.403e-01;6.975e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
26.520608000;1.042e+00;1.650e-01;7.699e-02;1.584e-01;7.390e-02;1.065e+00;1.051e+00;1.680e-01;8.130e-02;4.671e+01;5.850e-01;6.009e-02;7.500e-01;3.333e-02;1.042e+00;1.485e-01;6.929e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
26.523608000;1.042e+00;1.706e-01;7.667e-02;1.637e-01;7.357e-02;1.065e+00;1.051e+00;1.734e-01;8.111e-02;4.665e+01;5.794e-01;5.839e-02;7.500e-01;3.333e-02;1.042e+00;1.536e-01;6.900e-02;1.000e+01;4.665e+01;6.667e-01;0.000e+00;1.044e+00;4.677e+01;4.677e+01
26.528608000;1.042e+00;1.801e-01;7.611e-02;1.728e-01;7.301e-02;1.065e+00;1.052e+00;1.824e-01;8.080e-02;4.657e+01;5.699e-01;5.558e-02;7.500e-01;3.333e-02;1.042e+00;1.621e-01;6.850e-02;1.000e+01;4.657e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
26.529608000;1.043e+00;1.820e-01;7.599e-02;1.746e-01;7.289e-02;1.065e+00;1.052e+00;1.842e-01;8.074e-02;4.655e+01;5.680e-01;5.502e-02;7.500e-01;3.333e-02;1.043e+00;1.638e-01;6.839e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
26.534608000;1.043e+00;1.917e-01;7.541e-02;1.838e-01;7.231e-02;1.065e+00;1.052e+00;1.933e-01;8.043e-02;4.647e+01;5.583e-01;5.227e-02;7.500e-01;3.333e-02;1.043e+00;1.725e-01;6.787e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
26.535608000;1.043e+00;1.936e-01;7.529e-02;1.856e-01;7.219e-02;1.066e+00;1.053e+00;1.951e-01;8.036e-02;4.645e+01;5.564e-01;5.172e-02;7.500e-01;3.333e-02;1.043e+00;1.742e-01;6.776e-02;1.000e+01;4.645e+01;6.667e-01;0.000e+00;1.044e+00;4.657e+01;4.657e+01
26.545784000;1.044e+00;2.134e-01;7.405e-02;2.045e-01;7.096e-02;1.066e+00;1.053e+00;2.139e-01;7.973e-02;4.628e+01;5.366e-01;4.632e-02;7.500e-01;3.333e-02;1.044e+00;1.920e-01;6.664e-02;1.000e+01;4.628e+01;6.667e-01;0.000e+00;1.044e+00;4.640e+01;4.640e+01
26.546288000;1.044e+00;2.144e-01;7.398e-02;2.054e-01;7.089e-02;1.066e+00;1.053e+00;2.148e-01;7.969e-02;4.628e+01;5.356e-01;4.606e-02;7.500e-01;3.333e-02;1.044e+00;1.929e-01;6.659e-02;1.000e+01;4.628e+01;6.667e-01;0.000e+00;1.044e+00;4.640e+01;4.640e+01
26.546800000;1.044e+00;2.154e-01;7.392e-02;2.064e-01;7.083e-02;1.066e+00;1.054e+00;2.157e-01;7.966e-02;4.627e+01;5.346e-01;4.579e-02;7.500e-01;3.333e-02;1.044e+00;1.938e-01;6.653e-02;1.000e+01;4.627e+01;6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
26.555800000;1.044e+00;2.330e-01;7.276e-02;2.232e-01;6.969e-02;1.066e+00;1.054e+00;2.325e-01;7.911e-02;4.613e+01;5.170e-01;4.125e-02;7.500e-01;3.333e-02;1.044e+00;2.097e-01;6.549e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
26.558800000;1.044e+00;2.389e-01;7.237e-02;2.288e-01;6.930e-02;1.066e+00;1.054e+00;2.381e-01;7.893e-02;4.608e+01;5.111e-01;3.979e-02;7.500e-01;3.333e-02;1.044e+00;2.150e-01;6.513e-02;1.000e+01;4.608e+01;6.667e-01;0.000e+00;1.044e+00;4.620e+01;4.620e+01
26.559800000;1.044e+00;2.409e-01;7.224e-02;2.307e-01;6.917e-02;1.066e+00;1.055e+00;2.399e-01;7.887e-02;4.606e+01;5.091e-01;3.931e-02;7.500e-01;3.333e-02;1.044e+00;2.168e-01;6.502e-02;1.000e+01;4.606e+01;6.667e-01;0.000e+00;1.044e+00;4.618e+01;4.618e+01
26.561800000;1.044e+00;2.449e-01;7.197e-02;2.344e-01;6.891e-02;1.066e+00;1.055e+00;2.437e-01;7.875e-02;4.603e+01;5.051e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.204e-01;6.478e-02;1.000e+01;4.603e+01;6.667e-01;0.000e+00;1.044e+00;4.615e+01;4.615e+01
26.562800000;1.045e+00;2.468e-01;7.184e-02;2.363e-01;6.878e-02;1.066e+00;1.055e+00;2.455e-01;7.869e-02;4.602e+01;5.032e-01;3.788e-02;7.500e-01;3.333e-02;1.045e+00;2.221e-01;6.466e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
26.581800000;1.045e+00;2.844e-01;6.922e-02;2.720e-01;6.621e-02;1.066e+00;1.056e+00;2.811e-01;7.760e-02;4.574e+01;4.656e-01;2.941e-02;7.500e-01;3.333e-02;1.045e+00;2.559e-01;6.230e-02;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
26.582800000;1.046e+00;2.864e-01;6.908e-02;2.739e-01;6.607e-02;1.066e+00;1.056e+00;2.829e-01;7.755e-02;4.573e+01;4.636e-01;2.899e-02;7.500e-01;3.333e-02;1.046e+00;2.577e-01;6.217e-02;1.000e+01;4.573e+01;6.667e-01;0.000e+00;1.044e+00;4.585e+01;4.585e+01
26.587800000;1.046e+00;2.962e-01;6.837e-02;2.833e-01;6.538e-02;1.066e+00;1.056e+00;2.923e-01;7.728e-02;4.566e+01;4.538e-01;2.695e-02;7.500e-01;3.333e-02;1.046e+00;2.666e-01;6.153e-02;1.000e+01;4.566e+01;6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
26.588800000;1.046e+00;2.982e-01;6.822e-02;2.852e-01;6.524e-02;1.066e+00;1.057e+00;2.942e-01;7.722e-02;4.565e+01;4.518e-01;2.655e-02;7.500e-01;3.333e-02;1.046e+00;2.684e-01;6.140e-02;1.000e+01;4.565e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
26.604800000;1.046e+00;3.299e-01;6.586e-02;3.153e-01;6.295e-02;1.066e+00;1.057e+00;3.241e-01;7.640e-02;4.544e+01;4.201e-01;2.054e-02;7.500e-01;3.333e-02;1.046e+00;2.969e-01;5.928e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
26.605800000;1.046e+00;3.319e-01;6.571e-02;3.172e-01;6.280e-02;1.066e+00;1.057e+00;3.260e-01;7.635e-02;4.542e+01;4.181e-01;2.019e-02;7.500e-01;3.333e-02;1.046e+00;2.987e-01;5.914e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
26.606800000;1.046e+00;3.338e-01;6.556e-02;3.191e-01;6.266e-02;1.066e+00;1.058e+00;3.279e-01;7.630e-02;4.541e+01;4.162e-01;1.984e-02;7.500e-01;3.333e-02;1.046e+00;3.005e-01;5.901e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
26.609800000;1.046e+00;3.398e-01;6.511e-02;3.247e-01;6.222e-02;1.066e+00;1.058e+00;3.335e-01;7.615e-02;4.537e+01;4.102e-01;1.882e-02;7.500e-01;3.333e-02;1.046e+00;3.058e-01;5.860e-02;1.000e+01;4.537e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
26.610800000;1.047e+00;3.418e-01;6.495e-02;3.266e-01;6.207e-02;1.066e+00;1.058e+00;3.354e-01;7.611e-02;4.536e+01;4.082e-01;1.848e-02;7.500e-01;3.333e-02;1.047e+00;3.076e-01;5.846e-02;1.000e+01;4.536e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
26.627800000;1.047e+00;3.754e-01;6.230e-02;3.586e-01;5.951e-02;1.066e+00;1.058e+00;3.672e-01;7.533e-02;4.516e+01;3.746e-01;1.318e-02;7.500e-01;3.333e-02;1.047e+00;3.378e-01;5.607e-02;1.000e+01;4.516e+01;6.667e-01;0.000e+00;1.044e+00;4.528e+01;4.528e+01
26.628800000;1.047e+00;3.774e-01;6.215e-02;3.604e-01;5.936e-02;1.066e+00;1.059e+00;3.691e-01;7.528e-02;4.515e+01;3.726e-01;1.290e-02;7.500e-01;3.333e-02;1.047e+00;3.396e-01;5.593e-02;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
26.630800000;1.047e+00;3.813e-01;6.183e-02;3.642e-01;5.905e-02;1.066e+00;1.059e+00;3.728e-01;7.520e-02;4.513e+01;3.687e-01;1.233e-02;7.500e-01;3.333e-02;1.047e+00;3.432e-01;5.564e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
26.632800000;1.047e+00;3.853e-01;6.151e-02;3.680e-01;5.874e-02;1.065e+00;1.059e+00;3.766e-01;7.511e-02;4.511e+01;3.647e-01;1.178e-02;7.500e-01;3.333e-02;1.047e+00;3.467e-01;5.536e-02;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
26.634800000;1.047e+00;3.892e-01;6.118e-02;3.717e-01;5.843e-02;1.065e+00;1.059e+00;3.803e-01;7.503e-02;4.508e+01;3.608e-01;1.124e-02;7.500e-01;3.333e-02;1.047e+00;3.503e-01;5.507e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
26.649800000;1.047e+00;4.188e-01;5.872e-02;3.999e-01;5.607e-02;1.065e+00;1.059e+00;4.084e-01;7.442e-02;4.493e+01;3.312e-01;7.534e-03;7.500e-01;3.333e-02;1.047e+00;3.769e-01;5.285e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
26.657800000;1.047e+00;4.346e-01;5.737e-02;4.150e-01;5.478e-02;1.065e+00;1.059e+00;4.234e-01;7.413e-02;4.485e+01;3.154e-01;5.814e-03;7.500e-01;3.333e-02;1.047e+00;3.911e-01;5.164e-02;1.000e+01;4.485e+01;6.667e-01;0.000e+00;1.044e+00;4.497e+01;4.497e+01
26.658800000;1.047e+00;4.366e-01;5.720e-02;4.169e-01;5.462e-02;1.064e+00;1.059e+00;4.253e-01;7.409e-02;4.484e+01;3.134e-01;5.612e-03;7.500e-01;3.333e-02;1.047e+00;3.929e-01;5.148e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
26.659800000;1.047e+00;4.386e-01;5.703e-02;4.187e-01;5.446e-02;1.064e+00;1.060e+00;4.272e-01;7.406e-02;4.483e+01;3.114e-01;5.412e-03;7.500e-01;3.333e-02;1.047e+00;3.947e-01;5.133e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
26.673800000;1.047e+00;4.661e-01;5.461e-02;4.451e-01;5.214e-02;1.064e+00;1.060e+00;4.534e-01;7.358e-02;4.471e+01;2.839e-01;2.902e-03;7.500e-01;3.333e-02;1.047e+00;4.195e-01;4.915e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
26.676800000;1.047e+00;4.720e-01;5.408e-02;4.507e-01;5.163e-02;1.064e+00;1.060e+00;4.590e-01;7.349e-02;4.468e+01;2.780e-01;2.434e-03;7.500e-01;3.333e-02;1.047e+00;4.248e-01;4.867e-02;1.000e+01;4.468e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
