time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.684800000;1.047e+00;4.878e-01;5.265e-02;4.658e-01;5.028e-02;1.063e+00;1.060e+00;4.740e-01;7.325e-02;4.462e+01;2.622e-01;1.307e-03;7.500e-01;3.333e-02;1.047e+00;4.390e-01;4.739e-02;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
26.710800000;1.047e+00;5.389e-01;4.786e-02;5.148e-01;4.571e-02;1.061e+00;1.060e+00;5.229e-01;7.259e-02;4.443e+01;2.111e-01;-1.157e-03;7.500e-01;3.333e-02;1.047e+00;4.850e-01;4.307e-02;1.000e+01;4.443e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
26.726800000;1.047e+00;5.703e-01;4.479e-02;5.450e-01;4.280e-02;1.060e+00;1.060e+00;5.530e-01;7.227e-02;4.434e+01;1.797e-01;-1.766e-03;7.500e-01;3.333e-02;1.047e+00;5.133e-01;4.031e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
26.727800000;1.046e+00;5.723e-01;4.459e-02;5.469e-01;4.261e-02;1.060e+00;1.060e+00;5.549e-01;7.225e-02;4.433e+01;1.777e-01;-1.781e-03;7.500e-01;3.333e-02;1.046e+00;5.150e-01;4.013e-02;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
26.731800000;1.046e+00;5.801e-01;4.381e-02;5.544e-01;4.187e-02;1.060e+00;1.060e+00;5.624e-01;7.218e-02;4.431e+01;1.699e-01;-1.814e-03;7.500e-01;3.333e-02;1.046e+00;5.221e-01;3.943e-02;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
26.755800000;1.046e+00;6.271e-01;3.898e-02;5.998e-01;3.729e-02;1.057e+00;1.060e+00;6.077e-01;7.187e-02;4.421e+01;1.229e-01;-1.119e-03;7.500e-01;3.333e-02;1.046e+00;5.644e-01;3.508e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
26.756800000;1.045e+00;6.291e-01;3.878e-02;6.017e-01;3.709e-02;1.057e+00;1.060e+00;6.096e-01;7.186e-02;4.420e+01;1.209e-01;-1.056e-03;7.500e-01;3.333e-02;1.045e+00;5.662e-01;3.490e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
26.761793000;1.045e+00;6.388e-01;3.774e-02;6.112e-01;3.611e-02;1.057e+00;1.060e+00;6.191e-01;7.182e-02;4.419e+01;1.112e-01;-7.044e-04;7.500e-01;3.333e-02;1.045e+00;5.750e-01;3.397e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
26.762793000;1.045e+00;6.408e-01;3.754e-02;6.131e-01;3.591e-02;1.056e+00;1.059e+00;6.210e-01;7.181e-02;4.418e+01;1.092e-01;-6.256e-04;7.500e-01;3.333e-02;1.045e+00;5.767e-01;3.378e-02;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
26.776793000;1.045e+00;6.682e-01;3.459e-02;6.397e-01;3.311e-02;1.055e+00;1.059e+00;6.475e-01;7.174e-02;4.414e+01;8.184e-02;7.533e-04;7.500e-01;3.333e-02;1.045e+00;6.013e-01;3.113e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
26.777793000;1.044e+00;6.701e-01;3.438e-02;6.416e-01;3.291e-02;1.055e+00;1.059e+00;6.494e-01;7.173e-02;4.414e+01;7.989e-02;8.722e-04;7.500e-01;3.333e-02;1.044e+00;6.031e-01;3.094e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
26.780793000;1.044e+00;6.760e-01;3.373e-02;6.473e-01;3.230e-02;1.054e+00;1.059e+00;6.551e-01;7.172e-02;4.413e+01;7.403e-02;1.244e-03;7.500e-01;3.333e-02;1.044e+00;6.084e-01;3.036e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
26.793793000;1.044e+00;7.013e-01;3.091e-02;6.721e-01;2.962e-02;1.053e+00;1.059e+00;6.798e-01;7.172e-02;4.411e+01;4.867e-02;3.133e-03;7.500e-01;3.333e-02;1.044e+00;6.312e-01;2.782e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
26.794793000;1.044e+00;7.033e-01;3.069e-02;6.740e-01;2.941e-02;1.053e+00;1.058e+00;6.817e-01;7.172e-02;4.411e+01;4.672e-02;3.298e-03;7.500e-01;3.333e-02;1.044e+00;6.330e-01;2.763e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
26.795793000;1.043e+00;7.052e-01;3.047e-02;6.759e-01;2.921e-02;1.053e+00;1.058e+00;6.836e-01;7.173e-02;4.411e+01;4.477e-02;3.464e-03;7.500e-01;3.333e-02;1.043e+00;6.347e-01;2.743e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
26.799793000;1.043e+00;7.130e-01;2.959e-02;6.835e-01;2.837e-02;1.052e+00;1.058e+00;6.913e-01;7.174e-02;4.410e+01;3.697e-02;4.158e-03;7.500e-01;3.333e-02;1.043e+00;6.417e-01;2.663e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
26.803793000;1.043e+00;7.208e-01;2.870e-02;6.911e-01;2.752e-02;1.052e+00;1.058e+00;6.989e-01;7.176e-02;4.410e+01;2.917e-02;4.894e-03;7.500e-01;3.333e-02;1.043e+00;6.487e-01;2.583e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
26.806793000;1.043e+00;7.267e-01;2.803e-02;6.969e-01;2.688e-02;1.051e+00;1.058e+00;7.046e-01;7.177e-02;4.410e+01;2.333e-02;5.476e-03;7.500e-01;3.333e-02;1.043e+00;6.540e-01;2.523e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.809793000;1.043e+00;7.325e-01;2.736e-02;7.026e-01;2.624e-02;1.051e+00;1.058e+00;7.103e-01;7.179e-02;4.409e+01;1.748e-02;6.080e-03;7.500e-01;3.333e-02;1.043e+00;6.593e-01;2.462e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.810793000;1.042e+00;7.345e-01;2.713e-02;7.045e-01;2.603e-02;1.051e+00;1.058e+00;7.123e-01;7.180e-02;4.409e+01;1.554e-02;6.287e-03;7.500e-01;3.333e-02;1.042e+00;6.610e-01;2.442e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.815793000;1.042e+00;7.442e-01;2.600e-02;7.141e-01;2.495e-02;1.050e+00;1.058e+00;7.218e-01;7.184e-02;4.409e+01;5.803e-03;7.362e-03;7.500e-01;3.333e-02;1.042e+00;6.698e-01;2.340e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.816793000;1.042e+00;7.461e-01;2.577e-02;7.160e-01;2.473e-02;1.050e+00;1.057e+00;7.237e-01;7.184e-02;4.409e+01;3.857e-03;7.586e-03;7.500e-01;3.333e-02;1.042e+00;6.715e-01;2.319e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.828793000;1.041e+00;7.695e-01;2.301e-02;7.390e-01;2.210e-02;1.048e+00;1.057e+00;7.467e-01;7.198e-02;4.409e+01;-1.948e-02;1.047e-02;7.500e-01;3.333e-02;1.041e+00;6.925e-01;2.071e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
26.836793000;1.041e+00;7.850e-01;2.114e-02;7.544e-01;2.031e-02;1.047e+00;1.056e+00;7.621e-01;7.209e-02;4.410e+01;-3.503e-02;1.261e-02;7.500e-01;3.333e-02;1.041e+00;7.065e-01;1.902e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
26.837793000;1.040e+00;7.870e-01;2.090e-02;7.564e-01;2.009e-02;1.047e+00;1.056e+00;7.640e-01;7.210e-02;4.410e+01;-3.697e-02;1.289e-02;7.500e-01;3.333e-02;1.040e+00;7.083e-01;1.881e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
26.848793000;1.040e+00;8.083e-01;1.828e-02;7.776e-01;1.759e-02;1.045e+00;1.056e+00;7.852e-01;7.230e-02;4.412e+01;-5.833e-02;1.615e-02;7.500e-01;3.333e-02;1.040e+00;7.275e-01;1.646e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
26.849793000;1.039e+00;8.103e-01;1.804e-02;7.795e-01;1.736e-02;1.045e+00;1.056e+00;7.872e-01;7.232e-02;4.412e+01;-6.027e-02;1.646e-02;7.500e-01;3.333e-02;1.039e+00;7.292e-01;1.624e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
26.850793000;1.039e+00;8.122e-01;1.780e-02;7.814e-01;1.713e-02;1.045e+00;1.055e+00;7.891e-01;7.234e-02;4.412e+01;-6.221e-02;1.678e-02;7.500e-01;3.333e-02;1.039e+00;7.310e-01;1.602e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
26.859793000;1.039e+00;8.297e-01;1.562e-02;7.989e-01;1.504e-02;1.043e+00;1.055e+00;8.065e-01;7.253e-02;4.414e+01;-7.966e-02;1.973e-02;7.500e-01;3.333e-02;1.039e+00;7.467e-01;1.406e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
26.860793000;1.038e+00;8.316e-01;1.537e-02;8.008e-01;1.480e-02;1.043e+00;1.055e+00;8.084e-01;7.256e-02;4.414e+01;-8.160e-02;2.008e-02;7.500e-01;3.333e-02;1.038e+00;7.484e-01;1.384e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
26.861793000;1.038e+00;8.335e-01;1.513e-02;8.027e-01;1.457e-02;1.043e+00;1.055e+00;8.104e-01;7.258e-02;4.415e+01;-8.354e-02;2.042e-02;7.500e-01;3.333e-02;1.038e+00;7.502e-01;1.362e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
26.863793000;1.038e+00;8.374e-01;1.464e-02;8.066e-01;1.410e-02;1.043e+00;1.055e+00;8.143e-01;7.263e-02;4.415e+01;-8.742e-02;2.112e-02;7.500e-01;3.333e-02;1.038e+00;7.537e-01;1.317e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
26.864793000;1.038e+00;8.394e-01;1.439e-02;8.086e-01;1.387e-02;1.042e+00;1.054e+00;8.162e-01;7.265e-02;4.415e+01;-8.935e-02;2.147e-02;7.500e-01;3.333e-02;1.038e+00;7.554e-01;1.295e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
26.870793000;1.038e+00;8.510e-01;1.291e-02;8.202e-01;1.244e-02;1.041e+00;1.054e+00;8.278e-01;7.281e-02;4.417e+01;-1.010e-01;2.365e-02;7.500e-01;3.333e-02;1.038e+00;7.659e-01;1.162e-02;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
26.871793000;1.037e+00;8.529e-01;1.266e-02;8.221e-01;1.220e-02;1.041e+00;1.054e+00;8.298e-01;7.284e-02;4.417e+01;-1.029e-01;2.402e-02;7.500e-01;3.333e-02;1.037e+00;7.676e-01;1.139e-02;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
26.875793000;1.037e+00;8.607e-01;1.166e-02;8.299e-01;1.124e-02;1.041e+00;1.054e+00;8.376e-01;7.295e-02;4.419e+01;-1.107e-01;2.554e-02;7.500e-01;3.333e-02;1.037e+00;7.746e-01;1.050e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
26.876793000;1.037e+00;8.626e-01;1.141e-02;8.319e-01;1.100e-02;1.040e+00;1.054e+00;8.395e-01;7.298e-02;4.419e+01;-1.126e-01;2.593e-02;7.500e-01;3.333e-02;1.037e+00;7.763e-01;1.027e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
26.877793000;1.037e+00;8.645e-01;1.116e-02;8.338e-01;1.076e-02;1.040e+00;1.053e+00;8.415e-01;7.301e-02;4.419e+01;-1.145e-01;2.632e-02;7.500e-01;3.333e-02;1.037e+00;7.781e-01;1.004e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
26.889321000;1.036e+00;8.868e-01;8.236e-03;8.563e-01;7.952e-03;1.038e+00;1.053e+00;8.640e-01;7.337e-02;4.424e+01;-1.368e-01;3.100e-02;7.500e-01;3.333e-02;1.036e+00;7.981e-01;7.412e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
26.889833000;1.036e+00;8.878e-01;8.104e-03;8.573e-01;7.826e-03;1.038e+00;1.052e+00;8.650e-01;7.339e-02;4.424e+01;-1.378e-01;3.122e-02;7.500e-01;3.333e-02;1.036e+00;7.990e-01;7.294e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
26.890322000;1.036e+00;8.888e-01;7.979e-03;8.583e-01;7.705e-03;1.038e+00;1.052e+00;8.659e-01;7.341e-02;4.424e+01;-1.388e-01;3.143e-02;7.500e-01;3.333e-02;1.036e+00;7.999e-01;7.181e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
26.890578000;1.035e+00;8.892e-01;7.913e-03;8.588e-01;7.642e-03;1.038e+00;1.052e+00;8.664e-01;7.341e-02;4.424e+01;-1.392e-01;3.154e-02;7.500e-01;3.333e-02;1.035e+00;8.003e-01;7.122e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
26.908090000;1.034e+00;9.231e-01;3.359e-03;8.931e-01;3.250e-03;1.035e+00;1.051e+00;9.008e-01;7.407e-02;4.432e+01;-1.731e-01;3.942e-02;7.500e-01;3.333e-02;1.034e+00;8.307e-01;3.023e-03;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
26.909090000;1.033e+00;9.250e-01;3.096e-03;8.951e-01;2.996e-03;1.034e+00;1.051e+00;9.027e-01;7.411e-02;4.433e+01;-1.750e-01;3.990e-02;7.500e-01;3.333e-02;1.033e+00;8.325e-01;2.786e-03;1.000e+01;4.433e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
26.916272000;1.033e+00;9.385e-01;1.182e-03;9.089e-01;1.145e-03;1.033e+00;1.050e+00;9.166e-01;7.437e-02;4.437e+01;-1.885e-01;4.338e-02;7.500e-01;3.333e-02;1.033e+00;8.447e-01;1.064e-03;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
26.916784000;1.032e+00;9.394e-01;1.051e-03;9.098e-01;1.018e-03;1.033e+00;1.050e+00;9.175e-01;7.438e-02;4.437e+01;-1.894e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.454e-01;9.460e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
26.918784000;1.032e+00;9.425e-01;5.756e-04;9.131e-01;5.576e-04;1.032e+00;1.050e+00;9.207e-01;7.442e-02;4.438e+01;-1.925e-01;4.447e-02;7.500e-01;3.333e-02;1.032e+00;8.483e-01;5.180e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
26.919784000;1.032e+00;9.440e-01;3.589e-04;9.146e-01;3.477e-04;1.032e+00;1.050e+00;9.223e-01;7.444e-02;4.439e+01;-1.940e-01;4.487e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;3.230e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
26.921784000;1.032e+00;9.468e-01;-3.667e-05;9.174e-01;-3.553e-05;1.032e+00;1.050e+00;9.251e-01;7.449e-02;4.440e+01;-1.968e-01;4.561e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-3.300e-05;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
26.922784000;1.032e+00;9.481e-01;-2.167e-04;9.187e-01;-2.100e-04;1.032e+00;1.049e+00;9.264e-01;7.452e-02;4.441e+01;-1.981e-01;4.595e-02;7.500e-01;3.333e-02;1.032e+00;8.533e-01;-1.950e-04;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
26.923784000;1.032e+00;9.493e-01;-3.856e-04;9.200e-01;-3.737e-04;1.032e+00;1.049e+00;9.277e-01;7.455e-02;4.441e+01;-1.993e-01;4.627e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-3.470e-04;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
26.928784000;1.032e+00;9.546e-01;-1.087e-03;9.255e-01;-1.053e-03;1.031e+00;1.049e+00;9.331e-01;7.473e-02;4.444e+01;-2.046e-01;4.766e-02;7.500e-01;3.333e-02;1.032e+00;8.592e-01;-9.780e-04;1.000e+01;4.444e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
26.929784000;1.031e+00;9.555e-01;-1.203e-03;9.264e-01;-1.167e-03;1.031e+00;1.049e+00;9.341e-01;7.476e-02;4.445e+01;-2.055e-01;4.790e-02;7.500e-01;3.333e-02;1.031e+00;8.600e-01;-1.083e-03;1.000e+01;4.445e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
26.936784000;1.031e+00;9.610e-01;-1.842e-03;9.320e-01;-1.787e-03;1.031e+00;1.049e+00;9.396e-01;7.501e-02;4.449e+01;-2.110e-01;4.926e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-1.658e-03;1.000e+01;4.449e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
26.937784000;1.031e+00;9.616e-01;-1.914e-03;9.326e-01;-1.857e-03;1.031e+00;1.049e+00;9.403e-01;7.504e-02;4.450e+01;-2.116e-01;4.941e-02;7.500e-01;3.333e-02;1.031e+00;8.654e-01;-1.723e-03;1.000e+01;4.450e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
26.938784000;1.031e+00;9.622e-01;-1.981e-03;9.332e-01;-1.921e-03;1.030e+00;1.049e+00;9.409e-01;7.507e-02;4.451e+01;-2.122e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-1.783e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
26.958784000;1.031e+00;9.700e-01;-2.749e-03;9.412e-01;-2.667e-03;1.030e+00;1.049e+00;9.488e-01;7.557e-02;4.464e+01;-2.200e-01;5.140e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.474e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
26.959784000;1.031e+00;9.703e-01;-2.769e-03;9.414e-01;-2.687e-03;1.030e+00;1.048e+00;9.491e-01;7.559e-02;4.464e+01;-2.203e-01;5.145e-02;7.500e-01;3.333e-02;1.031e+00;8.732e-01;-2.492e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
26.980784000;1.031e+00;9.733e-01;-2.981e-03;9.445e-01;-2.893e-03;1.030e+00;1.048e+00;9.521e-01;7.586e-02;4.478e+01;-2.233e-01;5.209e-02;7.500e-01;3.333e-02;1.031e+00;8.760e-01;-2.683e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
26.981784000;1.030e+00;9.734e-01;-2.984e-03;9.446e-01;-2.896e-03;1.030e+00;1.048e+00;9.522e-01;7.587e-02;4.479e+01;-2.234e-01;5.210e-02;7.500e-01;3.333e-02;1.030e+00;8.760e-01;-2.686e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
26.985784000;1.030e+00;9.737e-01;-2.996e-03;9.449e-01;-2.907e-03;1.030e+00;1.048e+00;9.525e-01;7.591e-02;4.482e+01;-2.237e-01;5.215e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-2.696e-03;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.482e+01;4.482e+01
26.988784000;1.030e+00;9.739e-01;-2.999e-03;9.451e-01;-2.910e-03;1.030e+00;1.048e+00;9.527e-01;7.594e-02;4.484e+01;-2.239e-01;5.218e-02;7.500e-01;3.333e-02;1.030e+00;8.765e-01;-2.699e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
26.989784000;1.030e+00;9.739e-01;-3.000e-03;9.451e-01;-2.911e-03;1.030e+00;1.048e+00;9.527e-01;7.594e-02;4.484e+01;-2.239e-01;5.219e-02;7.500e-01;3.333e-02;1.030e+00;8.765e-01;-2.700e-03;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.485e+01;4.485e+01
27.016784000;1.030e+00;9.748e-01;-2.936e-03;9.460e-01;-2.849e-03;1.030e+00;1.048e+00;9.536e-01;7.613e-02;4.502e+01;-2.248e-01;5.225e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.642e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
27.019784000;1.030e+00;9.748e-01;-2.922e-03;9.460e-01;-2.836e-03;1.030e+00;1.048e+00;9.536e-01;7.615e-02;4.504e+01;-2.248e-01;5.224e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.630e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
27.020784000;1.030e+00;9.749e-01;-2.918e-03;9.460e-01;-2.831e-03;1.030e+00;1.048e+00;9.536e-01;7.616e-02;4.505e+01;-2.249e-01;5.224e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.626e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
27.023784000;1.030e+00;9.749e-01;-2.903e-03;9.460e-01;-2.817e-03;1.030e+00;1.048e+00;9.537e-01;7.617e-02;4.507e+01;-2.249e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.613e-03;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
27.028784000;1.030e+00;9.749e-01;-2.878e-03;9.461e-01;-2.793e-03;1.030e+00;1.048e+00;9.537e-01;7.621e-02;4.510e+01;-2.249e-01;5.221e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.590e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
27.029784000;1.031e+00;9.749e-01;-2.872e-03;9.461e-01;-2.787e-03;1.030e+00;1.048e+00;9.537e-01;7.621e-02;4.511e+01;-2.250e-01;5.220e-02;7.500e-01;3.333e-02;1.031e+00;8.775e-01;-2.585e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
27.035784000;1.031e+00;9.750e-01;-2.838e-03;9.461e-01;-2.754e-03;1.030e+00;1.048e+00;9.537e-01;7.625e-02;4.515e+01;-2.250e-01;5.218e-02;7.500e-01;3.333e-02;1.031e+00;8.775e-01;-2.554e-03;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
27.049784000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.633e-02;4.525e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
27.050784000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.634e-02;4.525e+01;-2.251e-01;5.209e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
27.215041000;1.031e+00;9.751e-01;-1.486e-03;9.459e-01;-1.441e-03;1.030e+00;1.049e+00;9.534e-01;7.746e-02;4.636e+01;-2.251e-01;5.080e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.337e-03;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
27.364041000;1.031e+00;9.752e-01;-2.267e-04;9.455e-01;-2.198e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.737e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.040e-04;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.737e+01;4.737e+01
27.365041000;1.031e+00;9.752e-01;-2.178e-04;9.455e-01;-2.112e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.738e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.960e-04;1.000e+01;4.738e+01;6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
27.418041000;1.031e+00;9.752e-01;2.400e-04;9.454e-01;2.327e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.773e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.160e-04;1.000e+01;4.773e+01;6.667e-01;0.000e+00;1.044e+00;4.773e+01;4.773e+01
27.419041000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.774e+01;-2.252e-01;4.901e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.774e+01;6.667e-01;0.000e+00;1.044e+00;4.774e+01;4.774e+01
27.772960000;1.032e+00;9.752e-01;3.349e-03;9.445e-01;3.243e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.013e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.014e-03;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
27.773960000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.014e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.014e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
27.870999000;1.033e+00;9.752e-01;4.211e-03;9.442e-01;4.077e-03;1.034e+00;1.051e+00;9.514e-01;8.248e-02;5.079e+01;-2.252e-01;4.494e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.790e-03;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
27.874715000;1.033e+00;9.752e-01;4.243e-03;9.442e-01;4.109e-03;1.034e+00;1.051e+00;9.513e-01;8.251e-02;5.082e+01;-2.252e-01;4.491e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.819e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
27.874971000;1.033e+00;9.752e-01;4.244e-03;9.442e-01;4.110e-03;1.034e+00;1.051e+00;9.513e-01;8.251e-02;5.082e+01;-2.252e-01;4.490e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.820e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
27.875227000;1.033e+00;9.752e-01;4.246e-03;9.442e-01;4.111e-03;1.034e+00;1.051e+00;9.513e-01;8.251e-02;5.082e+01;-2.252e-01;4.490e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.821e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
27.875739000;1.033e+00;9.751e-01;4.247e-03;9.442e-01;4.112e-03;1.034e+00;1.051e+00;9.513e-01;8.250e-02;5.083e+01;-2.251e-01;4.490e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.822e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
27.877275000;1.033e+00;9.749e-01;4.259e-03;9.439e-01;4.124e-03;1.034e+00;1.051e+00;9.510e-01;8.247e-02;5.084e+01;-2.249e-01;4.485e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.833e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
27.879787000;1.033e+00;9.741e-01;4.349e-03;9.431e-01;4.211e-03;1.034e+00;1.051e+00;9.502e-01;8.243e-02;5.085e+01;-2.241e-01;4.464e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;3.914e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
27.884787000;1.033e+00;9.712e-01;4.787e-03;9.401e-01;4.634e-03;1.034e+00;1.051e+00;9.472e-01;8.238e-02;5.089e+01;-2.212e-01;4.380e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.308e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
27.885787000;1.033e+00;9.704e-01;4.909e-03;9.393e-01;4.752e-03;1.035e+00;1.052e+00;9.464e-01;8.237e-02;5.089e+01;-2.204e-01;4.357e-02;7.500e-01;3.333e-02;1.033e+00;8.734e-01;4.418e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
27.890787000;1.033e+00;9.659e-01;5.651e-03;9.346e-01;5.468e-03;1.035e+00;1.052e+00;9.417e-01;8.234e-02;5.093e+01;-2.159e-01;4.220e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.086e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
27.891787000;1.034e+00;9.648e-01;5.822e-03;9.335e-01;5.633e-03;1.035e+00;1.052e+00;9.407e-01;8.234e-02;5.093e+01;-2.148e-01;4.188e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.240e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
27.896787000;1.034e+00;9.590e-01;6.761e-03;9.276e-01;6.539e-03;1.036e+00;1.052e+00;9.347e-01;8.230e-02;5.096e+01;-2.090e-01;4.017e-02;7.500e-01;3.333e-02;1.034e+00;8.631e-01;6.085e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
27.899787000;1.034e+00;9.552e-01;7.378e-03;9.236e-01;7.134e-03;1.036e+00;1.052e+00;9.307e-01;8.227e-02;5.098e+01;-2.052e-01;3.904e-02;7.500e-01;3.333e-02;1.034e+00;8.596e-01;6.640e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
27.900787000;1.034e+00;9.538e-01;7.590e-03;9.222e-01;7.338e-03;1.037e+00;1.053e+00;9.293e-01;8.226e-02;5.099e+01;-2.038e-01;3.865e-02;7.500e-01;3.333e-02;1.034e+00;8.584e-01;6.831e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
27.902787000;1.034e+00;9.510e-01;8.024e-03;9.193e-01;7.757e-03;1.037e+00;1.053e+00;9.264e-01;8.223e-02;5.100e+01;-2.010e-01;3.786e-02;7.500e-01;3.333e-02;1.034e+00;8.559e-01;7.222e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
27.903787000;1.035e+00;9.496e-01;8.246e-03;9.178e-01;7.970e-03;1.037e+00;1.053e+00;9.249e-01;8.222e-02;5.101e+01;-1.996e-01;3.746e-02;7.500e-01;3.333e-02;1.035e+00;8.546e-01;7.421e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
27.911787000;1.035e+00;9.374e-01;1.009e-02;9.053e-01;9.742e-03;1.038e+00;1.054e+00;9.124e-01;8.206e-02;5.105e+01;-1.874e-01;3.413e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.078e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
27.912787000;1.036e+00;9.357e-01;1.032e-02;9.036e-01;9.969e-03;1.039e+00;1.054e+00;9.107e-01;8.204e-02;5.106e+01;-1.857e-01;3.370e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.291e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
27.920787000;1.036e+00;9.223e-01;1.225e-02;8.900e-01;1.182e-02;1.040e+00;1.054e+00;8.970e-01;8.183e-02;5.110e+01;-1.723e-01;3.027e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.103e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
27.921787000;1.036e+00;9.206e-01;1.249e-02;8.882e-01;1.205e-02;1.040e+00;1.054e+00;8.953e-01;8.180e-02;5.111e+01;-1.706e-01;2.984e-02;7.500e-01;3.333e-02;1.036e+00;8.285e-01;1.124e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
27.922787000;1.037e+00;9.188e-01;1.274e-02;8.864e-01;1.229e-02;1.040e+00;1.054e+00;8.935e-01;8.177e-02;5.111e+01;-1.688e-01;2.941e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.146e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
27.923787000;1.037e+00;9.171e-01;1.298e-02;8.846e-01;1.252e-02;1.041e+00;1.055e+00;8.917e-01;8.174e-02;5.112e+01;-1.671e-01;2.898e-02;7.500e-01;3.333e-02;1.037e+00;8.254e-01;1.168e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
27.930787000;1.037e+00;9.045e-01;1.470e-02;8.719e-01;1.417e-02;1.042e+00;1.055e+00;8.790e-01;8.152e-02;5.115e+01;-1.545e-01;2.600e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.323e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
27.931787000;1.038e+00;9.027e-01;1.495e-02;8.701e-01;1.440e-02;1.042e+00;1.055e+00;8.772e-01;8.149e-02;5.116e+01;-1.527e-01;2.558e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.345e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
27.933787000;1.038e+00;8.991e-01;1.544e-02;8.664e-01;1.488e-02;1.042e+00;1.055e+00;8.734e-01;8.142e-02;5.116e+01;-1.490e-01;2.475e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.389e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
27.934787000;1.038e+00;8.972e-01;1.568e-02;8.645e-01;1.511e-02;1.043e+00;1.056e+00;8.716e-01;8.139e-02;5.117e+01;-1.472e-01;2.433e-02;7.500e-01;3.333e-02;1.038e+00;8.075e-01;1.411e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
27.935787000;1.038e+00;8.954e-01;1.593e-02;8.626e-01;1.535e-02;1.043e+00;1.056e+00;8.697e-01;8.136e-02;5.117e+01;-1.454e-01;2.392e-02;7.500e-01;3.333e-02;1.038e+00;8.058e-01;1.434e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
27.936787000;1.038e+00;8.935e-01;1.617e-02;8.607e-01;1.558e-02;1.043e+00;1.056e+00;8.678e-01;8.132e-02;5.118e+01;-1.435e-01;2.350e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.456e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
27.940787000;1.038e+00;8.860e-01;1.715e-02;8.532e-01;1.652e-02;1.044e+00;1.056e+00;8.603e-01;8.118e-02;5.119e+01;-1.360e-01;2.188e-02;7.500e-01;3.333e-02;1.038e+00;7.974e-01;1.544e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
27.941787000;1.039e+00;8.842e-01;1.740e-02;8.513e-01;1.675e-02;1.044e+00;1.056e+00;8.584e-01;8.115e-02;5.120e+01;-1.342e-01;2.147e-02;7.500e-01;3.333e-02;1.039e+00;7.957e-01;1.566e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
27.946787000;1.039e+00;8.747e-01;1.862e-02;8.418e-01;1.792e-02;1.045e+00;1.056e+00;8.489e-01;8.098e-02;5.122e+01;-1.247e-01;1.950e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.675e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
27.947787000;1.039e+00;8.728e-01;1.886e-02;8.399e-01;1.815e-02;1.045e+00;1.057e+00;8.470e-01;8.094e-02;5.122e+01;-1.228e-01;1.911e-02;7.500e-01;3.333e-02;1.039e+00;7.855e-01;1.697e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
27.950787000;1.039e+00;8.671e-01;1.959e-02;8.342e-01;1.884e-02;1.045e+00;1.057e+00;8.413e-01;8.084e-02;5.123e+01;-1.171e-01;1.796e-02;7.500e-01;3.333e-02;1.039e+00;7.804e-01;1.763e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
27.951787000;1.040e+00;8.652e-01;1.983e-02;8.322e-01;1.907e-02;1.046e+00;1.057e+00;8.394e-01;8.080e-02;5.124e+01;-1.152e-01;1.758e-02;7.500e-01;3.333e-02;1.040e+00;7.786e-01;1.784e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
27.959787000;1.040e+00;8.498e-01;2.175e-02;8.168e-01;2.090e-02;1.047e+00;1.057e+00;8.240e-01;8.053e-02;5.126e+01;-9.976e-02;1.464e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.957e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
27.960787000;1.040e+00;8.478e-01;2.198e-02;8.149e-01;2.113e-02;1.047e+00;1.058e+00;8.220e-01;8.049e-02;5.126e+01;-9.783e-02;1.428e-02;7.500e-01;3.333e-02;1.040e+00;7.630e-01;1.979e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
27.961787000;1.041e+00;8.459e-01;2.222e-02;8.130e-01;2.136e-02;1.047e+00;1.058e+00;8.201e-01;8.046e-02;5.127e+01;-9.589e-02;1.393e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.000e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
27.963787000;1.041e+00;8.420e-01;2.270e-02;8.091e-01;2.181e-02;1.048e+00;1.058e+00;8.162e-01;8.039e-02;5.127e+01;-9.202e-02;1.323e-02;7.500e-01;3.333e-02;1.041e+00;7.578e-01;2.043e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
27.965787000;1.041e+00;8.381e-01;2.317e-02;8.052e-01;2.226e-02;1.048e+00;1.058e+00;8.124e-01;8.032e-02;5.128e+01;-8.813e-02;1.254e-02;7.500e-01;3.333e-02;1.041e+00;7.543e-01;2.085e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
27.974133000;1.042e+00;8.219e-01;2.512e-02;7.890e-01;2.411e-02;1.049e+00;1.058e+00;7.962e-01;8.005e-02;5.130e+01;-7.187e-02;9.796e-03;7.500e-01;3.333e-02;1.042e+00;7.397e-01;2.260e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
27.975133000;1.042e+00;8.199e-01;2.535e-02;7.871e-01;2.433e-02;1.049e+00;1.059e+00;7.943e-01;8.001e-02;5.130e+01;-6.992e-02;9.480e-03;7.500e-01;3.333e-02;1.042e+00;7.379e-01;2.281e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
27.984460000;1.042e+00;8.017e-01;2.748e-02;7.690e-01;2.636e-02;1.051e+00;1.059e+00;7.762e-01;7.972e-02;5.132e+01;-5.165e-02;6.669e-03;7.500e-01;3.333e-02;1.042e+00;7.215e-01;2.473e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
27.984972000;1.043e+00;8.007e-01;2.759e-02;7.680e-01;2.647e-02;1.051e+00;1.059e+00;7.752e-01;7.970e-02;5.132e+01;-5.065e-02;6.522e-03;7.500e-01;3.333e-02;1.043e+00;7.206e-01;2.483e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
27.991628000;1.043e+00;7.876e-01;2.909e-02;7.551e-01;2.789e-02;1.052e+00;1.059e+00;7.623e-01;7.950e-02;5.133e+01;-3.758e-02;4.679e-03;7.500e-01;3.333e-02;1.043e+00;7.088e-01;2.618e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
27.992140000;1.043e+00;7.866e-01;2.920e-02;7.541e-01;2.799e-02;1.052e+00;1.060e+00;7.613e-01;7.949e-02;5.133e+01;-3.658e-02;4.542e-03;7.500e-01;3.333e-02;1.043e+00;7.079e-01;2.628e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
27.997260000;1.043e+00;7.765e-01;3.033e-02;7.442e-01;2.907e-02;1.053e+00;1.060e+00;7.514e-01;7.934e-02;5.133e+01;-2.651e-02;3.218e-03;7.500e-01;3.333e-02;1.043e+00;6.989e-01;2.730e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
27.997772000;1.044e+00;7.755e-01;3.044e-02;7.432e-01;2.917e-02;1.053e+00;1.060e+00;7.504e-01;7.933e-02;5.133e+01;-2.550e-02;3.090e-03;7.500e-01;3.333e-02;1.044e+00;6.980e-01;2.740e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
28.000332000;1.044e+00;7.705e-01;3.100e-02;7.382e-01;2.970e-02;1.053e+00;1.060e+00;7.455e-01;7.925e-02;5.134e+01;-2.046e-02;2.460e-03;7.500e-01;3.333e-02;1.044e+00;6.934e-01;2.790e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.003404000;1.044e+00;7.644e-01;3.167e-02;7.323e-01;3.033e-02;1.053e+00;1.060e+00;7.395e-01;7.917e-02;5.134e+01;-1.442e-02;1.730e-03;7.500e-01;3.333e-02;1.044e+00;6.880e-01;2.850e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.011596000;1.044e+00;7.483e-01;3.342e-02;7.164e-01;3.200e-02;1.054e+00;1.060e+00;7.237e-01;7.895e-02;5.134e+01;1.722e-03;-8.444e-05;7.500e-01;3.333e-02;1.044e+00;6.734e-01;3.008e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.012108000;1.045e+00;7.473e-01;3.353e-02;7.154e-01;3.210e-02;1.055e+00;1.061e+00;7.227e-01;7.894e-02;5.134e+01;2.731e-03;-1.911e-04;7.500e-01;3.333e-02;1.045e+00;6.725e-01;3.017e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.019788000;1.045e+00;7.321e-01;3.513e-02;7.006e-01;3.362e-02;1.056e+00;1.061e+00;7.080e-01;7.874e-02;5.134e+01;1.787e-02;-1.704e-03;7.500e-01;3.333e-02;1.045e+00;6.589e-01;3.162e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.020812000;1.045e+00;7.301e-01;3.535e-02;6.986e-01;3.382e-02;1.056e+00;1.061e+00;7.060e-01;7.872e-02;5.134e+01;1.989e-02;-1.893e-03;7.500e-01;3.333e-02;1.045e+00;6.571e-01;3.181e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
28.027468000;1.045e+00;7.170e-01;3.671e-02;6.858e-01;3.512e-02;1.056e+00;1.061e+00;6.932e-01;7.856e-02;5.133e+01;3.303e-02;-3.048e-03;7.500e-01;3.333e-02;1.045e+00;6.453e-01;3.304e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
28.027980000;1.045e+00;7.160e-01;3.682e-02;6.848e-01;3.521e-02;1.057e+00;1.061e+00;6.922e-01;7.855e-02;5.133e+01;3.404e-02;-3.131e-03;7.500e-01;3.333e-02;1.045e+00;6.444e-01;3.313e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
28.028492000;1.046e+00;7.150e-01;3.692e-02;6.838e-01;3.531e-02;1.057e+00;1.061e+00;6.912e-01;7.854e-02;5.133e+01;3.505e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.435e-01;3.323e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
28.031564000;1.046e+00;7.089e-01;3.754e-02;6.779e-01;3.590e-02;1.057e+00;1.061e+00;6.853e-01;7.847e-02;5.133e+01;4.111e-02;-3.694e-03;7.500e-01;3.333e-02;1.046e+00;6.380e-01;3.379e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
28.039756000;1.046e+00;6.927e-01;3.917e-02;6.622e-01;3.744e-02;1.058e+00;1.061e+00;6.696e-01;7.829e-02;5.131e+01;5.728e-02;-4.844e-03;7.500e-01;3.333e-02;1.046e+00;6.234e-01;3.525e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
28.040268000;1.046e+00;6.917e-01;3.927e-02;6.612e-01;3.754e-02;1.058e+00;1.062e+00;6.686e-01;7.828e-02;5.131e+01;5.829e-02;-4.909e-03;7.500e-01;3.333e-02;1.046e+00;6.225e-01;3.534e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
28.047436000;1.046e+00;6.776e-01;4.066e-02;6.475e-01;3.886e-02;1.059e+00;1.062e+00;6.549e-01;7.814e-02;5.130e+01;7.245e-02;-5.747e-03;7.500e-01;3.333e-02;1.046e+00;6.098e-01;3.660e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
28.047948000;1.047e+00;6.765e-01;4.076e-02;6.465e-01;3.895e-02;1.059e+00;1.062e+00;6.540e-01;7.813e-02;5.130e+01;7.346e-02;-5.801e-03;7.500e-01;3.333e-02;1.047e+00;6.089e-01;3.669e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
28.051508000;1.047e+00;6.695e-01;4.145e-02;6.397e-01;3.960e-02;1.059e+00;1.062e+00;6.472e-01;7.806e-02;5.129e+01;8.049e-02;-6.157e-03;7.500e-01;3.333e-02;1.047e+00;6.026e-01;3.730e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
28.072208000;1.047e+00;6.286e-01;4.528e-02;6.001e-01;4.323e-02;1.061e+00;1.062e+00;6.077e-01;7.772e-02;5.123e+01;1.214e-01;-7.513e-03;7.500e-01;3.333e-02;1.047e+00;5.657e-01;4.076e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
28.073108000;1.048e+00;6.268e-01;4.545e-02;5.984e-01;4.339e-02;1.061e+00;1.062e+00;6.060e-01;7.771e-02;5.122e+01;1.232e-01;-7.546e-03;7.500e-01;3.333e-02;1.048e+00;5.641e-01;4.090e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
28.077608000;1.048e+00;6.179e-01;4.625e-02;5.898e-01;4.415e-02;1.062e+00;1.062e+00;5.975e-01;7.764e-02;5.121e+01;1.321e-01;-7.668e-03;7.500e-01;3.333e-02;1.048e+00;5.561e-01;4.163e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
28.100508000;1.048e+00;5.726e-01;5.019e-02;5.463e-01;4.788e-02;1.063e+00;1.062e+00;5.541e-01;7.738e-02;5.110e+01;1.774e-01;-7.408e-03;7.500e-01;3.333e-02;1.048e+00;5.154e-01;4.517e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
28.117508000;1.048e+00;5.390e-01;5.296e-02;5.141e-01;5.051e-02;1.064e+00;1.062e+00;5.220e-01;7.724e-02;5.100e+01;2.110e-01;-6.260e-03;7.500e-01;3.333e-02;1.048e+00;4.851e-01;4.766e-02;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
28.118508000;1.049e+00;5.370e-01;5.312e-02;5.122e-01;5.066e-02;1.064e+00;1.062e+00;5.201e-01;7.724e-02;5.099e+01;2.130e-01;-6.167e-03;7.500e-01;3.333e-02;1.049e+00;4.833e-01;4.781e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
28.124508000;1.049e+00;5.252e-01;5.406e-02;5.009e-01;5.156e-02;1.065e+00;1.062e+00;5.088e-01;7.721e-02;5.095e+01;2.248e-01;-5.551e-03;7.500e-01;3.333e-02;1.049e+00;4.727e-01;4.865e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
28.128508000;1.049e+00;5.173e-01;5.468e-02;4.933e-01;5.214e-02;1.065e+00;1.062e+00;5.013e-01;7.719e-02;5.093e+01;2.327e-01;-5.086e-03;7.500e-01;3.333e-02;1.049e+00;4.655e-01;4.921e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
28.130508000;1.049e+00;5.133e-01;5.498e-02;4.895e-01;5.244e-02;1.065e+00;1.062e+00;4.975e-01;7.718e-02;5.091e+01;2.367e-01;-4.834e-03;7.500e-01;3.333e-02;1.049e+00;4.620e-01;4.949e-02;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
28.139494000;1.049e+00;4.955e-01;5.634e-02;4.725e-01;5.373e-02;1.066e+00;1.062e+00;4.806e-01;7.716e-02;5.085e+01;2.545e-01;-3.573e-03;7.500e-01;3.333e-02;1.049e+00;4.460e-01;5.071e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
28.148001000;1.049e+00;4.787e-01;5.759e-02;4.565e-01;5.492e-02;1.066e+00;1.062e+00;4.646e-01;7.715e-02;5.078e+01;2.713e-01;-2.169e-03;7.500e-01;3.333e-02;1.049e+00;4.308e-01;5.183e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
28.149001000;1.049e+00;4.767e-01;5.774e-02;4.546e-01;5.506e-02;1.066e+00;1.061e+00;4.628e-01;7.715e-02;5.077e+01;2.733e-01;-1.991e-03;7.500e-01;3.333e-02;1.049e+00;4.290e-01;5.196e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
28.158001000;1.049e+00;4.589e-01;5.902e-02;4.376e-01;5.629e-02;1.066e+00;1.061e+00;4.459e-01;7.716e-02;5.070e+01;2.911e-01;-2.600e-04;7.500e-01;3.333e-02;1.049e+00;4.130e-01;5.312e-02;1.000e+01;5.070e+01;6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
28.159001000;1.048e+00;4.569e-01;5.916e-02;4.358e-01;5.643e-02;1.066e+00;1.061e+00;4.440e-01;7.716e-02;5.069e+01;2.931e-01;-5.329e-05;7.500e-01;3.333e-02;1.048e+00;4.112e-01;5.325e-02;1.000e+01;5.069e+01;6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
28.160001000;1.048e+00;4.549e-01;5.930e-02;4.339e-01;5.656e-02;1.066e+00;1.061e+00;4.421e-01;7.716e-02;5.068e+01;2.951e-01;1.556e-04;7.500e-01;3.333e-02;1.048e+00;4.094e-01;5.337e-02;1.000e+01;5.068e+01;6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
28.176001000;1.048e+00;4.232e-01;6.149e-02;4.037e-01;5.866e-02;1.067e+00;1.061e+00;4.121e-01;7.723e-02;5.053e+01;3.268e-01;3.887e-03;7.500e-01;3.333e-02;1.048e+00;3.809e-01;5.534e-02;1.000e+01;5.053e+01;6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
28.177001000;1.048e+00;4.212e-01;6.162e-02;4.018e-01;5.879e-02;1.067e+00;1.060e+00;4.102e-01;7.723e-02;5.052e+01;3.288e-01;4.144e-03;7.500e-01;3.333e-02;1.048e+00;3.791e-01;5.546e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
28.179001000;1.048e+00;4.173e-01;6.189e-02;3.981e-01;5.904e-02;1.067e+00;1.060e+00;4.065e-01;7.724e-02;5.050e+01;3.327e-01;4.667e-03;7.500e-01;3.333e-02;1.048e+00;3.755e-01;5.570e-02;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
28.197001000;1.048e+00;3.816e-01;6.420e-02;3.642e-01;6.127e-02;1.067e+00;1.060e+00;3.728e-01;7.740e-02;5.031e+01;3.684e-01;9.881e-03;7.500e-01;3.333e-02;1.048e+00;3.434e-01;5.778e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
28.198001000;1.048e+00;3.796e-01;6.432e-02;3.623e-01;6.139e-02;1.067e+00;1.059e+00;3.709e-01;7.741e-02;5.030e+01;3.704e-01;1.020e-02;7.500e-01;3.333e-02;1.048e+00;3.416e-01;5.789e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
28.204079000;1.048e+00;3.676e-01;6.507e-02;3.509e-01;6.212e-02;1.067e+00;1.059e+00;3.595e-01;7.747e-02;5.023e+01;3.824e-01;1.218e-02;7.500e-01;3.333e-02;1.048e+00;3.308e-01;5.856e-02;1.000e+01;5.023e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
28.204591000;1.047e+00;3.665e-01;6.513e-02;3.499e-01;6.218e-02;1.067e+00;1.059e+00;3.586e-01;7.748e-02;5.022e+01;3.835e-01;1.236e-02;7.500e-01;3.333e-02;1.047e+00;3.299e-01;5.862e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
28.214291000;1.047e+00;3.473e-01;6.630e-02;3.317e-01;6.331e-02;1.067e+00;1.059e+00;3.404e-01;7.761e-02;5.011e+01;4.027e-01;1.576e-02;7.500e-01;3.333e-02;1.047e+00;3.126e-01;5.967e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
28.215291000;1.047e+00;3.453e-01;6.642e-02;3.298e-01;6.343e-02;1.067e+00;1.058e+00;3.385e-01;7.762e-02;5.010e+01;4.047e-01;1.612e-02;7.500e-01;3.333e-02;1.047e+00;3.108e-01;5.977e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
28.216291000;1.047e+00;3.433e-01;6.653e-02;3.279e-01;6.354e-02;1.067e+00;1.058e+00;3.367e-01;7.764e-02;5.009e+01;4.067e-01;1.649e-02;7.500e-01;3.333e-02;1.047e+00;3.090e-01;5.988e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
28.219100000;1.047e+00;3.378e-01;6.686e-02;3.226e-01;6.386e-02;1.067e+00;1.058e+00;3.314e-01;7.768e-02;5.005e+01;4.122e-01;1.754e-02;7.500e-01;3.333e-02;1.047e+00;3.040e-01;6.017e-02;1.000e+01;5.005e+01;6.667e-01;0.000e+00;1.044e+00;4.993e+01;4.993e+01
28.229100000;1.047e+00;3.179e-01;6.800e-02;3.038e-01;6.498e-02;1.067e+00;1.058e+00;3.127e-01;7.785e-02;4.992e+01;4.321e-01;2.147e-02;7.500e-01;3.333e-02;1.047e+00;2.861e-01;6.120e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
28.230100000;1.046e+00;3.160e-01;6.812e-02;3.019e-01;6.509e-02;1.067e+00;1.057e+00;3.108e-01;7.786e-02;4.991e+01;4.340e-01;2.188e-02;7.500e-01;3.333e-02;1.046e+00;2.844e-01;6.130e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
28.243100000;1.046e+00;2.902e-01;6.954e-02;2.775e-01;6.649e-02;1.067e+00;1.057e+00;2.865e-01;7.812e-02;4.974e+01;4.598e-01;2.746e-02;7.500e-01;3.333e-02;1.046e+00;2.611e-01;6.259e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
28.244100000;1.046e+00;2.882e-01;6.965e-02;2.756e-01;6.660e-02;1.067e+00;1.056e+00;2.846e-01;7.814e-02;4.972e+01;4.618e-01;2.791e-02;7.500e-01;3.333e-02;1.046e+00;2.594e-01;6.268e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
28.248100000;1.046e+00;2.802e-01;7.007e-02;2.680e-01;6.702e-02;1.067e+00;1.056e+00;2.771e-01;7.823e-02;4.967e+01;4.698e-01;2.973e-02;7.500e-01;3.333e-02;1.046e+00;2.522e-01;6.306e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
28.249100000;1.045e+00;2.783e-01;7.017e-02;2.661e-01;6.712e-02;1.067e+00;1.056e+00;2.752e-01;7.825e-02;4.965e+01;4.717e-01;3.020e-02;7.500e-01;3.333e-02;1.045e+00;2.504e-01;6.316e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
28.250100000;1.045e+00;2.763e-01;7.028e-02;2.643e-01;6.722e-02;1.067e+00;1.056e+00;2.733e-01;7.827e-02;4.964e+01;4.737e-01;3.066e-02;7.500e-01;3.333e-02;1.045e+00;2.486e-01;6.325e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
28.252100000;1.045e+00;2.723e-01;7.049e-02;2.605e-01;6.743e-02;1.066e+00;1.056e+00;2.696e-01;7.832e-02;4.961e+01;4.777e-01;3.160e-02;7.500e-01;3.333e-02;1.045e+00;2.451e-01;6.344e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
28.255100000;1.045e+00;2.663e-01;7.080e-02;2.548e-01;6.774e-02;1.066e+00;1.056e+00;2.640e-01;7.839e-02;4.957e+01;4.837e-01;3.304e-02;7.500e-01;3.333e-02;1.045e+00;2.397e-01;6.372e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
28.256100000;1.045e+00;2.644e-01;7.090e-02;2.530e-01;6.784e-02;1.066e+00;1.055e+00;2.621e-01;7.841e-02;4.955e+01;4.856e-01;3.352e-02;7.500e-01;3.333e-02;1.045e+00;2.379e-01;6.381e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
28.265100000;1.045e+00;2.465e-01;7.180e-02;2.360e-01;6.874e-02;1.066e+00;1.055e+00;2.452e-01;7.865e-02;4.942e+01;5.035e-01;3.802e-02;7.500e-01;3.333e-02;1.045e+00;2.218e-01;6.462e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
28.266100000;1.044e+00;2.445e-01;7.190e-02;2.341e-01;6.884e-02;1.066e+00;1.055e+00;2.433e-01;7.867e-02;4.940e+01;5.055e-01;3.853e-02;7.500e-01;3.333e-02;1.044e+00;2.201e-01;6.471e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
28.267100000;1.044e+00;2.425e-01;7.200e-02;2.322e-01;6.894e-02;1.066e+00;1.055e+00;2.415e-01;7.870e-02;4.939e+01;5.075e-01;3.905e-02;7.500e-01;3.333e-02;1.044e+00;2.183e-01;6.480e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
28.268100000;1.044e+00;2.405e-01;7.210e-02;2.303e-01;6.904e-02;1.066e+00;1.054e+00;2.396e-01;7.873e-02;4.937e+01;5.095e-01;3.957e-02;7.500e-01;3.333e-02;1.044e+00;2.165e-01;6.489e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
28.269100000;1.044e+00;2.386e-01;7.220e-02;2.284e-01;6.914e-02;1.066e+00;1.054e+00;2.377e-01;7.876e-02;4.936e+01;5.114e-01;4.009e-02;7.500e-01;3.333e-02;1.044e+00;2.147e-01;6.498e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
28.278100000;1.044e+00;2.207e-01;7.306e-02;2.115e-01;7.001e-02;1.066e+00;1.054e+00;2.208e-01;7.902e-02;4.922e+01;5.293e-01;4.493e-02;7.500e-01;3.333e-02;1.044e+00;1.986e-01;6.576e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
28.279100000;1.044e+00;2.187e-01;7.316e-02;2.096e-01;7.010e-02;1.066e+00;1.053e+00;2.189e-01;7.905e-02;4.920e+01;5.313e-01;4.548e-02;7.500e-01;3.333e-02;1.044e+00;1.968e-01;6.584e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
28.280100000;1.043e+00;2.167e-01;7.325e-02;2.077e-01;7.020e-02;1.065e+00;1.053e+00;2.171e-01;7.908e-02;4.919e+01;5.333e-01;4.604e-02;7.500e-01;3.333e-02;1.043e+00;1.950e-01;6.592e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
28.292100000;1.043e+00;1.929e-01;7.435e-02;1.850e-01;7.131e-02;1.065e+00;1.052e+00;1.945e-01;7.947e-02;4.899e+01;5.571e-01;5.294e-02;7.500e-01;3.333e-02;1.043e+00;1.736e-01;6.692e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
28.293100000;1.042e+00;1.909e-01;7.444e-02;1.831e-01;7.141e-02;1.065e+00;1.052e+00;1.926e-01;7.950e-02;4.897e+01;5.591e-01;5.353e-02;7.500e-01;3.333e-02;1.042e+00;1.718e-01;6.700e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
28.298100000;1.042e+00;1.810e-01;7.488e-02;1.736e-01;7.186e-02;1.065e+00;1.052e+00;1.832e-01;7.968e-02;4.889e+01;5.690e-01;5.655e-02;7.500e-01;3.333e-02;1.042e+00;1.629e-01;6.739e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.877e+01;4.877e+01
