time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.299100000;1.042e+00;1.790e-01;7.497e-02;1.718e-01;7.195e-02;1.064e+00;1.051e+00;1.813e-01;7.972e-02;4.887e+01;5.710e-01;5.717e-02;7.500e-01;3.333e-02;1.042e+00;1.611e-01;6.747e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
28.305100000;1.042e+00;1.671e-01;7.549e-02;1.604e-01;7.248e-02;1.064e+00;1.051e+00;1.700e-01;7.994e-02;4.877e+01;5.829e-01;6.091e-02;7.500e-01;3.333e-02;1.042e+00;1.503e-01;6.794e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
28.306100000;1.041e+00;1.651e-01;7.557e-02;1.585e-01;7.256e-02;1.064e+00;1.051e+00;1.682e-01;7.998e-02;4.875e+01;5.849e-01;6.154e-02;7.500e-01;3.333e-02;1.041e+00;1.486e-01;6.801e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
28.307100000;1.041e+00;1.631e-01;7.565e-02;1.566e-01;7.265e-02;1.064e+00;1.051e+00;1.663e-01;8.001e-02;4.873e+01;5.869e-01;6.218e-02;7.500e-01;3.333e-02;1.041e+00;1.468e-01;6.809e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
28.308100000;1.041e+00;1.611e-01;7.574e-02;1.547e-01;7.274e-02;1.064e+00;1.050e+00;1.644e-01;8.005e-02;4.871e+01;5.889e-01;6.282e-02;7.500e-01;3.333e-02;1.041e+00;1.450e-01;6.817e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
28.324100000;1.040e+00;1.293e-01;7.704e-02;1.243e-01;7.410e-02;1.063e+00;1.049e+00;1.342e-01;8.071e-02;4.842e+01;6.207e-01;7.350e-02;7.500e-01;3.333e-02;1.040e+00;1.164e-01;6.934e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
28.325100000;1.040e+00;1.273e-01;7.712e-02;1.224e-01;7.418e-02;1.063e+00;1.048e+00;1.323e-01;8.075e-02;4.841e+01;6.227e-01;7.419e-02;7.500e-01;3.333e-02;1.040e+00;1.146e-01;6.941e-02;1.000e+01;4.841e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
28.326625000;1.040e+00;1.243e-01;7.724e-02;1.195e-01;7.430e-02;1.063e+00;1.048e+00;1.294e-01;8.082e-02;4.838e+01;6.257e-01;7.525e-02;7.500e-01;3.333e-02;1.040e+00;1.118e-01;6.952e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
28.326881000;1.039e+00;1.238e-01;7.726e-02;1.191e-01;7.432e-02;1.063e+00;1.048e+00;1.290e-01;8.083e-02;4.837e+01;6.262e-01;7.543e-02;7.500e-01;3.333e-02;1.039e+00;1.114e-01;6.953e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
28.332737000;1.039e+00;1.121e-01;7.771e-02;1.079e-01;7.480e-02;1.062e+00;1.048e+00;1.179e-01;8.110e-02;4.826e+01;6.379e-01;7.959e-02;7.500e-01;3.333e-02;1.039e+00;1.009e-01;6.994e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
28.333196000;1.039e+00;1.112e-01;7.775e-02;1.071e-01;7.484e-02;1.062e+00;1.047e+00;1.170e-01;8.112e-02;4.825e+01;6.388e-01;7.991e-02;7.500e-01;3.333e-02;1.039e+00;1.001e-01;6.997e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
28.334113000;1.039e+00;1.095e-01;7.782e-02;1.054e-01;7.491e-02;1.062e+00;1.047e+00;1.154e-01;8.117e-02;4.823e+01;6.405e-01;8.056e-02;7.500e-01;3.333e-02;1.039e+00;9.850e-02;7.003e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
28.336863000;1.039e+00;1.044e-01;7.802e-02;1.005e-01;7.513e-02;1.062e+00;1.047e+00;1.105e-01;8.130e-02;4.818e+01;6.456e-01;8.240e-02;7.500e-01;3.333e-02;1.039e+00;9.394e-02;7.022e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
28.337321000;1.038e+00;1.036e-01;7.806e-02;9.975e-02;7.516e-02;1.062e+00;1.047e+00;1.098e-01;8.132e-02;4.817e+01;6.464e-01;8.268e-02;7.500e-01;3.333e-02;1.038e+00;9.323e-02;7.025e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
28.339613000;1.038e+00;9.986e-02;7.822e-02;9.617e-02;7.534e-02;1.062e+00;1.047e+00;1.062e-01;8.144e-02;4.813e+01;6.501e-01;8.404e-02;7.500e-01;3.333e-02;1.038e+00;8.987e-02;7.040e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
28.342821000;1.038e+00;9.543e-02;7.844e-02;9.193e-02;7.556e-02;1.062e+00;1.047e+00;1.020e-01;8.160e-02;4.807e+01;6.546e-01;8.563e-02;7.500e-01;3.333e-02;1.038e+00;8.589e-02;7.060e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
28.343280000;1.038e+00;9.488e-02;7.847e-02;9.140e-02;7.559e-02;1.062e+00;1.046e+00;1.015e-01;8.162e-02;4.806e+01;6.551e-01;8.583e-02;7.500e-01;3.333e-02;1.038e+00;8.539e-02;7.062e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
28.346488000;1.038e+00;9.161e-02;7.866e-02;8.826e-02;7.579e-02;1.061e+00;1.046e+00;9.836e-02;8.177e-02;4.799e+01;6.584e-01;8.698e-02;7.500e-01;3.333e-02;1.038e+00;8.245e-02;7.080e-02;1.000e+01;4.799e+01;6.667e-01;0.000e+00;1.044e+00;4.793e+01;4.793e+01
28.354198000;1.038e+00;8.785e-02;7.902e-02;8.465e-02;7.615e-02;1.061e+00;1.046e+00;9.477e-02;8.207e-02;4.784e+01;6.621e-01;8.818e-02;7.500e-01;3.333e-02;1.038e+00;7.907e-02;7.112e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
28.355734000;1.038e+00;8.775e-02;7.907e-02;8.455e-02;7.620e-02;1.061e+00;1.046e+00;9.467e-02;8.212e-02;4.781e+01;6.623e-01;8.816e-02;7.500e-01;3.333e-02;1.038e+00;7.897e-02;7.117e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
28.362390000;1.038e+00;8.946e-02;7.921e-02;8.619e-02;7.632e-02;1.062e+00;1.046e+00;9.629e-02;8.226e-02;4.768e+01;6.605e-01;8.730e-02;7.500e-01;3.333e-02;1.038e+00;8.051e-02;7.129e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
28.362902000;1.038e+00;8.972e-02;7.922e-02;8.644e-02;7.632e-02;1.062e+00;1.046e+00;9.654e-02;8.227e-02;4.767e+01;6.603e-01;8.719e-02;7.500e-01;3.333e-02;1.038e+00;8.075e-02;7.129e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
28.363414000;1.038e+00;9.000e-02;7.922e-02;8.671e-02;7.632e-02;1.062e+00;1.046e+00;9.681e-02;8.228e-02;4.766e+01;6.600e-01;8.707e-02;7.500e-01;3.333e-02;1.038e+00;8.100e-02;7.130e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
28.365462000;1.038e+00;9.129e-02;7.922e-02;8.794e-02;7.632e-02;1.062e+00;1.046e+00;9.803e-02;8.229e-02;4.762e+01;6.587e-01;8.653e-02;7.500e-01;3.333e-02;1.038e+00;8.216e-02;7.130e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
28.365974000;1.038e+00;9.165e-02;7.922e-02;8.828e-02;7.632e-02;1.062e+00;1.047e+00;9.838e-02;8.230e-02;4.761e+01;6.584e-01;8.638e-02;7.500e-01;3.333e-02;1.038e+00;8.248e-02;7.130e-02;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.765e+01;4.765e+01
28.369674000;1.038e+00;9.469e-02;7.919e-02;9.120e-02;7.627e-02;1.062e+00;1.047e+00;1.013e-01;8.230e-02;4.753e+01;6.553e-01;8.515e-02;7.500e-01;3.333e-02;1.038e+00;8.522e-02;7.127e-02;1.000e+01;4.753e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
28.373274000;1.038e+00;9.831e-02;7.912e-02;9.466e-02;7.619e-02;1.062e+00;1.047e+00;1.047e-01;8.226e-02;4.746e+01;6.517e-01;8.373e-02;7.500e-01;3.333e-02;1.038e+00;8.847e-02;7.121e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
28.374174000;1.039e+00;9.930e-02;7.909e-02;9.562e-02;7.616e-02;1.062e+00;1.047e+00;1.057e-01;8.225e-02;4.745e+01;6.507e-01;8.335e-02;7.500e-01;3.333e-02;1.039e+00;8.937e-02;7.118e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
28.376874000;1.039e+00;1.025e-01;7.901e-02;9.866e-02;7.606e-02;1.062e+00;1.047e+00;1.087e-01;8.220e-02;4.739e+01;6.475e-01;8.214e-02;7.500e-01;3.333e-02;1.039e+00;9.223e-02;7.111e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
28.378674000;1.039e+00;1.047e-01;7.893e-02;1.008e-01;7.598e-02;1.063e+00;1.047e+00;1.108e-01;8.216e-02;4.736e+01;6.453e-01;8.129e-02;7.500e-01;3.333e-02;1.039e+00;9.427e-02;7.104e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
28.379574000;1.039e+00;1.059e-01;7.889e-02;1.020e-01;7.594e-02;1.063e+00;1.048e+00;1.120e-01;8.214e-02;4.734e+01;6.441e-01;8.085e-02;7.500e-01;3.333e-02;1.039e+00;9.534e-02;7.100e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
28.387674000;1.039e+00;1.176e-01;7.845e-02;1.131e-01;7.547e-02;1.063e+00;1.048e+00;1.230e-01;8.186e-02;4.719e+01;6.324e-01;7.663e-02;7.500e-01;3.333e-02;1.039e+00;1.058e-01;7.060e-02;1.000e+01;4.719e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
28.388574000;1.040e+00;1.190e-01;7.839e-02;1.144e-01;7.540e-02;1.063e+00;1.048e+00;1.244e-01;8.182e-02;4.717e+01;6.310e-01;7.614e-02;7.500e-01;3.333e-02;1.040e+00;1.071e-01;7.055e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
28.409274000;1.041e+00;1.546e-01;7.661e-02;1.485e-01;7.358e-02;1.064e+00;1.050e+00;1.582e-01;8.074e-02;4.679e+01;5.954e-01;6.430e-02;7.500e-01;3.333e-02;1.041e+00;1.392e-01;6.895e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
28.411174000;1.041e+00;1.581e-01;7.641e-02;1.519e-01;7.338e-02;1.064e+00;1.050e+00;1.616e-01;8.062e-02;4.675e+01;5.919e-01;6.321e-02;7.500e-01;3.333e-02;1.041e+00;1.423e-01;6.877e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
28.412174000;1.041e+00;1.600e-01;7.631e-02;1.536e-01;7.328e-02;1.064e+00;1.051e+00;1.633e-01;8.056e-02;4.674e+01;5.900e-01;6.263e-02;7.500e-01;3.333e-02;1.041e+00;1.440e-01;6.868e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
28.413174000;1.041e+00;1.619e-01;7.620e-02;1.554e-01;7.317e-02;1.064e+00;1.051e+00;1.651e-01;8.050e-02;4.672e+01;5.881e-01;6.205e-02;7.500e-01;3.333e-02;1.041e+00;1.457e-01;6.858e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
28.414174000;1.042e+00;1.637e-01;7.610e-02;1.572e-01;7.307e-02;1.064e+00;1.051e+00;1.669e-01;8.044e-02;4.670e+01;5.863e-01;6.148e-02;7.500e-01;3.333e-02;1.042e+00;1.474e-01;6.849e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
28.416174000;1.042e+00;1.675e-01;7.588e-02;1.608e-01;7.285e-02;1.064e+00;1.051e+00;1.704e-01;8.032e-02;4.667e+01;5.825e-01;6.034e-02;7.500e-01;3.333e-02;1.042e+00;1.507e-01;6.829e-02;1.000e+01;4.667e+01;6.667e-01;0.000e+00;1.044e+00;4.678e+01;4.678e+01
28.419174000;1.042e+00;1.732e-01;7.555e-02;1.662e-01;7.252e-02;1.065e+00;1.051e+00;1.758e-01;8.013e-02;4.661e+01;5.768e-01;5.863e-02;7.500e-01;3.333e-02;1.042e+00;1.558e-01;6.800e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
28.421174000;1.042e+00;1.770e-01;7.533e-02;1.698e-01;7.229e-02;1.065e+00;1.051e+00;1.794e-01;8.001e-02;4.658e+01;5.730e-01;5.751e-02;7.500e-01;3.333e-02;1.042e+00;1.593e-01;6.780e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
28.422174000;1.042e+00;1.789e-01;7.522e-02;1.717e-01;7.218e-02;1.065e+00;1.052e+00;1.812e-01;7.994e-02;4.656e+01;5.711e-01;5.694e-02;7.500e-01;3.333e-02;1.042e+00;1.610e-01;6.770e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
28.433174000;1.043e+00;2.001e-01;7.392e-02;1.919e-01;7.089e-02;1.065e+00;1.052e+00;2.014e-01;7.925e-02;4.638e+01;5.499e-01;5.091e-02;7.500e-01;3.333e-02;1.043e+00;1.801e-01;6.653e-02;1.000e+01;4.638e+01;6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
28.434174000;1.043e+00;2.020e-01;7.380e-02;1.937e-01;7.077e-02;1.065e+00;1.053e+00;2.032e-01;7.919e-02;4.636e+01;5.480e-01;5.037e-02;7.500e-01;3.333e-02;1.043e+00;1.818e-01;6.642e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
28.440038000;1.043e+00;2.135e-01;7.308e-02;2.046e-01;7.005e-02;1.065e+00;1.053e+00;2.140e-01;7.883e-02;4.627e+01;5.365e-01;4.728e-02;7.500e-01;3.333e-02;1.043e+00;1.921e-01;6.577e-02;1.000e+01;4.627e+01;6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
28.443550000;1.043e+00;2.204e-01;7.263e-02;2.112e-01;6.961e-02;1.065e+00;1.053e+00;2.206e-01;7.861e-02;4.621e+01;5.296e-01;4.547e-02;7.500e-01;3.333e-02;1.043e+00;1.983e-01;6.537e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
28.444550000;1.044e+00;2.223e-01;7.250e-02;2.131e-01;6.948e-02;1.065e+00;1.053e+00;2.224e-01;7.855e-02;4.619e+01;5.277e-01;4.496e-02;7.500e-01;3.333e-02;1.044e+00;2.001e-01;6.525e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
28.445550000;1.044e+00;2.243e-01;7.238e-02;2.149e-01;6.935e-02;1.065e+00;1.054e+00;2.243e-01;7.849e-02;4.618e+01;5.257e-01;4.446e-02;7.500e-01;3.333e-02;1.044e+00;2.019e-01;6.514e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
28.447550000;1.044e+00;2.282e-01;7.212e-02;2.187e-01;6.910e-02;1.065e+00;1.054e+00;2.280e-01;7.836e-02;4.615e+01;5.218e-01;4.345e-02;7.500e-01;3.333e-02;1.044e+00;2.054e-01;6.491e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
28.458550000;1.044e+00;2.499e-01;7.067e-02;2.393e-01;6.767e-02;1.066e+00;1.054e+00;2.485e-01;7.770e-02;4.598e+01;5.001e-01;3.813e-02;7.500e-01;3.333e-02;1.044e+00;2.249e-01;6.360e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
28.459550000;1.044e+00;2.519e-01;7.054e-02;2.412e-01;6.754e-02;1.066e+00;1.055e+00;2.504e-01;7.765e-02;4.596e+01;4.981e-01;3.766e-02;7.500e-01;3.333e-02;1.044e+00;2.267e-01;6.348e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.608e+01;4.608e+01
28.461550000;1.044e+00;2.558e-01;7.027e-02;2.449e-01;6.727e-02;1.066e+00;1.055e+00;2.541e-01;7.753e-02;4.593e+01;4.942e-01;3.674e-02;7.500e-01;3.333e-02;1.044e+00;2.302e-01;6.324e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.605e+01;4.605e+01
28.462550000;1.045e+00;2.578e-01;7.013e-02;2.468e-01;6.714e-02;1.066e+00;1.055e+00;2.560e-01;7.747e-02;4.592e+01;4.922e-01;3.628e-02;7.500e-01;3.333e-02;1.045e+00;2.320e-01;6.312e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
28.472550000;1.045e+00;2.776e-01;6.875e-02;2.656e-01;6.579e-02;1.066e+00;1.055e+00;2.747e-01;7.690e-02;4.577e+01;4.724e-01;3.184e-02;7.500e-01;3.333e-02;1.045e+00;2.498e-01;6.187e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.589e+01;4.589e+01
28.473550000;1.045e+00;2.796e-01;6.861e-02;2.675e-01;6.565e-02;1.066e+00;1.056e+00;2.766e-01;7.685e-02;4.576e+01;4.704e-01;3.142e-02;7.500e-01;3.333e-02;1.045e+00;2.516e-01;6.175e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
28.483550000;1.045e+00;2.993e-01;6.718e-02;2.863e-01;6.426e-02;1.066e+00;1.056e+00;2.953e-01;7.631e-02;4.562e+01;4.507e-01;2.730e-02;7.500e-01;3.333e-02;1.045e+00;2.694e-01;6.047e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
28.484550000;1.046e+00;3.013e-01;6.704e-02;2.882e-01;6.412e-02;1.066e+00;1.056e+00;2.972e-01;7.625e-02;4.561e+01;4.487e-01;2.690e-02;7.500e-01;3.333e-02;1.046e+00;2.712e-01;6.033e-02;1.000e+01;4.561e+01;6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
28.488550000;1.046e+00;3.092e-01;6.646e-02;2.957e-01;6.355e-02;1.066e+00;1.056e+00;3.047e-01;7.604e-02;4.555e+01;4.408e-01;2.535e-02;7.500e-01;3.333e-02;1.046e+00;2.783e-01;5.981e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
28.489550000;1.046e+00;3.112e-01;6.631e-02;2.976e-01;6.341e-02;1.066e+00;1.057e+00;3.066e-01;7.599e-02;4.554e+01;4.388e-01;2.497e-02;7.500e-01;3.333e-02;1.046e+00;2.801e-01;5.968e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
28.497550000;1.046e+00;3.271e-01;6.512e-02;3.127e-01;6.226e-02;1.066e+00;1.057e+00;3.215e-01;7.559e-02;4.544e+01;4.229e-01;2.202e-02;7.500e-01;3.333e-02;1.046e+00;2.943e-01;5.861e-02;1.000e+01;4.544e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
28.498550000;1.046e+00;3.290e-01;6.498e-02;3.146e-01;6.212e-02;1.065e+00;1.057e+00;3.234e-01;7.554e-02;4.542e+01;4.210e-01;2.166e-02;7.500e-01;3.333e-02;1.046e+00;2.961e-01;5.848e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
28.516550000;1.046e+00;3.646e-01;6.221e-02;3.484e-01;5.945e-02;1.065e+00;1.058e+00;3.571e-01;7.469e-02;4.521e+01;3.854e-01;1.575e-02;7.500e-01;3.333e-02;1.046e+00;3.282e-01;5.599e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
28.517550000;1.047e+00;3.666e-01;6.206e-02;3.503e-01;5.930e-02;1.065e+00;1.058e+00;3.590e-01;7.465e-02;4.520e+01;3.834e-01;1.544e-02;7.500e-01;3.333e-02;1.047e+00;3.300e-01;5.585e-02;1.000e+01;4.520e+01;6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
28.523550000;1.047e+00;3.785e-01;6.111e-02;3.616e-01;5.838e-02;1.065e+00;1.058e+00;3.703e-01;7.438e-02;4.513e+01;3.715e-01;1.369e-02;7.500e-01;3.333e-02;1.047e+00;3.406e-01;5.500e-02;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.525e+01;4.525e+01
28.526550000;1.047e+00;3.844e-01;6.063e-02;3.672e-01;5.792e-02;1.065e+00;1.058e+00;3.759e-01;7.425e-02;4.509e+01;3.656e-01;1.286e-02;7.500e-01;3.333e-02;1.047e+00;3.460e-01;5.456e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
28.528550000;1.047e+00;3.884e-01;6.031e-02;3.710e-01;5.761e-02;1.065e+00;1.058e+00;3.796e-01;7.417e-02;4.507e+01;3.617e-01;1.231e-02;7.500e-01;3.333e-02;1.047e+00;3.495e-01;5.427e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
28.532550000;1.047e+00;3.963e-01;5.966e-02;3.785e-01;5.699e-02;1.065e+00;1.058e+00;3.871e-01;7.401e-02;4.503e+01;3.537e-01;1.125e-02;7.500e-01;3.333e-02;1.047e+00;3.566e-01;5.369e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
28.533550000;1.047e+00;3.982e-01;5.950e-02;3.804e-01;5.683e-02;1.065e+00;1.059e+00;3.890e-01;7.396e-02;4.502e+01;3.518e-01;1.100e-02;7.500e-01;3.333e-02;1.047e+00;3.584e-01;5.355e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
28.544550000;1.047e+00;4.199e-01;5.768e-02;4.011e-01;5.509e-02;1.064e+00;1.059e+00;4.096e-01;7.353e-02;4.491e+01;3.301e-01;8.356e-03;7.500e-01;3.333e-02;1.047e+00;3.779e-01;5.191e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
28.551550000;1.047e+00;4.337e-01;5.650e-02;4.143e-01;5.397e-02;1.064e+00;1.059e+00;4.227e-01;7.328e-02;4.484e+01;3.163e-01;6.850e-03;7.500e-01;3.333e-02;1.047e+00;3.904e-01;5.085e-02;1.000e+01;4.484e+01;6.667e-01;0.000e+00;1.044e+00;4.496e+01;4.496e+01
28.571550000;1.047e+00;4.732e-01;5.304e-02;4.519e-01;5.066e-02;1.063e+00;1.059e+00;4.602e-01;7.261e-02;4.466e+01;2.768e-01;3.290e-03;7.500e-01;3.333e-02;1.047e+00;4.258e-01;4.773e-02;1.000e+01;4.466e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
28.572550000;1.047e+00;4.751e-01;5.286e-02;4.538e-01;5.049e-02;1.063e+00;1.060e+00;4.621e-01;7.258e-02;4.465e+01;2.749e-01;3.140e-03;7.500e-01;3.333e-02;1.047e+00;4.276e-01;4.758e-02;1.000e+01;4.465e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
28.578550000;1.047e+00;4.869e-01;5.179e-02;4.651e-01;4.947e-02;1.063e+00;1.060e+00;4.734e-01;7.240e-02;4.460e+01;2.631e-01;2.302e-03;7.500e-01;3.333e-02;1.047e+00;4.382e-01;4.661e-02;1.000e+01;4.460e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
28.580550000;1.047e+00;4.909e-01;5.143e-02;4.689e-01;4.913e-02;1.062e+00;1.060e+00;4.771e-01;7.235e-02;4.459e+01;2.591e-01;2.044e-03;7.500e-01;3.333e-02;1.047e+00;4.418e-01;4.629e-02;1.000e+01;4.459e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
28.605550000;1.047e+00;5.400e-01;4.682e-02;5.160e-01;4.474e-02;1.061e+00;1.060e+00;5.241e-01;7.172e-02;4.441e+01;2.100e-01;-2.592e-04;7.500e-01;3.333e-02;1.047e+00;4.860e-01;4.214e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
28.609550000;1.047e+00;5.479e-01;4.606e-02;5.235e-01;4.401e-02;1.060e+00;1.060e+00;5.316e-01;7.164e-02;4.439e+01;2.021e-01;-4.703e-04;7.500e-01;3.333e-02;1.047e+00;4.931e-01;4.145e-02;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
28.610550000;1.046e+00;5.498e-01;4.587e-02;5.254e-01;4.383e-02;1.060e+00;1.060e+00;5.335e-01;7.162e-02;4.438e+01;2.002e-01;-5.170e-04;7.500e-01;3.333e-02;1.046e+00;4.948e-01;4.128e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
28.638550000;1.046e+00;6.047e-01;4.038e-02;5.783e-01;3.862e-02;1.058e+00;1.060e+00;5.863e-01;7.116e-02;4.424e+01;1.453e-01;-7.190e-04;7.500e-01;3.333e-02;1.046e+00;5.443e-01;3.635e-02;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.435e+01;4.435e+01
28.639550000;1.046e+00;6.067e-01;4.018e-02;5.802e-01;3.843e-02;1.058e+00;1.059e+00;5.882e-01;7.115e-02;4.423e+01;1.433e-01;-6.879e-04;7.500e-01;3.333e-02;1.046e+00;5.460e-01;3.616e-02;1.000e+01;4.423e+01;6.667e-01;0.000e+00;1.044e+00;4.435e+01;4.435e+01
28.642550000;1.046e+00;6.126e-01;3.958e-02;5.859e-01;3.785e-02;1.057e+00;1.059e+00;5.939e-01;7.111e-02;4.422e+01;1.374e-01;-5.768e-04;7.500e-01;3.333e-02;1.046e+00;5.513e-01;3.562e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
28.643550000;1.045e+00;6.145e-01;3.937e-02;5.878e-01;3.766e-02;1.057e+00;1.059e+00;5.958e-01;7.110e-02;4.422e+01;1.355e-01;-5.345e-04;7.500e-01;3.333e-02;1.045e+00;5.531e-01;3.544e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
28.658558000;1.045e+00;6.439e-01;3.629e-02;6.162e-01;3.473e-02;1.056e+00;1.059e+00;6.242e-01;7.097e-02;4.416e+01;1.061e-01;4.233e-04;7.500e-01;3.333e-02;1.045e+00;5.795e-01;3.266e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
28.660558000;1.045e+00;6.478e-01;3.587e-02;6.200e-01;3.433e-02;1.056e+00;1.059e+00;6.279e-01;7.095e-02;4.415e+01;1.022e-01;5.967e-04;7.500e-01;3.333e-02;1.045e+00;5.830e-01;3.228e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
28.665558000;1.045e+00;6.576e-01;3.482e-02;6.295e-01;3.334e-02;1.055e+00;1.059e+00;6.374e-01;7.093e-02;4.414e+01;9.244e-02;1.076e-03;7.500e-01;3.333e-02;1.045e+00;5.918e-01;3.134e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
28.666558000;1.044e+00;6.595e-01;3.461e-02;6.314e-01;3.314e-02;1.055e+00;1.059e+00;6.393e-01;7.092e-02;4.414e+01;9.048e-02;1.180e-03;7.500e-01;3.333e-02;1.044e+00;5.936e-01;3.115e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
28.669558000;1.044e+00;6.654e-01;3.398e-02;6.371e-01;3.253e-02;1.055e+00;1.059e+00;6.450e-01;7.091e-02;4.413e+01;8.462e-02;1.507e-03;7.500e-01;3.333e-02;1.044e+00;5.988e-01;3.058e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
28.670558000;1.044e+00;6.673e-01;3.376e-02;6.390e-01;3.233e-02;1.054e+00;1.059e+00;6.469e-01;7.091e-02;4.413e+01;8.267e-02;1.622e-03;7.500e-01;3.333e-02;1.044e+00;6.006e-01;3.039e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
28.676558000;1.044e+00;6.790e-01;3.248e-02;6.505e-01;3.111e-02;1.054e+00;1.059e+00;6.583e-01;7.089e-02;4.411e+01;7.095e-02;2.366e-03;7.500e-01;3.333e-02;1.044e+00;6.111e-01;2.923e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
28.683558000;1.044e+00;6.927e-01;3.097e-02;6.638e-01;2.967e-02;1.053e+00;1.058e+00;6.716e-01;7.089e-02;4.410e+01;5.729e-02;3.356e-03;7.500e-01;3.333e-02;1.044e+00;6.234e-01;2.787e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
28.684558000;1.043e+00;6.947e-01;3.075e-02;6.657e-01;2.947e-02;1.053e+00;1.058e+00;6.735e-01;7.089e-02;4.410e+01;5.534e-02;3.507e-03;7.500e-01;3.333e-02;1.043e+00;6.252e-01;2.767e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
28.696558000;1.043e+00;7.181e-01;2.811e-02;6.886e-01;2.696e-02;1.051e+00;1.058e+00;6.964e-01;7.093e-02;4.408e+01;3.195e-02;5.541e-03;7.500e-01;3.333e-02;1.043e+00;6.462e-01;2.530e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.702558000;1.042e+00;7.297e-01;2.677e-02;7.001e-01;2.568e-02;1.050e+00;1.058e+00;7.079e-01;7.096e-02;4.408e+01;2.026e-02;6.702e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.409e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.703558000;1.042e+00;7.317e-01;2.654e-02;7.020e-01;2.547e-02;1.050e+00;1.057e+00;7.098e-01;7.097e-02;4.408e+01;1.831e-02;6.906e-03;7.500e-01;3.333e-02;1.042e+00;6.585e-01;2.389e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.705558000;1.042e+00;7.356e-01;2.609e-02;7.058e-01;2.504e-02;1.050e+00;1.057e+00;7.136e-01;7.098e-02;4.408e+01;1.441e-02;7.320e-03;7.500e-01;3.333e-02;1.042e+00;6.620e-01;2.348e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
28.710558000;1.042e+00;7.453e-01;2.496e-02;7.154e-01;2.396e-02;1.049e+00;1.057e+00;7.232e-01;7.102e-02;4.407e+01;4.681e-03;8.402e-03;7.500e-01;3.333e-02;1.042e+00;6.708e-01;2.246e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
28.714558000;1.042e+00;7.531e-01;2.405e-02;7.231e-01;2.309e-02;1.049e+00;1.057e+00;7.308e-01;7.106e-02;4.407e+01;-3.102e-03;9.316e-03;7.500e-01;3.333e-02;1.042e+00;6.778e-01;2.164e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
28.715558000;1.041e+00;7.550e-01;2.382e-02;7.250e-01;2.287e-02;1.049e+00;1.057e+00;7.327e-01;7.107e-02;4.407e+01;-5.048e-03;9.551e-03;7.500e-01;3.333e-02;1.041e+00;6.795e-01;2.143e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
28.716558000;1.041e+00;7.570e-01;2.359e-02;7.269e-01;2.265e-02;1.048e+00;1.057e+00;7.347e-01;7.108e-02;4.407e+01;-6.993e-03;9.789e-03;7.500e-01;3.333e-02;1.041e+00;6.813e-01;2.123e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
28.721558000;1.041e+00;7.667e-01;2.243e-02;7.365e-01;2.155e-02;1.048e+00;1.057e+00;7.443e-01;7.114e-02;4.408e+01;-1.672e-02;1.102e-02;7.500e-01;3.333e-02;1.041e+00;6.900e-01;2.019e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.722558000;1.041e+00;7.687e-01;2.220e-02;7.384e-01;2.133e-02;1.048e+00;1.056e+00;7.462e-01;7.116e-02;4.408e+01;-1.866e-02;1.127e-02;7.500e-01;3.333e-02;1.041e+00;6.918e-01;1.998e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.727558000;1.041e+00;7.784e-01;2.104e-02;7.481e-01;2.022e-02;1.047e+00;1.056e+00;7.558e-01;7.123e-02;4.408e+01;-2.838e-02;1.259e-02;7.500e-01;3.333e-02;1.041e+00;7.005e-01;1.893e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.728558000;1.040e+00;7.803e-01;2.080e-02;7.500e-01;1.999e-02;1.047e+00;1.056e+00;7.577e-01;7.124e-02;4.408e+01;-3.032e-02;1.286e-02;7.500e-01;3.333e-02;1.040e+00;7.023e-01;1.872e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
28.738558000;1.040e+00;7.997e-01;1.844e-02;7.693e-01;1.774e-02;1.045e+00;1.056e+00;7.770e-01;7.141e-02;4.409e+01;-4.974e-02;1.571e-02;7.500e-01;3.333e-02;1.040e+00;7.198e-01;1.660e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
28.739558000;1.040e+00;8.017e-01;1.820e-02;7.712e-01;1.751e-02;1.045e+00;1.055e+00;7.789e-01;7.143e-02;4.410e+01;-5.168e-02;1.601e-02;7.500e-01;3.333e-02;1.040e+00;7.215e-01;1.638e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
28.740558000;1.039e+00;8.036e-01;1.796e-02;7.731e-01;1.728e-02;1.045e+00;1.055e+00;7.808e-01;7.144e-02;4.410e+01;-5.363e-02;1.631e-02;7.500e-01;3.333e-02;1.039e+00;7.233e-01;1.617e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
28.742558000;1.039e+00;8.075e-01;1.749e-02;7.770e-01;1.682e-02;1.045e+00;1.055e+00;7.847e-01;7.148e-02;4.410e+01;-5.751e-02;1.693e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.574e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
28.750558000;1.039e+00;8.230e-01;1.556e-02;7.924e-01;1.498e-02;1.043e+00;1.055e+00;8.001e-01;7.165e-02;4.412e+01;-7.302e-02;1.949e-02;7.500e-01;3.333e-02;1.039e+00;7.407e-01;1.400e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
28.751558000;1.038e+00;8.250e-01;1.531e-02;7.944e-01;1.475e-02;1.043e+00;1.055e+00;8.021e-01;7.167e-02;4.412e+01;-7.496e-02;1.982e-02;7.500e-01;3.333e-02;1.038e+00;7.425e-01;1.378e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
28.753558000;1.038e+00;8.288e-01;1.483e-02;7.983e-01;1.428e-02;1.043e+00;1.055e+00;8.060e-01;7.172e-02;4.412e+01;-7.884e-02;2.050e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.334e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
28.754558000;1.038e+00;8.308e-01;1.458e-02;8.002e-01;1.405e-02;1.043e+00;1.054e+00;8.079e-01;7.174e-02;4.412e+01;-8.078e-02;2.084e-02;7.500e-01;3.333e-02;1.038e+00;7.477e-01;1.312e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
28.755558000;1.038e+00;8.327e-01;1.434e-02;8.021e-01;1.381e-02;1.042e+00;1.054e+00;8.098e-01;7.177e-02;4.413e+01;-8.272e-02;2.118e-02;7.500e-01;3.333e-02;1.038e+00;7.494e-01;1.290e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
28.761558000;1.038e+00;8.443e-01;1.286e-02;8.138e-01;1.240e-02;1.041e+00;1.054e+00;8.215e-01;7.192e-02;4.414e+01;-9.434e-02;2.330e-02;7.500e-01;3.333e-02;1.038e+00;7.599e-01;1.158e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
28.762558000;1.037e+00;8.463e-01;1.262e-02;8.157e-01;1.216e-02;1.041e+00;1.054e+00;8.234e-01;7.194e-02;4.415e+01;-9.628e-02;2.367e-02;7.500e-01;3.333e-02;1.037e+00;7.617e-01;1.135e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
28.766558000;1.037e+00;8.540e-01;1.162e-02;8.235e-01;1.121e-02;1.041e+00;1.054e+00;8.312e-01;7.205e-02;4.416e+01;-1.040e-01;2.515e-02;7.500e-01;3.333e-02;1.037e+00;7.686e-01;1.046e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
28.767558000;1.037e+00;8.560e-01;1.137e-02;8.254e-01;1.097e-02;1.040e+00;1.053e+00;8.331e-01;7.208e-02;4.416e+01;-1.060e-01;2.552e-02;7.500e-01;3.333e-02;1.037e+00;7.704e-01;1.024e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
28.771558000;1.037e+00;8.637e-01;1.037e-02;8.332e-01;1.001e-02;1.040e+00;1.053e+00;8.409e-01;7.220e-02;4.417e+01;-1.137e-01;2.706e-02;7.500e-01;3.333e-02;1.037e+00;7.773e-01;9.336e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
28.772558000;1.036e+00;8.656e-01;1.012e-02;8.352e-01;9.766e-03;1.040e+00;1.053e+00;8.429e-01;7.223e-02;4.418e+01;-1.156e-01;2.745e-02;7.500e-01;3.333e-02;1.036e+00;7.791e-01;9.110e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
28.779613000;1.036e+00;8.793e-01;8.339e-03;8.489e-01;8.051e-03;1.038e+00;1.053e+00;8.566e-01;7.245e-02;4.420e+01;-1.293e-01;3.028e-02;7.500e-01;3.333e-02;1.036e+00;7.914e-01;7.505e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
28.779741000;1.036e+00;8.795e-01;8.307e-03;8.492e-01;8.020e-03;1.038e+00;1.052e+00;8.569e-01;7.245e-02;4.420e+01;-1.295e-01;3.034e-02;7.500e-01;3.333e-02;1.036e+00;7.916e-01;7.476e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
28.781784000;1.036e+00;8.835e-01;7.787e-03;8.532e-01;7.520e-03;1.038e+00;1.052e+00;8.609e-01;7.252e-02;4.421e+01;-1.335e-01;3.118e-02;7.500e-01;3.333e-02;1.036e+00;7.951e-01;7.008e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
28.782784000;1.035e+00;8.854e-01;7.531e-03;8.551e-01;7.274e-03;1.038e+00;1.052e+00;8.628e-01;7.256e-02;4.422e+01;-1.354e-01;3.160e-02;7.500e-01;3.333e-02;1.035e+00;7.969e-01;6.778e-03;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
28.790784000;1.035e+00;9.009e-01;5.476e-03;8.708e-01;5.293e-03;1.036e+00;1.052e+00;8.785e-01;7.284e-02;4.425e+01;-1.509e-01;3.506e-02;7.500e-01;3.333e-02;1.035e+00;8.108e-01;4.928e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
28.791784000;1.034e+00;9.028e-01;5.217e-03;8.727e-01;5.043e-03;1.036e+00;1.051e+00;8.804e-01;7.287e-02;4.426e+01;-1.528e-01;3.550e-02;7.500e-01;3.333e-02;1.034e+00;8.125e-01;4.695e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
28.799784000;1.034e+00;9.182e-01;3.130e-03;8.885e-01;3.028e-03;1.034e+00;1.051e+00;8.962e-01;7.318e-02;4.429e+01;-1.682e-01;3.915e-02;7.500e-01;3.333e-02;1.034e+00;8.264e-01;2.817e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
28.800784000;1.033e+00;9.202e-01;2.868e-03;8.904e-01;2.775e-03;1.034e+00;1.051e+00;8.981e-01;7.322e-02;4.430e+01;-1.702e-01;3.962e-02;7.500e-01;3.333e-02;1.033e+00;8.282e-01;2.581e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
28.808413000;1.033e+00;9.349e-01;8.489e-04;9.054e-01;8.222e-04;1.033e+00;1.050e+00;9.131e-01;7.354e-02;4.434e+01;-1.849e-01;4.330e-02;7.500e-01;3.333e-02;1.033e+00;8.414e-01;7.640e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
28.808925000;1.032e+00;9.358e-01;7.100e-04;9.064e-01;6.877e-04;1.033e+00;1.050e+00;9.141e-01;7.355e-02;4.434e+01;-1.858e-01;4.355e-02;7.500e-01;3.333e-02;1.032e+00;8.422e-01;6.390e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
28.811973000;1.032e+00;9.410e-01;-7.556e-05;9.117e-01;-7.321e-05;1.032e+00;1.050e+00;9.195e-01;7.361e-02;4.436e+01;-1.910e-01;4.496e-02;7.500e-01;3.333e-02;1.032e+00;8.469e-01;-6.800e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
28.812973000;1.032e+00;9.425e-01;-3.067e-04;9.133e-01;-2.972e-04;1.032e+00;1.049e+00;9.211e-01;7.364e-02;4.437e+01;-1.925e-01;4.538e-02;7.500e-01;3.333e-02;1.032e+00;8.483e-01;-2.760e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
28.813973000;1.032e+00;9.440e-01;-5.233e-04;9.148e-01;-5.072e-04;1.032e+00;1.049e+00;9.226e-01;7.366e-02;4.437e+01;-1.940e-01;4.578e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-4.710e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
28.815973000;1.032e+00;9.468e-01;-9.178e-04;9.177e-01;-8.896e-04;1.031e+00;1.049e+00;9.254e-01;7.371e-02;4.438e+01;-1.968e-01;4.652e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-8.260e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
28.817973000;1.032e+00;9.493e-01;-1.266e-03;9.202e-01;-1.227e-03;1.031e+00;1.049e+00;9.280e-01;7.378e-02;4.439e+01;-1.993e-01;4.718e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-1.139e-03;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
28.818973000;1.031e+00;9.504e-01;-1.424e-03;9.214e-01;-1.381e-03;1.031e+00;1.049e+00;9.292e-01;7.381e-02;4.440e+01;-2.004e-01;4.749e-02;7.500e-01;3.333e-02;1.031e+00;8.554e-01;-1.282e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
28.830973000;1.031e+00;9.610e-01;-2.719e-03;9.322e-01;-2.638e-03;1.030e+00;1.049e+00;9.399e-01;7.423e-02;4.448e+01;-2.110e-01;5.016e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.447e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
28.831973000;1.031e+00;9.616e-01;-2.790e-03;9.329e-01;-2.707e-03;1.030e+00;1.048e+00;9.406e-01;7.426e-02;4.448e+01;-2.116e-01;5.032e-02;7.500e-01;3.333e-02;1.031e+00;8.654e-01;-2.511e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
28.843973000;1.031e+00;9.674e-01;-3.381e-03;9.387e-01;-3.281e-03;1.029e+00;1.048e+00;9.465e-01;7.461e-02;4.456e+01;-2.174e-01;5.169e-02;7.500e-01;3.333e-02;1.031e+00;8.706e-01;-3.043e-03;1.000e+01;4.456e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
28.844973000;1.030e+00;9.677e-01;-3.413e-03;9.391e-01;-3.312e-03;1.029e+00;1.048e+00;9.468e-01;7.464e-02;4.457e+01;-2.177e-01;5.177e-02;7.500e-01;3.333e-02;1.030e+00;8.710e-01;-3.072e-03;1.000e+01;4.457e+01;6.667e-01;0.000e+00;1.044e+00;4.459e+01;4.459e+01
28.872973000;1.030e+00;9.731e-01;-3.833e-03;9.446e-01;-3.721e-03;1.029e+00;1.048e+00;9.523e-01;7.509e-02;4.475e+01;-2.231e-01;5.294e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.450e-03;1.000e+01;4.475e+01;6.667e-01;0.000e+00;1.044e+00;4.476e+01;4.476e+01
28.879973000;1.030e+00;9.737e-01;-3.853e-03;9.451e-01;-3.740e-03;1.029e+00;1.048e+00;9.528e-01;7.515e-02;4.480e+01;-2.237e-01;5.304e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.468e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
28.880973000;1.030e+00;9.737e-01;-3.854e-03;9.452e-01;-3.741e-03;1.029e+00;1.048e+00;9.529e-01;7.516e-02;4.480e+01;-2.237e-01;5.305e-02;7.500e-01;3.333e-02;1.030e+00;8.764e-01;-3.469e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.481e+01;4.481e+01
28.913973000;1.030e+00;9.748e-01;-3.767e-03;9.462e-01;-3.656e-03;1.029e+00;1.048e+00;9.539e-01;7.541e-02;4.503e+01;-2.248e-01;5.311e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.390e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
28.914973000;1.030e+00;9.749e-01;-3.761e-03;9.463e-01;-3.651e-03;1.029e+00;1.048e+00;9.539e-01;7.541e-02;4.503e+01;-2.249e-01;5.311e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.385e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
28.916973000;1.030e+00;9.749e-01;-3.751e-03;9.463e-01;-3.641e-03;1.029e+00;1.048e+00;9.540e-01;7.543e-02;4.505e+01;-2.249e-01;5.310e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.376e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
28.928973000;1.030e+00;9.750e-01;-3.682e-03;9.464e-01;-3.574e-03;1.029e+00;1.048e+00;9.540e-01;7.550e-02;4.513e+01;-2.250e-01;5.305e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-3.314e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
29.036514000;1.030e+00;9.751e-01;-2.867e-03;9.463e-01;-2.782e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.585e+01;-2.251e-01;5.223e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.580e-03;1.000e+01;4.585e+01;6.667e-01;0.000e+00;1.044e+00;4.585e+01;4.585e+01
29.037514000;1.031e+00;9.751e-01;-2.858e-03;9.463e-01;-2.773e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.586e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.572e-03;1.000e+01;4.586e+01;6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
29.050514000;1.031e+00;9.751e-01;-2.750e-03;9.463e-01;-2.669e-03;1.030e+00;1.048e+00;9.539e-01;7.635e-02;4.595e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.475e-03;1.000e+01;4.595e+01;6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
29.051514000;1.031e+00;9.751e-01;-2.741e-03;9.463e-01;-2.660e-03;1.030e+00;1.049e+00;9.539e-01;7.636e-02;4.596e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.467e-03;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
29.335622000;1.031e+00;9.752e-01;-2.200e-04;9.455e-01;-2.133e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.787e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.980e-04;1.000e+01;4.787e+01;6.667e-01;0.000e+00;1.044e+00;4.787e+01;4.787e+01
29.336622000;1.031e+00;9.752e-01;-2.111e-04;9.455e-01;-2.047e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.788e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.900e-04;1.000e+01;4.788e+01;6.667e-01;0.000e+00;1.044e+00;4.788e+01;4.788e+01
29.385622000;1.031e+00;9.752e-01;2.378e-04;9.454e-01;2.305e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.821e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.140e-04;1.000e+01;4.821e+01;6.667e-01;0.000e+00;1.044e+00;4.821e+01;4.821e+01
29.386622000;1.032e+00;9.752e-01;2.467e-04;9.454e-01;2.391e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.822e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.220e-04;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.822e+01;4.822e+01
29.722721000;1.032e+00;9.752e-01;3.349e-03;9.445e-01;3.243e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.049e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.014e-03;1.000e+01;5.049e+01;6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
29.723721000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.050e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.050e+01;6.667e-01;0.000e+00;1.044e+00;5.050e+01;5.050e+01
29.771365000;1.033e+00;9.752e-01;3.797e-03;9.444e-01;3.677e-03;1.034e+00;1.051e+00;9.515e-01;8.212e-02;5.082e+01;-2.252e-01;4.536e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.417e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
29.771493000;1.033e+00;9.752e-01;3.798e-03;9.443e-01;3.678e-03;1.034e+00;1.051e+00;9.515e-01;8.212e-02;5.082e+01;-2.252e-01;4.536e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.418e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
29.771749000;1.033e+00;9.752e-01;3.799e-03;9.443e-01;3.679e-03;1.034e+00;1.051e+00;9.515e-01;8.211e-02;5.082e+01;-2.252e-01;4.536e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.419e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
29.772261000;1.033e+00;9.751e-01;3.800e-03;9.443e-01;3.680e-03;1.034e+00;1.051e+00;9.515e-01;8.211e-02;5.082e+01;-2.251e-01;4.535e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.420e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
29.773797000;1.033e+00;9.749e-01;3.813e-03;9.440e-01;3.693e-03;1.034e+00;1.051e+00;9.512e-01;8.208e-02;5.083e+01;-2.249e-01;4.531e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.432e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
29.776309000;1.033e+00;9.741e-01;3.904e-03;9.432e-01;3.781e-03;1.034e+00;1.051e+00;9.504e-01;8.204e-02;5.085e+01;-2.241e-01;4.510e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;3.514e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
29.783309000;1.033e+00;9.696e-01;4.599e-03;9.386e-01;4.452e-03;1.034e+00;1.051e+00;9.458e-01;8.198e-02;5.090e+01;-2.196e-01;4.378e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.139e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
29.784309000;1.033e+00;9.687e-01;4.740e-03;9.377e-01;4.588e-03;1.035e+00;1.051e+00;9.449e-01;8.197e-02;5.090e+01;-2.187e-01;4.352e-02;7.500e-01;3.333e-02;1.033e+00;8.719e-01;4.266e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
29.785309000;1.033e+00;9.678e-01;4.889e-03;9.368e-01;4.732e-03;1.035e+00;1.052e+00;9.439e-01;8.197e-02;5.091e+01;-2.178e-01;4.324e-02;7.500e-01;3.333e-02;1.033e+00;8.711e-01;4.400e-03;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
29.789309000;1.033e+00;9.638e-01;5.560e-03;9.326e-01;5.380e-03;1.035e+00;1.052e+00;9.397e-01;8.195e-02;5.094e+01;-2.138e-01;4.201e-02;7.500e-01;3.333e-02;1.033e+00;8.674e-01;5.004e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
29.790309000;1.034e+00;9.626e-01;5.743e-03;9.314e-01;5.557e-03;1.035e+00;1.052e+00;9.385e-01;8.194e-02;5.094e+01;-2.126e-01;4.167e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.169e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
29.791309000;1.034e+00;9.615e-01;5.932e-03;9.302e-01;5.739e-03;1.035e+00;1.052e+00;9.373e-01;8.193e-02;5.095e+01;-2.115e-01;4.133e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.339e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
29.798309000;1.034e+00;9.524e-01;7.371e-03;9.209e-01;7.127e-03;1.036e+00;1.052e+00;9.280e-01;8.186e-02;5.099e+01;-2.024e-01;3.870e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;6.634e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
29.799309000;1.034e+00;9.510e-01;7.591e-03;9.194e-01;7.339e-03;1.037e+00;1.053e+00;9.266e-01;8.185e-02;5.100e+01;-2.010e-01;3.831e-02;7.500e-01;3.333e-02;1.034e+00;8.559e-01;6.832e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
29.800309000;1.034e+00;9.496e-01;7.812e-03;9.180e-01;7.552e-03;1.037e+00;1.053e+00;9.251e-01;8.183e-02;5.101e+01;-1.996e-01;3.790e-02;7.500e-01;3.333e-02;1.034e+00;8.546e-01;7.031e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
29.801309000;1.035e+00;9.481e-01;8.037e-03;9.165e-01;7.768e-03;1.037e+00;1.053e+00;9.236e-01;8.182e-02;5.101e+01;-1.981e-01;3.750e-02;7.500e-01;3.333e-02;1.035e+00;8.533e-01;7.233e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
29.810309000;1.035e+00;9.341e-01;1.013e-02;9.021e-01;9.786e-03;1.039e+00;1.054e+00;9.092e-01;8.164e-02;5.106e+01;-1.841e-01;3.371e-02;7.500e-01;3.333e-02;1.035e+00;8.407e-01;9.120e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
29.811309000;1.036e+00;9.325e-01;1.037e-02;9.004e-01;1.002e-02;1.039e+00;1.054e+00;9.075e-01;8.162e-02;5.107e+01;-1.825e-01;3.328e-02;7.500e-01;3.333e-02;1.036e+00;8.392e-01;9.335e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
29.819309000;1.036e+00;9.188e-01;1.231e-02;8.865e-01;1.188e-02;1.040e+00;1.054e+00;8.936e-01;8.140e-02;5.111e+01;-1.688e-01;2.984e-02;7.500e-01;3.333e-02;1.036e+00;8.270e-01;1.108e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
29.820309000;1.037e+00;9.171e-01;1.256e-02;8.847e-01;1.212e-02;1.040e+00;1.054e+00;8.919e-01;8.137e-02;5.112e+01;-1.671e-01;2.941e-02;7.500e-01;3.333e-02;1.037e+00;8.254e-01;1.130e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
29.821309000;1.037e+00;9.153e-01;1.280e-02;8.830e-01;1.235e-02;1.040e+00;1.054e+00;8.901e-01;8.134e-02;5.112e+01;-1.653e-01;2.898e-02;7.500e-01;3.333e-02;1.037e+00;8.238e-01;1.152e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
29.822309000;1.037e+00;9.135e-01;1.305e-02;8.811e-01;1.259e-02;1.041e+00;1.055e+00;8.883e-01;8.131e-02;5.113e+01;-1.635e-01;2.855e-02;7.500e-01;3.333e-02;1.037e+00;8.222e-01;1.175e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
29.828309000;1.037e+00;9.027e-01;1.453e-02;8.702e-01;1.400e-02;1.042e+00;1.055e+00;8.773e-01;8.112e-02;5.115e+01;-1.527e-01;2.601e-02;7.500e-01;3.333e-02;1.037e+00;8.124e-01;1.307e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
29.829309000;1.038e+00;9.009e-01;1.477e-02;8.683e-01;1.424e-02;1.042e+00;1.055e+00;8.754e-01;8.109e-02;5.116e+01;-1.509e-01;2.559e-02;7.500e-01;3.333e-02;1.038e+00;8.108e-01;1.329e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
29.830309000;1.038e+00;8.991e-01;1.502e-02;8.665e-01;1.447e-02;1.042e+00;1.055e+00;8.736e-01;8.105e-02;5.116e+01;-1.491e-01;2.517e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.352e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
29.832309000;1.038e+00;8.954e-01;1.551e-02;8.627e-01;1.494e-02;1.042e+00;1.055e+00;8.699e-01;8.099e-02;5.117e+01;-1.454e-01;2.434e-02;7.500e-01;3.333e-02;1.038e+00;8.058e-01;1.396e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
29.833309000;1.038e+00;8.935e-01;1.576e-02;8.609e-01;1.518e-02;1.043e+00;1.056e+00;8.680e-01;8.095e-02;5.118e+01;-1.435e-01;2.393e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.418e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
29.838309000;1.038e+00;8.842e-01;1.698e-02;8.514e-01;1.635e-02;1.044e+00;1.056e+00;8.586e-01;8.078e-02;5.120e+01;-1.342e-01;2.189e-02;7.500e-01;3.333e-02;1.038e+00;7.957e-01;1.528e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
29.839309000;1.039e+00;8.823e-01;1.723e-02;8.495e-01;1.659e-02;1.044e+00;1.056e+00;8.567e-01;8.075e-02;5.120e+01;-1.323e-01;2.149e-02;7.500e-01;3.333e-02;1.039e+00;7.941e-01;1.550e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
29.845309000;1.039e+00;8.709e-01;1.869e-02;8.381e-01;1.799e-02;1.045e+00;1.056e+00;8.452e-01;8.054e-02;5.122e+01;-1.209e-01;1.914e-02;7.500e-01;3.333e-02;1.039e+00;7.838e-01;1.682e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
29.846309000;1.039e+00;8.690e-01;1.893e-02;8.362e-01;1.822e-02;1.045e+00;1.057e+00;8.433e-01;8.051e-02;5.123e+01;-1.190e-01;1.875e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.704e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
29.848309000;1.039e+00;8.652e-01;1.942e-02;8.323e-01;1.868e-02;1.045e+00;1.057e+00;8.395e-01;8.044e-02;5.123e+01;-1.152e-01;1.799e-02;7.500e-01;3.333e-02;1.039e+00;7.787e-01;1.748e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
29.849309000;1.040e+00;8.633e-01;1.966e-02;8.304e-01;1.891e-02;1.045e+00;1.057e+00;8.376e-01;8.040e-02;5.124e+01;-1.133e-01;1.761e-02;7.500e-01;3.333e-02;1.040e+00;7.769e-01;1.769e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
29.853309000;1.040e+00;8.556e-01;2.062e-02;8.227e-01;1.983e-02;1.046e+00;1.057e+00;8.299e-01;8.027e-02;5.125e+01;-1.056e-01;1.613e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.856e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
29.858309000;1.040e+00;8.459e-01;2.182e-02;8.131e-01;2.097e-02;1.047e+00;1.057e+00;8.202e-01;8.010e-02;5.127e+01;-9.590e-02;1.434e-02;7.500e-01;3.333e-02;1.040e+00;7.613e-01;1.963e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
