time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.859309000;1.040e+00;8.440e-01;2.205e-02;8.111e-01;2.120e-02;1.047e+00;1.058e+00;8.183e-01;8.006e-02;5.127e+01;-9.396e-02;1.399e-02;7.500e-01;3.333e-02;1.040e+00;7.596e-01;1.985e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
29.868309000;1.041e+00;8.265e-01;2.417e-02;7.937e-01;2.321e-02;1.049e+00;1.058e+00;8.009e-01;7.977e-02;5.129e+01;-7.645e-02;1.095e-02;7.500e-01;3.333e-02;1.041e+00;7.438e-01;2.175e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
29.870437000;1.041e+00;8.223e-01;2.467e-02;7.896e-01;2.368e-02;1.049e+00;1.058e+00;7.968e-01;7.970e-02;5.130e+01;-7.230e-02;1.027e-02;7.500e-01;3.333e-02;1.041e+00;7.401e-01;2.220e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
29.870949000;1.042e+00;8.213e-01;2.478e-02;7.886e-01;2.380e-02;1.049e+00;1.058e+00;7.958e-01;7.968e-02;5.130e+01;-7.130e-02;1.010e-02;7.500e-01;3.333e-02;1.042e+00;7.392e-01;2.231e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
29.890867000;1.043e+00;7.822e-01;2.930e-02;7.499e-01;2.809e-02;1.052e+00;1.059e+00;7.572e-01;7.908e-02;5.133e+01;-3.225e-02;4.353e-03;7.500e-01;3.333e-02;1.043e+00;7.040e-01;2.637e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.891379000;1.043e+00;7.812e-01;2.941e-02;7.489e-01;2.819e-02;1.052e+00;1.060e+00;7.562e-01;7.906e-02;5.133e+01;-3.124e-02;4.220e-03;7.500e-01;3.333e-02;1.043e+00;7.031e-01;2.647e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.893427000;1.043e+00;7.772e-01;2.986e-02;7.449e-01;2.862e-02;1.052e+00;1.060e+00;7.522e-01;7.900e-02;5.133e+01;-2.721e-02;3.697e-03;7.500e-01;3.333e-02;1.043e+00;6.995e-01;2.688e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.895475000;1.043e+00;7.732e-01;3.031e-02;7.410e-01;2.905e-02;1.053e+00;1.060e+00;7.483e-01;7.895e-02;5.133e+01;-2.318e-02;3.186e-03;7.500e-01;3.333e-02;1.043e+00;6.959e-01;2.728e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.895987000;1.044e+00;7.722e-01;3.042e-02;7.400e-01;2.916e-02;1.053e+00;1.060e+00;7.473e-01;7.893e-02;5.133e+01;-2.218e-02;3.060e-03;7.500e-01;3.333e-02;1.044e+00;6.950e-01;2.738e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.899571000;1.044e+00;7.651e-01;3.120e-02;7.330e-01;2.990e-02;1.053e+00;1.060e+00;7.403e-01;7.883e-02;5.134e+01;-1.512e-02;2.199e-03;7.500e-01;3.333e-02;1.044e+00;6.886e-01;2.808e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.910323000;1.044e+00;7.439e-01;3.350e-02;7.122e-01;3.208e-02;1.055e+00;1.060e+00;7.196e-01;7.855e-02;5.134e+01;6.062e-03;-1.589e-04;7.500e-01;3.333e-02;1.044e+00;6.695e-01;3.015e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.910835000;1.045e+00;7.429e-01;3.361e-02;7.113e-01;3.218e-02;1.055e+00;1.060e+00;7.186e-01;7.854e-02;5.134e+01;7.071e-03;-2.633e-04;7.500e-01;3.333e-02;1.045e+00;6.686e-01;3.025e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.911859000;1.045e+00;7.409e-01;3.383e-02;7.093e-01;3.238e-02;1.055e+00;1.060e+00;7.166e-01;7.851e-02;5.134e+01;9.090e-03;-4.689e-04;7.500e-01;3.333e-02;1.045e+00;6.668e-01;3.044e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.912371000;1.045e+00;7.399e-01;3.393e-02;7.083e-01;3.248e-02;1.055e+00;1.061e+00;7.156e-01;7.850e-02;5.134e+01;1.010e-02;-5.700e-04;7.500e-01;3.333e-02;1.045e+00;6.659e-01;3.054e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.914931000;1.045e+00;7.349e-01;3.447e-02;7.033e-01;3.299e-02;1.055e+00;1.061e+00;7.107e-01;7.844e-02;5.134e+01;1.515e-02;-1.068e-03;7.500e-01;3.333e-02;1.045e+00;6.614e-01;3.102e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
29.922099000;1.045e+00;7.207e-01;3.595e-02;6.895e-01;3.440e-02;1.056e+00;1.061e+00;6.969e-01;7.827e-02;5.133e+01;2.929e-02;-2.359e-03;7.500e-01;3.333e-02;1.045e+00;6.486e-01;3.236e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.922611000;1.045e+00;7.197e-01;3.606e-02;6.885e-01;3.449e-02;1.056e+00;1.061e+00;6.959e-01;7.826e-02;5.133e+01;3.030e-02;-2.446e-03;7.500e-01;3.333e-02;1.045e+00;6.477e-01;3.245e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.926707000;1.045e+00;7.116e-01;3.689e-02;6.807e-01;3.528e-02;1.057e+00;1.061e+00;6.881e-01;7.817e-02;5.133e+01;3.838e-02;-3.110e-03;7.500e-01;3.333e-02;1.045e+00;6.405e-01;3.320e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.927219000;1.046e+00;7.106e-01;3.699e-02;6.797e-01;3.538e-02;1.057e+00;1.061e+00;6.871e-01;7.815e-02;5.133e+01;3.939e-02;-3.190e-03;7.500e-01;3.333e-02;1.046e+00;6.395e-01;3.329e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
29.927731000;1.046e+00;7.096e-01;3.710e-02;6.787e-01;3.548e-02;1.057e+00;1.061e+00;6.861e-01;7.814e-02;5.132e+01;4.040e-02;-3.269e-03;7.500e-01;3.333e-02;1.046e+00;6.386e-01;3.339e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
29.935411000;1.046e+00;6.944e-01;3.863e-02;6.639e-01;3.693e-02;1.058e+00;1.061e+00;6.714e-01;7.798e-02;5.131e+01;5.556e-02;-4.363e-03;7.500e-01;3.333e-02;1.046e+00;6.250e-01;3.477e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
29.937459000;1.046e+00;6.904e-01;3.903e-02;6.600e-01;3.731e-02;1.058e+00;1.061e+00;6.675e-01;7.794e-02;5.131e+01;5.961e-02;-4.627e-03;7.500e-01;3.333e-02;1.046e+00;6.214e-01;3.513e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
29.941555000;1.046e+00;6.823e-01;3.983e-02;6.521e-01;3.807e-02;1.058e+00;1.061e+00;6.596e-01;7.786e-02;5.130e+01;6.770e-02;-5.118e-03;7.500e-01;3.333e-02;1.046e+00;6.141e-01;3.585e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
29.942067000;1.046e+00;6.813e-01;3.993e-02;6.512e-01;3.817e-02;1.058e+00;1.062e+00;6.586e-01;7.785e-02;5.130e+01;6.871e-02;-5.176e-03;7.500e-01;3.333e-02;1.046e+00;6.132e-01;3.594e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
29.946163000;1.046e+00;6.732e-01;4.072e-02;6.433e-01;3.892e-02;1.059e+00;1.062e+00;6.508e-01;7.777e-02;5.129e+01;7.680e-02;-5.612e-03;7.500e-01;3.333e-02;1.046e+00;6.059e-01;3.665e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
29.946675000;1.047e+00;6.722e-01;4.082e-02;6.423e-01;3.901e-02;1.059e+00;1.062e+00;6.498e-01;7.776e-02;5.129e+01;7.781e-02;-5.663e-03;7.500e-01;3.333e-02;1.047e+00;6.050e-01;3.674e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
29.971587000;1.047e+00;6.230e-01;4.545e-02;5.947e-01;4.339e-02;1.061e+00;1.062e+00;6.024e-01;7.736e-02;5.121e+01;1.270e-01;-7.256e-03;7.500e-01;3.333e-02;1.047e+00;5.607e-01;4.090e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
29.972487000;1.048e+00;6.212e-01;4.561e-02;5.930e-01;4.354e-02;1.061e+00;1.062e+00;6.007e-01;7.735e-02;5.121e+01;1.288e-01;-7.280e-03;7.500e-01;3.333e-02;1.048e+00;5.591e-01;4.105e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
29.981487000;1.048e+00;6.034e-01;4.720e-02;5.759e-01;4.505e-02;1.062e+00;1.062e+00;5.836e-01;7.723e-02;5.117e+01;1.466e-01;-7.400e-03;7.500e-01;3.333e-02;1.048e+00;5.431e-01;4.248e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
30.004087000;1.048e+00;5.587e-01;5.102e-02;5.330e-01;4.867e-02;1.064e+00;1.062e+00;5.408e-01;7.701e-02;5.106e+01;1.913e-01;-6.694e-03;7.500e-01;3.333e-02;1.048e+00;5.028e-01;4.592e-02;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.094e+01;5.094e+01
30.020087000;1.048e+00;5.270e-01;5.358e-02;5.027e-01;5.111e-02;1.065e+00;1.062e+00;5.107e-01;7.691e-02;5.096e+01;2.230e-01;-5.327e-03;7.500e-01;3.333e-02;1.048e+00;4.743e-01;4.822e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
30.021087000;1.048e+00;5.251e-01;5.374e-02;5.008e-01;5.125e-02;1.065e+00;1.062e+00;5.088e-01;7.690e-02;5.095e+01;2.249e-01;-5.217e-03;7.500e-01;3.333e-02;1.048e+00;4.726e-01;4.836e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
30.028087000;1.048e+00;5.112e-01;5.482e-02;4.876e-01;5.228e-02;1.065e+00;1.062e+00;4.956e-01;7.688e-02;5.090e+01;2.388e-01;-4.373e-03;7.500e-01;3.333e-02;1.048e+00;4.601e-01;4.934e-02;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
30.039876000;1.048e+00;4.879e-01;5.659e-02;4.653e-01;5.397e-02;1.065e+00;1.062e+00;4.734e-01;7.686e-02;5.082e+01;2.621e-01;-2.641e-03;7.500e-01;3.333e-02;1.048e+00;4.391e-01;5.093e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
30.040876000;1.048e+00;4.859e-01;5.674e-02;4.634e-01;5.411e-02;1.066e+00;1.061e+00;4.716e-01;7.686e-02;5.081e+01;2.641e-01;-2.476e-03;7.500e-01;3.333e-02;1.048e+00;4.373e-01;5.106e-02;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
30.044876000;1.048e+00;4.780e-01;5.732e-02;4.559e-01;5.467e-02;1.066e+00;1.061e+00;4.640e-01;7.686e-02;5.078e+01;2.720e-01;-1.789e-03;7.500e-01;3.333e-02;1.048e+00;4.302e-01;5.159e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
30.072876000;1.048e+00;4.225e-01;6.123e-02;4.031e-01;5.842e-02;1.067e+00;1.060e+00;4.115e-01;7.695e-02;5.052e+01;3.275e-01;4.284e-03;7.500e-01;3.333e-02;1.048e+00;3.803e-01;5.511e-02;1.000e+01;5.052e+01;6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
30.076876000;1.048e+00;4.146e-01;6.176e-02;3.956e-01;5.893e-02;1.067e+00;1.060e+00;4.040e-01;7.697e-02;5.048e+01;3.354e-01;5.333e-03;7.500e-01;3.333e-02;1.048e+00;3.731e-01;5.558e-02;1.000e+01;5.048e+01;6.667e-01;0.000e+00;1.044e+00;5.036e+01;5.036e+01
30.090876000;1.048e+00;3.868e-01;6.357e-02;3.692e-01;6.067e-02;1.067e+00;1.060e+00;3.778e-01;7.709e-02;5.034e+01;3.632e-01;9.358e-03;7.500e-01;3.333e-02;1.048e+00;3.482e-01;5.721e-02;1.000e+01;5.034e+01;6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
30.091876000;1.048e+00;3.849e-01;6.369e-02;3.673e-01;6.080e-02;1.067e+00;1.059e+00;3.759e-01;7.710e-02;5.033e+01;3.651e-01;9.667e-03;7.500e-01;3.333e-02;1.048e+00;3.464e-01;5.733e-02;1.000e+01;5.033e+01;6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
30.097415000;1.048e+00;3.739e-01;6.439e-02;3.569e-01;6.147e-02;1.067e+00;1.059e+00;3.655e-01;7.716e-02;5.026e+01;3.761e-01;1.143e-02;7.500e-01;3.333e-02;1.048e+00;3.365e-01;5.795e-02;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
30.097927000;1.047e+00;3.729e-01;6.445e-02;3.560e-01;6.153e-02;1.067e+00;1.059e+00;3.646e-01;7.717e-02;5.026e+01;3.771e-01;1.160e-02;7.500e-01;3.333e-02;1.047e+00;3.356e-01;5.800e-02;1.000e+01;5.026e+01;6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
30.106694000;1.047e+00;3.555e-01;6.552e-02;3.395e-01;6.256e-02;1.067e+00;1.059e+00;3.482e-01;7.728e-02;5.016e+01;3.945e-01;1.457e-02;7.500e-01;3.333e-02;1.047e+00;3.199e-01;5.896e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
30.108694000;1.047e+00;3.515e-01;6.575e-02;3.357e-01;6.280e-02;1.067e+00;1.059e+00;3.444e-01;7.731e-02;5.013e+01;3.985e-01;1.529e-02;7.500e-01;3.333e-02;1.047e+00;3.164e-01;5.918e-02;1.000e+01;5.013e+01;6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
30.109694000;1.047e+00;3.495e-01;6.587e-02;3.338e-01;6.291e-02;1.067e+00;1.058e+00;3.425e-01;7.732e-02;5.012e+01;4.005e-01;1.565e-02;7.500e-01;3.333e-02;1.047e+00;3.146e-01;5.929e-02;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.112694000;1.047e+00;3.436e-01;6.623e-02;3.282e-01;6.326e-02;1.067e+00;1.058e+00;3.369e-01;7.737e-02;5.009e+01;4.064e-01;1.674e-02;7.500e-01;3.333e-02;1.047e+00;3.092e-01;5.961e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
30.123508000;1.047e+00;3.221e-01;6.748e-02;3.078e-01;6.448e-02;1.067e+00;1.058e+00;3.167e-01;7.754e-02;4.995e+01;4.279e-01;2.091e-02;7.500e-01;3.333e-02;1.047e+00;2.899e-01;6.073e-02;1.000e+01;4.995e+01;6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
30.124508000;1.046e+00;3.202e-01;6.759e-02;3.059e-01;6.459e-02;1.067e+00;1.058e+00;3.148e-01;7.756e-02;4.994e+01;4.298e-01;2.131e-02;7.500e-01;3.333e-02;1.046e+00;2.881e-01;6.083e-02;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
30.125508000;1.046e+00;3.182e-01;6.771e-02;3.041e-01;6.470e-02;1.067e+00;1.057e+00;3.129e-01;7.758e-02;4.992e+01;4.318e-01;2.171e-02;7.500e-01;3.333e-02;1.046e+00;2.864e-01;6.094e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
30.138508000;1.046e+00;2.924e-01;6.914e-02;2.796e-01;6.611e-02;1.067e+00;1.057e+00;2.886e-01;7.784e-02;4.975e+01;4.576e-01;2.724e-02;7.500e-01;3.333e-02;1.046e+00;2.631e-01;6.223e-02;1.000e+01;4.975e+01;6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
30.139508000;1.046e+00;2.904e-01;6.925e-02;2.777e-01;6.622e-02;1.067e+00;1.056e+00;2.867e-01;7.786e-02;4.974e+01;4.596e-01;2.769e-02;7.500e-01;3.333e-02;1.046e+00;2.614e-01;6.232e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
30.143508000;1.046e+00;2.825e-01;6.967e-02;2.702e-01;6.664e-02;1.066e+00;1.056e+00;2.792e-01;7.795e-02;4.968e+01;4.675e-01;2.950e-02;7.500e-01;3.333e-02;1.046e+00;2.542e-01;6.271e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
30.144508000;1.045e+00;2.805e-01;6.978e-02;2.683e-01;6.675e-02;1.066e+00;1.056e+00;2.773e-01;7.797e-02;4.967e+01;4.695e-01;2.996e-02;7.500e-01;3.333e-02;1.045e+00;2.524e-01;6.280e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
30.145508000;1.045e+00;2.785e-01;6.989e-02;2.664e-01;6.685e-02;1.066e+00;1.056e+00;2.755e-01;7.799e-02;4.965e+01;4.715e-01;3.042e-02;7.500e-01;3.333e-02;1.045e+00;2.506e-01;6.290e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
30.147508000;1.045e+00;2.745e-01;7.010e-02;2.626e-01;6.706e-02;1.066e+00;1.056e+00;2.717e-01;7.804e-02;4.963e+01;4.755e-01;3.136e-02;7.500e-01;3.333e-02;1.045e+00;2.471e-01;6.309e-02;1.000e+01;4.963e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
30.160508000;1.045e+00;2.487e-01;7.142e-02;2.381e-01;6.838e-02;1.066e+00;1.055e+00;2.473e-01;7.837e-02;4.943e+01;5.013e-01;3.772e-02;7.500e-01;3.333e-02;1.045e+00;2.238e-01;6.428e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
30.161508000;1.044e+00;2.467e-01;7.152e-02;2.362e-01;6.848e-02;1.066e+00;1.055e+00;2.455e-01;7.839e-02;4.942e+01;5.033e-01;3.823e-02;7.500e-01;3.333e-02;1.044e+00;2.221e-01;6.437e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
30.171508000;1.044e+00;2.269e-01;7.250e-02;2.174e-01;6.946e-02;1.066e+00;1.054e+00;2.267e-01;7.868e-02;4.927e+01;5.231e-01;4.350e-02;7.500e-01;3.333e-02;1.044e+00;2.042e-01;6.525e-02;1.000e+01;4.927e+01;6.667e-01;0.000e+00;1.044e+00;4.914e+01;4.914e+01
30.173508000;1.044e+00;2.229e-01;7.269e-02;2.136e-01;6.965e-02;1.065e+00;1.054e+00;2.229e-01;7.874e-02;4.923e+01;5.271e-01;4.459e-02;7.500e-01;3.333e-02;1.044e+00;2.006e-01;6.542e-02;1.000e+01;4.923e+01;6.667e-01;0.000e+00;1.044e+00;4.911e+01;4.911e+01
30.174508000;1.044e+00;2.209e-01;7.279e-02;2.117e-01;6.975e-02;1.065e+00;1.053e+00;2.211e-01;7.877e-02;4.922e+01;5.291e-01;4.514e-02;7.500e-01;3.333e-02;1.044e+00;1.988e-01;6.551e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
30.175508000;1.043e+00;2.189e-01;7.288e-02;2.098e-01;6.985e-02;1.065e+00;1.053e+00;2.192e-01;7.880e-02;4.920e+01;5.311e-01;4.569e-02;7.500e-01;3.333e-02;1.043e+00;1.970e-01;6.559e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
30.183508000;1.043e+00;2.030e-01;7.363e-02;1.947e-01;7.060e-02;1.065e+00;1.053e+00;2.041e-01;7.905e-02;4.907e+01;5.470e-01;5.021e-02;7.500e-01;3.333e-02;1.043e+00;1.827e-01;6.626e-02;1.000e+01;4.907e+01;6.667e-01;0.000e+00;1.044e+00;4.895e+01;4.895e+01
30.184508000;1.043e+00;2.011e-01;7.372e-02;1.928e-01;7.069e-02;1.065e+00;1.052e+00;2.023e-01;7.909e-02;4.906e+01;5.489e-01;5.079e-02;7.500e-01;3.333e-02;1.043e+00;1.809e-01;6.635e-02;1.000e+01;4.906e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
30.188508000;1.043e+00;1.931e-01;7.408e-02;1.852e-01;7.106e-02;1.065e+00;1.052e+00;1.947e-01;7.922e-02;4.899e+01;5.569e-01;5.314e-02;7.500e-01;3.333e-02;1.043e+00;1.738e-01;6.667e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
30.189508000;1.042e+00;1.911e-01;7.417e-02;1.833e-01;7.115e-02;1.065e+00;1.052e+00;1.929e-01;7.926e-02;4.897e+01;5.589e-01;5.373e-02;7.500e-01;3.333e-02;1.042e+00;1.720e-01;6.675e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
30.193508000;1.042e+00;1.832e-01;7.453e-02;1.758e-01;7.152e-02;1.064e+00;1.052e+00;1.853e-01;7.940e-02;4.891e+01;5.668e-01;5.614e-02;7.500e-01;3.333e-02;1.042e+00;1.649e-01;6.707e-02;1.000e+01;4.891e+01;6.667e-01;0.000e+00;1.044e+00;4.878e+01;4.878e+01
30.194508000;1.042e+00;1.812e-01;7.461e-02;1.739e-01;7.161e-02;1.064e+00;1.051e+00;1.835e-01;7.944e-02;4.889e+01;5.688e-01;5.675e-02;7.500e-01;3.333e-02;1.042e+00;1.631e-01;6.715e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.877e+01;4.877e+01
30.200508000;1.042e+00;1.693e-01;7.514e-02;1.625e-01;7.214e-02;1.064e+00;1.051e+00;1.722e-01;7.966e-02;4.879e+01;5.807e-01;6.047e-02;7.500e-01;3.333e-02;1.042e+00;1.523e-01;6.762e-02;1.000e+01;4.879e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
30.201508000;1.041e+00;1.673e-01;7.522e-02;1.606e-01;7.223e-02;1.064e+00;1.051e+00;1.703e-01;7.970e-02;4.877e+01;5.827e-01;6.110e-02;7.500e-01;3.333e-02;1.041e+00;1.506e-01;6.770e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
30.202508000;1.041e+00;1.653e-01;7.531e-02;1.587e-01;7.232e-02;1.064e+00;1.051e+00;1.684e-01;7.973e-02;4.875e+01;5.847e-01;6.173e-02;7.500e-01;3.333e-02;1.041e+00;1.488e-01;6.778e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
30.203508000;1.041e+00;1.633e-01;7.539e-02;1.568e-01;7.241e-02;1.064e+00;1.050e+00;1.665e-01;7.977e-02;4.873e+01;5.867e-01;6.237e-02;7.500e-01;3.333e-02;1.041e+00;1.470e-01;6.785e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
30.211508000;1.041e+00;1.474e-01;7.606e-02;1.417e-01;7.310e-02;1.063e+00;1.050e+00;1.514e-01;8.009e-02;4.859e+01;6.026e-01;6.758e-02;7.500e-01;3.333e-02;1.041e+00;1.327e-01;6.846e-02;1.000e+01;4.859e+01;6.667e-01;0.000e+00;1.044e+00;4.847e+01;4.847e+01
30.212508000;1.040e+00;1.454e-01;7.614e-02;1.398e-01;7.318e-02;1.063e+00;1.049e+00;1.495e-01;8.013e-02;4.857e+01;6.046e-01;6.824e-02;7.500e-01;3.333e-02;1.040e+00;1.309e-01;6.853e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
30.222508000;1.040e+00;1.255e-01;7.694e-02;1.208e-01;7.402e-02;1.063e+00;1.048e+00;1.307e-01;8.057e-02;4.839e+01;6.245e-01;7.506e-02;7.500e-01;3.333e-02;1.040e+00;1.130e-01;6.925e-02;1.000e+01;4.839e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
30.222821000;1.039e+00;1.249e-01;7.697e-02;1.202e-01;7.405e-02;1.063e+00;1.048e+00;1.301e-01;8.058e-02;4.838e+01;6.251e-01;7.528e-02;7.500e-01;3.333e-02;1.039e+00;1.124e-01;6.927e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
30.222821000;1.039e+00;1.249e-01;7.697e-02;1.202e-01;7.405e-02;1.063e+00;1.048e+00;1.301e-01;8.058e-02;4.838e+01;6.251e-01;7.528e-02;7.500e-01;3.333e-02;1.039e+00;1.124e-01;6.927e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
30.228687000;1.039e+00;1.133e-01;7.742e-02;1.090e-01;7.453e-02;1.062e+00;1.048e+00;1.190e-01;8.085e-02;4.827e+01;6.367e-01;7.943e-02;7.500e-01;3.333e-02;1.039e+00;1.019e-01;6.968e-02;1.000e+01;4.827e+01;6.667e-01;0.000e+00;1.044e+00;4.815e+01;4.815e+01
30.229199000;1.039e+00;1.123e-01;7.746e-02;1.081e-01;7.457e-02;1.062e+00;1.047e+00;1.180e-01;8.087e-02;4.826e+01;6.378e-01;7.980e-02;7.500e-01;3.333e-02;1.039e+00;1.010e-01;6.972e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
30.229657000;1.039e+00;1.114e-01;7.750e-02;1.072e-01;7.460e-02;1.062e+00;1.047e+00;1.172e-01;8.089e-02;4.825e+01;6.387e-01;8.012e-02;7.500e-01;3.333e-02;1.039e+00;1.002e-01;6.975e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
30.230574000;1.039e+00;1.096e-01;7.757e-02;1.055e-01;7.468e-02;1.062e+00;1.047e+00;1.155e-01;8.094e-02;4.823e+01;6.404e-01;8.077e-02;7.500e-01;3.333e-02;1.039e+00;9.861e-02;6.981e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
30.231033000;1.039e+00;1.087e-01;7.760e-02;1.047e-01;7.471e-02;1.062e+00;1.047e+00;1.146e-01;8.096e-02;4.823e+01;6.413e-01;8.108e-02;7.500e-01;3.333e-02;1.039e+00;9.783e-02;6.984e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
30.232408000;1.039e+00;1.061e-01;7.771e-02;1.022e-01;7.482e-02;1.062e+00;1.047e+00;1.122e-01;8.103e-02;4.820e+01;6.439e-01;8.201e-02;7.500e-01;3.333e-02;1.039e+00;9.553e-02;6.994e-02;1.000e+01;4.820e+01;6.667e-01;0.000e+00;1.044e+00;4.808e+01;4.808e+01
30.232866000;1.038e+00;1.053e-01;7.774e-02;1.014e-01;7.486e-02;1.062e+00;1.047e+00;1.114e-01;8.105e-02;4.819e+01;6.447e-01;8.231e-02;7.500e-01;3.333e-02;1.038e+00;9.478e-02;6.997e-02;1.000e+01;4.819e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
30.235617000;1.038e+00;1.007e-01;7.794e-02;9.698e-02;7.507e-02;1.062e+00;1.047e+00;1.070e-01;8.119e-02;4.814e+01;6.493e-01;8.399e-02;7.500e-01;3.333e-02;1.038e+00;9.062e-02;7.015e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
30.237909000;1.038e+00;9.733e-02;7.810e-02;9.376e-02;7.524e-02;1.062e+00;1.047e+00;1.038e-01;8.130e-02;4.809e+01;6.527e-01;8.520e-02;7.500e-01;3.333e-02;1.038e+00;8.760e-02;7.029e-02;1.000e+01;4.809e+01;6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
30.238368000;1.038e+00;9.672e-02;7.814e-02;9.317e-02;7.527e-02;1.062e+00;1.046e+00;1.032e-01;8.132e-02;4.808e+01;6.533e-01;8.542e-02;7.500e-01;3.333e-02;1.038e+00;8.704e-02;7.032e-02;1.000e+01;4.808e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
30.238826000;1.038e+00;9.612e-02;7.817e-02;9.260e-02;7.530e-02;1.061e+00;1.046e+00;1.027e-01;8.135e-02;4.807e+01;6.539e-01;8.563e-02;7.500e-01;3.333e-02;1.038e+00;8.651e-02;7.035e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
30.250640000;1.038e+00;8.798e-02;7.878e-02;8.478e-02;7.592e-02;1.061e+00;1.046e+00;9.490e-02;8.185e-02;4.784e+01;6.620e-01;8.838e-02;7.500e-01;3.333e-02;1.038e+00;7.918e-02;7.090e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
30.252176000;1.038e+00;8.787e-02;7.884e-02;8.468e-02;7.597e-02;1.061e+00;1.046e+00;9.480e-02;8.190e-02;4.781e+01;6.621e-01;8.836e-02;7.500e-01;3.333e-02;1.038e+00;7.908e-02;7.095e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
30.252688000;1.038e+00;8.788e-02;7.885e-02;8.469e-02;7.599e-02;1.061e+00;1.046e+00;9.480e-02;8.191e-02;4.780e+01;6.621e-01;8.834e-02;7.500e-01;3.333e-02;1.038e+00;7.909e-02;7.097e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
30.253200000;1.038e+00;8.791e-02;7.887e-02;8.472e-02;7.600e-02;1.061e+00;1.046e+00;9.483e-02;8.193e-02;4.779e+01;6.621e-01;8.832e-02;7.500e-01;3.333e-02;1.038e+00;7.912e-02;7.098e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
30.259344000;1.038e+00;8.983e-02;7.898e-02;8.655e-02;7.610e-02;1.062e+00;1.046e+00;9.666e-02;8.205e-02;4.767e+01;6.602e-01;8.739e-02;7.500e-01;3.333e-02;1.038e+00;8.085e-02;7.108e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
30.260368000;1.038e+00;9.041e-02;7.899e-02;8.710e-02;7.610e-02;1.062e+00;1.046e+00;9.721e-02;8.206e-02;4.765e+01;6.596e-01;8.714e-02;7.500e-01;3.333e-02;1.038e+00;8.137e-02;7.109e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
30.263416000;1.038e+00;9.250e-02;7.899e-02;8.911e-02;7.609e-02;1.062e+00;1.046e+00;9.920e-02;8.208e-02;4.759e+01;6.575e-01;8.627e-02;7.500e-01;3.333e-02;1.038e+00;8.325e-02;7.109e-02;1.000e+01;4.759e+01;6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
30.264316000;1.038e+00;9.322e-02;7.898e-02;8.980e-02;7.608e-02;1.062e+00;1.047e+00;9.988e-02;8.208e-02;4.757e+01;6.568e-01;8.598e-02;7.500e-01;3.333e-02;1.038e+00;8.390e-02;7.108e-02;1.000e+01;4.757e+01;6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
30.266116000;1.038e+00;9.479e-02;7.896e-02;9.130e-02;7.605e-02;1.062e+00;1.047e+00;1.014e-01;8.208e-02;4.753e+01;6.552e-01;8.535e-02;7.500e-01;3.333e-02;1.038e+00;8.531e-02;7.106e-02;1.000e+01;4.753e+01;6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
30.270616000;1.038e+00;9.940e-02;7.886e-02;9.572e-02;7.594e-02;1.062e+00;1.047e+00;1.058e-01;8.203e-02;4.745e+01;6.506e-01;8.355e-02;7.500e-01;3.333e-02;1.038e+00;8.946e-02;7.098e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
30.271516000;1.039e+00;1.004e-01;7.884e-02;9.670e-02;7.591e-02;1.062e+00;1.047e+00;1.067e-01;8.202e-02;4.743e+01;6.496e-01;8.315e-02;7.500e-01;3.333e-02;1.039e+00;9.039e-02;7.095e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
30.273316000;1.039e+00;1.026e-01;7.878e-02;9.876e-02;7.584e-02;1.062e+00;1.047e+00;1.088e-01;8.199e-02;4.739e+01;6.474e-01;8.234e-02;7.500e-01;3.333e-02;1.039e+00;9.232e-02;7.090e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
30.276016000;1.039e+00;1.060e-01;7.867e-02;1.021e-01;7.572e-02;1.062e+00;1.047e+00;1.121e-01;8.192e-02;4.734e+01;6.440e-01;8.105e-02;7.500e-01;3.333e-02;1.039e+00;9.542e-02;7.080e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
30.276916000;1.039e+00;1.072e-01;7.862e-02;1.032e-01;7.568e-02;1.062e+00;1.048e+00;1.132e-01;8.190e-02;4.732e+01;6.428e-01;8.060e-02;7.500e-01;3.333e-02;1.039e+00;9.650e-02;7.076e-02;1.000e+01;4.732e+01;6.667e-01;0.000e+00;1.044e+00;4.741e+01;4.741e+01
30.285016000;1.039e+00;1.191e-01;7.816e-02;1.145e-01;7.519e-02;1.063e+00;1.048e+00;1.245e-01;8.161e-02;4.717e+01;6.309e-01;7.634e-02;7.500e-01;3.333e-02;1.039e+00;1.072e-01;7.035e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
30.285916000;1.040e+00;1.205e-01;7.810e-02;1.159e-01;7.513e-02;1.063e+00;1.048e+00;1.258e-01;8.157e-02;4.715e+01;6.295e-01;7.585e-02;7.500e-01;3.333e-02;1.040e+00;1.084e-01;7.029e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
30.297616000;1.040e+00;1.401e-01;7.716e-02;1.347e-01;7.416e-02;1.064e+00;1.049e+00;1.445e-01;8.100e-02;4.693e+01;6.099e-01;6.919e-02;7.500e-01;3.333e-02;1.040e+00;1.261e-01;6.945e-02;1.000e+01;4.693e+01;6.667e-01;0.000e+00;1.044e+00;4.704e+01;4.704e+01
30.298516000;1.041e+00;1.417e-01;7.708e-02;1.362e-01;7.408e-02;1.064e+00;1.050e+00;1.460e-01;8.095e-02;4.692e+01;6.083e-01;6.867e-02;7.500e-01;3.333e-02;1.041e+00;1.275e-01;6.937e-02;1.000e+01;4.692e+01;6.667e-01;0.000e+00;1.044e+00;4.703e+01;4.703e+01
30.305716000;1.041e+00;1.547e-01;7.639e-02;1.486e-01;7.337e-02;1.064e+00;1.050e+00;1.583e-01;8.054e-02;4.679e+01;5.953e-01;6.450e-02;7.500e-01;3.333e-02;1.041e+00;1.393e-01;6.875e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
30.306616000;1.041e+00;1.564e-01;7.630e-02;1.502e-01;7.328e-02;1.064e+00;1.050e+00;1.599e-01;8.048e-02;4.677e+01;5.936e-01;6.398e-02;7.500e-01;3.333e-02;1.041e+00;1.407e-01;6.867e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
30.308616000;1.041e+00;1.601e-01;7.609e-02;1.537e-01;7.307e-02;1.064e+00;1.051e+00;1.634e-01;8.036e-02;4.674e+01;5.899e-01;6.282e-02;7.500e-01;3.333e-02;1.041e+00;1.441e-01;6.848e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
30.310616000;1.041e+00;1.638e-01;7.588e-02;1.573e-01;7.286e-02;1.064e+00;1.051e+00;1.670e-01;8.024e-02;4.670e+01;5.862e-01;6.168e-02;7.500e-01;3.333e-02;1.041e+00;1.474e-01;6.829e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
30.311616000;1.042e+00;1.657e-01;7.578e-02;1.591e-01;7.275e-02;1.064e+00;1.051e+00;1.687e-01;8.018e-02;4.668e+01;5.843e-01;6.110e-02;7.500e-01;3.333e-02;1.042e+00;1.491e-01;6.820e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
30.318616000;1.042e+00;1.790e-01;7.500e-02;1.717e-01;7.198e-02;1.065e+00;1.051e+00;1.813e-01;7.975e-02;4.656e+01;5.710e-01;5.714e-02;7.500e-01;3.333e-02;1.042e+00;1.611e-01;6.750e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
30.319616000;1.042e+00;1.809e-01;7.489e-02;1.736e-01;7.186e-02;1.065e+00;1.052e+00;1.831e-01;7.968e-02;4.655e+01;5.691e-01;5.658e-02;7.500e-01;3.333e-02;1.042e+00;1.628e-01;6.740e-02;1.000e+01;4.655e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
30.323616000;1.042e+00;1.886e-01;7.443e-02;1.809e-01;7.140e-02;1.065e+00;1.052e+00;1.904e-01;7.943e-02;4.648e+01;5.614e-01;5.436e-02;7.500e-01;3.333e-02;1.042e+00;1.697e-01;6.698e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
30.325616000;1.042e+00;1.924e-01;7.419e-02;1.846e-01;7.117e-02;1.065e+00;1.052e+00;1.941e-01;7.931e-02;4.644e+01;5.576e-01;5.326e-02;7.500e-01;3.333e-02;1.042e+00;1.732e-01;6.677e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
30.326616000;1.043e+00;1.944e-01;7.407e-02;1.864e-01;7.105e-02;1.065e+00;1.052e+00;1.959e-01;7.925e-02;4.643e+01;5.556e-01;5.272e-02;7.500e-01;3.333e-02;1.043e+00;1.749e-01;6.667e-02;1.000e+01;4.643e+01;6.667e-01;0.000e+00;1.044e+00;4.655e+01;4.655e+01
30.330616000;1.043e+00;2.021e-01;7.359e-02;1.938e-01;7.057e-02;1.065e+00;1.052e+00;2.033e-01;7.900e-02;4.636e+01;5.479e-01;5.056e-02;7.500e-01;3.333e-02;1.043e+00;1.819e-01;6.623e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
30.331616000;1.043e+00;2.041e-01;7.347e-02;1.957e-01;7.045e-02;1.065e+00;1.053e+00;2.051e-01;7.894e-02;4.634e+01;5.459e-01;5.003e-02;7.500e-01;3.333e-02;1.043e+00;1.837e-01;6.612e-02;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.647e+01;4.647e+01
30.340980000;1.043e+00;2.224e-01;7.230e-02;2.131e-01;6.929e-02;1.065e+00;1.053e+00;2.225e-01;7.836e-02;4.619e+01;5.276e-01;4.516e-02;7.500e-01;3.333e-02;1.043e+00;2.002e-01;6.507e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
30.341980000;1.044e+00;2.244e-01;7.217e-02;2.150e-01;6.916e-02;1.065e+00;1.053e+00;2.243e-01;7.830e-02;4.618e+01;5.256e-01;4.465e-02;7.500e-01;3.333e-02;1.044e+00;2.019e-01;6.495e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
30.342980000;1.044e+00;2.263e-01;7.204e-02;2.169e-01;6.904e-02;1.065e+00;1.054e+00;2.262e-01;7.824e-02;4.616e+01;5.237e-01;4.415e-02;7.500e-01;3.333e-02;1.044e+00;2.037e-01;6.484e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
30.345980000;1.044e+00;2.322e-01;7.166e-02;2.225e-01;6.865e-02;1.065e+00;1.054e+00;2.318e-01;7.805e-02;4.612e+01;5.178e-01;4.265e-02;7.500e-01;3.333e-02;1.044e+00;2.090e-01;6.449e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
30.358980000;1.044e+00;2.579e-01;6.993e-02;2.469e-01;6.695e-02;1.065e+00;1.055e+00;2.561e-01;7.729e-02;4.592e+01;4.921e-01;3.646e-02;7.500e-01;3.333e-02;1.044e+00;2.321e-01;6.294e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
30.359980000;1.045e+00;2.598e-01;6.979e-02;2.488e-01;6.682e-02;1.065e+00;1.055e+00;2.579e-01;7.723e-02;4.590e+01;4.902e-01;3.601e-02;7.500e-01;3.333e-02;1.045e+00;2.339e-01;6.281e-02;1.000e+01;4.590e+01;6.667e-01;0.000e+00;1.044e+00;4.603e+01;4.603e+01
30.366980000;1.045e+00;2.737e-01;6.883e-02;2.619e-01;6.588e-02;1.066e+00;1.055e+00;2.710e-01;7.684e-02;4.580e+01;4.763e-01;3.289e-02;7.500e-01;3.333e-02;1.045e+00;2.463e-01;6.195e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
30.369980000;1.045e+00;2.796e-01;6.841e-02;2.676e-01;6.547e-02;1.066e+00;1.055e+00;2.767e-01;7.667e-02;4.576e+01;4.704e-01;3.160e-02;7.500e-01;3.333e-02;1.045e+00;2.517e-01;6.157e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
30.370980000;1.045e+00;2.816e-01;6.827e-02;2.695e-01;6.533e-02;1.066e+00;1.056e+00;2.785e-01;7.661e-02;4.575e+01;4.684e-01;3.117e-02;7.500e-01;3.333e-02;1.045e+00;2.534e-01;6.144e-02;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
30.381980000;1.045e+00;3.034e-01;6.670e-02;2.902e-01;6.380e-02;1.066e+00;1.056e+00;2.991e-01;7.602e-02;4.559e+01;4.466e-01;2.669e-02;7.500e-01;3.333e-02;1.045e+00;2.730e-01;6.003e-02;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.572e+01;4.572e+01
30.382980000;1.046e+00;3.053e-01;6.656e-02;2.920e-01;6.366e-02;1.065e+00;1.056e+00;3.010e-01;7.597e-02;4.558e+01;4.447e-01;2.630e-02;7.500e-01;3.333e-02;1.046e+00;2.748e-01;5.990e-02;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.570e+01;4.570e+01
30.396980000;1.046e+00;3.330e-01;6.449e-02;3.184e-01;6.165e-02;1.065e+00;1.057e+00;3.272e-01;7.527e-02;4.540e+01;4.170e-01;2.113e-02;7.500e-01;3.333e-02;1.046e+00;2.997e-01;5.804e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
30.405980000;1.046e+00;3.509e-01;6.312e-02;3.353e-01;6.033e-02;1.065e+00;1.057e+00;3.441e-01;7.484e-02;4.529e+01;3.991e-01;1.811e-02;7.500e-01;3.333e-02;1.046e+00;3.158e-01;5.681e-02;1.000e+01;4.529e+01;6.667e-01;0.000e+00;1.044e+00;4.541e+01;4.541e+01
30.406980000;1.046e+00;3.528e-01;6.296e-02;3.372e-01;6.018e-02;1.065e+00;1.058e+00;3.460e-01;7.480e-02;4.528e+01;3.972e-01;1.779e-02;7.500e-01;3.333e-02;1.046e+00;3.175e-01;5.667e-02;1.000e+01;4.528e+01;6.667e-01;0.000e+00;1.044e+00;4.540e+01;4.540e+01
30.414980000;1.046e+00;3.686e-01;6.172e-02;3.523e-01;5.898e-02;1.065e+00;1.058e+00;3.610e-01;7.444e-02;4.518e+01;3.814e-01;1.531e-02;7.500e-01;3.333e-02;1.046e+00;3.318e-01;5.555e-02;1.000e+01;4.518e+01;6.667e-01;0.000e+00;1.044e+00;4.530e+01;4.530e+01
30.415980000;1.047e+00;3.706e-01;6.156e-02;3.542e-01;5.882e-02;1.065e+00;1.058e+00;3.628e-01;7.439e-02;4.517e+01;3.794e-01;1.502e-02;7.500e-01;3.333e-02;1.047e+00;3.336e-01;5.540e-02;1.000e+01;4.517e+01;6.667e-01;0.000e+00;1.044e+00;4.529e+01;4.529e+01
30.423980000;1.047e+00;3.864e-01;6.029e-02;3.692e-01;5.760e-02;1.065e+00;1.058e+00;3.778e-01;7.405e-02;4.508e+01;3.636e-01;1.275e-02;7.500e-01;3.333e-02;1.047e+00;3.478e-01;5.426e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
30.430980000;1.047e+00;4.003e-01;5.916e-02;3.824e-01;5.651e-02;1.065e+00;1.058e+00;3.910e-01;7.377e-02;4.501e+01;3.497e-01;1.091e-02;7.500e-01;3.333e-02;1.047e+00;3.602e-01;5.324e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
30.431980000;1.047e+00;4.022e-01;5.899e-02;3.843e-01;5.636e-02;1.064e+00;1.059e+00;3.928e-01;7.373e-02;4.500e+01;3.478e-01;1.066e-02;7.500e-01;3.333e-02;1.047e+00;3.620e-01;5.309e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
30.438980000;1.047e+00;4.161e-01;5.784e-02;3.974e-01;5.525e-02;1.064e+00;1.059e+00;4.059e-01;7.345e-02;4.493e+01;3.339e-01;8.973e-03;7.500e-01;3.333e-02;1.047e+00;3.744e-01;5.206e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
30.443980000;1.047e+00;4.259e-01;5.701e-02;4.068e-01;5.445e-02;1.064e+00;1.059e+00;4.153e-01;7.327e-02;4.488e+01;3.241e-01;7.854e-03;7.500e-01;3.333e-02;1.047e+00;3.833e-01;5.131e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
30.448980000;1.047e+00;4.358e-01;5.616e-02;4.162e-01;5.364e-02;1.064e+00;1.059e+00;4.247e-01;7.309e-02;4.483e+01;3.142e-01;6.804e-03;7.500e-01;3.333e-02;1.047e+00;3.922e-01;5.055e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
30.451980000;1.047e+00;4.417e-01;5.565e-02;4.219e-01;5.316e-02;1.064e+00;1.059e+00;4.303e-01;7.298e-02;4.480e+01;3.083e-01;6.208e-03;7.500e-01;3.333e-02;1.047e+00;3.975e-01;5.009e-02;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.492e+01;4.492e+01
30.471980000;1.047e+00;4.811e-01;5.217e-02;4.595e-01;4.983e-02;1.063e+00;1.059e+00;4.678e-01;7.235e-02;4.463e+01;2.689e-01;2.862e-03;7.500e-01;3.333e-02;1.047e+00;4.330e-01;4.695e-02;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.475e+01;4.475e+01
30.472980000;1.047e+00;4.831e-01;5.199e-02;4.614e-01;4.966e-02;1.063e+00;1.060e+00;4.697e-01;7.232e-02;4.462e+01;2.669e-01;2.723e-03;7.500e-01;3.333e-02;1.047e+00;4.348e-01;4.679e-02;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
30.501980000;1.047e+00;5.401e-01;4.667e-02;5.161e-01;4.459e-02;1.061e+00;1.060e+00;5.242e-01;7.159e-02;4.441e+01;2.099e-01;-1.130e-04;7.500e-01;3.333e-02;1.047e+00;4.861e-01;4.200e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
30.503980000;1.047e+00;5.440e-01;4.629e-02;5.198e-01;4.423e-02;1.060e+00;1.060e+00;5.280e-01;7.154e-02;4.440e+01;2.060e-01;-2.241e-04;7.500e-01;3.333e-02;1.047e+00;4.896e-01;4.166e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
30.504980000;1.046e+00;5.460e-01;4.610e-02;5.217e-01;4.405e-02;1.060e+00;1.060e+00;5.298e-01;7.152e-02;4.439e+01;2.040e-01;-2.764e-04;7.500e-01;3.333e-02;1.046e+00;4.914e-01;4.149e-02;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
30.531980000;1.046e+00;5.989e-01;4.084e-02;5.727e-01;3.906e-02;1.058e+00;1.060e+00;5.807e-01;7.107e-02;4.425e+01;1.511e-01;-6.600e-04;7.500e-01;3.333e-02;1.046e+00;5.390e-01;3.676e-02;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
30.532980000;1.046e+00;6.009e-01;4.064e-02;5.746e-01;3.887e-02;1.058e+00;1.059e+00;5.826e-01;7.106e-02;4.425e+01;1.491e-01;-6.367e-04;7.500e-01;3.333e-02;1.046e+00;5.408e-01;3.658e-02;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
30.537980000;1.046e+00;6.107e-01;3.964e-02;5.841e-01;3.791e-02;1.057e+00;1.059e+00;5.921e-01;7.100e-02;4.422e+01;1.393e-01;-4.801e-04;7.500e-01;3.333e-02;1.046e+00;5.496e-01;3.567e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
30.538980000;1.045e+00;6.126e-01;3.944e-02;5.860e-01;3.772e-02;1.057e+00;1.059e+00;5.939e-01;7.099e-02;4.422e+01;1.374e-01;-4.401e-04;7.500e-01;3.333e-02;1.045e+00;5.514e-01;3.549e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
30.553993000;1.045e+00;6.420e-01;3.636e-02;6.144e-01;3.480e-02;1.056e+00;1.059e+00;6.224e-01;7.085e-02;4.417e+01;1.080e-01;4.731e-04;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.272e-02;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
30.560993000;1.045e+00;6.557e-01;3.490e-02;6.277e-01;3.341e-02;1.055e+00;1.059e+00;6.356e-01;7.082e-02;4.414e+01;9.432e-02;1.106e-03;7.500e-01;3.333e-02;1.045e+00;5.901e-01;3.141e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
30.561993000;1.044e+00;6.576e-01;3.469e-02;6.296e-01;3.321e-02;1.055e+00;1.059e+00;6.375e-01;7.081e-02;4.414e+01;9.237e-02;1.207e-03;7.500e-01;3.333e-02;1.044e+00;5.919e-01;3.122e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
30.570993000;1.044e+00;6.752e-01;3.278e-02;6.467e-01;3.140e-02;1.054e+00;1.059e+00;6.546e-01;7.078e-02;4.412e+01;7.479e-02;2.237e-03;7.500e-01;3.333e-02;1.044e+00;6.077e-01;2.950e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
30.576993000;1.044e+00;6.869e-01;3.149e-02;6.582e-01;3.017e-02;1.053e+00;1.058e+00;6.660e-01;7.078e-02;4.411e+01;6.308e-02;3.043e-03;7.500e-01;3.333e-02;1.044e+00;6.182e-01;2.834e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
30.579993000;1.044e+00;6.928e-01;3.084e-02;6.639e-01;2.955e-02;1.053e+00;1.058e+00;6.717e-01;7.078e-02;4.410e+01;5.722e-02;3.482e-03;7.500e-01;3.333e-02;1.044e+00;6.235e-01;2.775e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
30.580993000;1.043e+00;6.947e-01;3.062e-02;6.658e-01;2.934e-02;1.053e+00;1.058e+00;6.736e-01;7.078e-02;4.410e+01;5.527e-02;3.634e-03;7.500e-01;3.333e-02;1.043e+00;6.253e-01;2.756e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
30.582993000;1.043e+00;6.986e-01;3.018e-02;6.696e-01;2.893e-02;1.052e+00;1.058e+00;6.774e-01;7.079e-02;4.410e+01;5.137e-02;3.946e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.717e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
30.585993000;1.043e+00;7.045e-01;2.953e-02;6.753e-01;2.831e-02;1.052e+00;1.058e+00;6.832e-01;7.079e-02;4.409e+01;4.552e-02;4.433e-03;7.500e-01;3.333e-02;1.043e+00;6.340e-01;2.658e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
30.589993000;1.043e+00;7.123e-01;2.865e-02;6.830e-01;2.747e-02;1.052e+00;1.058e+00;6.908e-01;7.081e-02;4.409e+01;3.772e-02;5.121e-03;7.500e-01;3.333e-02;1.043e+00;6.411e-01;2.578e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
30.595993000;1.043e+00;7.240e-01;2.731e-02;6.944e-01;2.620e-02;1.051e+00;1.058e+00;7.022e-01;7.084e-02;4.408e+01;2.603e-02;6.233e-03;7.500e-01;3.333e-02;1.043e+00;6.516e-01;2.458e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.596993000;1.042e+00;7.259e-01;2.709e-02;6.964e-01;2.599e-02;1.051e+00;1.058e+00;7.041e-01;7.084e-02;4.408e+01;2.408e-02;6.428e-03;7.500e-01;3.333e-02;1.042e+00;6.533e-01;2.438e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.597993000;1.042e+00;7.279e-01;2.687e-02;6.983e-01;2.578e-02;1.050e+00;1.058e+00;7.060e-01;7.085e-02;4.408e+01;2.213e-02;6.626e-03;7.500e-01;3.333e-02;1.042e+00;6.551e-01;2.418e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.598993000;1.042e+00;7.298e-01;2.664e-02;7.002e-01;2.556e-02;1.050e+00;1.057e+00;7.080e-01;7.086e-02;4.408e+01;2.019e-02;6.826e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.398e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.604993000;1.042e+00;7.415e-01;2.529e-02;7.117e-01;2.427e-02;1.050e+00;1.057e+00;7.194e-01;7.090e-02;4.408e+01;8.504e-03;8.082e-03;7.500e-01;3.333e-02;1.042e+00;6.673e-01;2.276e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
30.606993000;1.042e+00;7.454e-01;2.484e-02;7.155e-01;2.384e-02;1.049e+00;1.057e+00;7.233e-01;7.092e-02;4.408e+01;4.611e-03;8.523e-03;7.500e-01;3.333e-02;1.042e+00;6.708e-01;2.235e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
30.609993000;1.042e+00;7.512e-01;2.415e-02;7.213e-01;2.319e-02;1.049e+00;1.057e+00;7.290e-01;7.095e-02;4.408e+01;-1.227e-03;9.204e-03;7.500e-01;3.333e-02;1.042e+00;6.761e-01;2.174e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
30.610993000;1.041e+00;7.532e-01;2.393e-02;7.232e-01;2.297e-02;1.049e+00;1.057e+00;7.309e-01;7.096e-02;4.408e+01;-3.172e-03;9.437e-03;7.500e-01;3.333e-02;1.041e+00;6.779e-01;2.153e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
30.617993000;1.041e+00;7.668e-01;2.232e-02;7.366e-01;2.144e-02;1.048e+00;1.057e+00;7.444e-01;7.105e-02;4.408e+01;-1.679e-02;1.114e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.008e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.618993000;1.041e+00;7.687e-01;2.208e-02;7.385e-01;2.122e-02;1.048e+00;1.056e+00;7.463e-01;7.106e-02;4.408e+01;-1.873e-02;1.139e-02;7.500e-01;3.333e-02;1.041e+00;6.919e-01;1.988e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.623993000;1.041e+00;7.784e-01;2.092e-02;7.481e-01;2.011e-02;1.047e+00;1.056e+00;7.559e-01;7.113e-02;4.408e+01;-2.845e-02;1.270e-02;7.500e-01;3.333e-02;1.041e+00;7.006e-01;1.883e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.624993000;1.040e+00;7.804e-01;2.069e-02;7.501e-01;1.988e-02;1.047e+00;1.056e+00;7.578e-01;7.115e-02;4.408e+01;-3.039e-02;1.297e-02;7.500e-01;3.333e-02;1.040e+00;7.024e-01;1.862e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.626993000;1.040e+00;7.843e-01;2.022e-02;7.539e-01;1.944e-02;1.046e+00;1.056e+00;7.617e-01;7.118e-02;4.408e+01;-3.428e-02;1.352e-02;7.500e-01;3.333e-02;1.040e+00;7.058e-01;1.820e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
30.633993000;1.040e+00;7.979e-01;1.857e-02;7.674e-01;1.786e-02;1.045e+00;1.056e+00;7.751e-01;7.130e-02;4.409e+01;-4.787e-02;1.553e-02;7.500e-01;3.333e-02;1.040e+00;7.181e-01;1.671e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
30.634993000;1.040e+00;7.998e-01;1.833e-02;7.693e-01;1.763e-02;1.045e+00;1.055e+00;7.771e-01;7.131e-02;4.409e+01;-4.981e-02;1.582e-02;7.500e-01;3.333e-02;1.040e+00;7.198e-01;1.650e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
30.635993000;1.040e+00;8.018e-01;1.809e-02;7.713e-01;1.740e-02;1.045e+00;1.055e+00;7.790e-01;7.133e-02;4.410e+01;-5.175e-02;1.612e-02;7.500e-01;3.333e-02;1.040e+00;7.216e-01;1.628e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
30.636993000;1.039e+00;8.037e-01;1.785e-02;7.732e-01;1.717e-02;1.045e+00;1.055e+00;7.809e-01;7.135e-02;4.410e+01;-5.370e-02;1.643e-02;7.500e-01;3.333e-02;1.039e+00;7.233e-01;1.607e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
30.646993000;1.039e+00;8.231e-01;1.545e-02;7.925e-01;1.487e-02;1.043e+00;1.055e+00;8.002e-01;7.156e-02;4.412e+01;-7.309e-02;1.960e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.390e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
30.647993000;1.038e+00;8.250e-01;1.520e-02;7.945e-01;1.464e-02;1.043e+00;1.055e+00;8.022e-01;7.158e-02;4.412e+01;-7.503e-02;1.994e-02;7.500e-01;3.333e-02;1.038e+00;7.425e-01;1.368e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
30.651993000;1.038e+00;8.328e-01;1.423e-02;8.022e-01;1.371e-02;1.042e+00;1.054e+00;8.099e-01;7.168e-02;4.413e+01;-8.279e-02;2.129e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.281e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
30.656993000;1.038e+00;8.425e-01;1.300e-02;8.119e-01;1.253e-02;1.042e+00;1.054e+00;8.196e-01;7.181e-02;4.414e+01;-9.247e-02;2.305e-02;7.500e-01;3.333e-02;1.038e+00;7.582e-01;1.170e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
30.657993000;1.038e+00;8.444e-01;1.276e-02;8.139e-01;1.230e-02;1.041e+00;1.054e+00;8.216e-01;7.183e-02;4.414e+01;-9.441e-02;2.341e-02;7.500e-01;3.333e-02;1.038e+00;7.600e-01;1.148e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
30.658993000;1.037e+00;8.463e-01;1.251e-02;8.158e-01;1.206e-02;1.041e+00;1.054e+00;8.235e-01;7.186e-02;4.415e+01;-9.635e-02;2.378e-02;7.500e-01;3.333e-02;1.037e+00;7.617e-01;1.126e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
30.662993000;1.037e+00;8.541e-01;1.152e-02;8.236e-01;1.111e-02;1.040e+00;1.054e+00;8.313e-01;7.197e-02;4.416e+01;-1.041e-01;2.526e-02;7.500e-01;3.333e-02;1.037e+00;7.687e-01;1.037e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
30.663993000;1.037e+00;8.560e-01;1.127e-02;8.255e-01;1.087e-02;1.040e+00;1.053e+00;8.332e-01;7.200e-02;4.416e+01;-1.060e-01;2.563e-02;7.500e-01;3.333e-02;1.037e+00;7.704e-01;1.014e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
30.667993000;1.037e+00;8.638e-01;1.027e-02;8.333e-01;9.909e-03;1.040e+00;1.053e+00;8.410e-01;7.212e-02;4.418e+01;-1.138e-01;2.717e-02;7.500e-01;3.333e-02;1.037e+00;7.774e-01;9.244e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
30.668993000;1.036e+00;8.657e-01;1.002e-02;8.353e-01;9.668e-03;1.039e+00;1.053e+00;8.430e-01;7.215e-02;4.418e+01;-1.157e-01;2.756e-02;7.500e-01;3.333e-02;1.036e+00;7.791e-01;9.018e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
30.677778000;1.036e+00;8.827e-01;7.800e-03;8.524e-01;7.532e-03;1.038e+00;1.052e+00;8.601e-01;7.243e-02;4.421e+01;-1.327e-01;3.111e-02;7.500e-01;3.333e-02;1.036e+00;7.944e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
30.678778000;1.035e+00;8.846e-01;7.544e-03;8.544e-01;7.286e-03;1.038e+00;1.052e+00;8.621e-01;7.246e-02;4.422e+01;-1.346e-01;3.152e-02;7.500e-01;3.333e-02;1.035e+00;7.962e-01;6.790e-03;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
30.686778000;1.035e+00;9.001e-01;5.492e-03;8.700e-01;5.309e-03;1.036e+00;1.052e+00;8.777e-01;7.275e-02;4.425e+01;-1.501e-01;3.497e-02;7.500e-01;3.333e-02;1.035e+00;8.101e-01;4.943e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
