time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.687778000;1.034e+00;9.020e-01;5.234e-03;8.720e-01;5.060e-03;1.036e+00;1.051e+00;8.797e-01;7.278e-02;4.425e+01;-1.520e-01;3.541e-02;7.500e-01;3.333e-02;1.034e+00;8.118e-01;4.711e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
30.695778000;1.034e+00;9.175e-01;3.152e-03;8.877e-01;3.050e-03;1.034e+00;1.051e+00;8.954e-01;7.309e-02;4.429e+01;-1.675e-01;3.905e-02;7.500e-01;3.333e-02;1.034e+00;8.257e-01;2.837e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
30.696778000;1.033e+00;9.194e-01;2.890e-03;8.896e-01;2.797e-03;1.034e+00;1.051e+00;8.974e-01;7.313e-02;4.430e+01;-1.694e-01;3.952e-02;7.500e-01;3.333e-02;1.033e+00;8.274e-01;2.601e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
30.704557000;1.033e+00;9.344e-01;8.367e-04;9.050e-01;8.103e-04;1.033e+00;1.050e+00;9.127e-01;7.346e-02;4.434e+01;-1.844e-01;4.326e-02;7.500e-01;3.333e-02;1.033e+00;8.409e-01;7.530e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
30.704813000;1.032e+00;9.349e-01;7.678e-04;9.055e-01;7.436e-04;1.033e+00;1.050e+00;9.132e-01;7.347e-02;4.434e+01;-1.849e-01;4.338e-02;7.500e-01;3.333e-02;1.032e+00;8.414e-01;6.910e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
30.707373000;1.032e+00;9.394e-01;8.778e-05;9.101e-01;8.504e-05;1.032e+00;1.050e+00;9.178e-01;7.352e-02;4.436e+01;-1.894e-01;4.460e-02;7.500e-01;3.333e-02;1.032e+00;8.454e-01;7.900e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
30.708373000;1.032e+00;9.410e-01;-1.567e-04;9.118e-01;-1.518e-04;1.032e+00;1.049e+00;9.195e-01;7.354e-02;4.436e+01;-1.910e-01;4.504e-02;7.500e-01;3.333e-02;1.032e+00;8.469e-01;-1.410e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
30.710373000;1.032e+00;9.440e-01;-6.033e-04;9.149e-01;-5.847e-04;1.032e+00;1.049e+00;9.226e-01;7.359e-02;4.437e+01;-1.940e-01;4.586e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-5.430e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
30.711373000;1.032e+00;9.454e-01;-8.067e-04;9.163e-01;-7.818e-04;1.032e+00;1.049e+00;9.240e-01;7.361e-02;4.438e+01;-1.954e-01;4.624e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-7.260e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
30.712373000;1.032e+00;9.468e-01;-9.978e-04;9.177e-01;-9.671e-04;1.031e+00;1.049e+00;9.254e-01;7.364e-02;4.438e+01;-1.968e-01;4.660e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-8.980e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
30.714373000;1.032e+00;9.493e-01;-1.344e-03;9.203e-01;-1.303e-03;1.031e+00;1.049e+00;9.280e-01;7.371e-02;4.440e+01;-1.993e-01;4.726e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-1.210e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
30.715373000;1.031e+00;9.504e-01;-1.502e-03;9.215e-01;-1.456e-03;1.031e+00;1.049e+00;9.292e-01;7.374e-02;4.440e+01;-2.004e-01;4.757e-02;7.500e-01;3.333e-02;1.031e+00;8.554e-01;-1.352e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
30.726373000;1.031e+00;9.603e-01;-2.719e-03;9.315e-01;-2.637e-03;1.030e+00;1.049e+00;9.393e-01;7.413e-02;4.447e+01;-2.103e-01;5.007e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-2.447e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
30.727373000;1.031e+00;9.610e-01;-2.793e-03;9.322e-01;-2.710e-03;1.030e+00;1.048e+00;9.400e-01;7.416e-02;4.448e+01;-2.110e-01;5.024e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.514e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
30.728373000;1.031e+00;9.616e-01;-2.864e-03;9.329e-01;-2.779e-03;1.030e+00;1.048e+00;9.406e-01;7.420e-02;4.448e+01;-2.116e-01;5.039e-02;7.500e-01;3.333e-02;1.031e+00;8.654e-01;-2.578e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
30.738373000;1.031e+00;9.666e-01;-3.380e-03;9.380e-01;-3.280e-03;1.030e+00;1.048e+00;9.457e-01;7.450e-02;4.455e+01;-2.166e-01;5.159e-02;7.500e-01;3.333e-02;1.031e+00;8.700e-01;-3.042e-03;1.000e+01;4.455e+01;6.667e-01;0.000e+00;1.044e+00;4.457e+01;4.457e+01
30.739373000;1.030e+00;9.670e-01;-3.417e-03;9.384e-01;-3.316e-03;1.029e+00;1.048e+00;9.461e-01;7.453e-02;4.455e+01;-2.170e-01;5.168e-02;7.500e-01;3.333e-02;1.030e+00;8.703e-01;-3.075e-03;1.000e+01;4.455e+01;6.667e-01;0.000e+00;1.044e+00;4.458e+01;4.458e+01
30.747373000;1.030e+00;9.695e-01;-3.643e-03;9.410e-01;-3.536e-03;1.029e+00;1.048e+00;9.487e-01;7.471e-02;4.461e+01;-2.195e-01;5.225e-02;7.500e-01;3.333e-02;1.030e+00;8.726e-01;-3.279e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
30.765373000;1.030e+00;9.727e-01;-3.874e-03;9.442e-01;-3.761e-03;1.029e+00;1.048e+00;9.519e-01;7.499e-02;4.473e+01;-2.227e-01;5.293e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.487e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
30.809373000;1.030e+00;9.748e-01;-3.820e-03;9.463e-01;-3.708e-03;1.029e+00;1.048e+00;9.539e-01;7.536e-02;4.502e+01;-2.248e-01;5.317e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.438e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
30.810373000;1.030e+00;9.748e-01;-3.814e-03;9.463e-01;-3.703e-03;1.029e+00;1.048e+00;9.539e-01;7.536e-02;4.503e+01;-2.248e-01;5.316e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.433e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
30.811373000;1.030e+00;9.749e-01;-3.809e-03;9.463e-01;-3.697e-03;1.029e+00;1.048e+00;9.540e-01;7.537e-02;4.503e+01;-2.249e-01;5.316e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.428e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
30.824373000;1.030e+00;9.750e-01;-3.732e-03;9.464e-01;-3.623e-03;1.029e+00;1.048e+00;9.541e-01;7.546e-02;4.512e+01;-2.250e-01;5.310e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-3.359e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
30.934956000;1.030e+00;9.751e-01;-2.860e-03;9.463e-01;-2.775e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.587e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.574e-03;1.000e+01;4.587e+01;6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
30.935956000;1.031e+00;9.751e-01;-2.851e-03;9.463e-01;-2.767e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.588e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.566e-03;1.000e+01;4.588e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
30.947956000;1.031e+00;9.752e-01;-2.748e-03;9.463e-01;-2.666e-03;1.030e+00;1.048e+00;9.539e-01;7.635e-02;4.596e+01;-2.252e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
30.948956000;1.031e+00;9.752e-01;-2.739e-03;9.463e-01;-2.658e-03;1.030e+00;1.049e+00;9.539e-01;7.636e-02;4.596e+01;-2.252e-01;5.209e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.465e-03;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.596e+01;4.596e+01
31.223388000;1.031e+00;9.752e-01;-2.300e-04;9.455e-01;-2.230e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.782e+01;-2.252e-01;4.951e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.070e-04;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
31.224388000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.782e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
31.273388000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.816e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.816e+01;4.816e+01
31.274388000;1.032e+00;9.752e-01;2.489e-04;9.454e-01;2.413e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.816e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.240e-04;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.816e+01;4.816e+01
31.602946000;1.032e+00;9.752e-01;3.350e-03;9.445e-01;3.245e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.038e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.015e-03;1.000e+01;5.038e+01;6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
31.603946000;1.033e+00;9.752e-01;3.360e-03;9.445e-01;3.254e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.039e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.024e-03;1.000e+01;5.039e+01;6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
31.666946000;1.033e+00;9.752e-01;3.952e-03;9.443e-01;3.827e-03;1.034e+00;1.051e+00;9.515e-01;8.225e-02;5.081e+01;-2.252e-01;4.521e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.557e-03;1.000e+01;5.081e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
31.667732000;1.033e+00;9.752e-01;3.960e-03;9.443e-01;3.835e-03;1.034e+00;1.051e+00;9.514e-01;8.226e-02;5.082e+01;-2.252e-01;4.520e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.564e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
31.668244000;1.033e+00;9.752e-01;3.962e-03;9.443e-01;3.837e-03;1.034e+00;1.051e+00;9.514e-01;8.226e-02;5.082e+01;-2.252e-01;4.519e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.566e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
31.668756000;1.033e+00;9.751e-01;3.963e-03;9.443e-01;3.838e-03;1.034e+00;1.051e+00;9.514e-01;8.225e-02;5.083e+01;-2.251e-01;4.519e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.567e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
31.670292000;1.033e+00;9.749e-01;3.977e-03;9.440e-01;3.851e-03;1.034e+00;1.051e+00;9.511e-01;8.223e-02;5.084e+01;-2.249e-01;4.514e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.579e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
31.672804000;1.033e+00;9.741e-01;4.069e-03;9.432e-01;3.940e-03;1.034e+00;1.051e+00;9.503e-01;8.218e-02;5.085e+01;-2.241e-01;4.493e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;3.662e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
31.678804000;1.033e+00;9.704e-01;4.631e-03;9.394e-01;4.483e-03;1.034e+00;1.051e+00;9.465e-01;8.213e-02;5.089e+01;-2.204e-01;4.385e-02;7.500e-01;3.333e-02;1.033e+00;8.734e-01;4.168e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
31.679804000;1.033e+00;9.696e-01;4.764e-03;9.386e-01;4.612e-03;1.035e+00;1.051e+00;9.457e-01;8.212e-02;5.090e+01;-2.196e-01;4.361e-02;7.500e-01;3.333e-02;1.033e+00;8.726e-01;4.288e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
31.680804000;1.033e+00;9.688e-01;4.906e-03;9.377e-01;4.748e-03;1.035e+00;1.052e+00;9.448e-01;8.212e-02;5.091e+01;-2.188e-01;4.335e-02;7.500e-01;3.333e-02;1.033e+00;8.719e-01;4.415e-03;1.000e+01;5.091e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
31.684804000;1.033e+00;9.648e-01;5.549e-03;9.336e-01;5.369e-03;1.035e+00;1.052e+00;9.408e-01;8.210e-02;5.093e+01;-2.148e-01;4.216e-02;7.500e-01;3.333e-02;1.033e+00;8.684e-01;4.994e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
31.685804000;1.034e+00;9.638e-01;5.727e-03;9.325e-01;5.541e-03;1.035e+00;1.052e+00;9.396e-01;8.209e-02;5.094e+01;-2.138e-01;4.184e-02;7.500e-01;3.333e-02;1.034e+00;8.674e-01;5.154e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
31.687804000;1.034e+00;9.615e-01;6.099e-03;9.302e-01;5.900e-03;1.036e+00;1.052e+00;9.373e-01;8.208e-02;5.095e+01;-2.115e-01;4.116e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.489e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
31.693804000;1.034e+00;9.538e-01;7.323e-03;9.223e-01;7.081e-03;1.036e+00;1.052e+00;9.294e-01;8.202e-02;5.099e+01;-2.038e-01;3.893e-02;7.500e-01;3.333e-02;1.034e+00;8.584e-01;6.591e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
31.694804000;1.034e+00;9.524e-01;7.539e-03;9.208e-01;7.289e-03;1.037e+00;1.053e+00;9.279e-01;8.201e-02;5.100e+01;-2.024e-01;3.853e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;6.785e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
31.695804000;1.034e+00;9.510e-01;7.759e-03;9.194e-01;7.501e-03;1.037e+00;1.053e+00;9.265e-01;8.200e-02;5.100e+01;-2.010e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.559e-01;6.983e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
31.696804000;1.035e+00;9.496e-01;7.980e-03;9.179e-01;7.714e-03;1.037e+00;1.053e+00;9.250e-01;8.198e-02;5.101e+01;-1.996e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.546e-01;7.182e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
31.705804000;1.035e+00;9.358e-01;1.006e-02;9.037e-01;9.719e-03;1.038e+00;1.054e+00;9.108e-01;8.181e-02;5.106e+01;-1.858e-01;3.397e-02;7.500e-01;3.333e-02;1.035e+00;8.422e-01;9.057e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
31.706804000;1.036e+00;9.341e-01;1.030e-02;9.021e-01;9.949e-03;1.039e+00;1.054e+00;9.092e-01;8.179e-02;5.106e+01;-1.841e-01;3.354e-02;7.500e-01;3.333e-02;1.036e+00;8.407e-01;9.272e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
31.714804000;1.036e+00;9.206e-01;1.224e-02;8.883e-01;1.181e-02;1.040e+00;1.054e+00;8.954e-01;8.158e-02;5.111e+01;-1.706e-01;3.010e-02;7.500e-01;3.333e-02;1.036e+00;8.285e-01;1.102e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
31.715804000;1.036e+00;9.188e-01;1.248e-02;8.865e-01;1.204e-02;1.040e+00;1.054e+00;8.936e-01;8.155e-02;5.111e+01;-1.688e-01;2.966e-02;7.500e-01;3.333e-02;1.036e+00;8.270e-01;1.124e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
31.716804000;1.037e+00;9.171e-01;1.273e-02;8.847e-01;1.228e-02;1.040e+00;1.054e+00;8.918e-01;8.152e-02;5.112e+01;-1.671e-01;2.924e-02;7.500e-01;3.333e-02;1.037e+00;8.254e-01;1.146e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
31.717804000;1.037e+00;9.153e-01;1.298e-02;8.829e-01;1.252e-02;1.041e+00;1.055e+00;8.900e-01;8.149e-02;5.112e+01;-1.653e-01;2.881e-02;7.500e-01;3.333e-02;1.037e+00;8.238e-01;1.168e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
31.724804000;1.037e+00;9.027e-01;1.470e-02;8.701e-01;1.417e-02;1.042e+00;1.055e+00;8.772e-01;8.127e-02;5.116e+01;-1.527e-01;2.583e-02;7.500e-01;3.333e-02;1.037e+00;8.125e-01;1.323e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
31.725804000;1.038e+00;9.009e-01;1.494e-02;8.683e-01;1.440e-02;1.042e+00;1.055e+00;8.754e-01;8.124e-02;5.116e+01;-1.509e-01;2.541e-02;7.500e-01;3.333e-02;1.038e+00;8.108e-01;1.345e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
31.726804000;1.038e+00;8.991e-01;1.519e-02;8.664e-01;1.464e-02;1.042e+00;1.055e+00;8.735e-01;8.121e-02;5.117e+01;-1.491e-01;2.500e-02;7.500e-01;3.333e-02;1.038e+00;8.092e-01;1.367e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
31.727804000;1.038e+00;8.972e-01;1.544e-02;8.646e-01;1.487e-02;1.042e+00;1.055e+00;8.717e-01;8.117e-02;5.117e+01;-1.472e-01;2.458e-02;7.500e-01;3.333e-02;1.038e+00;8.075e-01;1.389e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
31.728804000;1.038e+00;8.954e-01;1.568e-02;8.627e-01;1.511e-02;1.043e+00;1.056e+00;8.698e-01;8.114e-02;5.117e+01;-1.454e-01;2.416e-02;7.500e-01;3.333e-02;1.038e+00;8.058e-01;1.412e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
31.734804000;1.038e+00;8.842e-01;1.716e-02;8.514e-01;1.652e-02;1.044e+00;1.056e+00;8.585e-01;8.094e-02;5.120e+01;-1.342e-01;2.172e-02;7.500e-01;3.333e-02;1.038e+00;7.957e-01;1.544e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
31.735804000;1.039e+00;8.823e-01;1.740e-02;8.495e-01;1.676e-02;1.044e+00;1.056e+00;8.566e-01;8.090e-02;5.120e+01;-1.323e-01;2.132e-02;7.500e-01;3.333e-02;1.039e+00;7.941e-01;1.566e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
31.740804000;1.039e+00;8.728e-01;1.862e-02;8.400e-01;1.792e-02;1.045e+00;1.056e+00;8.471e-01;8.073e-02;5.122e+01;-1.228e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.855e-01;1.676e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
31.741804000;1.039e+00;8.709e-01;1.887e-02;8.381e-01;1.815e-02;1.045e+00;1.057e+00;8.452e-01;8.070e-02;5.123e+01;-1.209e-01;1.896e-02;7.500e-01;3.333e-02;1.039e+00;7.838e-01;1.698e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
31.744804000;1.039e+00;8.652e-01;1.959e-02;8.323e-01;1.885e-02;1.045e+00;1.057e+00;8.394e-01;8.059e-02;5.124e+01;-1.152e-01;1.781e-02;7.500e-01;3.333e-02;1.039e+00;7.787e-01;1.763e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
31.745804000;1.040e+00;8.633e-01;1.984e-02;8.304e-01;1.908e-02;1.046e+00;1.057e+00;8.375e-01;8.056e-02;5.124e+01;-1.133e-01;1.744e-02;7.500e-01;3.333e-02;1.040e+00;7.769e-01;1.785e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
31.749804000;1.040e+00;8.556e-01;2.080e-02;8.227e-01;2.000e-02;1.046e+00;1.057e+00;8.298e-01;8.042e-02;5.125e+01;-1.056e-01;1.595e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.872e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
31.753804000;1.040e+00;8.478e-01;2.176e-02;8.150e-01;2.091e-02;1.047e+00;1.057e+00;8.221e-01;8.029e-02;5.127e+01;-9.784e-02;1.451e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.958e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
31.754804000;1.040e+00;8.459e-01;2.199e-02;8.130e-01;2.114e-02;1.047e+00;1.058e+00;8.202e-01;8.025e-02;5.127e+01;-9.590e-02;1.416e-02;7.500e-01;3.333e-02;1.040e+00;7.613e-01;1.979e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
31.755804000;1.041e+00;8.440e-01;2.223e-02;8.111e-01;2.137e-02;1.047e+00;1.058e+00;8.182e-01;8.022e-02;5.127e+01;-9.396e-02;1.381e-02;7.500e-01;3.333e-02;1.041e+00;7.596e-01;2.001e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
31.757804000;1.041e+00;8.401e-01;2.271e-02;8.072e-01;2.182e-02;1.048e+00;1.058e+00;8.144e-01;8.015e-02;5.128e+01;-9.008e-02;1.311e-02;7.500e-01;3.333e-02;1.041e+00;7.561e-01;2.043e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
31.778459000;1.042e+00;7.997e-01;2.749e-02;7.671e-01;2.637e-02;1.051e+00;1.059e+00;7.744e-01;7.950e-02;5.132e+01;-4.973e-02;6.602e-03;7.500e-01;3.333e-02;1.042e+00;7.198e-01;2.474e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
31.778971000;1.043e+00;7.987e-01;2.760e-02;7.661e-01;2.648e-02;1.051e+00;1.059e+00;7.734e-01;7.948e-02;5.132e+01;-4.873e-02;6.457e-03;7.500e-01;3.333e-02;1.043e+00;7.189e-01;2.484e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
31.786139000;1.043e+00;7.847e-01;2.921e-02;7.522e-01;2.800e-02;1.052e+00;1.059e+00;7.595e-01;7.927e-02;5.133e+01;-3.465e-02;4.492e-03;7.500e-01;3.333e-02;1.043e+00;7.062e-01;2.629e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.786651000;1.043e+00;7.836e-01;2.932e-02;7.512e-01;2.811e-02;1.052e+00;1.060e+00;7.585e-01;7.926e-02;5.133e+01;-3.365e-02;4.358e-03;7.500e-01;3.333e-02;1.043e+00;7.053e-01;2.639e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.789211000;1.043e+00;7.786e-01;2.989e-02;7.463e-01;2.865e-02;1.052e+00;1.060e+00;7.535e-01;7.919e-02;5.133e+01;-2.861e-02;3.696e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.690e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.791259000;1.043e+00;7.746e-01;3.034e-02;7.423e-01;2.907e-02;1.053e+00;1.060e+00;7.496e-01;7.913e-02;5.133e+01;-2.458e-02;3.180e-03;7.500e-01;3.333e-02;1.043e+00;6.971e-01;2.730e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.791771000;1.044e+00;7.736e-01;3.045e-02;7.413e-01;2.918e-02;1.053e+00;1.060e+00;7.486e-01;7.911e-02;5.133e+01;-2.358e-02;3.052e-03;7.500e-01;3.333e-02;1.044e+00;6.962e-01;2.740e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.792795000;1.044e+00;7.716e-01;3.067e-02;7.393e-01;2.939e-02;1.053e+00;1.060e+00;7.466e-01;7.909e-02;5.134e+01;-2.156e-02;2.801e-03;7.500e-01;3.333e-02;1.044e+00;6.944e-01;2.761e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.805595000;1.044e+00;7.463e-01;3.343e-02;7.146e-01;3.201e-02;1.055e+00;1.060e+00;7.219e-01;7.875e-02;5.134e+01;3.651e-03;-9.111e-05;7.500e-01;3.333e-02;1.044e+00;6.717e-01;3.009e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.806107000;1.045e+00;7.453e-01;3.354e-02;7.136e-01;3.211e-02;1.055e+00;1.060e+00;7.209e-01;7.874e-02;5.134e+01;4.661e-03;-1.967e-04;7.500e-01;3.333e-02;1.045e+00;6.708e-01;3.018e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.806619000;1.045e+00;7.443e-01;3.365e-02;7.126e-01;3.221e-02;1.055e+00;1.060e+00;7.199e-01;7.872e-02;5.134e+01;5.670e-03;-3.022e-04;7.500e-01;3.333e-02;1.045e+00;6.699e-01;3.028e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.807131000;1.045e+00;7.433e-01;3.375e-02;7.116e-01;3.231e-02;1.055e+00;1.061e+00;7.189e-01;7.871e-02;5.134e+01;6.680e-03;-4.067e-04;7.500e-01;3.333e-02;1.045e+00;6.690e-01;3.038e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.814811000;1.045e+00;7.282e-01;3.536e-02;6.968e-01;3.383e-02;1.056e+00;1.061e+00;7.041e-01;7.852e-02;5.134e+01;2.183e-02;-1.880e-03;7.500e-01;3.333e-02;1.045e+00;6.554e-01;3.182e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
31.820955000;1.045e+00;7.161e-01;3.662e-02;6.849e-01;3.503e-02;1.056e+00;1.061e+00;6.923e-01;7.838e-02;5.133e+01;3.395e-02;-2.937e-03;7.500e-01;3.333e-02;1.045e+00;6.444e-01;3.296e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.821467000;1.045e+00;7.150e-01;3.672e-02;6.840e-01;3.513e-02;1.056e+00;1.061e+00;6.914e-01;7.837e-02;5.133e+01;3.496e-02;-3.020e-03;7.500e-01;3.333e-02;1.045e+00;6.435e-01;3.305e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.821979000;1.045e+00;7.140e-01;3.683e-02;6.830e-01;3.522e-02;1.057e+00;1.061e+00;6.904e-01;7.836e-02;5.133e+01;3.597e-02;-3.102e-03;7.500e-01;3.333e-02;1.045e+00;6.426e-01;3.314e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
31.833755000;1.046e+00;6.908e-01;3.918e-02;6.603e-01;3.745e-02;1.058e+00;1.061e+00;6.678e-01;7.811e-02;5.131e+01;5.922e-02;-4.789e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.526e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
31.835291000;1.046e+00;6.878e-01;3.948e-02;6.574e-01;3.774e-02;1.058e+00;1.061e+00;6.649e-01;7.808e-02;5.131e+01;6.225e-02;-4.979e-03;7.500e-01;3.333e-02;1.046e+00;6.190e-01;3.553e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
31.835803000;1.046e+00;6.867e-01;3.958e-02;6.564e-01;3.783e-02;1.058e+00;1.062e+00;6.639e-01;7.807e-02;5.131e+01;6.326e-02;-5.041e-03;7.500e-01;3.333e-02;1.046e+00;6.181e-01;3.562e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
31.841435000;1.046e+00;6.756e-01;4.068e-02;6.456e-01;3.887e-02;1.059e+00;1.062e+00;6.531e-01;7.796e-02;5.130e+01;7.438e-02;-5.674e-03;7.500e-01;3.333e-02;1.046e+00;6.081e-01;3.661e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
31.841947000;1.047e+00;6.746e-01;4.078e-02;6.446e-01;3.896e-02;1.059e+00;1.062e+00;6.521e-01;7.795e-02;5.130e+01;7.539e-02;-5.728e-03;7.500e-01;3.333e-02;1.047e+00;6.071e-01;3.670e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
31.866983000;1.047e+00;6.251e-01;4.544e-02;5.968e-01;4.338e-02;1.061e+00;1.062e+00;6.044e-01;7.755e-02;5.122e+01;1.249e-01;-7.412e-03;7.500e-01;3.333e-02;1.047e+00;5.626e-01;4.090e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
31.867883000;1.048e+00;6.234e-01;4.560e-02;5.951e-01;4.353e-02;1.061e+00;1.062e+00;6.027e-01;7.753e-02;5.122e+01;1.266e-01;-7.440e-03;7.500e-01;3.333e-02;1.048e+00;5.610e-01;4.104e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
31.877783000;1.048e+00;6.038e-01;4.736e-02;5.762e-01;4.519e-02;1.062e+00;1.062e+00;5.839e-01;7.741e-02;5.118e+01;1.462e-01;-7.591e-03;7.500e-01;3.333e-02;1.048e+00;5.434e-01;4.262e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
31.898483000;1.048e+00;5.628e-01;5.087e-02;5.369e-01;4.853e-02;1.064e+00;1.062e+00;5.448e-01;7.720e-02;5.107e+01;1.872e-01;-7.014e-03;7.500e-01;3.333e-02;1.048e+00;5.066e-01;4.578e-02;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
31.915483000;1.048e+00;5.292e-01;5.361e-02;5.047e-01;5.113e-02;1.065e+00;1.062e+00;5.127e-01;7.709e-02;5.097e+01;2.208e-01;-5.639e-03;7.500e-01;3.333e-02;1.048e+00;4.763e-01;4.825e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
31.916483000;1.049e+00;5.272e-01;5.376e-02;5.028e-01;5.128e-02;1.065e+00;1.062e+00;5.108e-01;7.709e-02;5.096e+01;2.228e-01;-5.533e-03;7.500e-01;3.333e-02;1.049e+00;4.745e-01;4.839e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
31.917483000;1.049e+00;5.253e-01;5.392e-02;5.010e-01;5.143e-02;1.065e+00;1.062e+00;5.089e-01;7.708e-02;5.096e+01;2.247e-01;-5.424e-03;7.500e-01;3.333e-02;1.049e+00;4.727e-01;4.853e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
31.918483000;1.049e+00;5.233e-01;5.408e-02;4.991e-01;5.157e-02;1.065e+00;1.062e+00;5.070e-01;7.708e-02;5.095e+01;2.267e-01;-5.312e-03;7.500e-01;3.333e-02;1.049e+00;4.709e-01;4.867e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
31.921483000;1.049e+00;5.173e-01;5.454e-02;4.934e-01;5.202e-02;1.065e+00;1.062e+00;5.014e-01;7.707e-02;5.093e+01;2.327e-01;-4.960e-03;7.500e-01;3.333e-02;1.049e+00;4.656e-01;4.909e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
31.931267000;1.049e+00;4.980e-01;5.603e-02;4.749e-01;5.344e-02;1.065e+00;1.062e+00;4.830e-01;7.704e-02;5.086e+01;2.520e-01;-3.637e-03;7.500e-01;3.333e-02;1.049e+00;4.482e-01;5.043e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
31.938905000;1.049e+00;4.829e-01;5.716e-02;4.605e-01;5.452e-02;1.066e+00;1.062e+00;4.686e-01;7.704e-02;5.080e+01;2.671e-01;-2.417e-03;7.500e-01;3.333e-02;1.049e+00;4.346e-01;5.145e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
31.939905000;1.049e+00;4.809e-01;5.731e-02;4.586e-01;5.466e-02;1.066e+00;1.061e+00;4.668e-01;7.704e-02;5.079e+01;2.691e-01;-2.244e-03;7.500e-01;3.333e-02;1.049e+00;4.328e-01;5.158e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
31.940905000;1.049e+00;4.789e-01;5.745e-02;4.567e-01;5.479e-02;1.066e+00;1.061e+00;4.649e-01;7.704e-02;5.078e+01;2.711e-01;-2.070e-03;7.500e-01;3.333e-02;1.049e+00;4.310e-01;5.171e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
31.946905000;1.049e+00;4.670e-01;5.832e-02;4.454e-01;5.562e-02;1.066e+00;1.061e+00;4.536e-01;7.704e-02;5.073e+01;2.830e-01;-9.633e-04;7.500e-01;3.333e-02;1.049e+00;4.203e-01;5.249e-02;1.000e+01;5.073e+01;6.667e-01;0.000e+00;1.044e+00;5.061e+01;5.061e+01
31.947905000;1.048e+00;4.650e-01;5.846e-02;4.435e-01;5.576e-02;1.066e+00;1.061e+00;4.517e-01;7.705e-02;5.072e+01;2.850e-01;-7.689e-04;7.500e-01;3.333e-02;1.048e+00;4.185e-01;5.262e-02;1.000e+01;5.072e+01;6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
31.963905000;1.048e+00;4.333e-01;6.069e-02;4.134e-01;5.790e-02;1.067e+00;1.061e+00;4.217e-01;7.710e-02;5.058e+01;3.167e-01;2.723e-03;7.500e-01;3.333e-02;1.048e+00;3.900e-01;5.462e-02;1.000e+01;5.058e+01;6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
31.988905000;1.048e+00;3.838e-01;6.397e-02;3.663e-01;6.105e-02;1.067e+00;1.060e+00;3.749e-01;7.730e-02;5.032e+01;3.662e-01;9.627e-03;7.500e-01;3.333e-02;1.048e+00;3.454e-01;5.757e-02;1.000e+01;5.032e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
31.989905000;1.048e+00;3.818e-01;6.409e-02;3.644e-01;6.117e-02;1.067e+00;1.059e+00;3.730e-01;7.731e-02;5.031e+01;3.682e-01;9.940e-03;7.500e-01;3.333e-02;1.048e+00;3.436e-01;5.768e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
31.996114000;1.048e+00;3.695e-01;6.486e-02;3.527e-01;6.192e-02;1.067e+00;1.059e+00;3.614e-01;7.738e-02;5.024e+01;3.805e-01;1.195e-02;7.500e-01;3.333e-02;1.048e+00;3.326e-01;5.838e-02;1.000e+01;5.024e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
31.996626000;1.047e+00;3.685e-01;6.493e-02;3.518e-01;6.198e-02;1.067e+00;1.059e+00;3.604e-01;7.739e-02;5.024e+01;3.815e-01;1.212e-02;7.500e-01;3.333e-02;1.047e+00;3.316e-01;5.843e-02;1.000e+01;5.024e+01;6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
32.003352000;1.047e+00;3.552e-01;6.574e-02;3.391e-01;6.277e-02;1.067e+00;1.059e+00;3.478e-01;7.747e-02;5.016e+01;3.948e-01;1.442e-02;7.500e-01;3.333e-02;1.047e+00;3.196e-01;5.917e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
32.006352000;1.047e+00;3.492e-01;6.610e-02;3.335e-01;6.312e-02;1.067e+00;1.059e+00;3.422e-01;7.752e-02;5.012e+01;4.008e-01;1.550e-02;7.500e-01;3.333e-02;1.047e+00;3.143e-01;5.949e-02;1.000e+01;5.012e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.007352000;1.047e+00;3.472e-01;6.622e-02;3.316e-01;6.324e-02;1.067e+00;1.058e+00;3.403e-01;7.753e-02;5.011e+01;4.028e-01;1.586e-02;7.500e-01;3.333e-02;1.047e+00;3.125e-01;5.960e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
32.009352000;1.047e+00;3.433e-01;6.645e-02;3.278e-01;6.347e-02;1.067e+00;1.058e+00;3.366e-01;7.756e-02;5.009e+01;4.067e-01;1.659e-02;7.500e-01;3.333e-02;1.047e+00;3.089e-01;5.981e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
32.021159000;1.047e+00;3.198e-01;6.782e-02;3.056e-01;6.480e-02;1.067e+00;1.058e+00;3.145e-01;7.776e-02;4.994e+01;4.302e-01;2.116e-02;7.500e-01;3.333e-02;1.047e+00;2.879e-01;6.104e-02;1.000e+01;4.994e+01;6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
32.022159000;1.046e+00;3.179e-01;6.793e-02;3.037e-01;6.491e-02;1.067e+00;1.058e+00;3.126e-01;7.778e-02;4.992e+01;4.321e-01;2.157e-02;7.500e-01;3.333e-02;1.046e+00;2.861e-01;6.114e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
32.023159000;1.046e+00;3.159e-01;6.804e-02;3.019e-01;6.502e-02;1.067e+00;1.057e+00;3.107e-01;7.779e-02;4.991e+01;4.341e-01;2.197e-02;7.500e-01;3.333e-02;1.046e+00;2.843e-01;6.124e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
32.036159000;1.046e+00;2.901e-01;6.947e-02;2.774e-01;6.643e-02;1.067e+00;1.057e+00;2.864e-01;7.805e-02;4.974e+01;4.599e-01;2.755e-02;7.500e-01;3.333e-02;1.046e+00;2.611e-01;6.253e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
32.037159000;1.046e+00;2.881e-01;6.958e-02;2.755e-01;6.654e-02;1.067e+00;1.056e+00;2.845e-01;7.808e-02;4.972e+01;4.619e-01;2.799e-02;7.500e-01;3.333e-02;1.046e+00;2.593e-01;6.262e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
32.041159000;1.046e+00;2.802e-01;7.001e-02;2.680e-01;6.696e-02;1.067e+00;1.056e+00;2.770e-01;7.817e-02;4.967e+01;4.698e-01;2.982e-02;7.500e-01;3.333e-02;1.046e+00;2.521e-01;6.301e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
32.042159000;1.045e+00;2.782e-01;7.011e-02;2.661e-01;6.706e-02;1.066e+00;1.056e+00;2.751e-01;7.819e-02;4.965e+01;4.718e-01;3.028e-02;7.500e-01;3.333e-02;1.045e+00;2.504e-01;6.310e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
32.043159000;1.045e+00;2.762e-01;7.022e-02;2.642e-01;6.717e-02;1.066e+00;1.056e+00;2.733e-01;7.821e-02;4.964e+01;4.738e-01;3.075e-02;7.500e-01;3.333e-02;1.045e+00;2.486e-01;6.320e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
32.045159000;1.045e+00;2.722e-01;7.043e-02;2.604e-01;6.738e-02;1.066e+00;1.056e+00;2.695e-01;7.826e-02;4.961e+01;4.778e-01;3.169e-02;7.500e-01;3.333e-02;1.045e+00;2.450e-01;6.338e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
32.057159000;1.045e+00;2.484e-01;7.165e-02;2.378e-01;6.859e-02;1.066e+00;1.055e+00;2.470e-01;7.857e-02;4.943e+01;5.016e-01;3.759e-02;7.500e-01;3.333e-02;1.045e+00;2.236e-01;6.449e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
32.058159000;1.044e+00;2.464e-01;7.175e-02;2.359e-01;6.869e-02;1.066e+00;1.055e+00;2.451e-01;7.859e-02;4.942e+01;5.036e-01;3.810e-02;7.500e-01;3.333e-02;1.044e+00;2.218e-01;6.458e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
32.059159000;1.044e+00;2.444e-01;7.185e-02;2.340e-01;6.879e-02;1.066e+00;1.055e+00;2.433e-01;7.862e-02;4.940e+01;5.056e-01;3.861e-02;7.500e-01;3.333e-02;1.044e+00;2.200e-01;6.467e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
32.071159000;1.044e+00;2.206e-01;7.301e-02;2.114e-01;6.996e-02;1.066e+00;1.054e+00;2.207e-01;7.897e-02;4.922e+01;5.294e-01;4.500e-02;7.500e-01;3.333e-02;1.044e+00;1.985e-01;6.571e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
32.072159000;1.044e+00;2.186e-01;7.311e-02;2.095e-01;7.006e-02;1.065e+00;1.053e+00;2.189e-01;7.900e-02;4.920e+01;5.314e-01;4.556e-02;7.500e-01;3.333e-02;1.044e+00;1.968e-01;6.580e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
32.073159000;1.043e+00;2.166e-01;7.320e-02;2.076e-01;7.015e-02;1.065e+00;1.053e+00;2.170e-01;7.903e-02;4.919e+01;5.334e-01;4.611e-02;7.500e-01;3.333e-02;1.043e+00;1.950e-01;6.588e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
32.081159000;1.043e+00;2.007e-01;7.395e-02;1.925e-01;7.091e-02;1.065e+00;1.053e+00;2.020e-01;7.929e-02;4.906e+01;5.493e-01;5.066e-02;7.500e-01;3.333e-02;1.043e+00;1.807e-01;6.655e-02;1.000e+01;4.906e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
32.082159000;1.043e+00;1.988e-01;7.404e-02;1.906e-01;7.100e-02;1.065e+00;1.052e+00;2.001e-01;7.933e-02;4.904e+01;5.512e-01;5.125e-02;7.500e-01;3.333e-02;1.043e+00;1.789e-01;6.663e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
32.085159000;1.043e+00;1.928e-01;7.431e-02;1.849e-01;7.128e-02;1.065e+00;1.052e+00;1.944e-01;7.943e-02;4.899e+01;5.572e-01;5.301e-02;7.500e-01;3.333e-02;1.043e+00;1.735e-01;6.688e-02;1.000e+01;4.899e+01;6.667e-01;0.000e+00;1.044e+00;4.887e+01;4.887e+01
32.086159000;1.042e+00;1.908e-01;7.440e-02;1.830e-01;7.137e-02;1.065e+00;1.052e+00;1.926e-01;7.946e-02;4.897e+01;5.592e-01;5.360e-02;7.500e-01;3.333e-02;1.042e+00;1.717e-01;6.696e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
32.091159000;1.042e+00;1.809e-01;7.484e-02;1.736e-01;7.182e-02;1.065e+00;1.052e+00;1.832e-01;7.964e-02;4.889e+01;5.691e-01;5.662e-02;7.500e-01;3.333e-02;1.042e+00;1.628e-01;6.736e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.877e+01;4.877e+01
32.092159000;1.042e+00;1.789e-01;7.493e-02;1.717e-01;7.191e-02;1.064e+00;1.051e+00;1.813e-01;7.968e-02;4.887e+01;5.711e-01;5.724e-02;7.500e-01;3.333e-02;1.042e+00;1.610e-01;6.744e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
32.100159000;1.041e+00;1.630e-01;7.562e-02;1.565e-01;7.262e-02;1.064e+00;1.051e+00;1.662e-01;7.998e-02;4.873e+01;5.870e-01;6.225e-02;7.500e-01;3.333e-02;1.041e+00;1.467e-01;6.806e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
32.101159000;1.041e+00;1.610e-01;7.571e-02;1.546e-01;7.271e-02;1.064e+00;1.050e+00;1.643e-01;8.002e-02;4.871e+01;5.890e-01;6.289e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.814e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
32.109159000;1.041e+00;1.451e-01;7.637e-02;1.395e-01;7.340e-02;1.063e+00;1.050e+00;1.492e-01;8.034e-02;4.857e+01;6.049e-01;6.812e-02;7.500e-01;3.333e-02;1.041e+00;1.306e-01;6.873e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
32.110159000;1.040e+00;1.431e-01;7.645e-02;1.376e-01;7.348e-02;1.063e+00;1.049e+00;1.474e-01;8.038e-02;4.855e+01;6.069e-01;6.879e-02;7.500e-01;3.333e-02;1.040e+00;1.288e-01;6.881e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
32.117159000;1.040e+00;1.292e-01;7.702e-02;1.243e-01;7.407e-02;1.063e+00;1.049e+00;1.341e-01;8.069e-02;4.842e+01;6.208e-01;7.356e-02;7.500e-01;3.333e-02;1.040e+00;1.163e-01;6.931e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
32.118159000;1.040e+00;1.272e-01;7.710e-02;1.224e-01;7.415e-02;1.063e+00;1.048e+00;1.322e-01;8.073e-02;4.841e+01;6.228e-01;7.425e-02;7.500e-01;3.333e-02;1.040e+00;1.145e-01;6.939e-02;1.000e+01;4.841e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
32.119667000;1.040e+00;1.242e-01;7.721e-02;1.195e-01;7.428e-02;1.063e+00;1.048e+00;1.294e-01;8.080e-02;4.838e+01;6.258e-01;7.530e-02;7.500e-01;3.333e-02;1.040e+00;1.118e-01;6.949e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
32.119923000;1.039e+00;1.237e-01;7.723e-02;1.190e-01;7.430e-02;1.063e+00;1.048e+00;1.289e-01;8.081e-02;4.837e+01;6.263e-01;7.548e-02;7.500e-01;3.333e-02;1.039e+00;1.113e-01;6.951e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
32.125777000;1.039e+00;1.121e-01;7.769e-02;1.079e-01;7.478e-02;1.062e+00;1.048e+00;1.179e-01;8.108e-02;4.826e+01;6.379e-01;7.963e-02;7.500e-01;3.333e-02;1.039e+00;1.009e-01;6.992e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
32.126235000;1.039e+00;1.112e-01;7.772e-02;1.070e-01;7.482e-02;1.062e+00;1.047e+00;1.170e-01;8.110e-02;4.825e+01;6.388e-01;7.995e-02;7.500e-01;3.333e-02;1.039e+00;1.001e-01;6.995e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
32.126694000;1.039e+00;1.103e-01;7.776e-02;1.062e-01;7.485e-02;1.062e+00;1.047e+00;1.162e-01;8.112e-02;4.824e+01;6.397e-01;8.028e-02;7.500e-01;3.333e-02;1.039e+00;9.926e-02;6.998e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
32.127610000;1.039e+00;1.085e-01;7.783e-02;1.045e-01;7.493e-02;1.062e+00;1.047e+00;1.145e-01;8.117e-02;4.823e+01;6.415e-01;8.091e-02;7.500e-01;3.333e-02;1.039e+00;9.768e-02;7.004e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
32.129902000;1.039e+00;1.043e-01;7.800e-02;1.005e-01;7.511e-02;1.062e+00;1.047e+00;1.105e-01;8.128e-02;4.818e+01;6.457e-01;8.244e-02;7.500e-01;3.333e-02;1.039e+00;9.390e-02;7.020e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.807e+01;4.807e+01
32.130360000;1.038e+00;1.035e-01;7.803e-02;9.970e-02;7.514e-02;1.062e+00;1.047e+00;1.097e-01;8.130e-02;4.817e+01;6.465e-01;8.272e-02;7.500e-01;3.333e-02;1.038e+00;9.319e-02;7.023e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
32.132652000;1.038e+00;9.981e-02;7.820e-02;9.613e-02;7.532e-02;1.062e+00;1.047e+00;1.062e-01;8.142e-02;4.813e+01;6.502e-01;8.408e-02;7.500e-01;3.333e-02;1.038e+00;8.983e-02;7.038e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
32.135402000;1.038e+00;9.596e-02;7.839e-02;9.244e-02;7.551e-02;1.062e+00;1.047e+00;1.025e-01;8.156e-02;4.807e+01;6.540e-01;8.547e-02;7.500e-01;3.333e-02;1.038e+00;8.636e-02;7.055e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.799e+01;4.799e+01
32.135860000;1.038e+00;9.539e-02;7.842e-02;9.189e-02;7.554e-02;1.062e+00;1.046e+00;1.020e-01;8.158e-02;4.807e+01;6.546e-01;8.567e-02;7.500e-01;3.333e-02;1.038e+00;8.585e-02;7.058e-02;1.000e+01;4.807e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
32.139068000;1.038e+00;9.197e-02;7.862e-02;8.861e-02;7.575e-02;1.061e+00;1.046e+00;9.870e-02;8.173e-02;4.800e+01;6.580e-01;8.688e-02;7.500e-01;3.333e-02;1.038e+00;8.277e-02;7.076e-02;1.000e+01;4.800e+01;6.667e-01;0.000e+00;1.044e+00;4.794e+01;4.794e+01
32.147246000;1.038e+00;8.781e-02;7.901e-02;8.461e-02;7.614e-02;1.061e+00;1.046e+00;9.473e-02;8.206e-02;4.784e+01;6.622e-01;8.821e-02;7.500e-01;3.333e-02;1.038e+00;7.902e-02;7.111e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
32.148782000;1.038e+00;8.770e-02;7.906e-02;8.451e-02;7.618e-02;1.061e+00;1.046e+00;9.463e-02;8.211e-02;4.781e+01;6.623e-01;8.820e-02;7.500e-01;3.333e-02;1.038e+00;7.893e-02;7.116e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.781e+01;4.781e+01
32.149806000;1.038e+00;8.775e-02;7.909e-02;8.455e-02;7.621e-02;1.062e+00;1.046e+00;9.467e-02;8.214e-02;4.779e+01;6.623e-01;8.815e-02;7.500e-01;3.333e-02;1.038e+00;7.897e-02;7.118e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
32.155438000;1.038e+00;8.942e-02;7.920e-02;8.615e-02;7.631e-02;1.062e+00;1.046e+00;9.626e-02;8.226e-02;4.768e+01;6.606e-01;8.733e-02;7.500e-01;3.333e-02;1.038e+00;8.048e-02;7.128e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
32.155950000;1.038e+00;8.968e-02;7.921e-02;8.640e-02;7.631e-02;1.062e+00;1.046e+00;9.650e-02;8.226e-02;4.767e+01;6.603e-01;8.722e-02;7.500e-01;3.333e-02;1.038e+00;8.071e-02;7.129e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
32.157486000;1.038e+00;9.057e-02;7.922e-02;8.725e-02;7.631e-02;1.062e+00;1.046e+00;9.735e-02;8.228e-02;4.764e+01;6.594e-01;8.683e-02;7.500e-01;3.333e-02;1.038e+00;8.151e-02;7.129e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
32.158510000;1.038e+00;9.125e-02;7.922e-02;8.790e-02;7.631e-02;1.062e+00;1.046e+00;9.800e-02;8.229e-02;4.762e+01;6.588e-01;8.655e-02;7.500e-01;3.333e-02;1.038e+00;8.212e-02;7.129e-02;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
32.159022000;1.038e+00;9.161e-02;7.922e-02;8.825e-02;7.631e-02;1.062e+00;1.047e+00;9.834e-02;8.229e-02;4.761e+01;6.584e-01;8.640e-02;7.500e-01;3.333e-02;1.038e+00;8.245e-02;7.129e-02;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.765e+01;4.765e+01
32.166322000;1.038e+00;9.827e-02;7.911e-02;9.463e-02;7.618e-02;1.062e+00;1.047e+00;1.047e-01;8.226e-02;4.746e+01;6.517e-01;8.375e-02;7.500e-01;3.333e-02;1.038e+00;8.844e-02;7.120e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
32.167222000;1.039e+00;9.926e-02;7.909e-02;9.558e-02;7.616e-02;1.062e+00;1.047e+00;1.056e-01;8.225e-02;4.745e+01;6.507e-01;8.336e-02;7.500e-01;3.333e-02;1.039e+00;8.934e-02;7.118e-02;1.000e+01;4.745e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
32.169022000;1.039e+00;1.014e-01;7.903e-02;9.758e-02;7.609e-02;1.062e+00;1.047e+00;1.076e-01;8.222e-02;4.741e+01;6.486e-01;8.257e-02;7.500e-01;3.333e-02;1.039e+00;9.122e-02;7.113e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
32.171722000;1.039e+00;1.047e-01;7.893e-02;1.008e-01;7.598e-02;1.063e+00;1.047e+00;1.108e-01;8.216e-02;4.736e+01;6.453e-01;8.130e-02;7.500e-01;3.333e-02;1.039e+00;9.424e-02;7.104e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
32.172622000;1.039e+00;1.059e-01;7.889e-02;1.019e-01;7.594e-02;1.063e+00;1.048e+00;1.119e-01;8.213e-02;4.734e+01;6.441e-01;8.086e-02;7.500e-01;3.333e-02;1.039e+00;9.530e-02;7.100e-02;1.000e+01;4.734e+01;6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
32.180722000;1.039e+00;1.175e-01;7.845e-02;1.131e-01;7.547e-02;1.063e+00;1.048e+00;1.230e-01;8.186e-02;4.719e+01;6.325e-01;7.664e-02;7.500e-01;3.333e-02;1.039e+00;1.058e-01;7.060e-02;1.000e+01;4.719e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
32.181622000;1.040e+00;1.189e-01;7.839e-02;1.144e-01;7.541e-02;1.063e+00;1.048e+00;1.243e-01;8.183e-02;4.717e+01;6.311e-01;7.615e-02;7.500e-01;3.333e-02;1.040e+00;1.071e-01;7.055e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.727e+01;4.727e+01
32.202322000;1.041e+00;1.546e-01;7.662e-02;1.485e-01;7.359e-02;1.064e+00;1.050e+00;1.582e-01;8.075e-02;4.679e+01;5.954e-01;6.430e-02;7.500e-01;3.333e-02;1.041e+00;1.391e-01;6.896e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
32.204222000;1.041e+00;1.581e-01;7.643e-02;1.518e-01;7.340e-02;1.064e+00;1.050e+00;1.615e-01;8.064e-02;4.675e+01;5.919e-01;6.320e-02;7.500e-01;3.333e-02;1.041e+00;1.423e-01;6.878e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
32.205222000;1.041e+00;1.600e-01;7.632e-02;1.536e-01;7.329e-02;1.064e+00;1.051e+00;1.633e-01;8.057e-02;4.674e+01;5.900e-01;6.263e-02;7.500e-01;3.333e-02;1.041e+00;1.440e-01;6.869e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
32.206222000;1.041e+00;1.618e-01;7.622e-02;1.554e-01;7.319e-02;1.064e+00;1.051e+00;1.651e-01;8.051e-02;4.672e+01;5.882e-01;6.205e-02;7.500e-01;3.333e-02;1.041e+00;1.457e-01;6.860e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
32.207222000;1.042e+00;1.637e-01;7.611e-02;1.572e-01;7.308e-02;1.064e+00;1.051e+00;1.668e-01;8.045e-02;4.670e+01;5.863e-01;6.148e-02;7.500e-01;3.333e-02;1.042e+00;1.473e-01;6.850e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
32.214222000;1.042e+00;1.769e-01;7.535e-02;1.698e-01;7.231e-02;1.065e+00;1.051e+00;1.794e-01;8.002e-02;4.658e+01;5.731e-01;5.750e-02;7.500e-01;3.333e-02;1.042e+00;1.592e-01;6.781e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
32.215222000;1.042e+00;1.788e-01;7.524e-02;1.716e-01;7.220e-02;1.065e+00;1.052e+00;1.812e-01;7.996e-02;4.656e+01;5.712e-01;5.694e-02;7.500e-01;3.333e-02;1.042e+00;1.610e-01;6.771e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
32.226222000;1.043e+00;2.001e-01;7.395e-02;1.919e-01;7.091e-02;1.065e+00;1.052e+00;2.013e-01;7.927e-02;4.638e+01;5.499e-01;5.089e-02;7.500e-01;3.333e-02;1.043e+00;1.801e-01;6.655e-02;1.000e+01;4.638e+01;6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
32.227222000;1.043e+00;2.020e-01;7.382e-02;1.937e-01;7.079e-02;1.065e+00;1.053e+00;2.032e-01;7.921e-02;4.636e+01;5.480e-01;5.036e-02;7.500e-01;3.333e-02;1.043e+00;1.818e-01;6.644e-02;1.000e+01;4.636e+01;6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
32.228222000;1.043e+00;2.040e-01;7.370e-02;1.956e-01;7.067e-02;1.065e+00;1.053e+00;2.050e-01;7.915e-02;4.634e+01;5.460e-01;4.982e-02;7.500e-01;3.333e-02;1.043e+00;1.836e-01;6.633e-02;1.000e+01;4.634e+01;6.667e-01;0.000e+00;1.044e+00;4.646e+01;4.646e+01
32.232611000;1.043e+00;2.125e-01;7.316e-02;2.037e-01;7.013e-02;1.065e+00;1.053e+00;2.131e-01;7.888e-02;4.627e+01;5.375e-01;4.751e-02;7.500e-01;3.333e-02;1.043e+00;1.913e-01;6.585e-02;1.000e+01;4.627e+01;6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
32.232731000;1.043e+00;2.128e-01;7.315e-02;2.039e-01;7.011e-02;1.065e+00;1.053e+00;2.134e-01;7.887e-02;4.627e+01;5.372e-01;4.745e-02;7.500e-01;3.333e-02;1.043e+00;1.915e-01;6.583e-02;1.000e+01;4.627e+01;6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
32.236627000;1.043e+00;2.204e-01;7.266e-02;2.112e-01;6.963e-02;1.065e+00;1.053e+00;2.206e-01;7.863e-02;4.621e+01;5.296e-01;4.544e-02;7.500e-01;3.333e-02;1.043e+00;1.984e-01;6.539e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
32.237627000;1.044e+00;2.224e-01;7.253e-02;2.131e-01;6.950e-02;1.065e+00;1.053e+00;2.224e-01;7.857e-02;4.619e+01;5.276e-01;4.493e-02;7.500e-01;3.333e-02;1.044e+00;2.001e-01;6.528e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
32.238627000;1.044e+00;2.243e-01;7.240e-02;2.150e-01;6.938e-02;1.065e+00;1.054e+00;2.243e-01;7.851e-02;4.618e+01;5.257e-01;4.442e-02;7.500e-01;3.333e-02;1.044e+00;2.019e-01;6.516e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
32.241627000;1.044e+00;2.302e-01;7.202e-02;2.206e-01;6.900e-02;1.065e+00;1.054e+00;2.299e-01;7.833e-02;4.613e+01;5.198e-01;4.292e-02;7.500e-01;3.333e-02;1.044e+00;2.072e-01;6.481e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
32.248627000;1.044e+00;2.440e-01;7.110e-02;2.337e-01;6.809e-02;1.066e+00;1.054e+00;2.429e-01;7.791e-02;4.602e+01;5.060e-01;3.951e-02;7.500e-01;3.333e-02;1.044e+00;2.196e-01;6.399e-02;1.000e+01;4.602e+01;6.667e-01;0.000e+00;1.044e+00;4.614e+01;4.614e+01
32.250627000;1.044e+00;2.480e-01;7.083e-02;2.374e-01;6.783e-02;1.066e+00;1.054e+00;2.467e-01;7.779e-02;4.599e+01;5.020e-01;3.856e-02;7.500e-01;3.333e-02;1.044e+00;2.232e-01;6.375e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
32.251627000;1.044e+00;2.499e-01;7.070e-02;2.393e-01;6.770e-02;1.066e+00;1.055e+00;2.485e-01;7.773e-02;4.598e+01;5.001e-01;3.809e-02;7.500e-01;3.333e-02;1.044e+00;2.249e-01;6.363e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.610e+01;4.610e+01
