time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.254627000;1.044e+00;2.559e-01;7.030e-02;2.450e-01;6.730e-02;1.066e+00;1.055e+00;2.541e-01;7.756e-02;4.593e+01;4.941e-01;3.669e-02;7.500e-01;3.333e-02;1.044e+00;2.303e-01;6.327e-02;1.000e+01;4.593e+01;6.667e-01;0.000e+00;1.044e+00;4.605e+01;4.605e+01
32.255627000;1.045e+00;2.578e-01;7.016e-02;2.468e-01;6.717e-02;1.066e+00;1.055e+00;2.560e-01;7.750e-02;4.592e+01;4.922e-01;3.623e-02;7.500e-01;3.333e-02;1.045e+00;2.320e-01;6.315e-02;1.000e+01;4.592e+01;6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
32.265627000;1.045e+00;2.776e-01;6.879e-02;2.656e-01;6.582e-02;1.066e+00;1.055e+00;2.747e-01;7.694e-02;4.577e+01;4.724e-01;3.180e-02;7.500e-01;3.333e-02;1.045e+00;2.498e-01;6.191e-02;1.000e+01;4.577e+01;6.667e-01;0.000e+00;1.044e+00;4.589e+01;4.589e+01
32.266627000;1.045e+00;2.796e-01;6.865e-02;2.675e-01;6.569e-02;1.066e+00;1.056e+00;2.766e-01;7.688e-02;4.576e+01;4.704e-01;3.137e-02;7.500e-01;3.333e-02;1.045e+00;2.516e-01;6.178e-02;1.000e+01;4.576e+01;6.667e-01;0.000e+00;1.044e+00;4.588e+01;4.588e+01
32.276627000;1.045e+00;2.994e-01;6.723e-02;2.863e-01;6.430e-02;1.066e+00;1.056e+00;2.953e-01;7.635e-02;4.562e+01;4.506e-01;2.725e-02;7.500e-01;3.333e-02;1.045e+00;2.694e-01;6.050e-02;1.000e+01;4.562e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
32.277627000;1.046e+00;3.014e-01;6.708e-02;2.882e-01;6.416e-02;1.066e+00;1.056e+00;2.972e-01;7.629e-02;4.561e+01;4.487e-01;2.685e-02;7.500e-01;3.333e-02;1.046e+00;2.712e-01;6.037e-02;1.000e+01;4.561e+01;6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
32.281627000;1.046e+00;3.093e-01;6.650e-02;2.958e-01;6.360e-02;1.066e+00;1.056e+00;3.047e-01;7.609e-02;4.555e+01;4.407e-01;2.530e-02;7.500e-01;3.333e-02;1.046e+00;2.783e-01;5.985e-02;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.567e+01;4.567e+01
32.282627000;1.046e+00;3.112e-01;6.636e-02;2.976e-01;6.345e-02;1.066e+00;1.057e+00;3.066e-01;7.603e-02;4.554e+01;4.388e-01;2.492e-02;7.500e-01;3.333e-02;1.046e+00;2.801e-01;5.972e-02;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
32.292627000;1.046e+00;3.310e-01;6.487e-02;3.165e-01;6.202e-02;1.066e+00;1.057e+00;3.253e-01;7.553e-02;4.541e+01;4.190e-01;2.125e-02;7.500e-01;3.333e-02;1.046e+00;2.979e-01;5.839e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
32.293627000;1.046e+00;3.330e-01;6.472e-02;3.183e-01;6.187e-02;1.066e+00;1.057e+00;3.272e-01;7.549e-02;4.540e+01;4.170e-01;2.090e-02;7.500e-01;3.333e-02;1.046e+00;2.997e-01;5.825e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
32.308627000;1.046e+00;3.627e-01;6.243e-02;3.466e-01;5.965e-02;1.065e+00;1.058e+00;3.553e-01;7.479e-02;4.522e+01;3.873e-01;1.599e-02;7.500e-01;3.333e-02;1.046e+00;3.264e-01;5.618e-02;1.000e+01;4.522e+01;6.667e-01;0.000e+00;1.044e+00;4.534e+01;4.534e+01
32.309627000;1.047e+00;3.647e-01;6.227e-02;3.485e-01;5.950e-02;1.065e+00;1.058e+00;3.572e-01;7.474e-02;4.521e+01;3.853e-01;1.568e-02;7.500e-01;3.333e-02;1.047e+00;3.282e-01;5.604e-02;1.000e+01;4.521e+01;6.667e-01;0.000e+00;1.044e+00;4.533e+01;4.533e+01
32.318627000;1.047e+00;3.825e-01;6.085e-02;3.654e-01;5.813e-02;1.065e+00;1.058e+00;3.740e-01;7.435e-02;4.510e+01;3.675e-01;1.306e-02;7.500e-01;3.333e-02;1.047e+00;3.442e-01;5.476e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
32.324627000;1.047e+00;3.943e-01;5.988e-02;3.767e-01;5.721e-02;1.065e+00;1.058e+00;3.853e-01;7.411e-02;4.504e+01;3.557e-01;1.144e-02;7.500e-01;3.333e-02;1.047e+00;3.549e-01;5.389e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
32.325627000;1.047e+00;3.963e-01;5.972e-02;3.786e-01;5.705e-02;1.065e+00;1.059e+00;3.871e-01;7.407e-02;4.503e+01;3.537e-01;1.118e-02;7.500e-01;3.333e-02;1.047e+00;3.567e-01;5.375e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
32.335627000;1.047e+00;4.160e-01;5.808e-02;3.974e-01;5.548e-02;1.064e+00;1.059e+00;4.059e-01;7.367e-02;4.493e+01;3.340e-01;8.738e-03;7.500e-01;3.333e-02;1.047e+00;3.744e-01;5.227e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
32.345627000;1.047e+00;4.357e-01;5.640e-02;4.162e-01;5.387e-02;1.064e+00;1.059e+00;4.246e-01;7.331e-02;4.483e+01;3.143e-01;6.568e-03;7.500e-01;3.333e-02;1.047e+00;3.922e-01;5.076e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
32.356627000;1.047e+00;4.574e-01;5.452e-02;4.369e-01;5.207e-02;1.063e+00;1.059e+00;4.453e-01;7.294e-02;4.473e+01;2.926e-01;4.500e-03;7.500e-01;3.333e-02;1.047e+00;4.117e-01;4.907e-02;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.485e+01;4.485e+01
32.359627000;1.047e+00;4.633e-01;5.400e-02;4.425e-01;5.157e-02;1.063e+00;1.059e+00;4.509e-01;7.284e-02;4.470e+01;2.867e-01;3.993e-03;7.500e-01;3.333e-02;1.047e+00;4.170e-01;4.860e-02;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.482e+01;4.482e+01
32.361627000;1.047e+00;4.673e-01;5.365e-02;4.463e-01;5.124e-02;1.063e+00;1.059e+00;4.546e-01;7.278e-02;4.469e+01;2.827e-01;3.670e-03;7.500e-01;3.333e-02;1.047e+00;4.206e-01;4.828e-02;1.000e+01;4.469e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
32.362627000;1.047e+00;4.693e-01;5.347e-02;4.482e-01;5.107e-02;1.063e+00;1.059e+00;4.565e-01;7.275e-02;4.468e+01;2.807e-01;3.512e-03;7.500e-01;3.333e-02;1.047e+00;4.223e-01;4.812e-02;1.000e+01;4.468e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
32.363627000;1.047e+00;4.712e-01;5.330e-02;4.500e-01;5.090e-02;1.063e+00;1.060e+00;4.584e-01;7.272e-02;4.467e+01;2.788e-01;3.357e-03;7.500e-01;3.333e-02;1.047e+00;4.241e-01;4.797e-02;1.000e+01;4.467e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
32.372627000;1.047e+00;4.889e-01;5.170e-02;4.670e-01;4.938e-02;1.063e+00;1.060e+00;4.753e-01;7.245e-02;4.460e+01;2.611e-01;2.083e-03;7.500e-01;3.333e-02;1.047e+00;4.400e-01;4.653e-02;1.000e+01;4.460e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
32.398627000;1.047e+00;5.400e-01;4.691e-02;5.160e-01;4.482e-02;1.061e+00;1.060e+00;5.241e-01;7.181e-02;4.441e+01;2.100e-01;-3.563e-04;7.500e-01;3.333e-02;1.047e+00;4.860e-01;4.222e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
32.403627000;1.047e+00;5.499e-01;4.597e-02;5.254e-01;4.392e-02;1.060e+00;1.060e+00;5.335e-01;7.171e-02;4.438e+01;2.001e-01;-6.163e-04;7.500e-01;3.333e-02;1.047e+00;4.949e-01;4.137e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
32.404627000;1.046e+00;5.518e-01;4.578e-02;5.273e-01;4.374e-02;1.060e+00;1.060e+00;5.354e-01;7.169e-02;4.438e+01;1.982e-01;-6.607e-04;7.500e-01;3.333e-02;1.046e+00;4.966e-01;4.120e-02;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.449e+01;4.449e+01
32.434627000;1.046e+00;6.106e-01;3.989e-02;5.840e-01;3.815e-02;1.058e+00;1.060e+00;5.920e-01;7.123e-02;4.422e+01;1.394e-01;-7.276e-04;7.500e-01;3.333e-02;1.046e+00;5.496e-01;3.590e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
32.435627000;1.046e+00;6.126e-01;3.969e-02;5.859e-01;3.796e-02;1.057e+00;1.059e+00;5.939e-01;7.121e-02;4.422e+01;1.374e-01;-6.887e-04;7.500e-01;3.333e-02;1.046e+00;5.513e-01;3.572e-02;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
32.436627000;1.046e+00;6.146e-01;3.948e-02;5.878e-01;3.777e-02;1.057e+00;1.059e+00;5.958e-01;7.120e-02;4.421e+01;1.354e-01;-6.465e-04;7.500e-01;3.333e-02;1.046e+00;5.531e-01;3.554e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
32.437627000;1.045e+00;6.165e-01;3.928e-02;5.897e-01;3.757e-02;1.057e+00;1.059e+00;5.976e-01;7.119e-02;4.421e+01;1.335e-01;-6.021e-04;7.500e-01;3.333e-02;1.045e+00;5.549e-01;3.535e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
32.451669000;1.045e+00;6.440e-01;3.640e-02;6.163e-01;3.483e-02;1.056e+00;1.059e+00;6.242e-01;7.108e-02;4.416e+01;1.060e-01;3.066e-04;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.276e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
32.458669000;1.045e+00;6.577e-01;3.493e-02;6.296e-01;3.344e-02;1.055e+00;1.059e+00;6.375e-01;7.104e-02;4.414e+01;9.234e-02;9.577e-04;7.500e-01;3.333e-02;1.045e+00;5.919e-01;3.144e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
32.459669000;1.044e+00;6.596e-01;3.472e-02;6.315e-01;3.324e-02;1.055e+00;1.059e+00;6.394e-01;7.103e-02;4.414e+01;9.038e-02;1.061e-03;7.500e-01;3.333e-02;1.044e+00;5.937e-01;3.125e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
32.466669000;1.044e+00;6.733e-01;3.324e-02;6.448e-01;3.183e-02;1.054e+00;1.059e+00;6.527e-01;7.101e-02;4.412e+01;7.671e-02;1.861e-03;7.500e-01;3.333e-02;1.044e+00;6.060e-01;2.992e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
32.477669000;1.044e+00;6.948e-01;3.087e-02;6.658e-01;2.958e-02;1.053e+00;1.058e+00;6.736e-01;7.101e-02;4.410e+01;5.524e-02;3.383e-03;7.500e-01;3.333e-02;1.044e+00;6.253e-01;2.778e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
32.478669000;1.043e+00;6.967e-01;3.065e-02;6.677e-01;2.937e-02;1.053e+00;1.058e+00;6.755e-01;7.101e-02;4.410e+01;5.329e-02;3.538e-03;7.500e-01;3.333e-02;1.043e+00;6.270e-01;2.759e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
32.487669000;1.043e+00;7.143e-01;2.868e-02;6.849e-01;2.750e-02;1.052e+00;1.058e+00;6.926e-01;7.104e-02;4.408e+01;3.574e-02;5.049e-03;7.500e-01;3.333e-02;1.043e+00;6.428e-01;2.581e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.493669000;1.043e+00;7.259e-01;2.734e-02;6.963e-01;2.623e-02;1.051e+00;1.058e+00;7.041e-01;7.107e-02;4.408e+01;2.405e-02;6.177e-03;7.500e-01;3.333e-02;1.043e+00;6.534e-01;2.461e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.494669000;1.042e+00;7.279e-01;2.712e-02;6.982e-01;2.601e-02;1.051e+00;1.058e+00;7.060e-01;7.108e-02;4.408e+01;2.211e-02;6.373e-03;7.500e-01;3.333e-02;1.042e+00;6.551e-01;2.441e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.496669000;1.042e+00;7.318e-01;2.667e-02;7.021e-01;2.559e-02;1.050e+00;1.058e+00;7.098e-01;7.109e-02;4.408e+01;1.821e-02;6.777e-03;7.500e-01;3.333e-02;1.042e+00;6.586e-01;2.400e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.497669000;1.042e+00;7.337e-01;2.645e-02;7.040e-01;2.537e-02;1.050e+00;1.057e+00;7.117e-01;7.110e-02;4.408e+01;1.626e-02;6.982e-03;7.500e-01;3.333e-02;1.042e+00;6.604e-01;2.380e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
32.503669000;1.042e+00;7.454e-01;2.509e-02;7.155e-01;2.408e-02;1.049e+00;1.057e+00;7.232e-01;7.115e-02;4.407e+01;4.582e-03;8.270e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.258e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
32.507669000;1.042e+00;7.532e-01;2.418e-02;7.231e-01;2.321e-02;1.049e+00;1.057e+00;7.309e-01;7.119e-02;4.407e+01;-3.202e-03;9.183e-03;7.500e-01;3.333e-02;1.042e+00;6.779e-01;2.176e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
32.508669000;1.041e+00;7.551e-01;2.395e-02;7.251e-01;2.299e-02;1.049e+00;1.057e+00;7.328e-01;7.120e-02;4.407e+01;-5.148e-03;9.419e-03;7.500e-01;3.333e-02;1.041e+00;6.796e-01;2.155e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
32.510669000;1.041e+00;7.590e-01;2.349e-02;7.289e-01;2.256e-02;1.048e+00;1.057e+00;7.366e-01;7.123e-02;4.407e+01;-9.038e-03;9.897e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.114e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
32.515669000;1.041e+00;7.688e-01;2.234e-02;7.385e-01;2.146e-02;1.048e+00;1.057e+00;7.462e-01;7.129e-02;4.408e+01;-1.876e-02;1.114e-02;7.500e-01;3.333e-02;1.041e+00;6.919e-01;2.010e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.516669000;1.041e+00;7.707e-01;2.211e-02;7.404e-01;2.124e-02;1.048e+00;1.056e+00;7.482e-01;7.130e-02;4.408e+01;-2.070e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.936e-01;1.989e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.521669000;1.041e+00;7.804e-01;2.094e-02;7.500e-01;2.012e-02;1.047e+00;1.056e+00;7.578e-01;7.138e-02;4.408e+01;-3.042e-02;1.272e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.885e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.522669000;1.040e+00;7.824e-01;2.071e-02;7.520e-01;1.990e-02;1.047e+00;1.056e+00;7.597e-01;7.139e-02;4.408e+01;-3.236e-02;1.299e-02;7.500e-01;3.333e-02;1.040e+00;7.041e-01;1.864e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
32.532669000;1.040e+00;8.018e-01;1.834e-02;7.712e-01;1.765e-02;1.045e+00;1.056e+00;7.789e-01;7.156e-02;4.409e+01;-5.178e-02;1.587e-02;7.500e-01;3.333e-02;1.040e+00;7.216e-01;1.651e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
32.533669000;1.040e+00;8.037e-01;1.811e-02;7.732e-01;1.742e-02;1.045e+00;1.055e+00;7.809e-01;7.158e-02;4.410e+01;-5.373e-02;1.617e-02;7.500e-01;3.333e-02;1.040e+00;7.234e-01;1.630e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
32.534669000;1.039e+00;8.057e-01;1.787e-02;7.751e-01;1.719e-02;1.045e+00;1.055e+00;7.828e-01;7.160e-02;4.410e+01;-5.567e-02;1.648e-02;7.500e-01;3.333e-02;1.039e+00;7.251e-01;1.608e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
32.544669000;1.039e+00;8.251e-01;1.546e-02;7.944e-01;1.489e-02;1.043e+00;1.055e+00;8.021e-01;7.182e-02;4.412e+01;-7.506e-02;1.968e-02;7.500e-01;3.333e-02;1.039e+00;7.426e-01;1.391e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
32.545669000;1.038e+00;8.270e-01;1.522e-02;7.964e-01;1.465e-02;1.043e+00;1.055e+00;8.041e-01;7.184e-02;4.412e+01;-7.700e-02;2.002e-02;7.500e-01;3.333e-02;1.038e+00;7.443e-01;1.370e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
32.547669000;1.038e+00;8.309e-01;1.473e-02;8.003e-01;1.419e-02;1.043e+00;1.055e+00;8.079e-01;7.189e-02;4.412e+01;-8.088e-02;2.069e-02;7.500e-01;3.333e-02;1.038e+00;7.478e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
32.548669000;1.038e+00;8.328e-01;1.449e-02;8.022e-01;1.395e-02;1.043e+00;1.054e+00;8.099e-01;7.191e-02;4.413e+01;-8.282e-02;2.104e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.304e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
32.549669000;1.038e+00;8.348e-01;1.424e-02;8.041e-01;1.372e-02;1.042e+00;1.054e+00;8.118e-01;7.194e-02;4.413e+01;-8.476e-02;2.138e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.282e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
32.554669000;1.038e+00;8.444e-01;1.301e-02;8.138e-01;1.254e-02;1.042e+00;1.054e+00;8.215e-01;7.207e-02;4.414e+01;-9.444e-02;2.316e-02;7.500e-01;3.333e-02;1.038e+00;7.600e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
32.555669000;1.038e+00;8.464e-01;1.277e-02;8.158e-01;1.231e-02;1.041e+00;1.054e+00;8.235e-01;7.209e-02;4.415e+01;-9.638e-02;2.352e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.149e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
32.556669000;1.037e+00;8.483e-01;1.252e-02;8.177e-01;1.207e-02;1.041e+00;1.054e+00;8.254e-01;7.212e-02;4.415e+01;-9.832e-02;2.389e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.127e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
32.565669000;1.037e+00;8.657e-01;1.028e-02;8.352e-01;9.915e-03;1.040e+00;1.053e+00;8.429e-01;7.238e-02;4.418e+01;-1.157e-01;2.730e-02;7.500e-01;3.333e-02;1.037e+00;7.792e-01;9.249e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
32.566669000;1.036e+00;8.677e-01;1.003e-02;8.372e-01;9.673e-03;1.039e+00;1.053e+00;8.449e-01;7.241e-02;4.418e+01;-1.177e-01;2.769e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.023e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
32.573406000;1.036e+00;8.807e-01;8.323e-03;8.503e-01;8.036e-03;1.038e+00;1.053e+00;8.580e-01;7.263e-02;4.421e+01;-1.307e-01;3.041e-02;7.500e-01;3.333e-02;1.036e+00;7.926e-01;7.491e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
32.573662000;1.036e+00;8.812e-01;8.259e-03;8.508e-01;7.974e-03;1.038e+00;1.052e+00;8.585e-01;7.263e-02;4.421e+01;-1.312e-01;3.052e-02;7.500e-01;3.333e-02;1.036e+00;7.931e-01;7.433e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
32.575448000;1.036e+00;8.846e-01;7.803e-03;8.543e-01;7.536e-03;1.038e+00;1.052e+00;8.620e-01;7.269e-02;4.421e+01;-1.346e-01;3.126e-02;7.500e-01;3.333e-02;1.036e+00;7.962e-01;7.023e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
32.576448000;1.035e+00;8.866e-01;7.549e-03;8.563e-01;7.291e-03;1.038e+00;1.052e+00;8.639e-01;7.273e-02;4.422e+01;-1.366e-01;3.168e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;6.794e-03;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
32.584448000;1.035e+00;9.020e-01;5.493e-03;8.719e-01;5.310e-03;1.036e+00;1.052e+00;8.796e-01;7.302e-02;4.425e+01;-1.520e-01;3.514e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;4.944e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
32.585448000;1.034e+00;9.040e-01;5.234e-03;8.739e-01;5.060e-03;1.036e+00;1.051e+00;8.816e-01;7.305e-02;4.426e+01;-1.540e-01;3.559e-02;7.500e-01;3.333e-02;1.034e+00;8.136e-01;4.711e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
32.593448000;1.034e+00;9.194e-01;3.150e-03;8.896e-01;3.048e-03;1.034e+00;1.051e+00;8.973e-01;7.337e-02;4.430e+01;-1.694e-01;3.925e-02;7.500e-01;3.333e-02;1.034e+00;8.275e-01;2.835e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
32.594448000;1.033e+00;9.213e-01;2.888e-03;8.916e-01;2.794e-03;1.034e+00;1.051e+00;8.993e-01;7.341e-02;4.430e+01;-1.713e-01;3.973e-02;7.500e-01;3.333e-02;1.033e+00;8.292e-01;2.599e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
32.601475000;1.033e+00;9.349e-01;1.031e-03;9.054e-01;9.986e-04;1.033e+00;1.050e+00;9.131e-01;7.370e-02;4.434e+01;-1.849e-01;4.311e-02;7.500e-01;3.333e-02;1.033e+00;8.414e-01;9.280e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
32.601987000;1.032e+00;9.358e-01;8.911e-04;9.064e-01;8.631e-04;1.033e+00;1.050e+00;9.141e-01;7.372e-02;4.434e+01;-1.858e-01;4.336e-02;7.500e-01;3.333e-02;1.032e+00;8.422e-01;8.020e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
32.606035000;1.032e+00;9.426e-01;-1.233e-04;9.133e-01;-1.195e-04;1.032e+00;1.050e+00;9.210e-01;7.380e-02;4.437e+01;-1.926e-01;4.519e-02;7.500e-01;3.333e-02;1.032e+00;8.483e-01;-1.110e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
32.607035000;1.032e+00;9.440e-01;-3.400e-04;9.148e-01;-3.295e-04;1.032e+00;1.049e+00;9.225e-01;7.382e-02;4.437e+01;-1.940e-01;4.559e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-3.060e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
32.610035000;1.032e+00;9.481e-01;-9.122e-04;9.189e-01;-8.842e-04;1.031e+00;1.049e+00;9.267e-01;7.391e-02;4.439e+01;-1.981e-01;4.667e-02;7.500e-01;3.333e-02;1.032e+00;8.533e-01;-8.210e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
32.612035000;1.032e+00;9.505e-01;-1.239e-03;9.214e-01;-1.201e-03;1.031e+00;1.049e+00;9.291e-01;7.397e-02;4.440e+01;-2.005e-01;4.730e-02;7.500e-01;3.333e-02;1.032e+00;8.554e-01;-1.115e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
32.613035000;1.031e+00;9.516e-01;-1.387e-03;9.225e-01;-1.344e-03;1.031e+00;1.049e+00;9.303e-01;7.401e-02;4.441e+01;-2.016e-01;4.759e-02;7.500e-01;3.333e-02;1.031e+00;8.564e-01;-1.248e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
32.623035000;1.031e+00;9.603e-01;-2.454e-03;9.315e-01;-2.381e-03;1.030e+00;1.049e+00;9.392e-01;7.436e-02;4.447e+01;-2.103e-01;4.980e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-2.209e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
32.624035000;1.031e+00;9.610e-01;-2.529e-03;9.322e-01;-2.453e-03;1.030e+00;1.049e+00;9.399e-01;7.440e-02;4.447e+01;-2.110e-01;4.996e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.276e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
32.625035000;1.031e+00;9.616e-01;-2.599e-03;9.328e-01;-2.521e-03;1.030e+00;1.049e+00;9.405e-01;7.443e-02;4.448e+01;-2.116e-01;5.012e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.339e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
32.627035000;1.031e+00;9.628e-01;-2.728e-03;9.340e-01;-2.646e-03;1.030e+00;1.049e+00;9.417e-01;7.450e-02;4.449e+01;-2.128e-01;5.041e-02;7.500e-01;3.333e-02;1.031e+00;8.665e-01;-2.455e-03;1.000e+01;4.449e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
32.628035000;1.031e+00;9.634e-01;-2.787e-03;9.346e-01;-2.703e-03;1.030e+00;1.048e+00;9.423e-01;7.453e-02;4.450e+01;-2.134e-01;5.054e-02;7.500e-01;3.333e-02;1.031e+00;8.670e-01;-2.508e-03;1.000e+01;4.450e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
32.629035000;1.031e+00;9.639e-01;-2.842e-03;9.351e-01;-2.757e-03;1.030e+00;1.048e+00;9.429e-01;7.456e-02;4.451e+01;-2.139e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.675e-01;-2.558e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
32.640035000;1.031e+00;9.684e-01;-3.278e-03;9.397e-01;-3.181e-03;1.030e+00;1.048e+00;9.474e-01;7.486e-02;4.458e+01;-2.184e-01;5.172e-02;7.500e-01;3.333e-02;1.031e+00;8.716e-01;-2.950e-03;1.000e+01;4.458e+01;6.667e-01;0.000e+00;1.044e+00;4.460e+01;4.460e+01
32.641035000;1.030e+00;9.687e-01;-3.304e-03;9.400e-01;-3.207e-03;1.030e+00;1.048e+00;9.477e-01;7.488e-02;4.458e+01;-2.187e-01;5.179e-02;7.500e-01;3.333e-02;1.030e+00;8.718e-01;-2.974e-03;1.000e+01;4.458e+01;6.667e-01;0.000e+00;1.044e+00;4.460e+01;4.460e+01
32.642035000;1.030e+00;9.690e-01;-3.331e-03;9.403e-01;-3.233e-03;1.029e+00;1.048e+00;9.480e-01;7.490e-02;4.459e+01;-2.190e-01;5.186e-02;7.500e-01;3.333e-02;1.030e+00;8.721e-01;-2.998e-03;1.000e+01;4.459e+01;6.667e-01;0.000e+00;1.044e+00;4.461e+01;4.461e+01
32.664035000;1.030e+00;9.729e-01;-3.619e-03;9.443e-01;-3.512e-03;1.029e+00;1.048e+00;9.520e-01;7.525e-02;4.474e+01;-2.229e-01;5.270e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.257e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
32.705035000;1.030e+00;9.748e-01;-3.557e-03;9.462e-01;-3.452e-03;1.029e+00;1.048e+00;9.538e-01;7.559e-02;4.501e+01;-2.248e-01;5.289e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.201e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
32.707035000;1.030e+00;9.748e-01;-3.547e-03;9.462e-01;-3.442e-03;1.029e+00;1.048e+00;9.538e-01;7.560e-02;4.503e+01;-2.248e-01;5.289e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.192e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
32.708035000;1.030e+00;9.749e-01;-3.541e-03;9.462e-01;-3.437e-03;1.029e+00;1.048e+00;9.539e-01;7.561e-02;4.503e+01;-2.249e-01;5.288e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.187e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
32.718035000;1.030e+00;9.750e-01;-3.482e-03;9.463e-01;-3.380e-03;1.029e+00;1.048e+00;9.539e-01;7.568e-02;4.510e+01;-2.250e-01;5.284e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-3.134e-03;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
32.799035000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.565e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.565e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
32.800035000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.565e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.565e+01;6.667e-01;0.000e+00;1.044e+00;4.565e+01;4.565e+01
32.812830000;1.031e+00;9.751e-01;-2.749e-03;9.463e-01;-2.667e-03;1.030e+00;1.048e+00;9.539e-01;7.635e-02;4.574e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.474e-03;1.000e+01;4.574e+01;6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
32.813830000;1.031e+00;9.751e-01;-2.741e-03;9.463e-01;-2.660e-03;1.030e+00;1.049e+00;9.539e-01;7.636e-02;4.575e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.467e-03;1.000e+01;4.575e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
33.091031000;1.031e+00;9.752e-01;-2.289e-04;9.455e-01;-2.219e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.762e+01;-2.252e-01;4.951e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.060e-04;1.000e+01;4.762e+01;6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
33.092031000;1.031e+00;9.752e-01;-2.200e-04;9.455e-01;-2.133e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.763e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.980e-04;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
33.141031000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.796e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.796e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
33.142031000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.796e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.796e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
33.471799000;1.032e+00;9.752e-01;3.352e-03;9.445e-01;3.247e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.019e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.017e-03;1.000e+01;5.019e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
33.472799000;1.033e+00;9.752e-01;3.361e-03;9.445e-01;3.255e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.020e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.025e-03;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
33.564837000;1.033e+00;9.752e-01;4.224e-03;9.442e-01;4.090e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.082e+01;-2.252e-01;4.493e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.802e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
33.565007000;1.033e+00;9.752e-01;4.226e-03;9.442e-01;4.091e-03;1.034e+00;1.051e+00;9.514e-01;8.249e-02;5.082e+01;-2.252e-01;4.493e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.803e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
33.565391000;1.033e+00;9.752e-01;4.227e-03;9.442e-01;4.093e-03;1.034e+00;1.051e+00;9.513e-01;8.249e-02;5.082e+01;-2.252e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.804e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
33.565903000;1.033e+00;9.751e-01;4.229e-03;9.442e-01;4.095e-03;1.034e+00;1.051e+00;9.513e-01;8.249e-02;5.083e+01;-2.251e-01;4.492e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.806e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
33.566927000;1.033e+00;9.750e-01;4.234e-03;9.440e-01;4.100e-03;1.034e+00;1.051e+00;9.512e-01;8.247e-02;5.083e+01;-2.250e-01;4.489e-02;7.500e-01;3.333e-02;1.033e+00;8.775e-01;3.811e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
33.567439000;1.033e+00;9.749e-01;4.242e-03;9.439e-01;4.108e-03;1.034e+00;1.051e+00;9.511e-01;8.246e-02;5.084e+01;-2.249e-01;4.487e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.818e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
33.574951000;1.033e+00;9.712e-01;4.773e-03;9.401e-01;4.621e-03;1.034e+00;1.051e+00;9.472e-01;8.237e-02;5.089e+01;-2.212e-01;4.381e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.296e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
33.575951000;1.033e+00;9.704e-01;4.896e-03;9.393e-01;4.739e-03;1.035e+00;1.052e+00;9.465e-01;8.236e-02;5.090e+01;-2.204e-01;4.358e-02;7.500e-01;3.333e-02;1.033e+00;8.734e-01;4.406e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
33.580951000;1.033e+00;9.659e-01;5.641e-03;9.346e-01;5.459e-03;1.035e+00;1.052e+00;9.418e-01;8.234e-02;5.093e+01;-2.159e-01;4.221e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.077e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
33.581951000;1.034e+00;9.648e-01;5.813e-03;9.336e-01;5.625e-03;1.035e+00;1.052e+00;9.407e-01;8.233e-02;5.093e+01;-2.148e-01;4.189e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.232e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
33.584951000;1.034e+00;9.615e-01;6.363e-03;9.301e-01;6.156e-03;1.036e+00;1.052e+00;9.372e-01;8.231e-02;5.095e+01;-2.115e-01;4.089e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.727e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
33.589951000;1.034e+00;9.552e-01;7.373e-03;9.236e-01;7.129e-03;1.036e+00;1.052e+00;9.307e-01;8.227e-02;5.098e+01;-2.052e-01;3.905e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.636e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
33.590951000;1.034e+00;9.538e-01;7.587e-03;9.222e-01;7.335e-03;1.037e+00;1.053e+00;9.293e-01;8.226e-02;5.099e+01;-2.038e-01;3.866e-02;7.500e-01;3.333e-02;1.034e+00;8.584e-01;6.828e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
33.592951000;1.034e+00;9.510e-01;8.022e-03;9.193e-01;7.755e-03;1.037e+00;1.053e+00;9.264e-01;8.223e-02;5.100e+01;-2.010e-01;3.787e-02;7.500e-01;3.333e-02;1.034e+00;8.559e-01;7.220e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
33.593951000;1.035e+00;9.496e-01;8.243e-03;9.178e-01;7.968e-03;1.037e+00;1.053e+00;9.249e-01;8.222e-02;5.101e+01;-1.996e-01;3.746e-02;7.500e-01;3.333e-02;1.035e+00;8.546e-01;7.419e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
33.600951000;1.035e+00;9.390e-01;9.852e-03;9.069e-01;9.516e-03;1.038e+00;1.053e+00;9.140e-01;8.209e-02;5.105e+01;-1.890e-01;3.455e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.867e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
33.601951000;1.035e+00;9.374e-01;1.009e-02;9.053e-01;9.744e-03;1.038e+00;1.054e+00;9.124e-01;8.207e-02;5.106e+01;-1.874e-01;3.413e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.080e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
33.602951000;1.036e+00;9.358e-01;1.033e-02;9.037e-01;9.972e-03;1.039e+00;1.054e+00;9.107e-01;8.204e-02;5.106e+01;-1.858e-01;3.370e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.294e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
33.610951000;1.036e+00;9.223e-01;1.226e-02;8.900e-01;1.183e-02;1.040e+00;1.054e+00;8.970e-01;8.184e-02;5.110e+01;-1.723e-01;3.026e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.103e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
33.611951000;1.036e+00;9.206e-01;1.250e-02;8.882e-01;1.206e-02;1.040e+00;1.054e+00;8.953e-01;8.181e-02;5.111e+01;-1.706e-01;2.983e-02;7.500e-01;3.333e-02;1.036e+00;8.285e-01;1.125e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
33.620951000;1.037e+00;9.045e-01;1.471e-02;8.719e-01;1.418e-02;1.042e+00;1.055e+00;8.790e-01;8.153e-02;5.115e+01;-1.545e-01;2.599e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.324e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
33.621951000;1.038e+00;9.027e-01;1.496e-02;8.701e-01;1.442e-02;1.042e+00;1.055e+00;8.772e-01;8.150e-02;5.116e+01;-1.527e-01;2.557e-02;7.500e-01;3.333e-02;1.038e+00;8.125e-01;1.346e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
33.623951000;1.038e+00;8.991e-01;1.545e-02;8.664e-01;1.489e-02;1.042e+00;1.055e+00;8.734e-01;8.144e-02;5.117e+01;-1.491e-01;2.473e-02;7.500e-01;3.333e-02;1.038e+00;8.092e-01;1.391e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
33.624951000;1.038e+00;8.972e-01;1.570e-02;8.645e-01;1.513e-02;1.043e+00;1.056e+00;8.716e-01;8.140e-02;5.117e+01;-1.472e-01;2.431e-02;7.500e-01;3.333e-02;1.038e+00;8.075e-01;1.413e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
33.630951000;1.038e+00;8.860e-01;1.717e-02;8.532e-01;1.654e-02;1.044e+00;1.056e+00;8.603e-01;8.120e-02;5.120e+01;-1.360e-01;2.186e-02;7.500e-01;3.333e-02;1.038e+00;7.974e-01;1.545e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
33.631951000;1.039e+00;8.842e-01;1.742e-02;8.513e-01;1.677e-02;1.044e+00;1.056e+00;8.584e-01;8.117e-02;5.120e+01;-1.342e-01;2.145e-02;7.500e-01;3.333e-02;1.039e+00;7.957e-01;1.568e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
33.635951000;1.039e+00;8.766e-01;1.839e-02;8.437e-01;1.770e-02;1.044e+00;1.056e+00;8.508e-01;8.103e-02;5.122e+01;-1.266e-01;1.987e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.656e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
33.636951000;1.039e+00;8.747e-01;1.864e-02;8.418e-01;1.794e-02;1.045e+00;1.057e+00;8.489e-01;8.100e-02;5.122e+01;-1.247e-01;1.947e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.678e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
33.640951000;1.039e+00;8.671e-01;1.961e-02;8.342e-01;1.887e-02;1.045e+00;1.057e+00;8.413e-01;8.086e-02;5.123e+01;-1.171e-01;1.793e-02;7.500e-01;3.333e-02;1.039e+00;7.804e-01;1.765e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
33.641951000;1.040e+00;8.652e-01;1.985e-02;8.322e-01;1.910e-02;1.046e+00;1.057e+00;8.394e-01;8.082e-02;5.124e+01;-1.152e-01;1.755e-02;7.500e-01;3.333e-02;1.040e+00;7.787e-01;1.787e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
33.646951000;1.040e+00;8.556e-01;2.106e-02;8.226e-01;2.025e-02;1.046e+00;1.057e+00;8.297e-01;8.065e-02;5.125e+01;-1.056e-01;1.569e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.895e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
33.650951000;1.040e+00;8.478e-01;2.201e-02;8.149e-01;2.116e-02;1.047e+00;1.058e+00;8.220e-01;8.052e-02;5.127e+01;-9.783e-02;1.425e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.981e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
33.651951000;1.041e+00;8.459e-01;2.225e-02;8.130e-01;2.139e-02;1.047e+00;1.058e+00;8.201e-01;8.048e-02;5.127e+01;-9.590e-02;1.390e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.003e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
33.653951000;1.041e+00;8.420e-01;2.273e-02;8.091e-01;2.184e-02;1.048e+00;1.058e+00;8.162e-01;8.042e-02;5.128e+01;-9.202e-02;1.320e-02;7.500e-01;3.333e-02;1.041e+00;7.578e-01;2.045e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
33.663840000;1.042e+00;8.228e-01;2.505e-02;7.899e-01;2.405e-02;1.049e+00;1.058e+00;7.971e-01;8.009e-02;5.130e+01;-7.277e-02;9.906e-03;7.500e-01;3.333e-02;1.042e+00;7.405e-01;2.254e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
33.664840000;1.042e+00;8.208e-01;2.528e-02;7.880e-01;2.427e-02;1.049e+00;1.059e+00;7.952e-01;8.006e-02;5.130e+01;-7.082e-02;9.588e-03;7.500e-01;3.333e-02;1.042e+00;7.387e-01;2.275e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
33.674546000;1.042e+00;8.018e-01;2.750e-02;7.691e-01;2.638e-02;1.051e+00;1.059e+00;7.763e-01;7.976e-02;5.132e+01;-5.181e-02;6.650e-03;7.500e-01;3.333e-02;1.042e+00;7.216e-01;2.475e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
33.675058000;1.043e+00;8.008e-01;2.762e-02;7.681e-01;2.649e-02;1.051e+00;1.059e+00;7.753e-01;7.974e-02;5.132e+01;-5.081e-02;6.502e-03;7.500e-01;3.333e-02;1.043e+00;7.207e-01;2.486e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
33.686834000;1.043e+00;7.777e-01;3.025e-02;7.453e-01;2.899e-02;1.053e+00;1.060e+00;7.525e-01;7.940e-02;5.133e+01;-2.768e-02;3.319e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.722e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.687346000;1.043e+00;7.767e-01;3.036e-02;7.443e-01;2.909e-02;1.053e+00;1.060e+00;7.516e-01;7.939e-02;5.134e+01;-2.667e-02;3.190e-03;7.500e-01;3.333e-02;1.043e+00;6.990e-01;2.732e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
33.687858000;1.044e+00;7.757e-01;3.047e-02;7.433e-01;2.920e-02;1.053e+00;1.060e+00;7.506e-01;7.937e-02;5.134e+01;-2.566e-02;3.061e-03;7.500e-01;3.333e-02;1.044e+00;6.981e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
33.701682000;1.044e+00;7.484e-01;3.346e-02;7.166e-01;3.203e-02;1.055e+00;1.060e+00;7.239e-01;7.900e-02;5.134e+01;1.562e-03;-1.244e-04;7.500e-01;3.333e-02;1.044e+00;6.736e-01;3.011e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
33.702194000;1.045e+00;7.474e-01;3.357e-02;7.156e-01;3.214e-02;1.055e+00;1.061e+00;7.229e-01;7.899e-02;5.134e+01;2.571e-03;-2.311e-04;7.500e-01;3.333e-02;1.045e+00;6.727e-01;3.021e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
33.714482000;1.045e+00;7.232e-01;3.613e-02;6.919e-01;3.457e-02;1.056e+00;1.061e+00;6.992e-01;7.869e-02;5.134e+01;2.680e-02;-2.580e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.252e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
33.718066000;1.045e+00;7.161e-01;3.686e-02;6.850e-01;3.526e-02;1.057e+00;1.061e+00;6.923e-01;7.861e-02;5.133e+01;3.388e-02;-3.183e-03;7.500e-01;3.333e-02;1.045e+00;6.445e-01;3.318e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.718578000;1.046e+00;7.151e-01;3.697e-02;6.840e-01;3.536e-02;1.057e+00;1.061e+00;6.914e-01;7.860e-02;5.133e+01;3.489e-02;-3.267e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.327e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.720626000;1.046e+00;7.111e-01;3.738e-02;6.800e-01;3.575e-02;1.057e+00;1.061e+00;6.874e-01;7.855e-02;5.133e+01;3.893e-02;-3.591e-03;7.500e-01;3.333e-02;1.046e+00;6.400e-01;3.365e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.722162000;1.046e+00;7.080e-01;3.769e-02;6.771e-01;3.605e-02;1.057e+00;1.061e+00;6.845e-01;7.852e-02;5.133e+01;4.196e-02;-3.827e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.392e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.722674000;1.046e+00;7.070e-01;3.780e-02;6.761e-01;3.614e-02;1.057e+00;1.061e+00;6.835e-01;7.851e-02;5.133e+01;4.297e-02;-3.904e-03;7.500e-01;3.333e-02;1.046e+00;6.363e-01;3.402e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
33.726258000;1.046e+00;7.000e-01;3.851e-02;6.692e-01;3.682e-02;1.058e+00;1.061e+00;6.766e-01;7.843e-02;5.132e+01;5.005e-02;-4.422e-03;7.500e-01;3.333e-02;1.046e+00;6.300e-01;3.466e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
33.728818000;1.046e+00;6.949e-01;3.902e-02;6.643e-01;3.730e-02;1.058e+00;1.061e+00;6.717e-01;7.838e-02;5.132e+01;5.510e-02;-4.770e-03;7.500e-01;3.333e-02;1.046e+00;6.254e-01;3.512e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
33.729330000;1.046e+00;6.939e-01;3.912e-02;6.633e-01;3.740e-02;1.058e+00;1.062e+00;6.707e-01;7.837e-02;5.132e+01;5.611e-02;-4.838e-03;7.500e-01;3.333e-02;1.046e+00;6.245e-01;3.521e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
33.730866000;1.046e+00;6.909e-01;3.943e-02;6.604e-01;3.769e-02;1.058e+00;1.062e+00;6.678e-01;7.834e-02;5.131e+01;5.914e-02;-5.036e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.548e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
33.737010000;1.046e+00;6.787e-01;4.062e-02;6.486e-01;3.882e-02;1.059e+00;1.062e+00;6.561e-01;7.822e-02;5.130e+01;7.128e-02;-5.758e-03;7.500e-01;3.333e-02;1.046e+00;6.109e-01;3.656e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
33.737522000;1.047e+00;6.777e-01;4.072e-02;6.476e-01;3.891e-02;1.059e+00;1.062e+00;6.551e-01;7.821e-02;5.130e+01;7.229e-02;-5.812e-03;7.500e-01;3.333e-02;1.047e+00;6.099e-01;3.665e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
33.761782000;1.047e+00;6.298e-01;4.526e-02;6.012e-01;4.321e-02;1.061e+00;1.062e+00;6.088e-01;7.781e-02;5.123e+01;1.202e-01;-7.578e-03;7.500e-01;3.333e-02;1.047e+00;5.668e-01;4.074e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
33.762682000;1.048e+00;6.280e-01;4.543e-02;5.995e-01;4.337e-02;1.061e+00;1.062e+00;6.071e-01;7.779e-02;5.123e+01;1.220e-01;-7.611e-03;7.500e-01;3.333e-02;1.048e+00;5.652e-01;4.088e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
33.775282000;1.048e+00;6.031e-01;4.766e-02;5.755e-01;4.549e-02;1.062e+00;1.062e+00;5.832e-01;7.763e-02;5.118e+01;1.469e-01;-7.838e-03;7.500e-01;3.333e-02;1.048e+00;5.428e-01;4.290e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
33.792982000;1.048e+00;5.681e-01;5.068e-02;5.419e-01;4.834e-02;1.064e+00;1.062e+00;5.497e-01;7.745e-02;5.109e+01;1.819e-01;-7.401e-03;7.500e-01;3.333e-02;1.048e+00;5.113e-01;4.561e-02;1.000e+01;5.109e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
33.804982000;1.048e+00;5.443e-01;5.264e-02;5.192e-01;5.020e-02;1.064e+00;1.062e+00;5.271e-01;7.736e-02;5.102e+01;2.057e-01;-6.603e-03;7.500e-01;3.333e-02;1.048e+00;4.899e-01;4.737e-02;1.000e+01;5.102e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
33.805982000;1.049e+00;5.424e-01;5.280e-02;5.173e-01;5.036e-02;1.064e+00;1.062e+00;5.252e-01;7.735e-02;5.101e+01;2.076e-01;-6.518e-03;7.500e-01;3.333e-02;1.049e+00;4.881e-01;4.752e-02;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
33.815982000;1.049e+00;5.226e-01;5.438e-02;4.984e-01;5.186e-02;1.065e+00;1.062e+00;5.063e-01;7.730e-02;5.095e+01;2.274e-01;-5.517e-03;7.500e-01;3.333e-02;1.049e+00;4.703e-01;4.894e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
33.817982000;1.049e+00;5.186e-01;5.469e-02;4.946e-01;5.215e-02;1.065e+00;1.062e+00;5.026e-01;7.729e-02;5.093e+01;2.314e-01;-5.282e-03;7.500e-01;3.333e-02;1.049e+00;4.668e-01;4.922e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
33.818982000;1.049e+00;5.166e-01;5.484e-02;4.927e-01;5.230e-02;1.065e+00;1.062e+00;5.007e-01;7.729e-02;5.093e+01;2.334e-01;-5.161e-03;7.500e-01;3.333e-02;1.049e+00;4.650e-01;4.936e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
33.829860000;1.049e+00;4.951e-01;5.649e-02;4.721e-01;5.387e-02;1.066e+00;1.062e+00;4.802e-01;7.726e-02;5.085e+01;2.549e-01;-3.661e-03;7.500e-01;3.333e-02;1.049e+00;4.456e-01;5.084e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
33.838613000;1.049e+00;4.778e-01;5.778e-02;4.556e-01;5.510e-02;1.066e+00;1.062e+00;4.638e-01;7.726e-02;5.078e+01;2.722e-01;-2.213e-03;7.500e-01;3.333e-02;1.049e+00;4.300e-01;5.200e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
33.839613000;1.049e+00;4.758e-01;5.792e-02;4.537e-01;5.524e-02;1.066e+00;1.062e+00;4.619e-01;7.726e-02;5.077e+01;2.742e-01;-2.034e-03;7.500e-01;3.333e-02;1.049e+00;4.282e-01;5.213e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
33.840613000;1.049e+00;4.738e-01;5.807e-02;4.519e-01;5.538e-02;1.066e+00;1.061e+00;4.600e-01;7.726e-02;5.076e+01;2.762e-01;-1.852e-03;7.500e-01;3.333e-02;1.049e+00;4.264e-01;5.226e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
33.851613000;1.049e+00;4.520e-01;5.963e-02;4.311e-01;5.688e-02;1.066e+00;1.061e+00;4.394e-01;7.728e-02;5.067e+01;2.980e-01;3.343e-04;7.500e-01;3.333e-02;1.049e+00;4.068e-01;5.367e-02;1.000e+01;5.067e+01;6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
33.852613000;1.048e+00;4.501e-01;5.977e-02;4.292e-01;5.701e-02;1.066e+00;1.061e+00;4.375e-01;7.729e-02;5.066e+01;2.999e-01;5.499e-04;7.500e-01;3.333e-02;1.048e+00;4.050e-01;5.380e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
33.855613000;1.048e+00;4.441e-01;6.019e-02;4.236e-01;5.741e-02;1.067e+00;1.061e+00;4.319e-01;7.730e-02;5.063e+01;3.059e-01;1.213e-03;7.500e-01;3.333e-02;1.048e+00;3.997e-01;5.417e-02;1.000e+01;5.063e+01;6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
33.888613000;1.048e+00;3.787e-01;6.453e-02;3.615e-01;6.159e-02;1.067e+00;1.060e+00;3.700e-01;7.754e-02;5.030e+01;3.713e-01;1.019e-02;7.500e-01;3.333e-02;1.048e+00;3.408e-01;5.807e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
33.889308000;1.048e+00;3.773e-01;6.461e-02;3.602e-01;6.167e-02;1.067e+00;1.059e+00;3.687e-01;7.755e-02;5.029e+01;3.727e-01;1.042e-02;7.500e-01;3.333e-02;1.048e+00;3.396e-01;5.815e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
33.895452000;1.048e+00;3.652e-01;6.537e-02;3.486e-01;6.240e-02;1.067e+00;1.059e+00;3.572e-01;7.763e-02;5.022e+01;3.848e-01;1.244e-02;7.500e-01;3.333e-02;1.048e+00;3.286e-01;5.883e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
33.895964000;1.047e+00;3.641e-01;6.543e-02;3.476e-01;6.246e-02;1.067e+00;1.059e+00;3.563e-01;7.763e-02;5.021e+01;3.859e-01;1.261e-02;7.500e-01;3.333e-02;1.047e+00;3.277e-01;5.889e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
33.901647000;1.047e+00;3.529e-01;6.612e-02;3.369e-01;6.313e-02;1.067e+00;1.059e+00;3.456e-01;7.771e-02;5.015e+01;3.971e-01;1.459e-02;7.500e-01;3.333e-02;1.047e+00;3.176e-01;5.951e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
33.905647000;1.047e+00;3.449e-01;6.659e-02;3.294e-01;6.359e-02;1.067e+00;1.059e+00;3.382e-01;7.777e-02;5.010e+01;4.051e-01;1.604e-02;7.500e-01;3.333e-02;1.047e+00;3.105e-01;5.993e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
33.906647000;1.047e+00;3.430e-01;6.671e-02;3.275e-01;6.371e-02;1.067e+00;1.058e+00;3.363e-01;7.778e-02;5.009e+01;4.070e-01;1.641e-02;7.500e-01;3.333e-02;1.047e+00;3.087e-01;6.004e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
33.920449000;1.047e+00;3.156e-01;6.830e-02;3.016e-01;6.526e-02;1.067e+00;1.058e+00;3.104e-01;7.801e-02;4.991e+01;4.344e-01;2.179e-02;7.500e-01;3.333e-02;1.047e+00;2.840e-01;6.147e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
33.921449000;1.046e+00;3.136e-01;6.841e-02;2.997e-01;6.537e-02;1.067e+00;1.057e+00;3.086e-01;7.803e-02;4.990e+01;4.364e-01;2.221e-02;7.500e-01;3.333e-02;1.046e+00;2.822e-01;6.157e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
33.934449000;1.046e+00;2.878e-01;6.983e-02;2.752e-01;6.677e-02;1.067e+00;1.057e+00;2.842e-01;7.830e-02;4.972e+01;4.622e-01;2.782e-02;7.500e-01;3.333e-02;1.046e+00;2.590e-01;6.285e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
33.935449000;1.046e+00;2.858e-01;6.994e-02;2.733e-01;6.688e-02;1.067e+00;1.056e+00;2.823e-01;7.832e-02;4.971e+01;4.642e-01;2.827e-02;7.500e-01;3.333e-02;1.046e+00;2.572e-01;6.294e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
33.939449000;1.046e+00;2.779e-01;7.036e-02;2.658e-01;6.730e-02;1.067e+00;1.056e+00;2.748e-01;7.841e-02;4.965e+01;4.721e-01;3.011e-02;7.500e-01;3.333e-02;1.046e+00;2.501e-01;6.333e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
33.940449000;1.045e+00;2.759e-01;7.047e-02;2.639e-01;6.740e-02;1.067e+00;1.056e+00;2.730e-01;7.843e-02;4.964e+01;4.741e-01;3.058e-02;7.500e-01;3.333e-02;1.045e+00;2.483e-01;6.342e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
33.941449000;1.045e+00;2.739e-01;7.057e-02;2.620e-01;6.751e-02;1.067e+00;1.056e+00;2.711e-01;7.846e-02;4.962e+01;4.761e-01;3.105e-02;7.500e-01;3.333e-02;1.045e+00;2.465e-01;6.351e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
33.942449000;1.045e+00;2.719e-01;7.068e-02;2.601e-01;6.761e-02;1.067e+00;1.056e+00;2.692e-01;7.848e-02;4.961e+01;4.781e-01;3.152e-02;7.500e-01;3.333e-02;1.045e+00;2.447e-01;6.361e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
33.944449000;1.045e+00;2.680e-01;7.088e-02;2.564e-01;6.782e-02;1.067e+00;1.056e+00;2.655e-01;7.853e-02;4.958e+01;4.820e-01;3.247e-02;7.500e-01;3.333e-02;1.045e+00;2.412e-01;6.380e-02;1.000e+01;4.958e+01;6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
