time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.946449000;1.045e+00;2.640e-01;7.109e-02;2.526e-01;6.802e-02;1.066e+00;1.056e+00;2.617e-01;7.858e-02;4.955e+01;4.860e-01;3.344e-02;7.500e-01;3.333e-02;1.045e+00;2.376e-01;6.398e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
33.947449000;1.045e+00;2.620e-01;7.119e-02;2.507e-01;6.812e-02;1.066e+00;1.055e+00;2.599e-01;7.860e-02;4.954e+01;4.880e-01;3.393e-02;7.500e-01;3.333e-02;1.045e+00;2.358e-01;6.407e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
33.955449000;1.045e+00;2.461e-01;7.200e-02;2.356e-01;6.893e-02;1.066e+00;1.055e+00;2.449e-01;7.881e-02;4.942e+01;5.039e-01;3.793e-02;7.500e-01;3.333e-02;1.045e+00;2.215e-01;6.480e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
33.956449000;1.044e+00;2.441e-01;7.210e-02;2.337e-01;6.903e-02;1.066e+00;1.055e+00;2.430e-01;7.884e-02;4.940e+01;5.059e-01;3.845e-02;7.500e-01;3.333e-02;1.044e+00;2.197e-01;6.489e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
33.958449000;1.044e+00;2.402e-01;7.229e-02;2.300e-01;6.922e-02;1.066e+00;1.055e+00;2.392e-01;7.890e-02;4.937e+01;5.098e-01;3.948e-02;7.500e-01;3.333e-02;1.044e+00;2.162e-01;6.506e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
33.959449000;1.044e+00;2.382e-01;7.239e-02;2.281e-01;6.932e-02;1.066e+00;1.054e+00;2.373e-01;7.892e-02;4.936e+01;5.118e-01;4.001e-02;7.500e-01;3.333e-02;1.044e+00;2.144e-01;6.515e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
33.968449000;1.044e+00;2.203e-01;7.326e-02;2.111e-01;7.019e-02;1.066e+00;1.054e+00;2.205e-01;7.919e-02;4.922e+01;5.297e-01;4.485e-02;7.500e-01;3.333e-02;1.044e+00;1.983e-01;6.593e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.910e+01;4.910e+01
33.969449000;1.044e+00;2.183e-01;7.335e-02;2.092e-01;7.029e-02;1.066e+00;1.053e+00;2.186e-01;7.922e-02;4.920e+01;5.317e-01;4.540e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.602e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
33.970449000;1.044e+00;2.163e-01;7.345e-02;2.073e-01;7.039e-02;1.066e+00;1.053e+00;2.167e-01;7.925e-02;4.919e+01;5.337e-01;4.595e-02;7.500e-01;3.333e-02;1.044e+00;1.947e-01;6.610e-02;1.000e+01;4.919e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
33.971449000;1.043e+00;2.144e-01;7.354e-02;2.054e-01;7.048e-02;1.066e+00;1.053e+00;2.148e-01;7.928e-02;4.917e+01;5.356e-01;4.651e-02;7.500e-01;3.333e-02;1.043e+00;1.929e-01;6.619e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
33.979449000;1.043e+00;1.985e-01;7.428e-02;1.903e-01;7.123e-02;1.065e+00;1.053e+00;1.998e-01;7.955e-02;4.904e+01;5.515e-01;5.109e-02;7.500e-01;3.333e-02;1.043e+00;1.786e-01;6.685e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
33.980449000;1.043e+00;1.965e-01;7.437e-02;1.884e-01;7.132e-02;1.065e+00;1.052e+00;1.979e-01;7.958e-02;4.902e+01;5.535e-01;5.168e-02;7.500e-01;3.333e-02;1.043e+00;1.768e-01;6.693e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
33.988449000;1.042e+00;1.806e-01;7.509e-02;1.733e-01;7.205e-02;1.065e+00;1.052e+00;1.829e-01;7.986e-02;4.889e+01;5.694e-01;5.647e-02;7.500e-01;3.333e-02;1.042e+00;1.625e-01;6.758e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
33.989449000;1.042e+00;1.786e-01;7.517e-02;1.714e-01;7.214e-02;1.065e+00;1.051e+00;1.810e-01;7.990e-02;4.887e+01;5.714e-01;5.708e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.766e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
33.995449000;1.042e+00;1.667e-01;7.569e-02;1.600e-01;7.267e-02;1.064e+00;1.051e+00;1.697e-01;8.012e-02;4.877e+01;5.833e-01;6.083e-02;7.500e-01;3.333e-02;1.042e+00;1.500e-01;6.812e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
33.996449000;1.041e+00;1.647e-01;7.578e-02;1.581e-01;7.276e-02;1.064e+00;1.051e+00;1.678e-01;8.016e-02;4.875e+01;5.853e-01;6.146e-02;7.500e-01;3.333e-02;1.041e+00;1.482e-01;6.820e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
33.997449000;1.041e+00;1.627e-01;7.586e-02;1.562e-01;7.285e-02;1.064e+00;1.051e+00;1.659e-01;8.020e-02;4.873e+01;5.873e-01;6.210e-02;7.500e-01;3.333e-02;1.041e+00;1.464e-01;6.828e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
33.998449000;1.041e+00;1.607e-01;7.595e-02;1.543e-01;7.294e-02;1.064e+00;1.050e+00;1.640e-01;8.024e-02;4.871e+01;5.893e-01;6.274e-02;7.500e-01;3.333e-02;1.041e+00;1.446e-01;6.835e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
34.006449000;1.041e+00;1.448e-01;7.661e-02;1.392e-01;7.363e-02;1.064e+00;1.050e+00;1.490e-01;8.056e-02;4.857e+01;6.052e-01;6.798e-02;7.500e-01;3.333e-02;1.041e+00;1.303e-01;6.895e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
34.007449000;1.040e+00;1.428e-01;7.669e-02;1.373e-01;7.371e-02;1.063e+00;1.049e+00;1.471e-01;8.060e-02;4.855e+01;6.072e-01;6.865e-02;7.500e-01;3.333e-02;1.040e+00;1.286e-01;6.903e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
34.021434000;1.039e+00;1.150e-01;7.780e-02;1.107e-01;7.487e-02;1.062e+00;1.048e+00;1.207e-01;8.122e-02;4.829e+01;6.350e-01;7.833e-02;7.500e-01;3.333e-02;1.039e+00;1.035e-01;7.002e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
34.023000000;1.039e+00;1.119e-01;7.792e-02;1.077e-01;7.500e-02;1.062e+00;1.048e+00;1.177e-01;8.129e-02;4.826e+01;6.381e-01;7.945e-02;7.500e-01;3.333e-02;1.039e+00;1.007e-01;7.013e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
34.023458000;1.039e+00;1.110e-01;7.796e-02;1.069e-01;7.503e-02;1.062e+00;1.048e+00;1.168e-01;8.132e-02;4.825e+01;6.390e-01;7.977e-02;7.500e-01;3.333e-02;1.039e+00;9.993e-02;7.016e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
34.023917000;1.039e+00;1.101e-01;7.799e-02;1.060e-01;7.507e-02;1.062e+00;1.047e+00;1.160e-01;8.134e-02;4.824e+01;6.399e-01;8.009e-02;7.500e-01;3.333e-02;1.039e+00;9.913e-02;7.019e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
34.027582000;1.039e+00;1.034e-01;7.827e-02;9.955e-02;7.536e-02;1.062e+00;1.047e+00;1.096e-01;8.152e-02;4.817e+01;6.466e-01;8.254e-02;7.500e-01;3.333e-02;1.039e+00;9.305e-02;7.044e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
34.028040000;1.038e+00;1.026e-01;7.830e-02;9.881e-02;7.540e-02;1.062e+00;1.047e+00;1.088e-01;8.154e-02;4.816e+01;6.474e-01;8.282e-02;7.500e-01;3.333e-02;1.038e+00;9.235e-02;7.047e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
34.029415000;1.038e+00;1.004e-01;7.840e-02;9.666e-02;7.550e-02;1.062e+00;1.047e+00;1.067e-01;8.161e-02;4.814e+01;6.496e-01;8.364e-02;7.500e-01;3.333e-02;1.038e+00;9.033e-02;7.056e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
34.033997000;1.038e+00;9.416e-02;7.871e-02;9.070e-02;7.582e-02;1.062e+00;1.047e+00;1.008e-01;8.184e-02;4.805e+01;6.558e-01;8.587e-02;7.500e-01;3.333e-02;1.038e+00;8.474e-02;7.084e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
34.034455000;1.038e+00;9.365e-02;7.874e-02;9.021e-02;7.585e-02;1.062e+00;1.046e+00;1.003e-01;8.186e-02;4.804e+01;6.564e-01;8.605e-02;7.500e-01;3.333e-02;1.038e+00;8.428e-02;7.087e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
34.044494000;1.038e+00;8.765e-02;7.924e-02;8.445e-02;7.635e-02;1.062e+00;1.046e+00;9.457e-02;8.228e-02;4.784e+01;6.624e-01;8.803e-02;7.500e-01;3.333e-02;1.038e+00;7.888e-02;7.132e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
34.046030000;1.038e+00;8.755e-02;7.929e-02;8.436e-02;7.640e-02;1.062e+00;1.046e+00;9.448e-02;8.233e-02;4.781e+01;6.624e-01;8.801e-02;7.500e-01;3.333e-02;1.038e+00;7.880e-02;7.136e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
34.047566000;1.038e+00;8.765e-02;7.934e-02;8.445e-02;7.644e-02;1.062e+00;1.046e+00;9.457e-02;8.237e-02;4.778e+01;6.624e-01;8.793e-02;7.500e-01;3.333e-02;1.038e+00;7.888e-02;7.140e-02;1.000e+01;4.778e+01;6.667e-01;0.000e+00;1.044e+00;4.778e+01;4.778e+01
34.052686000;1.038e+00;8.928e-02;7.943e-02;8.601e-02;7.653e-02;1.062e+00;1.046e+00;9.611e-02;8.247e-02;4.768e+01;6.607e-01;8.715e-02;7.500e-01;3.333e-02;1.038e+00;8.035e-02;7.149e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.771e+01;4.771e+01
34.053710000;1.038e+00;8.982e-02;7.944e-02;8.653e-02;7.653e-02;1.062e+00;1.046e+00;9.663e-02;8.248e-02;4.766e+01;6.602e-01;8.691e-02;7.500e-01;3.333e-02;1.038e+00;8.084e-02;7.150e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
34.054734000;1.038e+00;9.043e-02;7.945e-02;8.712e-02;7.653e-02;1.062e+00;1.047e+00;9.722e-02;8.249e-02;4.764e+01;6.596e-01;8.665e-02;7.500e-01;3.333e-02;1.038e+00;8.139e-02;7.150e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
34.062670000;1.038e+00;9.718e-02;7.937e-02;9.358e-02;7.643e-02;1.062e+00;1.047e+00;1.036e-01;8.248e-02;4.748e+01;6.528e-01;8.393e-02;7.500e-01;3.333e-02;1.038e+00;8.746e-02;7.143e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
34.063570000;1.039e+00;9.814e-02;7.935e-02;9.450e-02;7.640e-02;1.062e+00;1.047e+00;1.046e-01;8.247e-02;4.746e+01;6.519e-01;8.356e-02;7.500e-01;3.333e-02;1.039e+00;8.833e-02;7.141e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
34.065370000;1.039e+00;1.002e-01;7.929e-02;9.644e-02;7.634e-02;1.062e+00;1.047e+00;1.065e-01;8.245e-02;4.743e+01;6.498e-01;8.278e-02;7.500e-01;3.333e-02;1.039e+00;9.015e-02;7.136e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
34.066270000;1.039e+00;1.012e-01;7.926e-02;9.746e-02;7.631e-02;1.062e+00;1.047e+00;1.075e-01;8.243e-02;4.741e+01;6.488e-01;8.237e-02;7.500e-01;3.333e-02;1.039e+00;9.111e-02;7.134e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
34.067170000;1.039e+00;1.023e-01;7.923e-02;9.850e-02;7.627e-02;1.063e+00;1.047e+00;1.085e-01;8.241e-02;4.739e+01;6.477e-01;8.196e-02;7.500e-01;3.333e-02;1.039e+00;9.209e-02;7.131e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
34.068070000;1.039e+00;1.034e-01;7.920e-02;9.958e-02;7.624e-02;1.063e+00;1.047e+00;1.096e-01;8.239e-02;4.738e+01;6.466e-01;8.154e-02;7.500e-01;3.333e-02;1.039e+00;9.310e-02;7.128e-02;1.000e+01;4.738e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
34.068970000;1.039e+00;1.046e-01;7.916e-02;1.007e-01;7.620e-02;1.063e+00;1.048e+00;1.107e-01;8.237e-02;4.736e+01;6.454e-01;8.111e-02;7.500e-01;3.333e-02;1.039e+00;9.414e-02;7.125e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
34.077070000;1.039e+00;1.161e-01;7.874e-02;1.116e-01;7.574e-02;1.063e+00;1.048e+00;1.216e-01;8.211e-02;4.720e+01;6.339e-01;7.694e-02;7.500e-01;3.333e-02;1.039e+00;1.045e-01;7.086e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
34.077970000;1.040e+00;1.174e-01;7.868e-02;1.130e-01;7.568e-02;1.063e+00;1.048e+00;1.229e-01;8.208e-02;4.719e+01;6.326e-01;7.645e-02;7.500e-01;3.333e-02;1.040e+00;1.057e-01;7.081e-02;1.000e+01;4.719e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
34.079770000;1.040e+00;1.202e-01;7.856e-02;1.157e-01;7.556e-02;1.063e+00;1.048e+00;1.256e-01;8.200e-02;4.715e+01;6.298e-01;7.546e-02;7.500e-01;3.333e-02;1.040e+00;1.082e-01;7.070e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
34.080670000;1.040e+00;1.217e-01;7.850e-02;1.170e-01;7.549e-02;1.063e+00;1.049e+00;1.269e-01;8.196e-02;4.713e+01;6.283e-01;7.496e-02;7.500e-01;3.333e-02;1.040e+00;1.095e-01;7.065e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
34.089670000;1.040e+00;1.367e-01;7.778e-02;1.314e-01;7.476e-02;1.064e+00;1.049e+00;1.412e-01;8.152e-02;4.697e+01;6.133e-01;6.984e-02;7.500e-01;3.333e-02;1.040e+00;1.231e-01;7.000e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
34.090570000;1.041e+00;1.383e-01;7.770e-02;1.329e-01;7.468e-02;1.064e+00;1.050e+00;1.427e-01;8.147e-02;4.695e+01;6.117e-01;6.932e-02;7.500e-01;3.333e-02;1.041e+00;1.245e-01;6.993e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
34.099570000;1.041e+00;1.545e-01;7.685e-02;1.484e-01;7.381e-02;1.064e+00;1.050e+00;1.581e-01;8.096e-02;4.679e+01;5.955e-01;6.410e-02;7.500e-01;3.333e-02;1.041e+00;1.391e-01;6.916e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
34.100470000;1.041e+00;1.562e-01;7.676e-02;1.500e-01;7.371e-02;1.064e+00;1.050e+00;1.597e-01;8.091e-02;4.677e+01;5.938e-01;6.358e-02;7.500e-01;3.333e-02;1.041e+00;1.405e-01;6.908e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
34.101470000;1.041e+00;1.580e-01;7.665e-02;1.517e-01;7.361e-02;1.064e+00;1.051e+00;1.614e-01;8.085e-02;4.675e+01;5.920e-01;6.301e-02;7.500e-01;3.333e-02;1.041e+00;1.422e-01;6.899e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
34.102470000;1.041e+00;1.599e-01;7.655e-02;1.535e-01;7.351e-02;1.064e+00;1.051e+00;1.632e-01;8.079e-02;4.674e+01;5.901e-01;6.243e-02;7.500e-01;3.333e-02;1.041e+00;1.439e-01;6.890e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
34.103470000;1.042e+00;1.617e-01;7.645e-02;1.553e-01;7.340e-02;1.064e+00;1.051e+00;1.650e-01;8.073e-02;4.672e+01;5.883e-01;6.185e-02;7.500e-01;3.333e-02;1.042e+00;1.456e-01;6.880e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
34.104470000;1.042e+00;1.636e-01;7.634e-02;1.571e-01;7.329e-02;1.064e+00;1.051e+00;1.667e-01;8.067e-02;4.670e+01;5.864e-01;6.128e-02;7.500e-01;3.333e-02;1.042e+00;1.472e-01;6.871e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
34.110470000;1.042e+00;1.749e-01;7.569e-02;1.679e-01;7.264e-02;1.065e+00;1.051e+00;1.775e-01;8.029e-02;4.660e+01;5.751e-01;5.786e-02;7.500e-01;3.333e-02;1.042e+00;1.574e-01;6.812e-02;1.000e+01;4.660e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
34.111470000;1.042e+00;1.768e-01;7.558e-02;1.697e-01;7.252e-02;1.065e+00;1.052e+00;1.793e-01;8.023e-02;4.658e+01;5.732e-01;5.730e-02;7.500e-01;3.333e-02;1.042e+00;1.591e-01;6.802e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
34.112470000;1.042e+00;1.787e-01;7.546e-02;1.715e-01;7.241e-02;1.065e+00;1.052e+00;1.811e-01;8.017e-02;4.656e+01;5.713e-01;5.674e-02;7.500e-01;3.333e-02;1.042e+00;1.609e-01;6.792e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
34.117470000;1.042e+00;1.883e-01;7.489e-02;1.807e-01;7.183e-02;1.065e+00;1.052e+00;1.902e-01;7.986e-02;4.648e+01;5.617e-01;5.396e-02;7.500e-01;3.333e-02;1.042e+00;1.695e-01;6.740e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
34.122470000;1.043e+00;1.980e-01;7.429e-02;1.899e-01;7.124e-02;1.065e+00;1.052e+00;1.994e-01;7.955e-02;4.639e+01;5.520e-01;5.123e-02;7.500e-01;3.333e-02;1.043e+00;1.782e-01;6.686e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
34.123470000;1.043e+00;2.000e-01;7.417e-02;1.917e-01;7.112e-02;1.065e+00;1.053e+00;2.012e-01;7.948e-02;4.638e+01;5.500e-01;5.069e-02;7.500e-01;3.333e-02;1.043e+00;1.800e-01;6.676e-02;1.000e+01;4.638e+01;6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
34.127470000;1.043e+00;2.078e-01;7.368e-02;1.992e-01;7.064e-02;1.065e+00;1.053e+00;2.086e-01;7.923e-02;4.631e+01;5.422e-01;4.856e-02;7.500e-01;3.333e-02;1.043e+00;1.870e-01;6.632e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
34.132900000;1.043e+00;2.184e-01;7.301e-02;2.093e-01;6.996e-02;1.065e+00;1.053e+00;2.187e-01;7.890e-02;4.622e+01;5.316e-01;4.574e-02;7.500e-01;3.333e-02;1.043e+00;1.965e-01;6.571e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
34.133900000;1.044e+00;2.203e-01;7.288e-02;2.111e-01;6.984e-02;1.065e+00;1.053e+00;2.205e-01;7.884e-02;4.621e+01;5.297e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.983e-01;6.559e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
34.134900000;1.044e+00;2.223e-01;7.275e-02;2.130e-01;6.971e-02;1.065e+00;1.054e+00;2.224e-01;7.878e-02;4.619e+01;5.277e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;2.001e-01;6.548e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
34.137900000;1.044e+00;2.282e-01;7.237e-02;2.186e-01;6.933e-02;1.066e+00;1.054e+00;2.280e-01;7.859e-02;4.614e+01;5.218e-01;4.321e-02;7.500e-01;3.333e-02;1.044e+00;2.054e-01;6.513e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
34.139900000;1.044e+00;2.321e-01;7.211e-02;2.224e-01;6.908e-02;1.066e+00;1.054e+00;2.317e-01;7.847e-02;4.611e+01;5.179e-01;4.221e-02;7.500e-01;3.333e-02;1.044e+00;2.089e-01;6.490e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
34.146900000;1.044e+00;2.459e-01;7.119e-02;2.355e-01;6.817e-02;1.066e+00;1.054e+00;2.447e-01;7.806e-02;4.601e+01;5.041e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.213e-01;6.407e-02;1.000e+01;4.601e+01;6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
34.147900000;1.044e+00;2.479e-01;7.106e-02;2.374e-01;6.804e-02;1.066e+00;1.055e+00;2.466e-01;7.800e-02;4.599e+01;5.021e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.231e-01;6.395e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
34.149900000;1.044e+00;2.519e-01;7.079e-02;2.411e-01;6.778e-02;1.066e+00;1.055e+00;2.503e-01;7.788e-02;4.596e+01;4.981e-01;3.741e-02;7.500e-01;3.333e-02;1.044e+00;2.267e-01;6.371e-02;1.000e+01;4.596e+01;6.667e-01;0.000e+00;1.044e+00;4.608e+01;4.608e+01
34.150900000;1.045e+00;2.538e-01;7.066e-02;2.430e-01;6.765e-02;1.066e+00;1.055e+00;2.522e-01;7.782e-02;4.595e+01;4.962e-01;3.694e-02;7.500e-01;3.333e-02;1.045e+00;2.284e-01;6.359e-02;1.000e+01;4.595e+01;6.667e-01;0.000e+00;1.044e+00;4.607e+01;4.607e+01
34.160900000;1.045e+00;2.736e-01;6.929e-02;2.618e-01;6.630e-02;1.066e+00;1.055e+00;2.709e-01;7.725e-02;4.580e+01;4.764e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.462e-01;6.236e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
34.161900000;1.045e+00;2.756e-01;6.915e-02;2.637e-01;6.617e-02;1.066e+00;1.056e+00;2.728e-01;7.720e-02;4.579e+01;4.744e-01;3.202e-02;7.500e-01;3.333e-02;1.045e+00;2.480e-01;6.223e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
34.171900000;1.045e+00;2.954e-01;6.774e-02;2.825e-01;6.479e-02;1.066e+00;1.056e+00;2.915e-01;7.666e-02;4.565e+01;4.546e-01;2.784e-02;7.500e-01;3.333e-02;1.045e+00;2.658e-01;6.096e-02;1.000e+01;4.565e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
34.172900000;1.046e+00;2.973e-01;6.759e-02;2.844e-01;6.465e-02;1.066e+00;1.056e+00;2.934e-01;7.660e-02;4.563e+01;4.527e-01;2.744e-02;7.500e-01;3.333e-02;1.046e+00;2.676e-01;6.083e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
34.189900000;1.046e+00;3.310e-01;6.510e-02;3.164e-01;6.223e-02;1.066e+00;1.057e+00;3.252e-01;7.574e-02;4.541e+01;4.190e-01;2.104e-02;7.500e-01;3.333e-02;1.046e+00;2.979e-01;5.859e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
34.195900000;1.046e+00;3.429e-01;6.419e-02;3.277e-01;6.135e-02;1.066e+00;1.057e+00;3.365e-01;7.545e-02;4.534e+01;4.071e-01;1.898e-02;7.500e-01;3.333e-02;1.046e+00;3.086e-01;5.777e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
34.196900000;1.046e+00;3.448e-01;6.404e-02;3.296e-01;6.120e-02;1.066e+00;1.058e+00;3.384e-01;7.540e-02;4.532e+01;4.052e-01;1.865e-02;7.500e-01;3.333e-02;1.046e+00;3.104e-01;5.763e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
34.202900000;1.046e+00;3.567e-01;6.311e-02;3.409e-01;6.031e-02;1.065e+00;1.058e+00;3.496e-01;7.512e-02;4.525e+01;3.933e-01;1.671e-02;7.500e-01;3.333e-02;1.046e+00;3.210e-01;5.680e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
34.203900000;1.047e+00;3.587e-01;6.296e-02;3.427e-01;6.016e-02;1.065e+00;1.058e+00;3.515e-01;7.508e-02;4.524e+01;3.913e-01;1.639e-02;7.500e-01;3.333e-02;1.047e+00;3.228e-01;5.666e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
34.219900000;1.047e+00;3.903e-01;6.043e-02;3.728e-01;5.772e-02;1.065e+00;1.058e+00;3.814e-01;7.439e-02;4.506e+01;3.597e-01;1.176e-02;7.500e-01;3.333e-02;1.047e+00;3.513e-01;5.439e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
34.220900000;1.047e+00;3.923e-01;6.027e-02;3.747e-01;5.757e-02;1.065e+00;1.059e+00;3.833e-01;7.435e-02;4.505e+01;3.577e-01;1.150e-02;7.500e-01;3.333e-02;1.047e+00;3.531e-01;5.424e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
34.229900000;1.047e+00;4.101e-01;5.880e-02;3.916e-01;5.616e-02;1.065e+00;1.059e+00;4.002e-01;7.399e-02;4.495e+01;3.399e-01;9.231e-03;7.500e-01;3.333e-02;1.047e+00;3.690e-01;5.292e-02;1.000e+01;4.495e+01;6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
34.232900000;1.047e+00;4.160e-01;5.830e-02;3.973e-01;5.568e-02;1.065e+00;1.059e+00;4.058e-01;7.387e-02;4.492e+01;3.340e-01;8.526e-03;7.500e-01;3.333e-02;1.047e+00;3.744e-01;5.247e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
34.242900000;1.047e+00;4.357e-01;5.662e-02;4.161e-01;5.408e-02;1.064e+00;1.059e+00;4.245e-01;7.351e-02;4.483e+01;3.143e-01;6.357e-03;7.500e-01;3.333e-02;1.047e+00;3.921e-01;5.096e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
34.253900000;1.047e+00;4.574e-01;5.474e-02;4.368e-01;5.228e-02;1.064e+00;1.059e+00;4.452e-01;7.314e-02;4.473e+01;2.926e-01;4.288e-03;7.500e-01;3.333e-02;1.047e+00;4.116e-01;4.927e-02;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.485e+01;4.485e+01
34.254900000;1.047e+00;4.594e-01;5.456e-02;4.387e-01;5.211e-02;1.063e+00;1.059e+00;4.470e-01;7.310e-02;4.472e+01;2.906e-01;4.117e-03;7.500e-01;3.333e-02;1.047e+00;4.134e-01;4.911e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
34.255900000;1.047e+00;4.613e-01;5.439e-02;4.406e-01;5.194e-02;1.063e+00;1.060e+00;4.489e-01;7.307e-02;4.471e+01;2.887e-01;3.948e-03;7.500e-01;3.333e-02;1.047e+00;4.152e-01;4.895e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
34.259900000;1.047e+00;4.692e-01;5.369e-02;4.481e-01;5.128e-02;1.063e+00;1.060e+00;4.564e-01;7.295e-02;4.468e+01;2.808e-01;3.300e-03;7.500e-01;3.333e-02;1.047e+00;4.223e-01;4.832e-02;1.000e+01;4.468e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
34.295900000;1.047e+00;5.400e-01;4.713e-02;5.159e-01;4.503e-02;1.061e+00;1.060e+00;5.240e-01;7.201e-02;4.441e+01;2.100e-01;-5.690e-04;7.500e-01;3.333e-02;1.047e+00;4.860e-01;4.242e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
34.303900000;1.047e+00;5.557e-01;4.561e-02;5.310e-01;4.358e-02;1.060e+00;1.060e+00;5.391e-01;7.184e-02;4.436e+01;1.943e-01;-9.524e-04;7.500e-01;3.333e-02;1.047e+00;5.001e-01;4.105e-02;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
34.304900000;1.046e+00;5.577e-01;4.542e-02;5.329e-01;4.340e-02;1.060e+00;1.060e+00;5.410e-01;7.183e-02;4.436e+01;1.923e-01;-9.880e-04;7.500e-01;3.333e-02;1.046e+00;5.019e-01;4.088e-02;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
34.334900000;1.046e+00;6.165e-01;3.950e-02;5.896e-01;3.778e-02;1.057e+00;1.060e+00;5.976e-01;7.138e-02;4.421e+01;1.335e-01;-8.157e-04;7.500e-01;3.333e-02;1.046e+00;5.548e-01;3.555e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
34.335900000;1.045e+00;6.184e-01;3.930e-02;5.915e-01;3.759e-02;1.057e+00;1.060e+00;5.994e-01;7.137e-02;4.421e+01;1.316e-01;-7.679e-04;7.500e-01;3.333e-02;1.045e+00;5.566e-01;3.537e-02;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
34.336900000;1.045e+00;6.204e-01;3.909e-02;5.934e-01;3.739e-02;1.057e+00;1.059e+00;6.013e-01;7.136e-02;4.420e+01;1.296e-01;-7.179e-04;7.500e-01;3.333e-02;1.045e+00;5.583e-01;3.518e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
34.347958000;1.045e+00;6.420e-01;3.682e-02;6.144e-01;3.523e-02;1.056e+00;1.059e+00;6.223e-01;7.127e-02;4.416e+01;1.080e-01;1.325e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.314e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
34.357958000;1.045e+00;6.615e-01;3.472e-02;6.334e-01;3.324e-02;1.055e+00;1.059e+00;6.412e-01;7.122e-02;4.413e+01;8.845e-02;9.555e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.125e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
34.358958000;1.044e+00;6.635e-01;3.451e-02;6.353e-01;3.304e-02;1.055e+00;1.059e+00;6.431e-01;7.122e-02;4.413e+01;8.650e-02;1.064e-03;7.500e-01;3.333e-02;1.044e+00;5.972e-01;3.106e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
34.361958000;1.044e+00;6.694e-01;3.388e-02;6.410e-01;3.244e-02;1.054e+00;1.059e+00;6.488e-01;7.121e-02;4.412e+01;8.064e-02;1.408e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.049e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
34.363958000;1.044e+00;6.733e-01;3.345e-02;6.448e-01;3.204e-02;1.054e+00;1.059e+00;6.526e-01;7.120e-02;4.412e+01;7.673e-02;1.650e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.011e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
34.369958000;1.044e+00;6.850e-01;3.216e-02;6.562e-01;3.081e-02;1.054e+00;1.059e+00;6.640e-01;7.120e-02;4.411e+01;6.502e-02;2.440e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.895e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
34.380958000;1.043e+00;7.064e-01;2.977e-02;6.772e-01;2.854e-02;1.052e+00;1.058e+00;6.849e-01;7.121e-02;4.409e+01;4.356e-02;4.139e-03;7.500e-01;3.333e-02;1.043e+00;6.358e-01;2.679e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
34.391958000;1.043e+00;7.279e-01;2.733e-02;6.982e-01;2.621e-02;1.051e+00;1.058e+00;7.059e-01;7.127e-02;4.408e+01;2.213e-02;6.162e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.460e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.392958000;1.042e+00;7.298e-01;2.711e-02;7.001e-01;2.600e-02;1.051e+00;1.058e+00;7.078e-01;7.128e-02;4.408e+01;2.018e-02;6.362e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.440e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.395958000;1.042e+00;7.357e-01;2.643e-02;7.058e-01;2.536e-02;1.050e+00;1.058e+00;7.136e-01;7.130e-02;4.407e+01;1.434e-02;6.978e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.379e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.396958000;1.042e+00;7.376e-01;2.621e-02;7.077e-01;2.514e-02;1.050e+00;1.057e+00;7.155e-01;7.130e-02;4.407e+01;1.239e-02;7.189e-03;7.500e-01;3.333e-02;1.042e+00;6.639e-01;2.358e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.400958000;1.042e+00;7.454e-01;2.530e-02;7.154e-01;2.428e-02;1.050e+00;1.057e+00;7.231e-01;7.134e-02;4.407e+01;4.602e-03;8.059e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.277e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.405958000;1.042e+00;7.551e-01;2.416e-02;7.250e-01;2.320e-02;1.049e+00;1.057e+00;7.327e-01;7.139e-02;4.407e+01;-5.128e-03;9.207e-03;7.500e-01;3.333e-02;1.042e+00;6.796e-01;2.174e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.406958000;1.041e+00;7.571e-01;2.393e-02;7.269e-01;2.298e-02;1.049e+00;1.057e+00;7.346e-01;7.140e-02;4.407e+01;-7.072e-03;9.444e-03;7.500e-01;3.333e-02;1.041e+00;6.814e-01;2.154e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.411958000;1.041e+00;7.668e-01;2.278e-02;7.365e-01;2.188e-02;1.048e+00;1.057e+00;7.442e-01;7.146e-02;4.407e+01;-1.680e-02;1.067e-02;7.500e-01;3.333e-02;1.041e+00;6.901e-01;2.050e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
34.414958000;1.041e+00;7.726e-01;2.208e-02;7.423e-01;2.122e-02;1.048e+00;1.057e+00;7.500e-01;7.150e-02;4.408e+01;-2.263e-02;1.144e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.988e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
34.415958000;1.041e+00;7.746e-01;2.185e-02;7.442e-01;2.099e-02;1.047e+00;1.056e+00;7.519e-01;7.152e-02;4.408e+01;-2.457e-02;1.170e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.967e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
34.418958000;1.041e+00;7.804e-01;2.115e-02;7.500e-01;2.033e-02;1.047e+00;1.056e+00;7.577e-01;7.156e-02;4.408e+01;-3.040e-02;1.251e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.903e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
34.419958000;1.040e+00;7.823e-01;2.092e-02;7.519e-01;2.010e-02;1.047e+00;1.056e+00;7.596e-01;7.158e-02;4.408e+01;-3.235e-02;1.278e-02;7.500e-01;3.333e-02;1.040e+00;7.041e-01;1.883e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
34.427958000;1.040e+00;7.979e-01;1.903e-02;7.673e-01;1.830e-02;1.046e+00;1.056e+00;7.750e-01;7.171e-02;4.409e+01;-4.788e-02;1.506e-02;7.500e-01;3.333e-02;1.040e+00;7.181e-01;1.713e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
34.430958000;1.040e+00;8.037e-01;1.832e-02;7.731e-01;1.762e-02;1.045e+00;1.056e+00;7.808e-01;7.177e-02;4.409e+01;-5.371e-02;1.596e-02;7.500e-01;3.333e-02;1.040e+00;7.233e-01;1.648e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
34.431958000;1.039e+00;8.056e-01;1.808e-02;7.750e-01;1.739e-02;1.045e+00;1.055e+00;7.827e-01;7.179e-02;4.410e+01;-5.565e-02;1.626e-02;7.500e-01;3.333e-02;1.039e+00;7.251e-01;1.627e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
34.442958000;1.039e+00;8.270e-01;1.543e-02;7.963e-01;1.485e-02;1.043e+00;1.055e+00;8.040e-01;7.203e-02;4.412e+01;-7.698e-02;1.980e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.388e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
34.443958000;1.038e+00;8.289e-01;1.518e-02;7.982e-01;1.462e-02;1.043e+00;1.055e+00;8.059e-01;7.205e-02;4.412e+01;-7.892e-02;2.014e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.366e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
34.445958000;1.038e+00;8.328e-01;1.469e-02;8.021e-01;1.415e-02;1.043e+00;1.055e+00;8.098e-01;7.210e-02;4.413e+01;-8.280e-02;2.083e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.323e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
34.446958000;1.038e+00;8.347e-01;1.445e-02;8.041e-01;1.392e-02;1.042e+00;1.054e+00;8.117e-01;7.212e-02;4.413e+01;-8.474e-02;2.117e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.300e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
34.462958000;1.037e+00;8.657e-01;1.048e-02;8.352e-01;1.011e-02;1.040e+00;1.053e+00;8.428e-01;7.256e-02;4.418e+01;-1.157e-01;2.709e-02;7.500e-01;3.333e-02;1.037e+00;7.791e-01;9.436e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
34.463958000;1.036e+00;8.677e-01;1.023e-02;8.371e-01;9.873e-03;1.040e+00;1.053e+00;8.448e-01;7.259e-02;4.418e+01;-1.177e-01;2.748e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.210e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
34.471773000;1.036e+00;8.828e-01;8.257e-03;8.524e-01;7.972e-03;1.038e+00;1.053e+00;8.600e-01;7.284e-02;4.421e+01;-1.328e-01;3.065e-02;7.500e-01;3.333e-02;1.036e+00;7.945e-01;7.431e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
34.472285000;1.036e+00;8.838e-01;8.127e-03;8.534e-01;7.847e-03;1.038e+00;1.052e+00;8.610e-01;7.286e-02;4.421e+01;-1.338e-01;3.086e-02;7.500e-01;3.333e-02;1.036e+00;7.954e-01;7.314e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
34.473043000;1.036e+00;8.852e-01;7.933e-03;8.548e-01;7.661e-03;1.038e+00;1.052e+00;8.625e-01;7.289e-02;4.421e+01;-1.352e-01;3.118e-02;7.500e-01;3.333e-02;1.036e+00;7.967e-01;7.140e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
34.473555000;1.035e+00;8.862e-01;7.802e-03;8.558e-01;7.535e-03;1.038e+00;1.052e+00;8.635e-01;7.290e-02;4.422e+01;-1.362e-01;3.139e-02;7.500e-01;3.333e-02;1.035e+00;7.976e-01;7.022e-03;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
34.482555000;1.035e+00;9.036e-01;5.489e-03;8.735e-01;5.306e-03;1.036e+00;1.052e+00;8.811e-01;7.323e-02;4.426e+01;-1.536e-01;3.530e-02;7.500e-01;3.333e-02;1.035e+00;8.132e-01;4.940e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
34.483555000;1.034e+00;9.055e-01;5.230e-03;8.754e-01;5.056e-03;1.036e+00;1.051e+00;8.831e-01;7.326e-02;4.426e+01;-1.555e-01;3.574e-02;7.500e-01;3.333e-02;1.034e+00;8.150e-01;4.707e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
34.490555000;1.034e+00;9.190e-01;3.404e-03;8.892e-01;3.294e-03;1.035e+00;1.051e+00;8.968e-01;7.354e-02;4.429e+01;-1.690e-01;3.896e-02;7.500e-01;3.333e-02;1.034e+00;8.271e-01;3.064e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
34.491555000;1.033e+00;9.210e-01;3.142e-03;8.911e-01;3.040e-03;1.034e+00;1.051e+00;8.988e-01;7.358e-02;4.430e+01;-1.710e-01;3.943e-02;7.500e-01;3.333e-02;1.033e+00;8.289e-01;2.828e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
34.499798000;1.033e+00;9.367e-01;9.567e-04;9.073e-01;9.266e-04;1.033e+00;1.050e+00;9.149e-01;7.391e-02;4.434e+01;-1.867e-01;4.340e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.610e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
34.500310000;1.032e+00;9.376e-01;8.189e-04;9.082e-01;7.932e-04;1.033e+00;1.050e+00;9.159e-01;7.392e-02;4.435e+01;-1.876e-01;4.365e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.370e-04;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
34.504334000;1.032e+00;9.440e-01;-1.367e-04;9.147e-01;-1.324e-04;1.032e+00;1.050e+00;9.224e-01;7.400e-02;4.437e+01;-1.940e-01;4.538e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-1.230e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
34.505334000;1.032e+00;9.454e-01;-3.400e-04;9.162e-01;-3.295e-04;1.032e+00;1.049e+00;9.239e-01;7.403e-02;4.438e+01;-1.954e-01;4.576e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-3.060e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
34.506334000;1.032e+00;9.468e-01;-5.300e-04;9.176e-01;-5.136e-04;1.032e+00;1.049e+00;9.253e-01;7.406e-02;4.438e+01;-1.968e-01;4.612e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.770e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
34.508334000;1.032e+00;9.493e-01;-8.778e-04;9.201e-01;-8.508e-04;1.031e+00;1.049e+00;9.278e-01;7.412e-02;4.439e+01;-1.993e-01;4.678e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.900e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
34.510334000;1.032e+00;9.516e-01;-1.183e-03;9.225e-01;-1.147e-03;1.031e+00;1.049e+00;9.302e-01;7.419e-02;4.441e+01;-2.016e-01;4.738e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.065e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
34.511334000;1.031e+00;9.526e-01;-1.322e-03;9.236e-01;-1.282e-03;1.031e+00;1.049e+00;9.313e-01;7.422e-02;4.441e+01;-2.026e-01;4.766e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.190e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
34.521334000;1.031e+00;9.610e-01;-2.327e-03;9.321e-01;-2.257e-03;1.030e+00;1.049e+00;9.398e-01;7.458e-02;4.447e+01;-2.110e-01;4.976e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.094e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
34.522334000;1.031e+00;9.616e-01;-2.397e-03;9.328e-01;-2.325e-03;1.030e+00;1.049e+00;9.405e-01;7.461e-02;4.448e+01;-2.116e-01;4.991e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.157e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
34.528334000;1.031e+00;9.649e-01;-2.742e-03;9.361e-01;-2.660e-03;1.030e+00;1.049e+00;9.438e-01;7.480e-02;4.452e+01;-2.149e-01;5.070e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.468e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
34.529334000;1.031e+00;9.654e-01;-2.789e-03;9.366e-01;-2.706e-03;1.030e+00;1.048e+00;9.443e-01;7.483e-02;4.452e+01;-2.154e-01;5.081e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.510e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
34.542334000;1.031e+00;9.698e-01;-3.198e-03;9.411e-01;-3.103e-03;1.030e+00;1.048e+00;9.488e-01;7.514e-02;4.461e+01;-2.198e-01;5.183e-02;7.500e-01;3.333e-02;1.031e+00;8.728e-01;-2.878e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
34.543334000;1.030e+00;9.700e-01;-3.218e-03;9.413e-01;-3.123e-03;1.030e+00;1.048e+00;9.490e-01;7.516e-02;4.462e+01;-2.200e-01;5.188e-02;7.500e-01;3.333e-02;1.030e+00;8.730e-01;-2.896e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
34.545334000;1.030e+00;9.705e-01;-3.254e-03;9.418e-01;-3.158e-03;1.029e+00;1.048e+00;9.495e-01;7.520e-02;4.463e+01;-2.205e-01;5.198e-02;7.500e-01;3.333e-02;1.030e+00;8.734e-01;-2.929e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
34.558334000;1.030e+00;9.726e-01;-3.402e-03;9.439e-01;-3.302e-03;1.029e+00;1.048e+00;9.516e-01;7.539e-02;4.472e+01;-2.226e-01;5.243e-02;7.500e-01;3.333e-02;1.030e+00;8.753e-01;-3.062e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
34.570334000;1.030e+00;9.737e-01;-3.447e-03;9.450e-01;-3.345e-03;1.029e+00;1.048e+00;9.527e-01;7.551e-02;4.480e+01;-2.237e-01;5.262e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.102e-03;1.000e+01;4.480e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
34.603334000;1.030e+00;9.748e-01;-3.356e-03;9.461e-01;-3.257e-03;1.029e+00;1.048e+00;9.538e-01;7.577e-02;4.502e+01;-2.248e-01;5.269e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.020e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
34.604334000;1.030e+00;9.748e-01;-3.351e-03;9.461e-01;-3.252e-03;1.029e+00;1.048e+00;9.538e-01;7.577e-02;4.502e+01;-2.248e-01;5.268e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.016e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
34.605334000;1.030e+00;9.749e-01;-3.346e-03;9.461e-01;-3.247e-03;1.029e+00;1.048e+00;9.538e-01;7.578e-02;4.503e+01;-2.249e-01;5.268e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.011e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
34.606334000;1.030e+00;9.749e-01;-3.340e-03;9.462e-01;-3.242e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.504e+01;-2.249e-01;5.268e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.006e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
34.622334000;1.030e+00;9.750e-01;-3.242e-03;9.463e-01;-3.147e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.515e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.918e-03;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
34.673334000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.549e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
34.674334000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.550e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.550e+01;6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
34.687334000;1.031e+00;9.751e-01;-2.751e-03;9.462e-01;-2.670e-03;1.030e+00;1.048e+00;9.539e-01;7.635e-02;4.559e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.476e-03;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
34.688334000;1.031e+00;9.751e-01;-2.743e-03;9.462e-01;-2.662e-03;1.030e+00;1.049e+00;9.538e-01;7.636e-02;4.559e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.469e-03;1.000e+01;4.559e+01;6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
34.971523000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.751e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
34.972523000;1.031e+00;9.752e-01;-2.111e-04;9.455e-01;-2.047e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.751e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.900e-04;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
35.020523000;1.031e+00;9.752e-01;2.322e-04;9.454e-01;2.251e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.784e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.090e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
35.021523000;1.032e+00;9.752e-01;2.422e-04;9.454e-01;2.348e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.180e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
35.354311000;1.032e+00;9.752e-01;3.346e-03;9.445e-01;3.240e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.011e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
35.355311000;1.033e+00;9.752e-01;3.354e-03;9.445e-01;3.249e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.019e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
35.462354000;1.033e+00;9.752e-01;4.349e-03;9.442e-01;4.211e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.082e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.914e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
35.463105000;1.033e+00;9.752e-01;4.354e-03;9.442e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.919e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
35.463617000;1.033e+00;9.751e-01;4.356e-03;9.441e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
35.465153000;1.033e+00;9.749e-01;4.369e-03;9.439e-01;4.230e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.084e+01;-2.249e-01;4.474e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.932e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
35.467665000;1.033e+00;9.741e-01;4.460e-03;9.431e-01;4.318e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.014e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
35.471665000;1.033e+00;9.719e-01;4.788e-03;9.408e-01;4.635e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.088e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.309e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
35.472665000;1.033e+00;9.712e-01;4.900e-03;9.401e-01;4.743e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.089e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.410e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
35.478665000;1.033e+00;9.659e-01;5.768e-03;9.346e-01;5.581e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.093e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.191e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
35.479665000;1.034e+00;9.648e-01;5.939e-03;9.335e-01;5.746e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.345e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
35.482665000;1.034e+00;9.615e-01;6.488e-03;9.300e-01;6.276e-03;1.036e+00;1.052e+00;9.371e-01;8.242e-02;5.095e+01;-2.115e-01;4.076e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.839e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
35.486665000;1.034e+00;9.565e-01;7.288e-03;9.249e-01;7.047e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.098e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.559e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
35.487665000;1.034e+00;9.552e-01;7.498e-03;9.235e-01;7.249e-03;1.036e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.748e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
35.489665000;1.034e+00;9.524e-01;7.928e-03;9.207e-01;7.664e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.100e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.135e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
35.490665000;1.035e+00;9.510e-01;8.147e-03;9.193e-01;7.875e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.100e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.332e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
35.499665000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.863e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.191e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
35.500665000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.106e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.405e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
35.508665000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
35.509665000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.111e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
35.510665000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
35.518665000;1.037e+00;9.045e-01;1.483e-02;8.719e-01;1.430e-02;1.042e+00;1.055e+00;8.790e-01;8.164e-02;5.115e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.335e-02;1.000e+01;5.115e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
35.519665000;1.038e+00;9.027e-01;1.508e-02;8.700e-01;1.453e-02;1.042e+00;1.055e+00;8.771e-01;8.161e-02;5.116e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.357e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
35.521665000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.117e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
35.524665000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.118e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
35.527665000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.119e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
35.528665000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.120e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
35.533665000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.122e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
35.534665000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.122e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
