time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.537665000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.432e-01;8.100e-02;5.123e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
35.538665000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
35.544665000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.126e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
35.546665000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.126e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
35.547665000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
35.557665000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.032e-02;5.129e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.183e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
35.559665000;1.041e+00;8.265e-01;2.472e-02;7.936e-01;2.374e-02;1.049e+00;1.058e+00;8.007e-01;8.026e-02;5.130e+01;-7.645e-02;1.039e-02;7.500e-01;3.333e-02;1.041e+00;7.438e-01;2.225e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
35.560251000;1.042e+00;8.253e-01;2.486e-02;7.924e-01;2.387e-02;1.049e+00;1.058e+00;7.996e-01;8.024e-02;5.130e+01;-7.531e-02;1.021e-02;7.500e-01;3.333e-02;1.042e+00;7.428e-01;2.237e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
35.571766000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.639e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.132e+01;-5.278e-02;6.676e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.476e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
35.572278000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.986e-02;5.132e+01;-5.178e-02;6.528e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
35.578422000;1.043e+00;7.897e-01;2.901e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.133e+01;-3.972e-02;4.809e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
35.578934000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.133e+01;-3.871e-02;4.670e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
35.583542000;1.043e+00;7.797e-01;3.014e-02;7.472e-01;2.889e-02;1.052e+00;1.060e+00;7.545e-01;7.953e-02;5.134e+01;-2.965e-02;3.459e-03;7.500e-01;3.333e-02;1.043e+00;7.017e-01;2.713e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.584054000;1.043e+00;7.786e-01;3.025e-02;7.462e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.134e+01;-2.864e-02;3.328e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.584566000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.764e-02;3.198e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.585078000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.134e+01;-2.663e-02;3.069e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.598390000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.134e+01;-4.178e-04;-2.556e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.598902000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.134e+01;5.911e-04;-1.344e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.613238000;1.045e+00;7.211e-01;3.646e-02;6.898e-01;3.488e-02;1.056e+00;1.061e+00;6.972e-01;7.877e-02;5.134e+01;2.886e-02;-2.872e-03;7.500e-01;3.333e-02;1.045e+00;6.490e-01;3.281e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.613750000;1.045e+00;7.201e-01;3.656e-02;6.888e-01;3.497e-02;1.056e+00;1.061e+00;6.962e-01;7.876e-02;5.134e+01;2.987e-02;-2.959e-03;7.500e-01;3.333e-02;1.045e+00;6.481e-01;3.291e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
35.614774000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.873e-02;5.133e+01;3.189e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
35.615286000;1.046e+00;7.171e-01;3.688e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.133e+01;3.290e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
35.617846000;1.046e+00;7.120e-01;3.740e-02;6.810e-01;3.576e-02;1.057e+00;1.061e+00;6.883e-01;7.867e-02;5.133e+01;3.796e-02;-3.626e-03;7.500e-01;3.333e-02;1.046e+00;6.408e-01;3.366e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
35.625014000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.132e+01;5.211e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
35.625526000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.132e+01;5.312e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
35.628598000;1.046e+00;6.908e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.677e-01;7.844e-02;5.132e+01;5.918e-02;-5.149e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.559e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
35.634230000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.130e+01;7.031e-02;-5.813e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.658e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
35.634742000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.130e+01;7.132e-02;-5.870e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.667e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
35.658102000;1.047e+00;6.325e-01;4.512e-02;6.039e-01;4.308e-02;1.061e+00;1.062e+00;6.115e-01;7.792e-02;5.124e+01;1.175e-01;-7.630e-03;7.500e-01;3.333e-02;1.047e+00;5.693e-01;4.061e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
35.659002000;1.048e+00;6.308e-01;4.528e-02;6.021e-01;4.323e-02;1.061e+00;1.062e+00;6.097e-01;7.791e-02;5.123e+01;1.193e-01;-7.667e-03;7.500e-01;3.333e-02;1.048e+00;5.677e-01;4.076e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
35.672502000;1.048e+00;6.041e-01;4.769e-02;5.764e-01;4.551e-02;1.062e+00;1.062e+00;5.841e-01;7.773e-02;5.118e+01;1.459e-01;-7.944e-03;7.500e-01;3.333e-02;1.048e+00;5.437e-01;4.292e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
35.676202000;1.048e+00;5.967e-01;4.833e-02;5.694e-01;4.611e-02;1.063e+00;1.062e+00;5.771e-01;7.769e-02;5.116e+01;1.533e-01;-7.931e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.350e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
35.700202000;1.048e+00;5.493e-01;5.234e-02;5.239e-01;4.992e-02;1.064e+00;1.062e+00;5.318e-01;7.747e-02;5.104e+01;2.007e-01;-6.907e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.711e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
35.701202000;1.049e+00;5.473e-01;5.250e-02;5.220e-01;5.007e-02;1.064e+00;1.062e+00;5.299e-01;7.746e-02;5.103e+01;2.027e-01;-6.829e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.725e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
35.714202000;1.049e+00;5.216e-01;5.456e-02;4.974e-01;5.203e-02;1.065e+00;1.062e+00;5.054e-01;7.739e-02;5.095e+01;2.284e-01;-5.561e-03;7.500e-01;3.333e-02;1.049e+00;4.694e-01;4.910e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
35.716202000;1.049e+00;5.176e-01;5.487e-02;4.936e-01;5.232e-02;1.065e+00;1.062e+00;5.016e-01;7.739e-02;5.093e+01;2.324e-01;-5.324e-03;7.500e-01;3.333e-02;1.049e+00;4.659e-01;4.938e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
35.718202000;1.049e+00;5.137e-01;5.517e-02;4.898e-01;5.261e-02;1.065e+00;1.062e+00;4.978e-01;7.738e-02;5.092e+01;2.363e-01;-5.077e-03;7.500e-01;3.333e-02;1.049e+00;4.623e-01;4.966e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
35.730990000;1.049e+00;4.883e-01;5.710e-02;4.657e-01;5.445e-02;1.066e+00;1.062e+00;4.738e-01;7.735e-02;5.082e+01;2.617e-01;-3.223e-03;7.500e-01;3.333e-02;1.049e+00;4.395e-01;5.139e-02;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.070e+01;5.070e+01
35.734990000;1.049e+00;4.804e-01;5.769e-02;4.581e-01;5.501e-02;1.066e+00;1.062e+00;4.663e-01;7.735e-02;5.079e+01;2.696e-01;-2.550e-03;7.500e-01;3.333e-02;1.049e+00;4.324e-01;5.192e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
35.738990000;1.049e+00;4.725e-01;5.827e-02;4.506e-01;5.556e-02;1.066e+00;1.062e+00;4.588e-01;7.736e-02;5.076e+01;2.775e-01;-1.831e-03;7.500e-01;3.333e-02;1.049e+00;4.253e-01;5.244e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
35.739990000;1.049e+00;4.705e-01;5.841e-02;4.487e-01;5.570e-02;1.066e+00;1.061e+00;4.569e-01;7.736e-02;5.075e+01;2.795e-01;-1.644e-03;7.500e-01;3.333e-02;1.049e+00;4.235e-01;5.257e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.063e+01;5.063e+01
35.750990000;1.049e+00;4.487e-01;5.997e-02;4.280e-01;5.719e-02;1.067e+00;1.061e+00;4.362e-01;7.738e-02;5.065e+01;3.013e-01;5.943e-04;7.500e-01;3.333e-02;1.049e+00;4.039e-01;5.397e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
35.751990000;1.049e+00;4.468e-01;6.011e-02;4.261e-01;5.733e-02;1.067e+00;1.061e+00;4.344e-01;7.738e-02;5.064e+01;3.032e-01;8.143e-04;7.500e-01;3.333e-02;1.049e+00;4.021e-01;5.409e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
35.752990000;1.048e+00;4.448e-01;6.024e-02;4.242e-01;5.746e-02;1.067e+00;1.061e+00;4.325e-01;7.739e-02;5.064e+01;3.052e-01;1.038e-03;7.500e-01;3.333e-02;1.048e+00;4.003e-01;5.422e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
35.786990000;1.048e+00;3.774e-01;6.471e-02;3.602e-01;6.176e-02;1.067e+00;1.060e+00;3.688e-01;7.764e-02;5.029e+01;3.726e-01;1.031e-02;7.500e-01;3.333e-02;1.048e+00;3.397e-01;5.824e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
35.787131000;1.048e+00;3.771e-01;6.472e-02;3.599e-01;6.177e-02;1.067e+00;1.059e+00;3.685e-01;7.764e-02;5.029e+01;3.729e-01;1.035e-02;7.500e-01;3.333e-02;1.048e+00;3.394e-01;5.825e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
35.794299000;1.048e+00;3.629e-01;6.560e-02;3.465e-01;6.263e-02;1.067e+00;1.059e+00;3.551e-01;7.773e-02;5.021e+01;3.871e-01;1.273e-02;7.500e-01;3.333e-02;1.048e+00;3.266e-01;5.904e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
35.794811000;1.047e+00;3.619e-01;6.567e-02;3.455e-01;6.269e-02;1.067e+00;1.059e+00;3.541e-01;7.774e-02;5.020e+01;3.881e-01;1.290e-02;7.500e-01;3.333e-02;1.047e+00;3.257e-01;5.910e-02;1.000e+01;5.020e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
35.797579000;1.047e+00;3.564e-01;6.600e-02;3.403e-01;6.301e-02;1.067e+00;1.059e+00;3.490e-01;7.777e-02;5.017e+01;3.936e-01;1.386e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.940e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
35.803475000;1.047e+00;3.447e-01;6.670e-02;3.292e-01;6.370e-02;1.067e+00;1.059e+00;3.379e-01;7.786e-02;5.010e+01;4.053e-01;1.598e-02;7.500e-01;3.333e-02;1.047e+00;3.102e-01;6.003e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
35.804475000;1.047e+00;3.427e-01;6.682e-02;3.273e-01;6.381e-02;1.067e+00;1.058e+00;3.361e-01;7.787e-02;5.009e+01;4.073e-01;1.635e-02;7.500e-01;3.333e-02;1.047e+00;3.085e-01;6.014e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
35.818272000;1.047e+00;3.154e-01;6.840e-02;3.013e-01;6.536e-02;1.067e+00;1.058e+00;3.102e-01;7.810e-02;4.991e+01;4.346e-01;2.174e-02;7.500e-01;3.333e-02;1.047e+00;2.838e-01;6.156e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
35.819272000;1.046e+00;3.134e-01;6.852e-02;2.995e-01;6.547e-02;1.067e+00;1.057e+00;3.083e-01;7.812e-02;4.990e+01;4.366e-01;2.215e-02;7.500e-01;3.333e-02;1.046e+00;2.820e-01;6.166e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
35.832272000;1.046e+00;2.876e-01;6.994e-02;2.750e-01;6.687e-02;1.067e+00;1.057e+00;2.840e-01;7.839e-02;4.972e+01;4.624e-01;2.777e-02;7.500e-01;3.333e-02;1.046e+00;2.588e-01;6.294e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
35.833272000;1.046e+00;2.856e-01;7.004e-02;2.731e-01;6.698e-02;1.067e+00;1.056e+00;2.821e-01;7.841e-02;4.971e+01;4.644e-01;2.823e-02;7.500e-01;3.333e-02;1.046e+00;2.570e-01;6.304e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
35.837272000;1.046e+00;2.777e-01;7.047e-02;2.656e-01;6.740e-02;1.067e+00;1.056e+00;2.746e-01;7.850e-02;4.965e+01;4.723e-01;3.007e-02;7.500e-01;3.333e-02;1.046e+00;2.499e-01;6.342e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
35.838272000;1.045e+00;2.757e-01;7.057e-02;2.637e-01;6.750e-02;1.067e+00;1.056e+00;2.728e-01;7.852e-02;4.964e+01;4.743e-01;3.053e-02;7.500e-01;3.333e-02;1.045e+00;2.481e-01;6.351e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
35.839272000;1.045e+00;2.737e-01;7.068e-02;2.618e-01;6.760e-02;1.067e+00;1.056e+00;2.709e-01;7.855e-02;4.962e+01;4.763e-01;3.100e-02;7.500e-01;3.333e-02;1.045e+00;2.463e-01;6.361e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
35.841272000;1.045e+00;2.697e-01;7.088e-02;2.580e-01;6.781e-02;1.067e+00;1.056e+00;2.671e-01;7.859e-02;4.960e+01;4.803e-01;3.195e-02;7.500e-01;3.333e-02;1.045e+00;2.428e-01;6.380e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
35.844272000;1.045e+00;2.638e-01;7.119e-02;2.524e-01;6.812e-02;1.067e+00;1.056e+00;2.615e-01;7.867e-02;4.955e+01;4.862e-01;3.340e-02;7.500e-01;3.333e-02;1.045e+00;2.374e-01;6.407e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
35.853272000;1.045e+00;2.459e-01;7.210e-02;2.354e-01;6.902e-02;1.066e+00;1.055e+00;2.446e-01;7.890e-02;4.942e+01;5.041e-01;3.789e-02;7.500e-01;3.333e-02;1.045e+00;2.213e-01;6.489e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
35.854272000;1.045e+00;2.439e-01;7.220e-02;2.335e-01;6.912e-02;1.066e+00;1.055e+00;2.428e-01;7.893e-02;4.940e+01;5.061e-01;3.841e-02;7.500e-01;3.333e-02;1.045e+00;2.195e-01;6.498e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
35.855272000;1.044e+00;2.419e-01;7.230e-02;2.316e-01;6.922e-02;1.066e+00;1.055e+00;2.409e-01;7.896e-02;4.939e+01;5.081e-01;3.893e-02;7.500e-01;3.333e-02;1.044e+00;2.177e-01;6.507e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
35.867272000;1.044e+00;2.181e-01;7.346e-02;2.090e-01;7.039e-02;1.066e+00;1.054e+00;2.184e-01;7.931e-02;4.920e+01;5.319e-01;4.537e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.611e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
35.868272000;1.044e+00;2.161e-01;7.355e-02;2.071e-01;7.048e-02;1.066e+00;1.053e+00;2.165e-01;7.934e-02;4.918e+01;5.339e-01;4.592e-02;7.500e-01;3.333e-02;1.044e+00;1.945e-01;6.620e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
35.869272000;1.043e+00;2.141e-01;7.364e-02;2.052e-01;7.058e-02;1.066e+00;1.053e+00;2.146e-01;7.937e-02;4.917e+01;5.359e-01;4.648e-02;7.500e-01;3.333e-02;1.043e+00;1.927e-01;6.628e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
35.877272000;1.043e+00;1.983e-01;7.438e-02;1.901e-01;7.132e-02;1.065e+00;1.053e+00;1.996e-01;7.963e-02;4.904e+01;5.517e-01;5.106e-02;7.500e-01;3.333e-02;1.043e+00;1.784e-01;6.694e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
35.878272000;1.043e+00;1.963e-01;7.447e-02;1.882e-01;7.142e-02;1.065e+00;1.052e+00;1.977e-01;7.967e-02;4.902e+01;5.537e-01;5.165e-02;7.500e-01;3.333e-02;1.043e+00;1.766e-01;6.703e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
35.886272000;1.042e+00;1.804e-01;7.519e-02;1.731e-01;7.214e-02;1.065e+00;1.052e+00;1.827e-01;7.995e-02;4.889e+01;5.696e-01;5.645e-02;7.500e-01;3.333e-02;1.042e+00;1.623e-01;6.767e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
35.887272000;1.042e+00;1.784e-01;7.527e-02;1.712e-01;7.223e-02;1.065e+00;1.051e+00;1.808e-01;7.999e-02;4.887e+01;5.716e-01;5.706e-02;7.500e-01;3.333e-02;1.042e+00;1.605e-01;6.774e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
35.893272000;1.042e+00;1.665e-01;7.579e-02;1.598e-01;7.277e-02;1.064e+00;1.051e+00;1.695e-01;8.021e-02;4.877e+01;5.835e-01;6.081e-02;7.500e-01;3.333e-02;1.042e+00;1.498e-01;6.821e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
35.894272000;1.041e+00;1.645e-01;7.588e-02;1.579e-01;7.285e-02;1.064e+00;1.051e+00;1.676e-01;8.025e-02;4.875e+01;5.855e-01;6.144e-02;7.500e-01;3.333e-02;1.041e+00;1.480e-01;6.829e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
35.896272000;1.041e+00;1.605e-01;7.605e-02;1.541e-01;7.303e-02;1.064e+00;1.051e+00;1.638e-01;8.033e-02;4.871e+01;5.895e-01;6.272e-02;7.500e-01;3.333e-02;1.041e+00;1.445e-01;6.844e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
35.897272000;1.041e+00;1.585e-01;7.613e-02;1.522e-01;7.312e-02;1.064e+00;1.050e+00;1.619e-01;8.037e-02;4.870e+01;5.915e-01;6.336e-02;7.500e-01;3.333e-02;1.041e+00;1.427e-01;6.852e-02;1.000e+01;4.870e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
35.904272000;1.041e+00;1.446e-01;7.671e-02;1.390e-01;7.372e-02;1.064e+00;1.050e+00;1.487e-01;8.065e-02;4.857e+01;6.054e-01;6.796e-02;7.500e-01;3.333e-02;1.041e+00;1.301e-01;6.904e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
35.905272000;1.040e+00;1.426e-01;7.679e-02;1.371e-01;7.380e-02;1.064e+00;1.049e+00;1.469e-01;8.069e-02;4.855e+01;6.074e-01;6.863e-02;7.500e-01;3.333e-02;1.040e+00;1.284e-01;6.911e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
35.919423000;1.039e+00;1.145e-01;7.791e-02;1.102e-01;7.497e-02;1.062e+00;1.048e+00;1.201e-01;8.132e-02;4.829e+01;6.355e-01;7.843e-02;7.500e-01;3.333e-02;1.039e+00;1.030e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.816e+01;4.816e+01
35.921688000;1.039e+00;1.100e-01;7.808e-02;1.059e-01;7.516e-02;1.062e+00;1.048e+00;1.159e-01;8.142e-02;4.824e+01;6.400e-01;8.005e-02;7.500e-01;3.333e-02;1.039e+00;9.902e-02;7.027e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
35.922146000;1.039e+00;1.091e-01;7.812e-02;1.051e-01;7.519e-02;1.062e+00;1.047e+00;1.150e-01;8.144e-02;4.824e+01;6.409e-01;8.037e-02;7.500e-01;3.333e-02;1.039e+00;9.822e-02;7.031e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
35.925811000;1.039e+00;1.025e-01;7.839e-02;9.869e-02;7.548e-02;1.062e+00;1.047e+00;1.087e-01;8.163e-02;4.816e+01;6.475e-01;8.278e-02;7.500e-01;3.333e-02;1.039e+00;9.224e-02;7.055e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
35.926269000;1.038e+00;1.017e-01;7.843e-02;9.796e-02;7.552e-02;1.062e+00;1.047e+00;1.080e-01;8.165e-02;4.816e+01;6.483e-01;8.305e-02;7.500e-01;3.333e-02;1.038e+00;9.156e-02;7.058e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
35.927644000;1.038e+00;9.955e-02;7.852e-02;9.587e-02;7.562e-02;1.062e+00;1.047e+00;1.059e-01;8.172e-02;4.813e+01;6.505e-01;8.385e-02;7.500e-01;3.333e-02;1.038e+00;8.959e-02;7.067e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
35.932225000;1.038e+00;9.353e-02;7.883e-02;9.010e-02;7.594e-02;1.062e+00;1.047e+00;1.002e-01;8.194e-02;4.804e+01;6.565e-01;8.601e-02;7.500e-01;3.333e-02;1.038e+00;8.418e-02;7.095e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
35.932683000;1.038e+00;9.305e-02;7.886e-02;8.963e-02;7.597e-02;1.062e+00;1.046e+00;9.972e-02;8.197e-02;4.803e+01;6.570e-01;8.618e-02;7.500e-01;3.333e-02;1.038e+00;8.374e-02;7.097e-02;1.000e+01;4.803e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
35.942797000;1.038e+00;8.748e-02;7.935e-02;8.429e-02;7.646e-02;1.062e+00;1.046e+00;9.440e-02;8.238e-02;4.783e+01;6.625e-01;8.799e-02;7.500e-01;3.333e-02;1.038e+00;7.873e-02;7.142e-02;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
35.943821000;1.038e+00;8.743e-02;7.938e-02;8.425e-02;7.649e-02;1.062e+00;1.046e+00;9.436e-02;8.241e-02;4.781e+01;6.626e-01;8.797e-02;7.500e-01;3.333e-02;1.038e+00;7.869e-02;7.145e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
35.944333000;1.038e+00;8.745e-02;7.940e-02;8.426e-02;7.650e-02;1.062e+00;1.046e+00;9.437e-02;8.242e-02;4.780e+01;6.626e-01;8.795e-02;7.500e-01;3.333e-02;1.038e+00;7.870e-02;7.146e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
35.951501000;1.038e+00;8.972e-02;7.953e-02;8.643e-02;7.662e-02;1.062e+00;1.046e+00;9.653e-02;8.257e-02;4.766e+01;6.603e-01;8.686e-02;7.500e-01;3.333e-02;1.038e+00;8.074e-02;7.158e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
35.952525000;1.038e+00;9.033e-02;7.954e-02;8.701e-02;7.662e-02;1.062e+00;1.047e+00;9.711e-02;8.258e-02;4.764e+01;6.597e-01;8.660e-02;7.500e-01;3.333e-02;1.038e+00;8.130e-02;7.158e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
35.959561000;1.038e+00;9.616e-02;7.947e-02;9.260e-02;7.653e-02;1.062e+00;1.047e+00;1.027e-01;8.257e-02;4.750e+01;6.538e-01;8.424e-02;7.500e-01;3.333e-02;1.038e+00;8.654e-02;7.153e-02;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
35.960461000;1.039e+00;9.709e-02;7.945e-02;9.349e-02;7.651e-02;1.062e+00;1.047e+00;1.035e-01;8.256e-02;4.748e+01;6.529e-01;8.388e-02;7.500e-01;3.333e-02;1.039e+00;8.738e-02;7.151e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
35.963161000;1.039e+00;1.001e-01;7.938e-02;9.635e-02;7.642e-02;1.062e+00;1.047e+00;1.064e-01;8.253e-02;4.743e+01;6.499e-01;8.273e-02;7.500e-01;3.333e-02;1.039e+00;9.007e-02;7.144e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
35.964961000;1.039e+00;1.022e-01;7.932e-02;9.841e-02;7.636e-02;1.063e+00;1.047e+00;1.084e-01;8.249e-02;4.739e+01;6.478e-01;8.191e-02;7.500e-01;3.333e-02;1.039e+00;9.201e-02;7.139e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
35.965861000;1.039e+00;1.034e-01;7.929e-02;9.949e-02;7.632e-02;1.063e+00;1.047e+00;1.095e-01;8.247e-02;4.737e+01;6.466e-01;8.149e-02;7.500e-01;3.333e-02;1.039e+00;9.302e-02;7.136e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
35.966761000;1.039e+00;1.045e-01;7.925e-02;1.006e-01;7.628e-02;1.063e+00;1.048e+00;1.106e-01;8.245e-02;4.736e+01;6.455e-01;8.105e-02;7.500e-01;3.333e-02;1.039e+00;9.405e-02;7.132e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
35.973961000;1.039e+00;1.146e-01;7.888e-02;1.103e-01;7.588e-02;1.063e+00;1.048e+00;1.202e-01;8.223e-02;4.722e+01;6.354e-01;7.737e-02;7.500e-01;3.333e-02;1.039e+00;1.031e-01;7.099e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.731e+01;4.731e+01
35.974861000;1.040e+00;1.160e-01;7.882e-02;1.116e-01;7.583e-02;1.063e+00;1.048e+00;1.215e-01;8.219e-02;4.720e+01;6.340e-01;7.688e-02;7.500e-01;3.333e-02;1.040e+00;1.044e-01;7.094e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
35.987461000;1.040e+00;1.367e-01;7.787e-02;1.313e-01;7.484e-02;1.064e+00;1.049e+00;1.412e-01;8.160e-02;4.697e+01;6.133e-01;6.978e-02;7.500e-01;3.333e-02;1.040e+00;1.230e-01;7.008e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.708e+01;4.708e+01
35.988361000;1.041e+00;1.382e-01;7.779e-02;1.328e-01;7.476e-02;1.064e+00;1.050e+00;1.427e-01;8.155e-02;4.695e+01;6.118e-01;6.926e-02;7.500e-01;3.333e-02;1.041e+00;1.244e-01;7.001e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
35.994661000;1.041e+00;1.495e-01;7.720e-02;1.436e-01;7.416e-02;1.064e+00;1.050e+00;1.533e-01;8.120e-02;4.684e+01;6.005e-01;6.561e-02;7.500e-01;3.333e-02;1.041e+00;1.345e-01;6.948e-02;1.000e+01;4.684e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
35.997361000;1.041e+00;1.544e-01;7.693e-02;1.483e-01;7.389e-02;1.064e+00;1.050e+00;1.580e-01;8.104e-02;4.679e+01;5.956e-01;6.405e-02;7.500e-01;3.333e-02;1.041e+00;1.390e-01;6.924e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
36.000261000;1.041e+00;1.598e-01;7.664e-02;1.534e-01;7.359e-02;1.064e+00;1.051e+00;1.631e-01;8.086e-02;4.674e+01;5.902e-01;6.237e-02;7.500e-01;3.333e-02;1.041e+00;1.438e-01;6.897e-02;1.000e+01;4.674e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
36.003261000;1.042e+00;1.654e-01;7.632e-02;1.588e-01;7.327e-02;1.065e+00;1.051e+00;1.684e-01;8.068e-02;4.668e+01;5.846e-01;6.065e-02;7.500e-01;3.333e-02;1.042e+00;1.489e-01;6.869e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
36.008261000;1.042e+00;1.748e-01;7.577e-02;1.678e-01;7.272e-02;1.065e+00;1.051e+00;1.774e-01;8.037e-02;4.660e+01;5.752e-01;5.780e-02;7.500e-01;3.333e-02;1.042e+00;1.574e-01;6.820e-02;1.000e+01;4.660e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
36.014261000;1.042e+00;1.863e-01;7.509e-02;1.787e-01;7.203e-02;1.065e+00;1.052e+00;1.883e-01;8.000e-02;4.649e+01;5.637e-01;5.445e-02;7.500e-01;3.333e-02;1.042e+00;1.677e-01;6.758e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
36.015261000;1.043e+00;1.883e-01;7.497e-02;1.806e-01;7.191e-02;1.065e+00;1.052e+00;1.901e-01;7.994e-02;4.648e+01;5.617e-01;5.390e-02;7.500e-01;3.333e-02;1.043e+00;1.694e-01;6.747e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
36.019261000;1.043e+00;1.960e-01;7.450e-02;1.880e-01;7.144e-02;1.065e+00;1.052e+00;1.974e-01;7.968e-02;4.641e+01;5.540e-01;5.171e-02;7.500e-01;3.333e-02;1.043e+00;1.764e-01;6.705e-02;1.000e+01;4.641e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
36.020261000;1.043e+00;1.979e-01;7.438e-02;1.898e-01;7.132e-02;1.065e+00;1.053e+00;1.993e-01;7.962e-02;4.639e+01;5.521e-01;5.117e-02;7.500e-01;3.333e-02;1.043e+00;1.781e-01;6.694e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
36.029715000;1.043e+00;2.164e-01;7.321e-02;2.074e-01;7.016e-02;1.065e+00;1.053e+00;2.168e-01;7.903e-02;4.624e+01;5.336e-01;4.618e-02;7.500e-01;3.333e-02;1.043e+00;1.948e-01;6.589e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
36.030715000;1.044e+00;2.184e-01;7.309e-02;2.092e-01;7.004e-02;1.065e+00;1.053e+00;2.186e-01;7.897e-02;4.622e+01;5.317e-01;4.567e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
36.031715000;1.044e+00;2.203e-01;7.296e-02;2.111e-01;6.991e-02;1.065e+00;1.053e+00;2.205e-01;7.891e-02;4.621e+01;5.297e-01;4.516e-02;7.500e-01;3.333e-02;1.044e+00;1.983e-01;6.567e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
36.032715000;1.044e+00;2.223e-01;7.283e-02;2.130e-01;6.979e-02;1.065e+00;1.054e+00;2.223e-01;7.885e-02;4.619e+01;5.277e-01;4.465e-02;7.500e-01;3.333e-02;1.044e+00;2.000e-01;6.555e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
36.033715000;1.044e+00;2.242e-01;7.271e-02;2.148e-01;6.966e-02;1.066e+00;1.054e+00;2.242e-01;7.879e-02;4.617e+01;5.258e-01;4.414e-02;7.500e-01;3.333e-02;1.044e+00;2.018e-01;6.543e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
36.034715000;1.044e+00;2.262e-01;7.258e-02;2.167e-01;6.954e-02;1.066e+00;1.054e+00;2.261e-01;7.873e-02;4.616e+01;5.238e-01;4.364e-02;7.500e-01;3.333e-02;1.044e+00;2.036e-01;6.532e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
36.035715000;1.044e+00;2.282e-01;7.245e-02;2.186e-01;6.941e-02;1.066e+00;1.054e+00;2.279e-01;7.867e-02;4.614e+01;5.218e-01;4.313e-02;7.500e-01;3.333e-02;1.044e+00;2.054e-01;6.520e-02;1.000e+01;4.614e+01;6.667e-01;0.000e+00;1.044e+00;4.626e+01;4.626e+01
36.044715000;1.044e+00;2.459e-01;7.127e-02;2.355e-01;6.825e-02;1.066e+00;1.054e+00;2.447e-01;7.813e-02;4.600e+01;5.041e-01;3.875e-02;7.500e-01;3.333e-02;1.044e+00;2.213e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
36.045715000;1.044e+00;2.479e-01;7.114e-02;2.373e-01;6.812e-02;1.066e+00;1.055e+00;2.466e-01;7.807e-02;4.599e+01;5.021e-01;3.828e-02;7.500e-01;3.333e-02;1.044e+00;2.231e-01;6.402e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
36.058715000;1.045e+00;2.736e-01;6.937e-02;2.618e-01;6.638e-02;1.066e+00;1.055e+00;2.709e-01;7.733e-02;4.580e+01;4.764e-01;3.238e-02;7.500e-01;3.333e-02;1.045e+00;2.462e-01;6.243e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
36.059715000;1.045e+00;2.755e-01;6.923e-02;2.637e-01;6.624e-02;1.066e+00;1.056e+00;2.728e-01;7.727e-02;4.578e+01;4.745e-01;3.195e-02;7.500e-01;3.333e-02;1.045e+00;2.480e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
36.069715000;1.045e+00;2.953e-01;6.781e-02;2.825e-01;6.486e-02;1.066e+00;1.056e+00;2.915e-01;7.673e-02;4.565e+01;4.547e-01;2.777e-02;7.500e-01;3.333e-02;1.045e+00;2.658e-01;6.103e-02;1.000e+01;4.565e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
36.070715000;1.046e+00;2.973e-01;6.767e-02;2.844e-01;6.472e-02;1.066e+00;1.056e+00;2.934e-01;7.667e-02;4.563e+01;4.527e-01;2.737e-02;7.500e-01;3.333e-02;1.046e+00;2.676e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
36.087715000;1.046e+00;3.310e-01;6.517e-02;3.164e-01;6.230e-02;1.066e+00;1.057e+00;3.252e-01;7.581e-02;4.541e+01;4.190e-01;2.097e-02;7.500e-01;3.333e-02;1.046e+00;2.979e-01;5.866e-02;1.000e+01;4.541e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
36.093715000;1.046e+00;3.428e-01;6.427e-02;3.276e-01;6.142e-02;1.066e+00;1.057e+00;3.364e-01;7.552e-02;4.534e+01;4.072e-01;1.891e-02;7.500e-01;3.333e-02;1.046e+00;3.085e-01;5.784e-02;1.000e+01;4.534e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
36.094715000;1.046e+00;3.448e-01;6.411e-02;3.295e-01;6.127e-02;1.066e+00;1.058e+00;3.383e-01;7.547e-02;4.532e+01;4.052e-01;1.858e-02;7.500e-01;3.333e-02;1.046e+00;3.103e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
36.098715000;1.046e+00;3.527e-01;6.350e-02;3.371e-01;6.068e-02;1.066e+00;1.058e+00;3.458e-01;7.529e-02;4.527e+01;3.973e-01;1.727e-02;7.500e-01;3.333e-02;1.046e+00;3.174e-01;5.715e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
36.099715000;1.046e+00;3.547e-01;6.334e-02;3.389e-01;6.053e-02;1.065e+00;1.058e+00;3.477e-01;7.524e-02;4.526e+01;3.953e-01;1.695e-02;7.500e-01;3.333e-02;1.046e+00;3.192e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
36.100715000;1.047e+00;3.567e-01;6.319e-02;3.408e-01;6.038e-02;1.065e+00;1.058e+00;3.496e-01;7.519e-02;4.525e+01;3.933e-01;1.664e-02;7.500e-01;3.333e-02;1.047e+00;3.210e-01;5.687e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
36.114715000;1.047e+00;3.843e-01;6.098e-02;3.672e-01;5.826e-02;1.065e+00;1.058e+00;3.758e-01;7.458e-02;4.509e+01;3.657e-01;1.251e-02;7.500e-01;3.333e-02;1.047e+00;3.459e-01;5.489e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
36.116715000;1.047e+00;3.883e-01;6.066e-02;3.709e-01;5.795e-02;1.065e+00;1.058e+00;3.795e-01;7.450e-02;4.507e+01;3.617e-01;1.196e-02;7.500e-01;3.333e-02;1.047e+00;3.495e-01;5.460e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
36.117715000;1.047e+00;3.903e-01;6.050e-02;3.728e-01;5.779e-02;1.065e+00;1.059e+00;3.814e-01;7.446e-02;4.506e+01;3.597e-01;1.169e-02;7.500e-01;3.333e-02;1.047e+00;3.512e-01;5.445e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
36.121715000;1.047e+00;3.982e-01;5.986e-02;3.803e-01;5.717e-02;1.065e+00;1.059e+00;3.889e-01;7.429e-02;4.502e+01;3.518e-01;1.065e-02;7.500e-01;3.333e-02;1.047e+00;3.584e-01;5.387e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
36.124715000;1.047e+00;4.041e-01;5.937e-02;3.860e-01;5.670e-02;1.065e+00;1.059e+00;3.945e-01;7.417e-02;4.498e+01;3.459e-01;9.892e-03;7.500e-01;3.333e-02;1.047e+00;3.637e-01;5.343e-02;1.000e+01;4.498e+01;6.667e-01;0.000e+00;1.044e+00;4.510e+01;4.510e+01
36.131715000;1.047e+00;4.179e-01;5.821e-02;3.991e-01;5.560e-02;1.065e+00;1.059e+00;4.076e-01;7.390e-02;4.491e+01;3.321e-01;8.228e-03;7.500e-01;3.333e-02;1.047e+00;3.761e-01;5.239e-02;1.000e+01;4.491e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
36.140715000;1.047e+00;4.357e-01;5.670e-02;4.161e-01;5.415e-02;1.064e+00;1.059e+00;4.245e-01;7.357e-02;4.483e+01;3.143e-01;6.288e-03;7.500e-01;3.333e-02;1.047e+00;3.921e-01;5.103e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
36.151715000;1.047e+00;4.573e-01;5.481e-02;4.368e-01;5.234e-02;1.064e+00;1.059e+00;4.451e-01;7.320e-02;4.473e+01;2.927e-01;4.220e-03;7.500e-01;3.333e-02;1.047e+00;4.116e-01;4.933e-02;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
36.152715000;1.047e+00;4.593e-01;5.464e-02;4.386e-01;5.218e-02;1.064e+00;1.060e+00;4.470e-01;7.317e-02;4.472e+01;2.907e-01;4.048e-03;7.500e-01;3.333e-02;1.047e+00;4.134e-01;4.918e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
36.171715000;1.047e+00;4.967e-01;5.127e-02;4.744e-01;4.897e-02;1.062e+00;1.060e+00;4.827e-01;7.260e-02;4.456e+01;2.533e-01;1.309e-03;7.500e-01;3.333e-02;1.047e+00;4.471e-01;4.614e-02;1.000e+01;4.456e+01;6.667e-01;0.000e+00;1.044e+00;4.468e+01;4.468e+01
36.193715000;1.047e+00;5.400e-01;4.720e-02;5.159e-01;4.510e-02;1.061e+00;1.060e+00;5.240e-01;7.207e-02;4.441e+01;2.100e-01;-6.366e-04;7.500e-01;3.333e-02;1.047e+00;4.860e-01;4.248e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
36.202715000;1.047e+00;5.576e-01;4.549e-02;5.328e-01;4.347e-02;1.060e+00;1.060e+00;5.409e-01;7.189e-02;4.436e+01;1.924e-01;-1.056e-03;7.500e-01;3.333e-02;1.047e+00;5.019e-01;4.094e-02;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
36.203715000;1.046e+00;5.596e-01;4.530e-02;5.347e-01;4.329e-02;1.060e+00;1.060e+00;5.428e-01;7.187e-02;4.435e+01;1.904e-01;-1.089e-03;7.500e-01;3.333e-02;1.046e+00;5.036e-01;4.077e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
36.233715000;1.046e+00;6.184e-01;3.937e-02;5.915e-01;3.765e-02;1.057e+00;1.060e+00;5.994e-01;7.144e-02;4.420e+01;1.316e-01;-8.346e-04;7.500e-01;3.333e-02;1.046e+00;5.565e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
36.234715000;1.045e+00;6.203e-01;3.916e-02;5.934e-01;3.746e-02;1.057e+00;1.060e+00;6.013e-01;7.143e-02;4.420e+01;1.297e-01;-7.846e-04;7.500e-01;3.333e-02;1.045e+00;5.583e-01;3.525e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
36.235715000;1.045e+00;6.223e-01;3.896e-02;5.953e-01;3.726e-02;1.057e+00;1.060e+00;6.032e-01;7.142e-02;4.420e+01;1.277e-01;-7.324e-04;7.500e-01;3.333e-02;1.045e+00;5.601e-01;3.506e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
36.236715000;1.045e+00;6.243e-01;3.875e-02;5.971e-01;3.707e-02;1.057e+00;1.059e+00;6.051e-01;7.141e-02;4.419e+01;1.257e-01;-6.769e-04;7.500e-01;3.333e-02;1.045e+00;5.618e-01;3.488e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
36.245789000;1.045e+00;6.420e-01;3.688e-02;6.144e-01;3.530e-02;1.056e+00;1.059e+00;6.222e-01;7.133e-02;4.416e+01;1.080e-01;-5.244e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.320e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
36.255789000;1.045e+00;6.616e-01;3.479e-02;6.333e-01;3.331e-02;1.055e+00;1.059e+00;6.412e-01;7.128e-02;4.413e+01;8.845e-02;8.909e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.131e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
36.256789000;1.044e+00;6.635e-01;3.458e-02;6.352e-01;3.311e-02;1.055e+00;1.059e+00;6.431e-01;7.128e-02;4.413e+01;8.650e-02;9.998e-04;7.500e-01;3.333e-02;1.044e+00;5.972e-01;3.112e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
36.259789000;1.044e+00;6.694e-01;3.394e-02;6.410e-01;3.250e-02;1.055e+00;1.059e+00;6.488e-01;7.127e-02;4.412e+01;8.064e-02;1.343e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.055e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.260789000;1.044e+00;6.713e-01;3.373e-02;6.429e-01;3.230e-02;1.054e+00;1.059e+00;6.507e-01;7.126e-02;4.412e+01;7.868e-02;1.462e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.036e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.261789000;1.044e+00;6.733e-01;3.352e-02;6.448e-01;3.210e-02;1.054e+00;1.059e+00;6.526e-01;7.126e-02;4.412e+01;7.673e-02;1.584e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.016e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.273789000;1.044e+00;6.967e-01;3.093e-02;6.676e-01;2.964e-02;1.053e+00;1.058e+00;6.754e-01;7.126e-02;4.409e+01;5.331e-02;3.262e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.783e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
36.274789000;1.043e+00;6.986e-01;3.071e-02;6.695e-01;2.943e-02;1.053e+00;1.058e+00;6.773e-01;7.126e-02;4.409e+01;5.136e-02;3.420e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.764e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
36.284789000;1.043e+00;7.181e-01;2.851e-02;6.886e-01;2.734e-02;1.051e+00;1.058e+00;6.964e-01;7.130e-02;4.408e+01;3.187e-02;5.139e-03;7.500e-01;3.333e-02;1.043e+00;6.463e-01;2.566e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
36.288789000;1.043e+00;7.259e-01;2.762e-02;6.963e-01;2.649e-02;1.051e+00;1.058e+00;7.040e-01;7.132e-02;4.408e+01;2.407e-02;5.901e-03;7.500e-01;3.333e-02;1.043e+00;6.533e-01;2.485e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.293789000;1.042e+00;7.357e-01;2.649e-02;7.058e-01;2.542e-02;1.050e+00;1.058e+00;7.136e-01;7.135e-02;4.407e+01;1.433e-02;6.916e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.385e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.294789000;1.042e+00;7.376e-01;2.627e-02;7.077e-01;2.520e-02;1.050e+00;1.057e+00;7.155e-01;7.136e-02;4.407e+01;1.239e-02;7.126e-03;7.500e-01;3.333e-02;1.042e+00;6.639e-01;2.364e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.298789000;1.042e+00;7.454e-01;2.536e-02;7.154e-01;2.434e-02;1.050e+00;1.057e+00;7.231e-01;7.140e-02;4.407e+01;4.600e-03;7.996e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.283e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.304789000;1.042e+00;7.571e-01;2.399e-02;7.269e-01;2.304e-02;1.049e+00;1.057e+00;7.346e-01;7.146e-02;4.407e+01;-7.074e-03;9.382e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.159e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.305789000;1.041e+00;7.590e-01;2.376e-02;7.288e-01;2.282e-02;1.049e+00;1.057e+00;7.365e-01;7.147e-02;4.407e+01;-9.019e-03;9.622e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.139e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.311789000;1.041e+00;7.707e-01;2.238e-02;7.403e-01;2.150e-02;1.048e+00;1.057e+00;7.481e-01;7.155e-02;4.407e+01;-2.069e-02;1.112e-02;7.500e-01;3.333e-02;1.041e+00;6.936e-01;2.014e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.312789000;1.041e+00;7.726e-01;2.214e-02;7.423e-01;2.127e-02;1.048e+00;1.057e+00;7.500e-01;7.156e-02;4.408e+01;-2.263e-02;1.138e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.993e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
36.313789000;1.041e+00;7.746e-01;2.191e-02;7.442e-01;2.105e-02;1.047e+00;1.056e+00;7.519e-01;7.157e-02;4.408e+01;-2.457e-02;1.164e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.972e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
36.317789000;1.041e+00;7.823e-01;2.098e-02;7.519e-01;2.016e-02;1.047e+00;1.056e+00;7.596e-01;7.163e-02;4.408e+01;-3.235e-02;1.272e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.888e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
36.318789000;1.040e+00;7.843e-01;2.074e-02;7.538e-01;1.994e-02;1.047e+00;1.056e+00;7.615e-01;7.165e-02;4.408e+01;-3.429e-02;1.299e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.867e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
36.329789000;1.040e+00;8.056e-01;1.814e-02;7.750e-01;1.745e-02;1.045e+00;1.056e+00;7.827e-01;7.184e-02;4.410e+01;-5.565e-02;1.620e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.632e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
36.330789000;1.039e+00;8.076e-01;1.790e-02;7.770e-01;1.722e-02;1.045e+00;1.055e+00;7.846e-01;7.186e-02;4.410e+01;-5.759e-02;1.651e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.611e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
36.338789000;1.039e+00;8.231e-01;1.597e-02;7.924e-01;1.538e-02;1.044e+00;1.055e+00;8.001e-01;7.203e-02;4.411e+01;-7.311e-02;1.907e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.437e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
36.340789000;1.039e+00;8.270e-01;1.549e-02;7.963e-01;1.491e-02;1.043e+00;1.055e+00;8.040e-01;7.208e-02;4.412e+01;-7.698e-02;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.394e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.341789000;1.038e+00;8.289e-01;1.524e-02;7.982e-01;1.468e-02;1.043e+00;1.055e+00;8.059e-01;7.210e-02;4.412e+01;-7.892e-02;2.008e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.372e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.343789000;1.038e+00;8.328e-01;1.475e-02;8.021e-01;1.421e-02;1.043e+00;1.055e+00;8.098e-01;7.215e-02;4.412e+01;-8.280e-02;2.077e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.328e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
36.344789000;1.038e+00;8.347e-01;1.451e-02;8.040e-01;1.398e-02;1.043e+00;1.054e+00;8.117e-01;7.217e-02;4.413e+01;-8.474e-02;2.111e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.306e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
36.356789000;1.037e+00;8.580e-01;1.154e-02;8.274e-01;1.113e-02;1.040e+00;1.054e+00;8.350e-01;7.250e-02;4.416e+01;-1.080e-01;2.548e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.039e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
36.357789000;1.037e+00;8.599e-01;1.129e-02;8.293e-01;1.089e-02;1.040e+00;1.053e+00;8.370e-01;7.252e-02;4.417e+01;-1.099e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.017e-02;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
36.361789000;1.037e+00;8.677e-01;1.029e-02;8.371e-01;9.930e-03;1.040e+00;1.053e+00;8.448e-01;7.265e-02;4.418e+01;-1.177e-01;2.742e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.263e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
36.362789000;1.036e+00;8.696e-01;1.004e-02;8.390e-01;9.688e-03;1.039e+00;1.053e+00;8.467e-01;7.268e-02;4.418e+01;-1.196e-01;2.782e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.037e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
36.369842000;1.036e+00;8.832e-01;8.254e-03;8.528e-01;7.970e-03;1.038e+00;1.053e+00;8.605e-01;7.290e-02;4.421e+01;-1.332e-01;3.069e-02;7.500e-01;3.333e-02;1.036e+00;7.949e-01;7.429e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
36.370354000;1.036e+00;8.842e-01;8.124e-03;8.538e-01;7.845e-03;1.038e+00;1.052e+00;8.615e-01;7.292e-02;4.421e+01;-1.342e-01;3.090e-02;7.500e-01;3.333e-02;1.036e+00;7.958e-01;7.312e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
36.371110000;1.036e+00;8.857e-01;7.931e-03;8.553e-01;7.659e-03;1.038e+00;1.052e+00;8.629e-01;7.295e-02;4.421e+01;-1.357e-01;3.122e-02;7.500e-01;3.333e-02;1.036e+00;7.971e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
36.371622000;1.035e+00;8.867e-01;7.801e-03;8.563e-01;7.534e-03;1.038e+00;1.052e+00;8.640e-01;7.296e-02;4.422e+01;-1.367e-01;3.143e-02;7.500e-01;3.333e-02;1.035e+00;7.980e-01;7.021e-03;1.000e+01;4.422e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
36.379622000;1.035e+00;9.021e-01;5.744e-03;8.719e-01;5.552e-03;1.036e+00;1.052e+00;8.796e-01;7.325e-02;4.425e+01;-1.521e-01;3.490e-02;7.500e-01;3.333e-02;1.035e+00;8.119e-01;5.170e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
36.380622000;1.034e+00;9.041e-01;5.486e-03;8.739e-01;5.303e-03;1.036e+00;1.052e+00;8.816e-01;7.329e-02;4.426e+01;-1.541e-01;3.534e-02;7.500e-01;3.333e-02;1.034e+00;8.136e-01;4.937e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
36.388622000;1.034e+00;9.195e-01;3.400e-03;8.896e-01;3.290e-03;1.035e+00;1.051e+00;8.973e-01;7.360e-02;4.429e+01;-1.695e-01;3.901e-02;7.500e-01;3.333e-02;1.034e+00;8.275e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
36.389622000;1.033e+00;9.214e-01;3.138e-03;8.916e-01;3.036e-03;1.034e+00;1.051e+00;8.993e-01;7.364e-02;4.430e+01;-1.714e-01;3.948e-02;7.500e-01;3.333e-02;1.033e+00;8.293e-01;2.824e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
36.391622000;1.033e+00;9.253e-01;2.611e-03;8.955e-01;2.527e-03;1.034e+00;1.051e+00;9.032e-01;7.372e-02;4.431e+01;-1.753e-01;4.043e-02;7.500e-01;3.333e-02;1.033e+00;8.328e-01;2.350e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
36.392622000;1.033e+00;9.272e-01;2.348e-03;8.975e-01;2.273e-03;1.034e+00;1.050e+00;9.052e-01;7.377e-02;4.432e+01;-1.772e-01;4.091e-02;7.500e-01;3.333e-02;1.033e+00;8.345e-01;2.113e-03;1.000e+01;4.432e+01;6.667e-01;0.000e+00;1.044e+00;4.444e+01;4.444e+01
36.397628000;1.033e+00;9.367e-01;1.013e-03;9.072e-01;9.814e-04;1.033e+00;1.050e+00;9.149e-01;7.396e-02;4.434e+01;-1.867e-01;4.335e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;9.120e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
36.398140000;1.032e+00;9.376e-01;8.767e-04;9.082e-01;8.491e-04;1.033e+00;1.050e+00;9.159e-01;7.397e-02;4.435e+01;-1.876e-01;4.359e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.890e-04;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
36.402164000;1.032e+00;9.440e-01;-7.889e-05;9.147e-01;-7.644e-05;1.032e+00;1.050e+00;9.224e-01;7.405e-02;4.437e+01;-1.940e-01;4.532e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-7.100e-05;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
36.403164000;1.032e+00;9.454e-01;-2.822e-04;9.162e-01;-2.735e-04;1.032e+00;1.049e+00;9.239e-01;7.408e-02;4.437e+01;-1.954e-01;4.570e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.540e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
