time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.404164000;1.032e+00;9.468e-01;-4.733e-04;9.175e-01;-4.587e-04;1.032e+00;1.049e+00;9.252e-01;7.411e-02;4.438e+01;-1.968e-01;4.606e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.260e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
36.406164000;1.032e+00;9.493e-01;-8.211e-04;9.201e-01;-7.959e-04;1.031e+00;1.049e+00;9.278e-01;7.417e-02;4.439e+01;-1.993e-01;4.672e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.390e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
36.408164000;1.032e+00;9.516e-01;-1.127e-03;9.225e-01;-1.092e-03;1.031e+00;1.049e+00;9.302e-01;7.424e-02;4.440e+01;-2.016e-01;4.732e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.014e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
36.409164000;1.031e+00;9.526e-01;-1.267e-03;9.236e-01;-1.228e-03;1.031e+00;1.049e+00;9.313e-01;7.427e-02;4.441e+01;-2.026e-01;4.760e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.140e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
36.419164000;1.031e+00;9.610e-01;-2.271e-03;9.321e-01;-2.203e-03;1.030e+00;1.049e+00;9.398e-01;7.463e-02;4.447e+01;-2.110e-01;4.970e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.044e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
36.420164000;1.031e+00;9.616e-01;-2.341e-03;9.327e-01;-2.271e-03;1.030e+00;1.049e+00;9.404e-01;7.466e-02;4.448e+01;-2.116e-01;4.985e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.107e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
36.421164000;1.031e+00;9.622e-01;-2.408e-03;9.334e-01;-2.336e-03;1.030e+00;1.049e+00;9.411e-01;7.470e-02;4.448e+01;-2.122e-01;5.000e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.167e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
36.427164000;1.031e+00;9.654e-01;-2.733e-03;9.366e-01;-2.652e-03;1.030e+00;1.049e+00;9.442e-01;7.488e-02;4.452e+01;-2.154e-01;5.075e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.460e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
36.428164000;1.031e+00;9.658e-01;-2.778e-03;9.370e-01;-2.695e-03;1.030e+00;1.048e+00;9.447e-01;7.491e-02;4.453e+01;-2.158e-01;5.086e-02;7.500e-01;3.333e-02;1.031e+00;8.692e-01;-2.500e-03;1.000e+01;4.453e+01;6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
36.442164000;1.031e+00;9.703e-01;-3.182e-03;9.415e-01;-3.088e-03;1.030e+00;1.048e+00;9.492e-01;7.523e-02;4.462e+01;-2.203e-01;5.188e-02;7.500e-01;3.333e-02;1.031e+00;8.732e-01;-2.864e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
36.443164000;1.030e+00;9.705e-01;-3.200e-03;9.418e-01;-3.105e-03;1.030e+00;1.048e+00;9.494e-01;7.524e-02;4.463e+01;-2.205e-01;5.193e-02;7.500e-01;3.333e-02;1.030e+00;8.734e-01;-2.880e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
36.446164000;1.030e+00;9.711e-01;-3.248e-03;9.424e-01;-3.152e-03;1.029e+00;1.048e+00;9.501e-01;7.529e-02;4.465e+01;-2.211e-01;5.206e-02;7.500e-01;3.333e-02;1.030e+00;8.740e-01;-2.923e-03;1.000e+01;4.465e+01;6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
36.457164000;1.030e+00;9.727e-01;-3.356e-03;9.440e-01;-3.257e-03;1.029e+00;1.048e+00;9.517e-01;7.545e-02;4.472e+01;-2.227e-01;5.239e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.020e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
36.467164000;1.030e+00;9.736e-01;-3.392e-03;9.449e-01;-3.292e-03;1.029e+00;1.048e+00;9.526e-01;7.555e-02;4.479e+01;-2.236e-01;5.256e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.053e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
36.502164000;1.030e+00;9.748e-01;-3.300e-03;9.461e-01;-3.203e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.502e+01;-2.248e-01;5.263e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.970e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
36.503164000;1.030e+00;9.749e-01;-3.294e-03;9.461e-01;-3.197e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.503e+01;-2.249e-01;5.263e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.965e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
36.506164000;1.030e+00;9.749e-01;-3.278e-03;9.462e-01;-3.181e-03;1.029e+00;1.048e+00;9.538e-01;7.585e-02;4.505e+01;-2.249e-01;5.262e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.950e-03;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
36.518164000;1.030e+00;9.750e-01;-3.206e-03;9.462e-01;-3.111e-03;1.029e+00;1.048e+00;9.539e-01;7.593e-02;4.513e+01;-2.250e-01;5.256e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.885e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
36.565164000;1.030e+00;9.751e-01;-2.864e-03;9.463e-01;-2.780e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.545e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.578e-03;1.000e+01;4.545e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
36.566164000;1.031e+00;9.751e-01;-2.857e-03;9.463e-01;-2.772e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.546e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.571e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
36.579164000;1.031e+00;9.751e-01;-2.753e-03;9.462e-01;-2.672e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.554e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.478e-03;1.000e+01;4.554e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
36.580164000;1.031e+00;9.751e-01;-2.746e-03;9.462e-01;-2.664e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.555e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.471e-03;1.000e+01;4.555e+01;6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
36.865491000;1.031e+00;9.752e-01;-2.267e-04;9.455e-01;-2.198e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.748e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.040e-04;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
36.866491000;1.031e+00;9.752e-01;-2.167e-04;9.455e-01;-2.101e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.748e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.950e-04;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
36.915491000;1.031e+00;9.752e-01;2.333e-04;9.454e-01;2.262e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.782e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.100e-04;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
36.916491000;1.032e+00;9.752e-01;2.433e-04;9.454e-01;2.359e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.782e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.190e-04;1.000e+01;4.782e+01;6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
37.251305000;1.032e+00;9.752e-01;3.350e-03;9.445e-01;3.245e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.008e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.015e-03;1.000e+01;5.008e+01;6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
37.252305000;1.033e+00;9.752e-01;3.359e-03;9.445e-01;3.253e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.009e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.023e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
37.360353000;1.033e+00;9.752e-01;4.359e-03;9.442e-01;4.220e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.082e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.923e-03;1.000e+01;5.082e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
37.361291000;1.033e+00;9.752e-01;4.366e-03;9.442e-01;4.227e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.929e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
37.361803000;1.033e+00;9.751e-01;4.367e-03;9.441e-01;4.228e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.251e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.930e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
37.363851000;1.033e+00;9.748e-01;4.391e-03;9.438e-01;4.251e-03;1.034e+00;1.051e+00;9.509e-01;8.257e-02;5.084e+01;-2.248e-01;4.470e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;3.952e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
37.365851000;1.033e+00;9.741e-01;4.471e-03;9.431e-01;4.329e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.086e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.024e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
37.369851000;1.033e+00;9.719e-01;4.799e-03;9.408e-01;4.645e-03;1.034e+00;1.051e+00;9.479e-01;8.250e-02;5.088e+01;-2.219e-01;4.388e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.319e-03;1.000e+01;5.088e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
37.370851000;1.033e+00;9.712e-01;4.910e-03;9.401e-01;4.753e-03;1.035e+00;1.052e+00;9.472e-01;8.249e-02;5.089e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.419e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
37.376851000;1.033e+00;9.659e-01;5.778e-03;9.346e-01;5.591e-03;1.035e+00;1.052e+00;9.417e-01;8.246e-02;5.093e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.200e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
37.377851000;1.034e+00;9.648e-01;5.949e-03;9.335e-01;5.756e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.094e+01;-2.148e-01;4.175e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.354e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
37.380851000;1.034e+00;9.615e-01;6.499e-03;9.300e-01;6.286e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.096e+01;-2.115e-01;4.075e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.849e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
37.384851000;1.034e+00;9.565e-01;7.299e-03;9.249e-01;7.058e-03;1.036e+00;1.052e+00;9.320e-01;8.240e-02;5.098e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.569e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
37.385851000;1.034e+00;9.552e-01;7.509e-03;9.235e-01;7.260e-03;1.037e+00;1.053e+00;9.306e-01;8.239e-02;5.099e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.758e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
37.387851000;1.034e+00;9.524e-01;7.938e-03;9.207e-01;7.673e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.100e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.144e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
37.388851000;1.035e+00;9.510e-01;8.157e-03;9.193e-01;7.884e-03;1.037e+00;1.053e+00;9.264e-01;8.235e-02;5.101e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.341e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
37.396851000;1.035e+00;9.390e-01;9.987e-03;9.069e-01;9.646e-03;1.038e+00;1.053e+00;9.140e-01;8.221e-02;5.105e+01;-1.890e-01;3.441e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.988e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
37.397851000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.872e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.106e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.200e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
37.398851000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.106e+01;-1.858e-01;3.356e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.414e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
37.406851000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.012e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
37.407851000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.193e-02;5.111e+01;-1.706e-01;2.969e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
37.408851000;1.037e+00;9.188e-01;1.288e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.190e-02;5.112e+01;-1.688e-01;2.926e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
37.416851000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.431e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.116e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
37.417851000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.162e-02;5.116e+01;-1.527e-01;2.543e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
37.419851000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.117e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
37.422851000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.118e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.469e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
37.425851000;1.038e+00;8.879e-01;1.706e-02;8.551e-01;1.643e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
37.426851000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.132e-02;5.120e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
37.431851000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.783e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.122e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
37.432851000;1.039e+00;8.747e-01;1.877e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.122e+01;-1.247e-01;1.934e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
37.435851000;1.039e+00;8.690e-01;1.950e-02;8.360e-01;1.876e-02;1.045e+00;1.057e+00;8.431e-01;8.101e-02;5.123e+01;-1.190e-01;1.818e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.755e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
37.436851000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.124e+01;-1.171e-01;1.780e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
37.442851000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.037e-02;1.046e+00;1.057e+00;8.297e-01;8.077e-02;5.126e+01;-1.056e-01;1.556e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.907e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
37.444851000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.126e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.950e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
37.445851000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
37.455851000;1.041e+00;8.304e-01;2.427e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.129e+01;-8.035e-02;1.104e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.129e+01;6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
37.458236000;1.041e+00;8.257e-01;2.482e-02;7.928e-01;2.383e-02;1.049e+00;1.058e+00;8.000e-01;8.025e-02;5.130e+01;-7.570e-02;1.026e-02;7.500e-01;3.333e-02;1.041e+00;7.431e-01;2.234e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
37.458300000;1.042e+00;8.256e-01;2.484e-02;7.927e-01;2.385e-02;1.049e+00;1.058e+00;7.998e-01;8.025e-02;5.130e+01;-7.558e-02;1.024e-02;7.500e-01;3.333e-02;1.042e+00;7.430e-01;2.235e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
37.469917000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.989e-02;5.132e+01;-5.285e-02;6.679e-03;7.500e-01;3.333e-02;1.042e+00;7.226e-01;2.475e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
37.470429000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.132e+01;-5.184e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.217e-01;2.486e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
37.476061000;1.043e+00;7.908e-01;2.889e-02;7.582e-01;2.770e-02;1.052e+00;1.059e+00;7.654e-01;7.970e-02;5.133e+01;-4.079e-02;4.950e-03;7.500e-01;3.333e-02;1.043e+00;7.117e-01;2.600e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
37.476573000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.060e+00;7.644e-01;7.969e-02;5.133e+01;-3.978e-02;4.811e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
37.480669000;1.043e+00;7.817e-01;2.991e-02;7.493e-01;2.867e-02;1.052e+00;1.060e+00;7.565e-01;7.957e-02;5.134e+01;-3.173e-02;3.726e-03;7.500e-01;3.333e-02;1.043e+00;7.036e-01;2.692e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.482717000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.134e+01;-2.771e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.483229000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.516e-01;7.950e-02;5.134e+01;-2.670e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.496541000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.914e-02;5.134e+01;-4.867e-04;-2.444e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.497053000;1.044e+00;7.495e-01;3.347e-02;7.176e-01;3.204e-02;1.055e+00;1.061e+00;7.249e-01;7.912e-02;5.134e+01;5.222e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.510365000;1.045e+00;7.232e-01;3.625e-02;6.919e-01;3.468e-02;1.056e+00;1.061e+00;6.992e-01;7.880e-02;5.134e+01;2.677e-02;-2.696e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.512925000;1.045e+00;7.182e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.182e-02;-3.130e-03;7.500e-01;3.333e-02;1.045e+00;6.464e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.513437000;1.046e+00;7.172e-01;3.687e-02;6.860e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.284e-02;-3.214e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
37.514973000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.557e-02;1.057e+00;1.061e+00;6.904e-01;7.869e-02;5.133e+01;3.587e-02;-3.463e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
37.523165000;1.046e+00;6.980e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.747e-01;7.852e-02;5.132e+01;5.204e-02;-4.678e-03;7.500e-01;3.333e-02;1.046e+00;6.282e-01;3.495e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
37.523677000;1.046e+00;6.970e-01;3.893e-02;6.663e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.851e-02;5.132e+01;5.305e-02;-4.748e-03;7.500e-01;3.333e-02;1.046e+00;6.273e-01;3.504e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
37.526749000;1.046e+00;6.909e-01;3.954e-02;6.604e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.132e+01;5.911e-02;-5.149e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
37.532381000;1.046e+00;6.798e-01;4.064e-02;6.496e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.024e-02;-5.814e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
37.532893000;1.047e+00;6.788e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.561e-01;7.832e-02;5.130e+01;7.125e-02;-5.871e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
37.556253000;1.047e+00;6.326e-01;4.512e-02;6.039e-01;4.307e-02;1.061e+00;1.062e+00;6.115e-01;7.793e-02;5.124e+01;1.174e-01;-7.633e-03;7.500e-01;3.333e-02;1.047e+00;5.693e-01;4.061e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
37.557153000;1.048e+00;6.308e-01;4.528e-02;6.022e-01;4.323e-02;1.061e+00;1.062e+00;6.098e-01;7.791e-02;5.124e+01;1.192e-01;-7.670e-03;7.500e-01;3.333e-02;1.048e+00;5.677e-01;4.075e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
37.571553000;1.048e+00;6.024e-01;4.784e-02;5.748e-01;4.565e-02;1.062e+00;1.062e+00;5.825e-01;7.772e-02;5.118e+01;1.476e-01;-7.949e-03;7.500e-01;3.333e-02;1.048e+00;5.421e-01;4.306e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
37.574353000;1.048e+00;5.968e-01;4.833e-02;5.695e-01;4.611e-02;1.063e+00;1.062e+00;5.772e-01;7.769e-02;5.117e+01;1.532e-01;-7.934e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
37.598353000;1.048e+00;5.493e-01;5.234e-02;5.239e-01;4.992e-02;1.064e+00;1.062e+00;5.318e-01;7.747e-02;5.104e+01;2.007e-01;-6.912e-03;7.500e-01;3.333e-02;1.048e+00;4.944e-01;4.710e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
37.599353000;1.049e+00;5.474e-01;5.250e-02;5.220e-01;5.007e-02;1.064e+00;1.062e+00;5.299e-01;7.747e-02;5.103e+01;2.026e-01;-6.834e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.725e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
37.611353000;1.049e+00;5.236e-01;5.440e-02;4.993e-01;5.188e-02;1.065e+00;1.062e+00;5.073e-01;7.740e-02;5.095e+01;2.264e-01;-5.682e-03;7.500e-01;3.333e-02;1.049e+00;4.713e-01;4.896e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
37.615353000;1.049e+00;5.157e-01;5.502e-02;4.918e-01;5.247e-02;1.065e+00;1.062e+00;4.998e-01;7.739e-02;5.093e+01;2.343e-01;-5.209e-03;7.500e-01;3.333e-02;1.049e+00;4.641e-01;4.952e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
37.623226000;1.049e+00;5.001e-01;5.621e-02;4.769e-01;5.361e-02;1.066e+00;1.062e+00;4.850e-01;7.736e-02;5.087e+01;2.499e-01;-4.144e-03;7.500e-01;3.333e-02;1.049e+00;4.501e-01;5.059e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
37.634857000;1.049e+00;4.771e-01;5.793e-02;4.550e-01;5.525e-02;1.066e+00;1.062e+00;4.631e-01;7.736e-02;5.078e+01;2.729e-01;-2.256e-03;7.500e-01;3.333e-02;1.049e+00;4.294e-01;5.214e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
37.636857000;1.049e+00;4.731e-01;5.822e-02;4.512e-01;5.552e-02;1.066e+00;1.062e+00;4.594e-01;7.736e-02;5.076e+01;2.769e-01;-1.892e-03;7.500e-01;3.333e-02;1.049e+00;4.258e-01;5.240e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
37.637857000;1.049e+00;4.712e-01;5.837e-02;4.493e-01;5.566e-02;1.066e+00;1.061e+00;4.575e-01;7.736e-02;5.075e+01;2.788e-01;-1.707e-03;7.500e-01;3.333e-02;1.049e+00;4.240e-01;5.253e-02;1.000e+01;5.075e+01;6.667e-01;0.000e+00;1.044e+00;5.063e+01;5.063e+01
37.649857000;1.049e+00;4.474e-01;6.006e-02;4.267e-01;5.728e-02;1.067e+00;1.061e+00;4.350e-01;7.738e-02;5.065e+01;3.026e-01;7.423e-04;7.500e-01;3.333e-02;1.049e+00;4.027e-01;5.406e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
37.650857000;1.048e+00;4.454e-01;6.020e-02;4.248e-01;5.742e-02;1.067e+00;1.061e+00;4.331e-01;7.739e-02;5.064e+01;3.046e-01;9.657e-04;7.500e-01;3.333e-02;1.048e+00;4.009e-01;5.418e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
37.684857000;1.048e+00;3.780e-01;6.467e-02;3.608e-01;6.172e-02;1.067e+00;1.060e+00;3.694e-01;7.764e-02;5.029e+01;3.720e-01;1.021e-02;7.500e-01;3.333e-02;1.048e+00;3.402e-01;5.820e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
37.685422000;1.048e+00;3.769e-01;6.474e-02;3.597e-01;6.179e-02;1.067e+00;1.059e+00;3.683e-01;7.765e-02;5.029e+01;3.731e-01;1.039e-02;7.500e-01;3.333e-02;1.048e+00;3.392e-01;5.826e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
37.692078000;1.048e+00;3.637e-01;6.555e-02;3.472e-01;6.258e-02;1.067e+00;1.059e+00;3.559e-01;7.772e-02;5.021e+01;3.863e-01;1.259e-02;7.500e-01;3.333e-02;1.048e+00;3.273e-01;5.900e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
37.692590000;1.047e+00;3.627e-01;6.562e-02;3.463e-01;6.264e-02;1.067e+00;1.059e+00;3.549e-01;7.773e-02;5.021e+01;3.873e-01;1.276e-02;7.500e-01;3.333e-02;1.047e+00;3.264e-01;5.906e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
37.697770000;1.047e+00;3.524e-01;6.624e-02;3.365e-01;6.325e-02;1.067e+00;1.059e+00;3.452e-01;7.780e-02;5.015e+01;3.976e-01;1.457e-02;7.500e-01;3.333e-02;1.047e+00;3.172e-01;5.962e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
37.701770000;1.047e+00;3.445e-01;6.671e-02;3.290e-01;6.371e-02;1.067e+00;1.059e+00;3.377e-01;7.786e-02;5.010e+01;4.055e-01;1.602e-02;7.500e-01;3.333e-02;1.047e+00;3.101e-01;6.004e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
37.702770000;1.047e+00;3.425e-01;6.683e-02;3.271e-01;6.382e-02;1.067e+00;1.058e+00;3.358e-01;7.787e-02;5.009e+01;4.075e-01;1.639e-02;7.500e-01;3.333e-02;1.047e+00;3.083e-01;6.015e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
37.716563000;1.047e+00;3.152e-01;6.841e-02;3.012e-01;6.537e-02;1.067e+00;1.058e+00;3.100e-01;7.811e-02;4.991e+01;4.348e-01;2.179e-02;7.500e-01;3.333e-02;1.047e+00;2.836e-01;6.157e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
37.717563000;1.046e+00;3.132e-01;6.853e-02;2.993e-01;6.548e-02;1.067e+00;1.057e+00;3.082e-01;7.812e-02;4.990e+01;4.368e-01;2.220e-02;7.500e-01;3.333e-02;1.046e+00;2.819e-01;6.167e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
37.730563000;1.046e+00;2.874e-01;6.995e-02;2.748e-01;6.688e-02;1.067e+00;1.057e+00;2.838e-01;7.839e-02;4.972e+01;4.626e-01;2.782e-02;7.500e-01;3.333e-02;1.046e+00;2.586e-01;6.295e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
37.731563000;1.046e+00;2.854e-01;7.005e-02;2.729e-01;6.699e-02;1.067e+00;1.056e+00;2.819e-01;7.841e-02;4.971e+01;4.646e-01;2.828e-02;7.500e-01;3.333e-02;1.046e+00;2.569e-01;6.305e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
37.735563000;1.046e+00;2.775e-01;7.048e-02;2.654e-01;6.741e-02;1.067e+00;1.056e+00;2.744e-01;7.850e-02;4.965e+01;4.725e-01;3.012e-02;7.500e-01;3.333e-02;1.046e+00;2.497e-01;6.343e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
37.736563000;1.045e+00;2.755e-01;7.058e-02;2.635e-01;6.751e-02;1.067e+00;1.056e+00;2.726e-01;7.852e-02;4.964e+01;4.745e-01;3.058e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.352e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
37.737563000;1.045e+00;2.735e-01;7.069e-02;2.616e-01;6.761e-02;1.067e+00;1.056e+00;2.707e-01;7.855e-02;4.962e+01;4.765e-01;3.105e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.362e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
37.741563000;1.045e+00;2.656e-01;7.110e-02;2.541e-01;6.803e-02;1.067e+00;1.056e+00;2.632e-01;7.864e-02;4.957e+01;4.844e-01;3.297e-02;7.500e-01;3.333e-02;1.045e+00;2.390e-01;6.399e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
37.752563000;1.045e+00;2.437e-01;7.221e-02;2.333e-01;6.913e-02;1.066e+00;1.055e+00;2.426e-01;7.893e-02;4.940e+01;5.063e-01;3.846e-02;7.500e-01;3.333e-02;1.045e+00;2.193e-01;6.499e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
37.753563000;1.044e+00;2.417e-01;7.231e-02;2.314e-01;6.923e-02;1.066e+00;1.055e+00;2.407e-01;7.896e-02;4.939e+01;5.083e-01;3.898e-02;7.500e-01;3.333e-02;1.044e+00;2.176e-01;6.508e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
37.765563000;1.044e+00;2.179e-01;7.346e-02;2.088e-01;7.039e-02;1.066e+00;1.054e+00;2.182e-01;7.931e-02;4.920e+01;5.321e-01;4.543e-02;7.500e-01;3.333e-02;1.044e+00;1.961e-01;6.612e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
37.766563000;1.044e+00;2.159e-01;7.356e-02;2.069e-01;7.049e-02;1.066e+00;1.053e+00;2.163e-01;7.934e-02;4.918e+01;5.341e-01;4.598e-02;7.500e-01;3.333e-02;1.044e+00;1.943e-01;6.620e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
37.767563000;1.043e+00;2.139e-01;7.365e-02;2.050e-01;7.058e-02;1.066e+00;1.053e+00;2.144e-01;7.937e-02;4.917e+01;5.361e-01;4.654e-02;7.500e-01;3.333e-02;1.043e+00;1.925e-01;6.629e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
37.775563000;1.043e+00;1.980e-01;7.439e-02;1.899e-01;7.133e-02;1.065e+00;1.053e+00;1.994e-01;7.964e-02;4.904e+01;5.520e-01;5.113e-02;7.500e-01;3.333e-02;1.043e+00;1.782e-01;6.695e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.892e+01;4.892e+01
37.776563000;1.043e+00;1.961e-01;7.448e-02;1.880e-01;7.142e-02;1.065e+00;1.052e+00;1.975e-01;7.967e-02;4.902e+01;5.539e-01;5.171e-02;7.500e-01;3.333e-02;1.043e+00;1.765e-01;6.703e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
37.784563000;1.042e+00;1.802e-01;7.519e-02;1.729e-01;7.215e-02;1.065e+00;1.052e+00;1.825e-01;7.995e-02;4.889e+01;5.698e-01;5.651e-02;7.500e-01;3.333e-02;1.042e+00;1.621e-01;6.767e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
37.785563000;1.042e+00;1.782e-01;7.528e-02;1.710e-01;7.224e-02;1.065e+00;1.051e+00;1.806e-01;7.999e-02;4.887e+01;5.718e-01;5.713e-02;7.500e-01;3.333e-02;1.042e+00;1.604e-01;6.775e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
37.791563000;1.042e+00;1.663e-01;7.580e-02;1.596e-01;7.277e-02;1.064e+00;1.051e+00;1.693e-01;8.021e-02;4.877e+01;5.837e-01;6.088e-02;7.500e-01;3.333e-02;1.042e+00;1.496e-01;6.822e-02;1.000e+01;4.877e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
37.792563000;1.041e+00;1.643e-01;7.588e-02;1.577e-01;7.286e-02;1.064e+00;1.051e+00;1.674e-01;8.025e-02;4.875e+01;5.857e-01;6.151e-02;7.500e-01;3.333e-02;1.041e+00;1.478e-01;6.829e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
37.794563000;1.041e+00;1.603e-01;7.605e-02;1.539e-01;7.304e-02;1.064e+00;1.051e+00;1.636e-01;8.033e-02;4.871e+01;5.897e-01;6.279e-02;7.500e-01;3.333e-02;1.041e+00;1.443e-01;6.845e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
37.795563000;1.041e+00;1.583e-01;7.614e-02;1.520e-01;7.312e-02;1.064e+00;1.050e+00;1.617e-01;8.037e-02;4.869e+01;5.917e-01;6.344e-02;7.500e-01;3.333e-02;1.041e+00;1.425e-01;6.852e-02;1.000e+01;4.869e+01;6.667e-01;0.000e+00;1.044e+00;4.857e+01;4.857e+01
37.802563000;1.041e+00;1.444e-01;7.671e-02;1.388e-01;7.372e-02;1.064e+00;1.050e+00;1.485e-01;8.065e-02;4.857e+01;6.056e-01;6.803e-02;7.500e-01;3.333e-02;1.041e+00;1.300e-01;6.904e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.845e+01;4.845e+01
37.803563000;1.040e+00;1.424e-01;7.680e-02;1.369e-01;7.381e-02;1.064e+00;1.049e+00;1.467e-01;8.069e-02;4.855e+01;6.076e-01;6.870e-02;7.500e-01;3.333e-02;1.040e+00;1.282e-01;6.912e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
37.817607000;1.039e+00;1.145e-01;7.790e-02;1.102e-01;7.497e-02;1.062e+00;1.048e+00;1.201e-01;8.131e-02;4.829e+01;6.355e-01;7.844e-02;7.500e-01;3.333e-02;1.039e+00;1.030e-01;7.011e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.816e+01;4.816e+01
37.819014000;1.039e+00;1.117e-01;7.801e-02;1.075e-01;7.509e-02;1.062e+00;1.048e+00;1.175e-01;8.138e-02;4.826e+01;6.383e-01;7.944e-02;7.500e-01;3.333e-02;1.039e+00;1.005e-01;7.021e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
37.819930000;1.039e+00;1.099e-01;7.808e-02;1.058e-01;7.516e-02;1.062e+00;1.048e+00;1.158e-01;8.142e-02;4.824e+01;6.401e-01;8.009e-02;7.500e-01;3.333e-02;1.039e+00;9.892e-02;7.027e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
37.820388000;1.039e+00;1.090e-01;7.812e-02;1.050e-01;7.520e-02;1.062e+00;1.047e+00;1.149e-01;8.144e-02;4.824e+01;6.410e-01;8.041e-02;7.500e-01;3.333e-02;1.039e+00;9.813e-02;7.031e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
37.824052000;1.039e+00;1.024e-01;7.839e-02;9.859e-02;7.549e-02;1.062e+00;1.047e+00;1.086e-01;8.163e-02;4.816e+01;6.476e-01;8.282e-02;7.500e-01;3.333e-02;1.039e+00;9.215e-02;7.055e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
37.824510000;1.038e+00;1.016e-01;7.843e-02;9.786e-02;7.552e-02;1.062e+00;1.047e+00;1.079e-01;8.165e-02;4.816e+01;6.484e-01;8.310e-02;7.500e-01;3.333e-02;1.038e+00;9.146e-02;7.058e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
37.825884000;1.038e+00;9.944e-02;7.852e-02;9.576e-02;7.562e-02;1.062e+00;1.047e+00;1.058e-01;8.172e-02;4.813e+01;6.506e-01;8.389e-02;7.500e-01;3.333e-02;1.038e+00;8.950e-02;7.067e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
37.830006000;1.038e+00;9.393e-02;7.880e-02;9.049e-02;7.591e-02;1.062e+00;1.047e+00;1.006e-01;8.192e-02;4.805e+01;6.561e-01;8.587e-02;7.500e-01;3.333e-02;1.038e+00;8.454e-02;7.092e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
37.830464000;1.038e+00;9.343e-02;7.883e-02;9.000e-02;7.594e-02;1.062e+00;1.046e+00;1.001e-01;8.194e-02;4.804e+01;6.566e-01;8.605e-02;7.500e-01;3.333e-02;1.038e+00;8.408e-02;7.095e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
37.840546000;1.038e+00;8.742e-02;7.933e-02;8.423e-02;7.644e-02;1.062e+00;1.046e+00;9.435e-02;8.236e-02;4.784e+01;6.626e-01;8.803e-02;7.500e-01;3.333e-02;1.038e+00;7.867e-02;7.140e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
37.842082000;1.038e+00;8.732e-02;7.938e-02;8.414e-02;7.649e-02;1.062e+00;1.046e+00;9.426e-02;8.241e-02;4.781e+01;6.627e-01;8.801e-02;7.500e-01;3.333e-02;1.038e+00;7.859e-02;7.145e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
37.842594000;1.038e+00;8.734e-02;7.940e-02;8.415e-02;7.651e-02;1.062e+00;1.046e+00;9.427e-02;8.242e-02;4.780e+01;6.627e-01;8.799e-02;7.500e-01;3.333e-02;1.038e+00;7.860e-02;7.146e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
37.849762000;1.038e+00;8.961e-02;7.953e-02;8.633e-02;7.662e-02;1.062e+00;1.046e+00;9.643e-02;8.257e-02;4.766e+01;6.604e-01;8.690e-02;7.500e-01;3.333e-02;1.038e+00;8.065e-02;7.158e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
37.850786000;1.038e+00;9.023e-02;7.954e-02;8.692e-02;7.662e-02;1.062e+00;1.047e+00;9.702e-02;8.257e-02;4.764e+01;6.598e-01;8.664e-02;7.500e-01;3.333e-02;1.038e+00;8.121e-02;7.158e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
37.857822000;1.038e+00;9.607e-02;7.947e-02;9.251e-02;7.653e-02;1.062e+00;1.047e+00;1.026e-01;8.257e-02;4.750e+01;6.539e-01;8.428e-02;7.500e-01;3.333e-02;1.038e+00;8.646e-02;7.153e-02;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
37.858722000;1.039e+00;9.699e-02;7.945e-02;9.340e-02;7.651e-02;1.062e+00;1.047e+00;1.035e-01;8.256e-02;4.748e+01;6.530e-01;8.392e-02;7.500e-01;3.333e-02;1.039e+00;8.729e-02;7.151e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
37.861422000;1.039e+00;9.999e-02;7.938e-02;9.626e-02;7.643e-02;1.062e+00;1.047e+00;1.063e-01;8.253e-02;4.743e+01;6.500e-01;8.276e-02;7.500e-01;3.333e-02;1.039e+00;8.999e-02;7.144e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
37.862322000;1.039e+00;1.010e-01;7.935e-02;9.728e-02;7.639e-02;1.063e+00;1.047e+00;1.073e-01;8.251e-02;4.741e+01;6.490e-01;8.236e-02;7.500e-01;3.333e-02;1.039e+00;9.094e-02;7.142e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
37.864122000;1.039e+00;1.033e-01;7.929e-02;9.940e-02;7.632e-02;1.063e+00;1.047e+00;1.094e-01;8.247e-02;4.737e+01;6.467e-01;8.152e-02;7.500e-01;3.333e-02;1.039e+00;9.294e-02;7.136e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
37.865022000;1.039e+00;1.044e-01;7.925e-02;1.005e-01;7.628e-02;1.063e+00;1.048e+00;1.105e-01;8.245e-02;4.736e+01;6.456e-01;8.109e-02;7.500e-01;3.333e-02;1.039e+00;9.398e-02;7.132e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
37.872222000;1.039e+00;1.145e-01;7.888e-02;1.102e-01;7.588e-02;1.063e+00;1.048e+00;1.201e-01;8.222e-02;4.722e+01;6.355e-01;7.740e-02;7.500e-01;3.333e-02;1.039e+00;1.031e-01;7.099e-02;1.000e+01;4.722e+01;6.667e-01;0.000e+00;1.044e+00;4.731e+01;4.731e+01
37.873122000;1.040e+00;1.159e-01;7.882e-02;1.115e-01;7.583e-02;1.063e+00;1.048e+00;1.214e-01;8.219e-02;4.720e+01;6.341e-01;7.692e-02;7.500e-01;3.333e-02;1.040e+00;1.043e-01;7.094e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
37.885722000;1.040e+00;1.366e-01;7.787e-02;1.313e-01;7.484e-02;1.064e+00;1.049e+00;1.411e-01;8.160e-02;4.697e+01;6.134e-01;6.981e-02;7.500e-01;3.333e-02;1.040e+00;1.229e-01;7.008e-02;1.000e+01;4.697e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
37.886622000;1.041e+00;1.382e-01;7.779e-02;1.328e-01;7.476e-02;1.064e+00;1.050e+00;1.426e-01;8.155e-02;4.695e+01;6.118e-01;6.929e-02;7.500e-01;3.333e-02;1.041e+00;1.243e-01;7.001e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
37.893822000;1.041e+00;1.510e-01;7.711e-02;1.451e-01;7.407e-02;1.064e+00;1.050e+00;1.548e-01;8.114e-02;4.682e+01;5.990e-01;6.512e-02;7.500e-01;3.333e-02;1.041e+00;1.359e-01;6.940e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
37.895622000;1.041e+00;1.543e-01;7.693e-02;1.482e-01;7.388e-02;1.064e+00;1.050e+00;1.580e-01;8.103e-02;4.679e+01;5.957e-01;6.408e-02;7.500e-01;3.333e-02;1.041e+00;1.389e-01;6.924e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
37.898522000;1.041e+00;1.597e-01;7.663e-02;1.534e-01;7.358e-02;1.064e+00;1.051e+00;1.630e-01;8.086e-02;4.673e+01;5.903e-01;6.240e-02;7.500e-01;3.333e-02;1.041e+00;1.437e-01;6.897e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
37.899522000;1.042e+00;1.616e-01;7.653e-02;1.551e-01;7.348e-02;1.064e+00;1.051e+00;1.648e-01;8.080e-02;4.672e+01;5.884e-01;6.183e-02;7.500e-01;3.333e-02;1.042e+00;1.454e-01;6.888e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
37.909522000;1.042e+00;1.805e-01;7.543e-02;1.732e-01;7.237e-02;1.065e+00;1.052e+00;1.828e-01;8.018e-02;4.654e+01;5.695e-01;5.615e-02;7.500e-01;3.333e-02;1.042e+00;1.625e-01;6.789e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
37.912522000;1.042e+00;1.863e-01;7.509e-02;1.787e-01;7.203e-02;1.065e+00;1.052e+00;1.882e-01;7.999e-02;4.649e+01;5.637e-01;5.448e-02;7.500e-01;3.333e-02;1.042e+00;1.676e-01;6.758e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
37.913522000;1.043e+00;1.882e-01;7.497e-02;1.805e-01;7.191e-02;1.065e+00;1.052e+00;1.900e-01;7.993e-02;4.648e+01;5.618e-01;5.393e-02;7.500e-01;3.333e-02;1.043e+00;1.694e-01;6.747e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.660e+01;4.660e+01
37.917522000;1.043e+00;1.959e-01;7.450e-02;1.879e-01;7.144e-02;1.065e+00;1.052e+00;1.974e-01;7.968e-02;4.641e+01;5.541e-01;5.174e-02;7.500e-01;3.333e-02;1.043e+00;1.763e-01;6.705e-02;1.000e+01;4.641e+01;6.667e-01;0.000e+00;1.044e+00;4.653e+01;4.653e+01
37.918522000;1.043e+00;1.979e-01;7.438e-02;1.897e-01;7.132e-02;1.065e+00;1.053e+00;1.992e-01;7.962e-02;4.639e+01;5.521e-01;5.120e-02;7.500e-01;3.333e-02;1.043e+00;1.781e-01;6.694e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
37.925522000;1.043e+00;2.115e-01;7.352e-02;2.027e-01;7.047e-02;1.065e+00;1.053e+00;2.121e-01;7.918e-02;4.628e+01;5.385e-01;4.748e-02;7.500e-01;3.333e-02;1.043e+00;1.904e-01;6.617e-02;1.000e+01;4.628e+01;6.667e-01;0.000e+00;1.044e+00;4.640e+01;4.640e+01
37.927997000;1.043e+00;2.164e-01;7.321e-02;2.073e-01;7.016e-02;1.065e+00;1.053e+00;2.167e-01;7.903e-02;4.624e+01;5.336e-01;4.620e-02;7.500e-01;3.333e-02;1.043e+00;1.947e-01;6.589e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
37.928997000;1.044e+00;2.183e-01;7.308e-02;2.092e-01;7.003e-02;1.065e+00;1.053e+00;2.186e-01;7.897e-02;4.622e+01;5.317e-01;4.568e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
37.929997000;1.044e+00;2.203e-01;7.296e-02;2.111e-01;6.991e-02;1.065e+00;1.053e+00;2.204e-01;7.891e-02;4.621e+01;5.297e-01;4.517e-02;7.500e-01;3.333e-02;1.044e+00;1.983e-01;6.566e-02;1.000e+01;4.621e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
37.930997000;1.044e+00;2.222e-01;7.283e-02;2.129e-01;6.978e-02;1.065e+00;1.054e+00;2.223e-01;7.885e-02;4.619e+01;5.278e-01;4.466e-02;7.500e-01;3.333e-02;1.044e+00;2.000e-01;6.555e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
37.931997000;1.044e+00;2.242e-01;7.270e-02;2.148e-01;6.966e-02;1.066e+00;1.054e+00;2.242e-01;7.878e-02;4.617e+01;5.258e-01;4.416e-02;7.500e-01;3.333e-02;1.044e+00;2.018e-01;6.543e-02;1.000e+01;4.617e+01;6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
37.934997000;1.044e+00;2.301e-01;7.231e-02;2.204e-01;6.928e-02;1.066e+00;1.054e+00;2.297e-01;7.860e-02;4.613e+01;5.199e-01;4.265e-02;7.500e-01;3.333e-02;1.044e+00;2.071e-01;6.508e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
37.942997000;1.044e+00;2.459e-01;7.126e-02;2.354e-01;6.824e-02;1.066e+00;1.054e+00;2.447e-01;7.812e-02;4.600e+01;5.041e-01;3.876e-02;7.500e-01;3.333e-02;1.044e+00;2.213e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
37.943997000;1.044e+00;2.478e-01;7.113e-02;2.373e-01;6.811e-02;1.066e+00;1.055e+00;2.465e-01;7.807e-02;4.599e+01;5.022e-01;3.829e-02;7.500e-01;3.333e-02;1.044e+00;2.231e-01;6.402e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
37.956997000;1.045e+00;2.735e-01;6.936e-02;2.617e-01;6.637e-02;1.066e+00;1.055e+00;2.709e-01;7.732e-02;4.580e+01;4.765e-01;3.240e-02;7.500e-01;3.333e-02;1.045e+00;2.462e-01;6.242e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
37.957997000;1.045e+00;2.755e-01;6.922e-02;2.636e-01;6.624e-02;1.066e+00;1.056e+00;2.727e-01;7.726e-02;4.578e+01;4.745e-01;3.196e-02;7.500e-01;3.333e-02;1.045e+00;2.480e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
37.967997000;1.045e+00;2.953e-01;6.781e-02;2.824e-01;6.486e-02;1.066e+00;1.056e+00;2.914e-01;7.672e-02;4.564e+01;4.547e-01;2.778e-02;7.500e-01;3.333e-02;1.045e+00;2.658e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.577e+01;4.577e+01
37.968997000;1.046e+00;2.973e-01;6.766e-02;2.843e-01;6.472e-02;1.066e+00;1.056e+00;2.933e-01;7.667e-02;4.563e+01;4.527e-01;2.738e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
37.984997000;1.046e+00;3.289e-01;6.532e-02;3.144e-01;6.244e-02;1.066e+00;1.057e+00;3.233e-01;7.585e-02;4.542e+01;4.211e-01;2.134e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.878e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
37.991997000;1.046e+00;3.428e-01;6.426e-02;3.276e-01;6.141e-02;1.066e+00;1.057e+00;3.364e-01;7.551e-02;4.533e+01;4.072e-01;1.893e-02;7.500e-01;3.333e-02;1.046e+00;3.085e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
37.992997000;1.046e+00;3.448e-01;6.411e-02;3.295e-01;6.127e-02;1.066e+00;1.058e+00;3.383e-01;7.546e-02;4.532e+01;4.052e-01;1.859e-02;7.500e-01;3.333e-02;1.046e+00;3.103e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
37.996997000;1.046e+00;3.527e-01;6.349e-02;3.370e-01;6.067e-02;1.066e+00;1.058e+00;3.458e-01;7.528e-02;4.527e+01;3.973e-01;1.729e-02;7.500e-01;3.333e-02;1.046e+00;3.174e-01;5.714e-02;1.000e+01;4.527e+01;6.667e-01;0.000e+00;1.044e+00;4.539e+01;4.539e+01
37.997997000;1.046e+00;3.547e-01;6.334e-02;3.389e-01;6.052e-02;1.065e+00;1.058e+00;3.477e-01;7.523e-02;4.526e+01;3.953e-01;1.697e-02;7.500e-01;3.333e-02;1.046e+00;3.192e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
37.998997000;1.047e+00;3.566e-01;6.318e-02;3.408e-01;6.038e-02;1.065e+00;1.058e+00;3.495e-01;7.519e-02;4.525e+01;3.934e-01;1.665e-02;7.500e-01;3.333e-02;1.047e+00;3.210e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
38.013997000;1.047e+00;3.863e-01;6.082e-02;3.690e-01;5.810e-02;1.065e+00;1.058e+00;3.776e-01;7.453e-02;4.508e+01;3.637e-01;1.225e-02;7.500e-01;3.333e-02;1.047e+00;3.477e-01;5.474e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
38.014997000;1.047e+00;3.883e-01;6.066e-02;3.709e-01;5.794e-02;1.065e+00;1.058e+00;3.795e-01;7.449e-02;4.507e+01;3.617e-01;1.198e-02;7.500e-01;3.333e-02;1.047e+00;3.494e-01;5.459e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
38.015997000;1.047e+00;3.902e-01;6.050e-02;3.728e-01;5.779e-02;1.065e+00;1.059e+00;3.814e-01;7.445e-02;4.506e+01;3.598e-01;1.171e-02;7.500e-01;3.333e-02;1.047e+00;3.512e-01;5.445e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
38.020997000;1.047e+00;4.001e-01;5.969e-02;3.822e-01;5.701e-02;1.065e+00;1.059e+00;3.907e-01;7.425e-02;4.500e+01;3.499e-01;1.041e-02;7.500e-01;3.333e-02;1.047e+00;3.601e-01;5.372e-02;1.000e+01;4.500e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
38.032997000;1.047e+00;4.238e-01;5.770e-02;4.047e-01;5.511e-02;1.064e+00;1.059e+00;4.132e-01;7.378e-02;4.488e+01;3.262e-01;7.570e-03;7.500e-01;3.333e-02;1.047e+00;3.814e-01;5.193e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
38.037997000;1.047e+00;4.337e-01;5.686e-02;4.142e-01;5.430e-02;1.064e+00;1.059e+00;4.226e-01;7.360e-02;4.483e+01;3.163e-01;6.507e-03;7.500e-01;3.333e-02;1.047e+00;3.903e-01;5.117e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
38.049997000;1.047e+00;4.573e-01;5.480e-02;4.367e-01;5.234e-02;1.064e+00;1.059e+00;4.451e-01;7.319e-02;4.473e+01;2.927e-01;4.234e-03;7.500e-01;3.333e-02;1.047e+00;4.116e-01;4.932e-02;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
38.050997000;1.047e+00;4.593e-01;5.463e-02;4.386e-01;5.217e-02;1.064e+00;1.060e+00;4.470e-01;7.316e-02;4.472e+01;2.907e-01;4.062e-03;7.500e-01;3.333e-02;1.047e+00;4.134e-01;4.917e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
38.062997000;1.047e+00;4.829e-01;5.252e-02;4.612e-01;5.016e-02;1.063e+00;1.060e+00;4.695e-01;7.279e-02;4.462e+01;2.671e-01;2.217e-03;7.500e-01;3.333e-02;1.047e+00;4.346e-01;4.727e-02;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
38.091997000;1.047e+00;5.399e-01;4.720e-02;5.158e-01;4.509e-02;1.061e+00;1.060e+00;5.240e-01;7.206e-02;4.441e+01;2.101e-01;-6.246e-04;7.500e-01;3.333e-02;1.047e+00;4.859e-01;4.248e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
38.100997000;1.047e+00;5.576e-01;4.548e-02;5.328e-01;4.346e-02;1.060e+00;1.060e+00;5.409e-01;7.188e-02;4.435e+01;1.924e-01;-1.043e-03;7.500e-01;3.333e-02;1.047e+00;5.018e-01;4.093e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
