time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
38.101997000;1.046e+00;5.596e-01;4.529e-02;5.347e-01;4.328e-02;1.060e+00;1.060e+00;5.428e-01;7.186e-02;4.435e+01;1.904e-01;-1.077e-03;7.500e-01;3.333e-02;1.046e+00;5.036e-01;4.076e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
38.131997000;1.046e+00;6.184e-01;3.936e-02;5.914e-01;3.764e-02;1.057e+00;1.060e+00;5.994e-01;7.142e-02;4.420e+01;1.316e-01;-8.235e-04;7.500e-01;3.333e-02;1.046e+00;5.565e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
38.132997000;1.045e+00;6.203e-01;3.915e-02;5.933e-01;3.745e-02;1.057e+00;1.060e+00;6.013e-01;7.141e-02;4.420e+01;1.297e-01;-7.735e-04;7.500e-01;3.333e-02;1.045e+00;5.583e-01;3.524e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
38.133997000;1.045e+00;6.223e-01;3.895e-02;5.952e-01;3.726e-02;1.057e+00;1.059e+00;6.032e-01;7.140e-02;4.420e+01;1.277e-01;-7.213e-04;7.500e-01;3.333e-02;1.045e+00;5.600e-01;3.505e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
38.144085000;1.045e+00;6.420e-01;3.687e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.132e-02;4.416e+01;1.080e-01;-4.003e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
38.154085000;1.045e+00;6.615e-01;3.478e-02;6.333e-01;3.330e-02;1.055e+00;1.059e+00;6.412e-01;7.127e-02;4.413e+01;8.845e-02;9.033e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.130e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
38.155085000;1.044e+00;6.635e-01;3.457e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.127e-02;4.413e+01;8.650e-02;1.012e-03;7.500e-01;3.333e-02;1.044e+00;5.972e-01;3.111e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
38.158085000;1.044e+00;6.694e-01;3.393e-02;6.409e-01;3.249e-02;1.055e+00;1.059e+00;6.488e-01;7.126e-02;4.412e+01;8.064e-02;1.356e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.054e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
38.159085000;1.044e+00;6.713e-01;3.372e-02;6.429e-01;3.229e-02;1.054e+00;1.059e+00;6.507e-01;7.125e-02;4.412e+01;7.869e-02;1.476e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.035e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
38.164085000;1.044e+00;6.811e-01;3.265e-02;6.524e-01;3.127e-02;1.054e+00;1.059e+00;6.602e-01;7.124e-02;4.411e+01;6.893e-02;2.114e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.938e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
38.172085000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.125e-02;4.409e+01;5.331e-02;3.276e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
38.173085000;1.043e+00;6.986e-01;3.070e-02;6.695e-01;2.942e-02;1.053e+00;1.058e+00;6.773e-01;7.125e-02;4.409e+01;5.136e-02;3.432e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.763e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
38.179085000;1.043e+00;7.103e-01;2.938e-02;6.810e-01;2.817e-02;1.052e+00;1.058e+00;6.887e-01;7.127e-02;4.408e+01;3.966e-02;4.432e-03;7.500e-01;3.333e-02;1.043e+00;6.393e-01;2.644e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
38.186085000;1.043e+00;7.240e-01;2.783e-02;6.943e-01;2.669e-02;1.051e+00;1.058e+00;7.021e-01;7.130e-02;4.408e+01;2.602e-02;5.720e-03;7.500e-01;3.333e-02;1.043e+00;6.516e-01;2.504e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.192085000;1.042e+00;7.357e-01;2.648e-02;7.058e-01;2.541e-02;1.050e+00;1.058e+00;7.136e-01;7.134e-02;4.407e+01;1.434e-02;6.928e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.193085000;1.042e+00;7.376e-01;2.626e-02;7.077e-01;2.519e-02;1.050e+00;1.057e+00;7.155e-01;7.135e-02;4.407e+01;1.239e-02;7.139e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.363e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.197085000;1.042e+00;7.454e-01;2.535e-02;7.154e-01;2.433e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.407e+01;4.603e-03;8.009e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.203085000;1.042e+00;7.571e-01;2.398e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.145e-02;4.407e+01;-7.071e-03;9.396e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.204085000;1.041e+00;7.590e-01;2.375e-02;7.288e-01;2.281e-02;1.049e+00;1.057e+00;7.365e-01;7.146e-02;4.407e+01;-9.016e-03;9.636e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.138e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.211085000;1.041e+00;7.726e-01;2.213e-02;7.423e-01;2.126e-02;1.048e+00;1.057e+00;7.500e-01;7.155e-02;4.407e+01;-2.263e-02;1.139e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.992e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
38.216085000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.015e-02;1.047e+00;1.056e+00;7.596e-01;7.162e-02;4.408e+01;-3.234e-02;1.273e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.887e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
38.217085000;1.040e+00;7.843e-01;2.073e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.164e-02;4.408e+01;-3.429e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.866e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
38.228085000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.183e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
38.229085000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.721e-02;1.045e+00;1.055e+00;7.846e-01;7.185e-02;4.410e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.610e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
38.237085000;1.039e+00;8.231e-01;1.596e-02;7.924e-01;1.536e-02;1.044e+00;1.055e+00;8.001e-01;7.202e-02;4.411e+01;-7.310e-02;1.909e-02;7.500e-01;3.333e-02;1.039e+00;7.408e-01;1.436e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
38.239085000;1.039e+00;8.270e-01;1.547e-02;7.963e-01;1.490e-02;1.043e+00;1.055e+00;8.040e-01;7.207e-02;4.412e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
38.240085000;1.038e+00;8.289e-01;1.523e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.209e-02;4.412e+01;-7.892e-02;2.009e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.371e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
38.242085000;1.038e+00;8.328e-01;1.474e-02;8.021e-01;1.420e-02;1.043e+00;1.055e+00;8.098e-01;7.214e-02;4.412e+01;-8.280e-02;2.078e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.327e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
38.243085000;1.038e+00;8.347e-01;1.450e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.216e-02;4.413e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.305e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
38.244085000;1.038e+00;8.367e-01;1.425e-02;8.060e-01;1.373e-02;1.042e+00;1.054e+00;8.137e-01;7.219e-02;4.413e+01;-8.667e-02;2.147e-02;7.500e-01;3.333e-02;1.038e+00;7.530e-01;1.283e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
38.249085000;1.038e+00;8.464e-01;1.302e-02;8.157e-01;1.255e-02;1.042e+00;1.054e+00;8.234e-01;7.232e-02;4.414e+01;-9.636e-02;2.326e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.172e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
38.250085000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.231e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.415e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.150e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
38.255085000;1.037e+00;8.580e-01;1.153e-02;8.274e-01;1.112e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.416e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.038e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
38.256085000;1.037e+00;8.599e-01;1.128e-02;8.293e-01;1.088e-02;1.040e+00;1.053e+00;8.370e-01;7.251e-02;4.416e+01;-1.099e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
38.260085000;1.037e+00;8.677e-01;1.028e-02;8.371e-01;9.916e-03;1.040e+00;1.053e+00;8.448e-01;7.263e-02;4.418e+01;-1.177e-01;2.743e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.250e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
38.261085000;1.036e+00;8.696e-01;1.003e-02;8.390e-01;9.674e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.418e+01;-1.196e-01;2.783e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.024e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
38.268084000;1.036e+00;8.831e-01;8.253e-03;8.527e-01;7.969e-03;1.038e+00;1.053e+00;8.604e-01;7.289e-02;4.421e+01;-1.331e-01;3.068e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.428e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
38.268596000;1.036e+00;8.841e-01;8.123e-03;8.537e-01;7.844e-03;1.038e+00;1.052e+00;8.614e-01;7.291e-02;4.421e+01;-1.341e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.957e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
38.269353000;1.036e+00;8.856e-01;7.930e-03;8.552e-01;7.658e-03;1.038e+00;1.052e+00;8.628e-01;7.293e-02;4.421e+01;-1.356e-01;3.121e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.137e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
38.269865000;1.035e+00;8.866e-01;7.800e-03;8.562e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.295e-02;4.421e+01;-1.366e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.979e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.434e+01;4.434e+01
38.277865000;1.035e+00;9.020e-01;5.743e-03;8.718e-01;5.551e-03;1.036e+00;1.052e+00;8.795e-01;7.324e-02;4.425e+01;-1.520e-01;3.489e-02;7.500e-01;3.333e-02;1.035e+00;8.118e-01;5.169e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
38.278865000;1.034e+00;9.039e-01;5.486e-03;8.738e-01;5.303e-03;1.036e+00;1.052e+00;8.815e-01;7.327e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.136e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
38.286865000;1.034e+00;9.194e-01;3.400e-03;8.895e-01;3.290e-03;1.035e+00;1.051e+00;8.972e-01;7.359e-02;4.429e+01;-1.694e-01;3.900e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
38.287865000;1.033e+00;9.213e-01;3.137e-03;8.915e-01;3.035e-03;1.034e+00;1.051e+00;8.992e-01;7.363e-02;4.430e+01;-1.713e-01;3.947e-02;7.500e-01;3.333e-02;1.033e+00;8.292e-01;2.823e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
38.295926000;1.033e+00;9.367e-01;9.978e-04;9.072e-01;9.664e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.336e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.980e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
38.296438000;1.032e+00;9.376e-01;8.611e-04;9.082e-01;8.340e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.750e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
38.300462000;1.032e+00;9.440e-01;-9.443e-05;9.147e-01;-9.151e-05;1.032e+00;1.050e+00;9.224e-01;7.404e-02;4.437e+01;-1.940e-01;4.534e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-8.500e-05;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
38.301462000;1.032e+00;9.454e-01;-2.978e-04;9.162e-01;-2.886e-04;1.032e+00;1.049e+00;9.239e-01;7.407e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.680e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
38.302462000;1.032e+00;9.468e-01;-4.889e-04;9.176e-01;-4.738e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.438e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.400e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
38.304462000;1.032e+00;9.493e-01;-8.367e-04;9.201e-01;-8.110e-04;1.031e+00;1.049e+00;9.278e-01;7.416e-02;4.439e+01;-1.993e-01;4.674e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.530e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
38.306462000;1.032e+00;9.516e-01;-1.142e-03;9.225e-01;-1.107e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.028e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
38.307462000;1.031e+00;9.526e-01;-1.282e-03;9.236e-01;-1.243e-03;1.031e+00;1.049e+00;9.313e-01;7.426e-02;4.441e+01;-2.026e-01;4.761e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.154e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
38.316462000;1.031e+00;9.603e-01;-2.211e-03;9.314e-01;-2.145e-03;1.030e+00;1.049e+00;9.391e-01;7.458e-02;4.446e+01;-2.103e-01;4.955e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.990e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
38.317462000;1.031e+00;9.610e-01;-2.287e-03;9.321e-01;-2.218e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.971e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.058e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
38.318462000;1.031e+00;9.616e-01;-2.357e-03;9.327e-01;-2.286e-03;1.030e+00;1.049e+00;9.404e-01;7.465e-02;4.448e+01;-2.116e-01;4.987e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.121e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
38.319462000;1.031e+00;9.622e-01;-2.423e-03;9.334e-01;-2.351e-03;1.030e+00;1.049e+00;9.411e-01;7.468e-02;4.448e+01;-2.122e-01;5.002e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.181e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
38.325462000;1.031e+00;9.654e-01;-2.749e-03;9.366e-01;-2.667e-03;1.030e+00;1.049e+00;9.443e-01;7.487e-02;4.452e+01;-2.154e-01;5.077e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.474e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
38.326462000;1.031e+00;9.658e-01;-2.793e-03;9.370e-01;-2.710e-03;1.030e+00;1.048e+00;9.447e-01;7.489e-02;4.453e+01;-2.158e-01;5.087e-02;7.500e-01;3.333e-02;1.031e+00;8.692e-01;-2.514e-03;1.000e+01;4.453e+01;6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
38.339462000;1.031e+00;9.700e-01;-3.180e-03;9.413e-01;-3.086e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.184e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.862e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
38.340462000;1.030e+00;9.703e-01;-3.199e-03;9.416e-01;-3.104e-03;1.030e+00;1.048e+00;9.492e-01;7.521e-02;4.462e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.879e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
38.343462000;1.030e+00;9.709e-01;-3.249e-03;9.422e-01;-3.153e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.464e+01;-2.209e-01;5.203e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.924e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
38.359462000;1.030e+00;9.731e-01;-3.392e-03;9.444e-01;-3.292e-03;1.029e+00;1.048e+00;9.521e-01;7.548e-02;4.475e+01;-2.231e-01;5.249e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.053e-03;1.000e+01;4.475e+01;6.667e-01;0.000e+00;1.044e+00;4.475e+01;4.475e+01
38.365462000;1.030e+00;9.736e-01;-3.409e-03;9.449e-01;-3.308e-03;1.029e+00;1.048e+00;9.526e-01;7.554e-02;4.479e+01;-2.236e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.068e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
38.366462000;1.030e+00;9.737e-01;-3.410e-03;9.450e-01;-3.310e-03;1.029e+00;1.048e+00;9.527e-01;7.554e-02;4.479e+01;-2.237e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.069e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
38.400462000;1.030e+00;9.748e-01;-3.317e-03;9.461e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
38.401462000;1.030e+00;9.749e-01;-3.312e-03;9.461e-01;-3.215e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.503e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.981e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
38.403462000;1.030e+00;9.749e-01;-3.301e-03;9.462e-01;-3.204e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.971e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
38.410462000;1.030e+00;9.750e-01;-3.260e-03;9.462e-01;-3.164e-03;1.029e+00;1.048e+00;9.539e-01;7.587e-02;4.509e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.934e-03;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
38.465462000;1.030e+00;9.751e-01;-2.868e-03;9.463e-01;-2.783e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.581e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
38.466462000;1.031e+00;9.751e-01;-2.859e-03;9.463e-01;-2.774e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.573e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
38.479462000;1.031e+00;9.751e-01;-2.756e-03;9.462e-01;-2.674e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.480e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
38.480462000;1.031e+00;9.751e-01;-2.748e-03;9.462e-01;-2.666e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
38.766831000;1.031e+00;9.752e-01;-2.200e-04;9.455e-01;-2.133e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.980e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
38.767831000;1.031e+00;9.752e-01;-2.100e-04;9.455e-01;-2.036e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.890e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
38.816831000;1.031e+00;9.752e-01;2.400e-04;9.454e-01;2.327e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.160e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
38.817831000;1.032e+00;9.752e-01;2.489e-04;9.454e-01;2.413e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.901e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.240e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
39.151757000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
39.152757000;1.033e+00;9.752e-01;3.356e-03;9.445e-01;3.250e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.020e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
39.259460000;1.033e+00;9.752e-01;4.343e-03;9.442e-01;4.205e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.909e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
39.259908000;1.033e+00;9.752e-01;4.344e-03;9.442e-01;4.206e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.910e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
39.260420000;1.033e+00;9.751e-01;4.347e-03;9.441e-01;4.209e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.251e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.912e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
39.261956000;1.033e+00;9.749e-01;4.360e-03;9.439e-01;4.221e-03;1.034e+00;1.051e+00;9.510e-01;8.256e-02;5.084e+01;-2.249e-01;4.475e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.924e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
39.264468000;1.033e+00;9.741e-01;4.450e-03;9.431e-01;4.308e-03;1.034e+00;1.051e+00;9.502e-01;8.252e-02;5.086e+01;-2.241e-01;4.454e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.005e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
39.268468000;1.033e+00;9.719e-01;4.778e-03;9.408e-01;4.625e-03;1.034e+00;1.051e+00;9.479e-01;8.248e-02;5.089e+01;-2.219e-01;4.390e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.300e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
39.269468000;1.033e+00;9.712e-01;4.890e-03;9.401e-01;4.733e-03;1.035e+00;1.052e+00;9.472e-01;8.247e-02;5.089e+01;-2.212e-01;4.369e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.401e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
39.275468000;1.033e+00;9.659e-01;5.758e-03;9.346e-01;5.571e-03;1.035e+00;1.052e+00;9.417e-01;8.244e-02;5.093e+01;-2.159e-01;4.209e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.182e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
39.276468000;1.034e+00;9.648e-01;5.929e-03;9.335e-01;5.736e-03;1.035e+00;1.052e+00;9.406e-01;8.243e-02;5.094e+01;-2.148e-01;4.178e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.336e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
39.279468000;1.034e+00;9.615e-01;6.478e-03;9.300e-01;6.266e-03;1.036e+00;1.052e+00;9.371e-01;8.241e-02;5.096e+01;-2.115e-01;4.077e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.830e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
39.283468000;1.034e+00;9.565e-01;7.278e-03;9.249e-01;7.037e-03;1.036e+00;1.052e+00;9.320e-01;8.238e-02;5.098e+01;-2.065e-01;3.931e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.550e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
39.284468000;1.034e+00;9.552e-01;7.488e-03;9.235e-01;7.240e-03;1.036e+00;1.053e+00;9.306e-01;8.237e-02;5.099e+01;-2.052e-01;3.893e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.739e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
39.286468000;1.034e+00;9.524e-01;7.917e-03;9.207e-01;7.653e-03;1.037e+00;1.053e+00;9.278e-01;8.234e-02;5.100e+01;-2.024e-01;3.815e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.125e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
39.287468000;1.035e+00;9.510e-01;8.136e-03;9.193e-01;7.864e-03;1.037e+00;1.053e+00;9.264e-01;8.233e-02;5.101e+01;-2.010e-01;3.775e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.322e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
39.295468000;1.035e+00;9.390e-01;9.966e-03;9.069e-01;9.625e-03;1.038e+00;1.053e+00;9.140e-01;8.219e-02;5.105e+01;-1.890e-01;3.444e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.969e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
39.296468000;1.035e+00;9.374e-01;1.020e-02;9.053e-01;9.853e-03;1.039e+00;1.054e+00;9.124e-01;8.217e-02;5.106e+01;-1.874e-01;3.401e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.182e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
39.297468000;1.036e+00;9.358e-01;1.044e-02;9.036e-01;1.008e-02;1.039e+00;1.054e+00;9.107e-01;8.214e-02;5.106e+01;-1.858e-01;3.358e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.395e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
39.305468000;1.036e+00;9.223e-01;1.237e-02;8.899e-01;1.193e-02;1.040e+00;1.054e+00;8.970e-01;8.194e-02;5.111e+01;-1.723e-01;3.015e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.113e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
39.306468000;1.037e+00;9.206e-01;1.261e-02;8.882e-01;1.217e-02;1.040e+00;1.054e+00;8.952e-01;8.191e-02;5.111e+01;-1.706e-01;2.971e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.135e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
39.307468000;1.037e+00;9.188e-01;1.286e-02;8.864e-01;1.240e-02;1.040e+00;1.055e+00;8.935e-01;8.188e-02;5.112e+01;-1.688e-01;2.928e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.157e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
39.315468000;1.037e+00;9.045e-01;1.482e-02;8.719e-01;1.429e-02;1.042e+00;1.055e+00;8.790e-01;8.163e-02;5.116e+01;-1.545e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.334e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
39.316468000;1.038e+00;9.027e-01;1.507e-02;8.700e-01;1.452e-02;1.042e+00;1.055e+00;8.771e-01;8.160e-02;5.116e+01;-1.527e-01;2.546e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.356e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
39.318468000;1.038e+00;8.991e-01;1.556e-02;8.663e-01;1.499e-02;1.042e+00;1.055e+00;8.734e-01;8.153e-02;5.117e+01;-1.491e-01;2.462e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
39.321468000;1.038e+00;8.935e-01;1.630e-02;8.607e-01;1.570e-02;1.043e+00;1.056e+00;8.678e-01;8.143e-02;5.118e+01;-1.435e-01;2.338e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.467e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
39.324468000;1.038e+00;8.879e-01;1.704e-02;8.551e-01;1.641e-02;1.044e+00;1.056e+00;8.622e-01;8.133e-02;5.120e+01;-1.379e-01;2.215e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.533e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
39.325468000;1.039e+00;8.860e-01;1.728e-02;8.532e-01;1.664e-02;1.044e+00;1.056e+00;8.603e-01;8.130e-02;5.120e+01;-1.360e-01;2.175e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.555e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
39.330468000;1.039e+00;8.766e-01;1.850e-02;8.437e-01;1.781e-02;1.045e+00;1.056e+00;8.508e-01;8.113e-02;5.122e+01;-1.266e-01;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.665e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
39.331468000;1.039e+00;8.747e-01;1.875e-02;8.418e-01;1.804e-02;1.045e+00;1.057e+00;8.489e-01;8.109e-02;5.122e+01;-1.247e-01;1.936e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.687e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
39.334468000;1.039e+00;8.690e-01;1.948e-02;8.360e-01;1.874e-02;1.045e+00;1.057e+00;8.432e-01;8.099e-02;5.124e+01;-1.190e-01;1.820e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.753e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
39.335468000;1.040e+00;8.671e-01;1.972e-02;8.341e-01;1.897e-02;1.045e+00;1.057e+00;8.412e-01;8.095e-02;5.124e+01;-1.171e-01;1.782e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.775e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
39.341468000;1.040e+00;8.556e-01;2.116e-02;8.226e-01;2.035e-02;1.046e+00;1.057e+00;8.297e-01;8.075e-02;5.126e+01;-1.056e-01;1.558e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.905e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
39.343468000;1.040e+00;8.517e-01;2.164e-02;8.187e-01;2.081e-02;1.047e+00;1.057e+00;8.259e-01;8.068e-02;5.126e+01;-1.017e-01;1.486e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.948e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
39.344468000;1.040e+00;8.498e-01;2.188e-02;8.168e-01;2.103e-02;1.047e+00;1.058e+00;8.239e-01;8.065e-02;5.127e+01;-9.977e-02;1.450e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.969e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
39.356817000;1.041e+00;8.258e-01;2.479e-02;7.929e-01;2.381e-02;1.049e+00;1.058e+00;8.000e-01;8.024e-02;5.130e+01;-7.577e-02;1.029e-02;7.500e-01;3.333e-02;1.041e+00;7.432e-01;2.231e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
39.357073000;1.042e+00;8.253e-01;2.485e-02;7.924e-01;2.386e-02;1.049e+00;1.058e+00;7.995e-01;8.023e-02;5.130e+01;-7.527e-02;1.021e-02;7.500e-01;3.333e-02;1.042e+00;7.427e-01;2.237e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
39.360585000;1.042e+00;8.184e-01;2.567e-02;7.856e-01;2.464e-02;1.050e+00;1.059e+00;7.927e-01;8.012e-02;5.131e+01;-6.841e-02;9.096e-03;7.500e-01;3.333e-02;1.042e+00;7.366e-01;2.310e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
39.368617000;1.042e+00;8.027e-01;2.750e-02;7.700e-01;2.638e-02;1.051e+00;1.059e+00;7.772e-01;7.987e-02;5.132e+01;-5.268e-02;6.674e-03;7.500e-01;3.333e-02;1.042e+00;7.224e-01;2.475e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
39.369129000;1.043e+00;8.017e-01;2.762e-02;7.690e-01;2.649e-02;1.051e+00;1.059e+00;7.762e-01;7.985e-02;5.132e+01;-5.168e-02;6.527e-03;7.500e-01;3.333e-02;1.043e+00;7.215e-01;2.486e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
39.375273000;1.043e+00;7.896e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.643e-01;7.967e-02;5.133e+01;-3.962e-02;4.809e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
39.375785000;1.043e+00;7.886e-01;2.912e-02;7.561e-01;2.791e-02;1.052e+00;1.060e+00;7.633e-01;7.965e-02;5.133e+01;-3.861e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.620e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
39.377833000;1.043e+00;7.846e-01;2.957e-02;7.521e-01;2.835e-02;1.052e+00;1.060e+00;7.593e-01;7.959e-02;5.134e+01;-3.459e-02;4.126e-03;7.500e-01;3.333e-02;1.043e+00;7.061e-01;2.661e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.381417000;1.043e+00;7.775e-01;3.036e-02;7.451e-01;2.910e-02;1.053e+00;1.060e+00;7.524e-01;7.949e-02;5.134e+01;-2.754e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.998e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.381929000;1.044e+00;7.765e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.514e-01;7.948e-02;5.134e+01;-2.654e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.989e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.395241000;1.044e+00;7.503e-01;3.335e-02;7.184e-01;3.193e-02;1.054e+00;1.060e+00;7.257e-01;7.912e-02;5.134e+01;-3.222e-04;-2.111e-05;7.500e-01;3.333e-02;1.044e+00;6.753e-01;3.002e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.395753000;1.044e+00;7.493e-01;3.346e-02;7.174e-01;3.204e-02;1.055e+00;1.061e+00;7.247e-01;7.910e-02;5.134e+01;6.867e-04;-1.300e-04;7.500e-01;3.333e-02;1.044e+00;6.744e-01;3.012e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.411625000;1.045e+00;7.180e-01;3.677e-02;6.868e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.872e-02;5.134e+01;3.199e-02;-3.123e-03;7.500e-01;3.333e-02;1.045e+00;6.462e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.412137000;1.046e+00;7.170e-01;3.687e-02;6.858e-01;3.527e-02;1.057e+00;1.061e+00;6.932e-01;7.871e-02;5.134e+01;3.300e-02;-3.208e-03;7.500e-01;3.333e-02;1.046e+00;6.453e-01;3.318e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.412649000;1.046e+00;7.160e-01;3.698e-02;6.848e-01;3.537e-02;1.057e+00;1.061e+00;6.922e-01;7.870e-02;5.134e+01;3.401e-02;-3.291e-03;7.500e-01;3.333e-02;1.046e+00;6.444e-01;3.328e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
39.413673000;1.046e+00;7.140e-01;3.718e-02;6.828e-01;3.556e-02;1.057e+00;1.061e+00;6.902e-01;7.867e-02;5.133e+01;3.603e-02;-3.457e-03;7.500e-01;3.333e-02;1.046e+00;6.426e-01;3.347e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
39.421865000;1.046e+00;6.978e-01;3.883e-02;6.671e-01;3.712e-02;1.058e+00;1.061e+00;6.745e-01;7.850e-02;5.132e+01;5.220e-02;-4.670e-03;7.500e-01;3.333e-02;1.046e+00;6.280e-01;3.494e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
39.422377000;1.046e+00;6.968e-01;3.893e-02;6.661e-01;3.721e-02;1.058e+00;1.062e+00;6.735e-01;7.849e-02;5.132e+01;5.321e-02;-4.739e-03;7.500e-01;3.333e-02;1.046e+00;6.271e-01;3.504e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
39.425449000;1.046e+00;6.907e-01;3.954e-02;6.602e-01;3.779e-02;1.058e+00;1.062e+00;6.676e-01;7.842e-02;5.132e+01;5.928e-02;-5.140e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
39.431081000;1.046e+00;6.796e-01;4.063e-02;6.494e-01;3.883e-02;1.059e+00;1.062e+00;6.569e-01;7.831e-02;5.131e+01;7.040e-02;-5.804e-03;7.500e-01;3.333e-02;1.046e+00;6.116e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
39.431593000;1.047e+00;6.786e-01;4.073e-02;6.484e-01;3.892e-02;1.059e+00;1.062e+00;6.559e-01;7.830e-02;5.131e+01;7.141e-02;-5.860e-03;7.500e-01;3.333e-02;1.047e+00;6.107e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
39.455341000;1.047e+00;6.317e-01;4.518e-02;6.030e-01;4.314e-02;1.061e+00;1.062e+00;6.106e-01;7.790e-02;5.124e+01;1.183e-01;-7.632e-03;7.500e-01;3.333e-02;1.047e+00;5.685e-01;4.067e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
39.456241000;1.048e+00;6.299e-01;4.535e-02;6.013e-01;4.329e-02;1.061e+00;1.062e+00;6.089e-01;7.789e-02;5.123e+01;1.201e-01;-7.668e-03;7.500e-01;3.333e-02;1.048e+00;5.669e-01;4.081e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
39.469741000;1.048e+00;6.032e-01;4.775e-02;5.756e-01;4.556e-02;1.062e+00;1.062e+00;5.833e-01;7.771e-02;5.118e+01;1.468e-01;-7.929e-03;7.500e-01;3.333e-02;1.048e+00;5.429e-01;4.297e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
39.486541000;1.048e+00;5.700e-01;5.061e-02;5.437e-01;4.827e-02;1.064e+00;1.062e+00;5.515e-01;7.754e-02;5.110e+01;1.800e-01;-7.536e-03;7.500e-01;3.333e-02;1.048e+00;5.130e-01;4.555e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
39.497541000;1.048e+00;5.482e-01;5.241e-02;5.229e-01;4.999e-02;1.064e+00;1.062e+00;5.307e-01;7.745e-02;5.104e+01;2.018e-01;-6.848e-03;7.500e-01;3.333e-02;1.048e+00;4.934e-01;4.717e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
39.498541000;1.049e+00;5.462e-01;5.257e-02;5.210e-01;5.014e-02;1.064e+00;1.062e+00;5.289e-01;7.744e-02;5.103e+01;2.038e-01;-6.769e-03;7.500e-01;3.333e-02;1.049e+00;4.916e-01;4.731e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
39.508541000;1.049e+00;5.265e-01;5.416e-02;5.020e-01;5.165e-02;1.065e+00;1.062e+00;5.100e-01;7.739e-02;5.097e+01;2.235e-01;-5.821e-03;7.500e-01;3.333e-02;1.049e+00;4.738e-01;4.874e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
39.515541000;1.049e+00;5.126e-01;5.524e-02;4.888e-01;5.268e-02;1.065e+00;1.062e+00;4.968e-01;7.736e-02;5.092e+01;2.374e-01;-4.990e-03;7.500e-01;3.333e-02;1.049e+00;4.613e-01;4.972e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
39.523447000;1.049e+00;4.969e-01;5.644e-02;4.739e-01;5.382e-02;1.066e+00;1.062e+00;4.820e-01;7.734e-02;5.086e+01;2.531e-01;-3.887e-03;7.500e-01;3.333e-02;1.049e+00;4.473e-01;5.079e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
39.532198000;1.049e+00;4.796e-01;5.773e-02;4.574e-01;5.505e-02;1.066e+00;1.062e+00;4.655e-01;7.734e-02;5.079e+01;2.704e-01;-2.461e-03;7.500e-01;3.333e-02;1.049e+00;4.317e-01;5.196e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
39.535198000;1.049e+00;4.737e-01;5.816e-02;4.517e-01;5.547e-02;1.066e+00;1.062e+00;4.599e-01;7.734e-02;5.077e+01;2.763e-01;-1.923e-03;7.500e-01;3.333e-02;1.049e+00;4.263e-01;5.235e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
39.536198000;1.049e+00;4.717e-01;5.831e-02;4.498e-01;5.560e-02;1.066e+00;1.061e+00;4.580e-01;7.734e-02;5.076e+01;2.783e-01;-1.738e-03;7.500e-01;3.333e-02;1.049e+00;4.245e-01;5.248e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
39.548198000;1.049e+00;4.479e-01;6.000e-02;4.272e-01;5.723e-02;1.067e+00;1.061e+00;4.355e-01;7.737e-02;5.065e+01;3.021e-01;7.011e-04;7.500e-01;3.333e-02;1.049e+00;4.031e-01;5.400e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
39.549198000;1.048e+00;4.460e-01;6.014e-02;4.253e-01;5.736e-02;1.067e+00;1.061e+00;4.336e-01;7.737e-02;5.064e+01;3.040e-01;9.233e-04;7.500e-01;3.333e-02;1.048e+00;4.014e-01;5.413e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
39.583198000;1.048e+00;3.786e-01;6.461e-02;3.613e-01;6.167e-02;1.067e+00;1.060e+00;3.699e-01;7.762e-02;5.030e+01;3.714e-01;1.014e-02;7.500e-01;3.333e-02;1.048e+00;3.407e-01;5.815e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
39.584130000;1.048e+00;3.767e-01;6.473e-02;3.596e-01;6.178e-02;1.067e+00;1.059e+00;3.682e-01;7.763e-02;5.029e+01;3.733e-01;1.044e-02;7.500e-01;3.333e-02;1.048e+00;3.391e-01;5.826e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
39.590786000;1.048e+00;3.635e-01;6.555e-02;3.471e-01;6.257e-02;1.067e+00;1.059e+00;3.557e-01;7.771e-02;5.021e+01;3.865e-01;1.264e-02;7.500e-01;3.333e-02;1.048e+00;3.272e-01;5.899e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
39.591298000;1.047e+00;3.625e-01;6.561e-02;3.461e-01;6.263e-02;1.067e+00;1.059e+00;3.547e-01;7.771e-02;5.021e+01;3.875e-01;1.282e-02;7.500e-01;3.333e-02;1.047e+00;3.263e-01;5.905e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
39.595482000;1.047e+00;3.542e-01;6.611e-02;3.382e-01;6.312e-02;1.067e+00;1.059e+00;3.469e-01;7.777e-02;5.016e+01;3.958e-01;1.427e-02;7.500e-01;3.333e-02;1.047e+00;3.188e-01;5.950e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
39.600482000;1.047e+00;3.443e-01;6.671e-02;3.288e-01;6.370e-02;1.067e+00;1.059e+00;3.375e-01;7.784e-02;5.010e+01;4.057e-01;1.608e-02;7.500e-01;3.333e-02;1.047e+00;3.099e-01;6.003e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
39.601482000;1.047e+00;3.423e-01;6.682e-02;3.269e-01;6.382e-02;1.067e+00;1.058e+00;3.357e-01;7.786e-02;5.009e+01;4.077e-01;1.645e-02;7.500e-01;3.333e-02;1.047e+00;3.081e-01;6.014e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
39.615271000;1.047e+00;3.150e-01;6.840e-02;3.010e-01;6.536e-02;1.067e+00;1.058e+00;3.099e-01;7.809e-02;4.991e+01;4.350e-01;2.184e-02;7.500e-01;3.333e-02;1.047e+00;2.835e-01;6.156e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
39.616271000;1.046e+00;3.130e-01;6.852e-02;2.991e-01;6.547e-02;1.067e+00;1.057e+00;3.080e-01;7.811e-02;4.990e+01;4.370e-01;2.226e-02;7.500e-01;3.333e-02;1.046e+00;2.817e-01;6.166e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
39.629271000;1.046e+00;2.872e-01;6.994e-02;2.746e-01;6.687e-02;1.067e+00;1.057e+00;2.836e-01;7.837e-02;4.972e+01;4.628e-01;2.788e-02;7.500e-01;3.333e-02;1.046e+00;2.585e-01;6.294e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
39.630271000;1.046e+00;2.852e-01;7.004e-02;2.727e-01;6.698e-02;1.067e+00;1.056e+00;2.818e-01;7.839e-02;4.971e+01;4.648e-01;2.834e-02;7.500e-01;3.333e-02;1.046e+00;2.567e-01;6.304e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
39.632271000;1.046e+00;2.813e-01;7.026e-02;2.690e-01;6.719e-02;1.067e+00;1.056e+00;2.780e-01;7.844e-02;4.968e+01;4.687e-01;2.925e-02;7.500e-01;3.333e-02;1.046e+00;2.531e-01;6.323e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
39.634271000;1.046e+00;2.773e-01;7.047e-02;2.652e-01;6.740e-02;1.067e+00;1.056e+00;2.743e-01;7.848e-02;4.965e+01;4.727e-01;3.018e-02;7.500e-01;3.333e-02;1.046e+00;2.496e-01;6.342e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
39.635271000;1.045e+00;2.753e-01;7.057e-02;2.633e-01;6.750e-02;1.067e+00;1.056e+00;2.724e-01;7.851e-02;4.964e+01;4.747e-01;3.065e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.351e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
39.636271000;1.045e+00;2.733e-01;7.068e-02;2.614e-01;6.761e-02;1.067e+00;1.056e+00;2.705e-01;7.853e-02;4.962e+01;4.767e-01;3.112e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.361e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
39.638271000;1.045e+00;2.693e-01;7.088e-02;2.577e-01;6.781e-02;1.067e+00;1.056e+00;2.668e-01;7.858e-02;4.960e+01;4.807e-01;3.207e-02;7.500e-01;3.333e-02;1.045e+00;2.424e-01;6.380e-02;1.000e+01;4.960e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
39.640271000;1.045e+00;2.654e-01;7.109e-02;2.539e-01;6.802e-02;1.067e+00;1.056e+00;2.630e-01;7.863e-02;4.957e+01;4.846e-01;3.303e-02;7.500e-01;3.333e-02;1.045e+00;2.388e-01;6.398e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
39.641271000;1.045e+00;2.634e-01;7.119e-02;2.520e-01;6.812e-02;1.066e+00;1.056e+00;2.611e-01;7.865e-02;4.955e+01;4.866e-01;3.351e-02;7.500e-01;3.333e-02;1.045e+00;2.371e-01;6.407e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
39.642271000;1.045e+00;2.614e-01;7.129e-02;2.501e-01;6.822e-02;1.066e+00;1.055e+00;2.593e-01;7.868e-02;4.954e+01;4.886e-01;3.400e-02;7.500e-01;3.333e-02;1.045e+00;2.353e-01;6.416e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
39.649271000;1.045e+00;2.475e-01;7.200e-02;2.369e-01;6.892e-02;1.066e+00;1.055e+00;2.461e-01;7.886e-02;4.943e+01;5.025e-01;3.750e-02;7.500e-01;3.333e-02;1.045e+00;2.228e-01;6.480e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
39.650271000;1.045e+00;2.455e-01;7.210e-02;2.351e-01;6.902e-02;1.066e+00;1.055e+00;2.443e-01;7.889e-02;4.942e+01;5.045e-01;3.802e-02;7.500e-01;3.333e-02;1.045e+00;2.210e-01;6.489e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
39.651271000;1.044e+00;2.435e-01;7.220e-02;2.332e-01;6.912e-02;1.066e+00;1.055e+00;2.424e-01;7.892e-02;4.940e+01;5.065e-01;3.853e-02;7.500e-01;3.333e-02;1.044e+00;2.192e-01;6.498e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
39.653271000;1.044e+00;2.396e-01;7.240e-02;2.294e-01;6.932e-02;1.066e+00;1.055e+00;2.386e-01;7.897e-02;4.937e+01;5.104e-01;3.957e-02;7.500e-01;3.333e-02;1.044e+00;2.156e-01;6.516e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
39.654271000;1.044e+00;2.376e-01;7.249e-02;2.275e-01;6.942e-02;1.066e+00;1.054e+00;2.368e-01;7.900e-02;4.936e+01;5.124e-01;4.009e-02;7.500e-01;3.333e-02;1.044e+00;2.138e-01;6.524e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
39.663271000;1.044e+00;2.197e-01;7.336e-02;2.105e-01;7.029e-02;1.066e+00;1.054e+00;2.199e-01;7.926e-02;4.922e+01;5.303e-01;4.494e-02;7.500e-01;3.333e-02;1.044e+00;1.977e-01;6.602e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
39.664271000;1.044e+00;2.177e-01;7.345e-02;2.086e-01;7.038e-02;1.066e+00;1.053e+00;2.180e-01;7.930e-02;4.920e+01;5.323e-01;4.550e-02;7.500e-01;3.333e-02;1.044e+00;1.960e-01;6.611e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
39.665271000;1.044e+00;2.157e-01;7.355e-02;2.067e-01;7.048e-02;1.066e+00;1.053e+00;2.161e-01;7.933e-02;4.918e+01;5.343e-01;4.605e-02;7.500e-01;3.333e-02;1.044e+00;1.942e-01;6.619e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
39.666271000;1.043e+00;2.138e-01;7.364e-02;2.049e-01;7.057e-02;1.066e+00;1.053e+00;2.142e-01;7.936e-02;4.917e+01;5.362e-01;4.661e-02;7.500e-01;3.333e-02;1.043e+00;1.924e-01;6.628e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
39.674271000;1.043e+00;1.979e-01;7.438e-02;1.897e-01;7.132e-02;1.065e+00;1.053e+00;1.992e-01;7.962e-02;4.904e+01;5.521e-01;5.120e-02;7.500e-01;3.333e-02;1.043e+00;1.781e-01;6.694e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
39.675271000;1.043e+00;1.959e-01;7.447e-02;1.878e-01;7.141e-02;1.065e+00;1.052e+00;1.973e-01;7.965e-02;4.902e+01;5.541e-01;5.179e-02;7.500e-01;3.333e-02;1.043e+00;1.763e-01;6.702e-02;1.000e+01;4.902e+01;6.667e-01;0.000e+00;1.044e+00;4.890e+01;4.890e+01
39.683271000;1.042e+00;1.800e-01;7.518e-02;1.727e-01;7.214e-02;1.065e+00;1.052e+00;1.823e-01;7.994e-02;4.889e+01;5.700e-01;5.659e-02;7.500e-01;3.333e-02;1.042e+00;1.620e-01;6.766e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
39.684271000;1.042e+00;1.780e-01;7.527e-02;1.708e-01;7.223e-02;1.065e+00;1.051e+00;1.804e-01;7.997e-02;4.887e+01;5.720e-01;5.720e-02;7.500e-01;3.333e-02;1.042e+00;1.602e-01;6.774e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
39.690271000;1.042e+00;1.661e-01;7.579e-02;1.595e-01;7.276e-02;1.064e+00;1.051e+00;1.691e-01;8.020e-02;4.876e+01;5.839e-01;6.095e-02;7.500e-01;3.333e-02;1.042e+00;1.495e-01;6.821e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
39.691271000;1.041e+00;1.641e-01;7.587e-02;1.576e-01;7.285e-02;1.064e+00;1.051e+00;1.672e-01;8.024e-02;4.875e+01;5.859e-01;6.159e-02;7.500e-01;3.333e-02;1.041e+00;1.477e-01;6.828e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
39.692271000;1.041e+00;1.621e-01;7.596e-02;1.557e-01;7.294e-02;1.064e+00;1.051e+00;1.653e-01;8.027e-02;4.873e+01;5.879e-01;6.223e-02;7.500e-01;3.333e-02;1.041e+00;1.459e-01;6.836e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
39.693271000;1.041e+00;1.601e-01;7.604e-02;1.538e-01;7.303e-02;1.064e+00;1.050e+00;1.635e-01;8.031e-02;4.871e+01;5.899e-01;6.287e-02;7.500e-01;3.333e-02;1.041e+00;1.441e-01;6.844e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
39.701271000;1.041e+00;1.442e-01;7.670e-02;1.386e-01;7.371e-02;1.064e+00;1.050e+00;1.484e-01;8.064e-02;4.857e+01;6.058e-01;6.811e-02;7.500e-01;3.333e-02;1.041e+00;1.298e-01;6.903e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
39.702271000;1.040e+00;1.422e-01;7.678e-02;1.367e-01;7.380e-02;1.064e+00;1.049e+00;1.465e-01;8.068e-02;4.855e+01;6.078e-01;6.878e-02;7.500e-01;3.333e-02;1.040e+00;1.280e-01;6.911e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
39.716113000;1.039e+00;1.147e-01;7.788e-02;1.104e-01;7.494e-02;1.062e+00;1.048e+00;1.203e-01;8.129e-02;4.829e+01;6.353e-01;7.838e-02;7.500e-01;3.333e-02;1.039e+00;1.032e-01;7.009e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
39.717679000;1.039e+00;1.116e-01;7.800e-02;1.074e-01;7.507e-02;1.062e+00;1.048e+00;1.174e-01;8.136e-02;4.826e+01;6.384e-01;7.950e-02;7.500e-01;3.333e-02;1.039e+00;1.004e-01;7.020e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
39.718137000;1.039e+00;1.107e-01;7.803e-02;1.066e-01;7.511e-02;1.062e+00;1.048e+00;1.165e-01;8.138e-02;4.825e+01;6.393e-01;7.982e-02;7.500e-01;3.333e-02;1.039e+00;9.964e-02;7.023e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
39.718595000;1.039e+00;1.098e-01;7.807e-02;1.057e-01;7.514e-02;1.062e+00;1.047e+00;1.157e-01;8.141e-02;4.824e+01;6.402e-01;8.014e-02;7.500e-01;3.333e-02;1.039e+00;9.883e-02;7.026e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
