time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
39.722259000;1.039e+00;1.031e-01;7.834e-02;9.925e-02;7.544e-02;1.062e+00;1.047e+00;1.093e-01;8.159e-02;4.817e+01;6.469e-01;8.259e-02;7.500e-01;3.333e-02;1.039e+00;9.276e-02;7.051e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
39.722717000;1.038e+00;1.023e-01;7.838e-02;9.850e-02;7.547e-02;1.062e+00;1.047e+00;1.085e-01;8.161e-02;4.816e+01;6.477e-01;8.288e-02;7.500e-01;3.333e-02;1.038e+00;9.206e-02;7.054e-02;1.000e+01;4.816e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
39.724090000;1.038e+00;1.001e-01;7.848e-02;9.636e-02;7.557e-02;1.062e+00;1.047e+00;1.064e-01;8.168e-02;4.814e+01;6.499e-01;8.369e-02;7.500e-01;3.333e-02;1.038e+00;9.005e-02;7.063e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
39.728670000;1.038e+00;9.384e-02;7.879e-02;9.040e-02;7.590e-02;1.062e+00;1.047e+00;1.005e-01;8.191e-02;4.805e+01;6.562e-01;8.593e-02;7.500e-01;3.333e-02;1.038e+00;8.446e-02;7.091e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
39.729128000;1.038e+00;9.333e-02;7.881e-02;8.991e-02;7.592e-02;1.062e+00;1.046e+00;9.999e-02;8.193e-02;4.804e+01;6.567e-01;8.611e-02;7.500e-01;3.333e-02;1.038e+00;8.400e-02;7.093e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
39.739228000;1.038e+00;8.732e-02;7.932e-02;8.414e-02;7.643e-02;1.062e+00;1.046e+00;9.426e-02;8.235e-02;4.784e+01;6.627e-01;8.809e-02;7.500e-01;3.333e-02;1.038e+00;7.859e-02;7.139e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
39.740764000;1.038e+00;8.723e-02;7.937e-02;8.405e-02;7.648e-02;1.062e+00;1.046e+00;9.417e-02;8.239e-02;4.781e+01;6.628e-01;8.807e-02;7.500e-01;3.333e-02;1.038e+00;7.851e-02;7.143e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
39.741276000;1.038e+00;8.724e-02;7.939e-02;8.406e-02;7.649e-02;1.062e+00;1.046e+00;9.418e-02;8.241e-02;4.780e+01;6.628e-01;8.805e-02;7.500e-01;3.333e-02;1.038e+00;7.852e-02;7.145e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
39.747420000;1.038e+00;8.898e-02;7.951e-02;8.572e-02;7.660e-02;1.062e+00;1.046e+00;9.583e-02;8.254e-02;4.768e+01;6.610e-01;8.719e-02;7.500e-01;3.333e-02;1.038e+00;8.008e-02;7.156e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
39.748444000;1.038e+00;8.953e-02;7.952e-02;8.625e-02;7.660e-02;1.062e+00;1.046e+00;9.635e-02;8.255e-02;4.766e+01;6.605e-01;8.695e-02;7.500e-01;3.333e-02;1.038e+00;8.057e-02;7.156e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
39.748956000;1.038e+00;8.983e-02;7.952e-02;8.653e-02;7.660e-02;1.062e+00;1.046e+00;9.664e-02;8.256e-02;4.765e+01;6.602e-01;8.682e-02;7.500e-01;3.333e-02;1.038e+00;8.085e-02;7.157e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
39.757404000;1.038e+00;9.692e-02;7.944e-02;9.332e-02;7.649e-02;1.062e+00;1.047e+00;1.034e-01;8.255e-02;4.748e+01;6.531e-01;8.397e-02;7.500e-01;3.333e-02;1.038e+00;8.722e-02;7.150e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
39.758304000;1.039e+00;9.788e-02;7.942e-02;9.425e-02;7.647e-02;1.062e+00;1.047e+00;1.043e-01;8.254e-02;4.746e+01;6.521e-01;8.359e-02;7.500e-01;3.333e-02;1.039e+00;8.809e-02;7.147e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
39.760104000;1.039e+00;9.991e-02;7.937e-02;9.619e-02;7.641e-02;1.062e+00;1.047e+00;1.062e-01;8.251e-02;4.743e+01;6.501e-01;8.281e-02;7.500e-01;3.333e-02;1.039e+00;8.992e-02;7.143e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
39.761004000;1.039e+00;1.010e-01;7.934e-02;9.721e-02;7.638e-02;1.063e+00;1.047e+00;1.072e-01;8.249e-02;4.741e+01;6.490e-01;8.241e-02;7.500e-01;3.333e-02;1.039e+00;9.087e-02;7.140e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
39.762804000;1.039e+00;1.032e-01;7.927e-02;9.933e-02;7.631e-02;1.063e+00;1.047e+00;1.094e-01;8.246e-02;4.737e+01;6.468e-01;8.157e-02;7.500e-01;3.333e-02;1.039e+00;9.287e-02;7.134e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
39.763704000;1.039e+00;1.043e-01;7.923e-02;1.004e-01;7.627e-02;1.063e+00;1.048e+00;1.104e-01;8.243e-02;4.736e+01;6.457e-01;8.114e-02;7.500e-01;3.333e-02;1.039e+00;9.391e-02;7.131e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
39.771804000;1.039e+00;1.158e-01;7.881e-02;1.114e-01;7.581e-02;1.063e+00;1.048e+00;1.214e-01;8.217e-02;4.720e+01;6.342e-01;7.696e-02;7.500e-01;3.333e-02;1.039e+00;1.042e-01;7.093e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
39.772704000;1.040e+00;1.172e-01;7.875e-02;1.127e-01;7.575e-02;1.063e+00;1.048e+00;1.227e-01;8.214e-02;4.718e+01;6.328e-01;7.647e-02;7.500e-01;3.333e-02;1.040e+00;1.055e-01;7.087e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
39.795204000;1.041e+00;1.559e-01;7.682e-02;1.498e-01;7.378e-02;1.064e+00;1.050e+00;1.595e-01;8.096e-02;4.677e+01;5.941e-01;6.360e-02;7.500e-01;3.333e-02;1.041e+00;1.403e-01;6.914e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
39.796204000;1.041e+00;1.578e-01;7.672e-02;1.515e-01;7.367e-02;1.064e+00;1.051e+00;1.612e-01;8.090e-02;4.675e+01;5.922e-01;6.302e-02;7.500e-01;3.333e-02;1.041e+00;1.420e-01;6.905e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
39.797204000;1.041e+00;1.596e-01;7.662e-02;1.533e-01;7.357e-02;1.064e+00;1.051e+00;1.630e-01;8.084e-02;4.673e+01;5.904e-01;6.244e-02;7.500e-01;3.333e-02;1.041e+00;1.437e-01;6.896e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
39.798204000;1.042e+00;1.615e-01;7.651e-02;1.551e-01;7.346e-02;1.064e+00;1.051e+00;1.647e-01;8.078e-02;4.672e+01;5.885e-01;6.187e-02;7.500e-01;3.333e-02;1.042e+00;1.454e-01;6.886e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
39.800204000;1.042e+00;1.653e-01;7.630e-02;1.586e-01;7.325e-02;1.065e+00;1.051e+00;1.683e-01;8.066e-02;4.668e+01;5.847e-01;6.072e-02;7.500e-01;3.333e-02;1.042e+00;1.487e-01;6.867e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
39.805204000;1.042e+00;1.747e-01;7.575e-02;1.677e-01;7.270e-02;1.065e+00;1.051e+00;1.773e-01;8.035e-02;4.659e+01;5.753e-01;5.787e-02;7.500e-01;3.333e-02;1.042e+00;1.572e-01;6.818e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
39.806204000;1.042e+00;1.766e-01;7.564e-02;1.695e-01;7.259e-02;1.065e+00;1.052e+00;1.791e-01;8.029e-02;4.658e+01;5.734e-01;5.731e-02;7.500e-01;3.333e-02;1.042e+00;1.590e-01;6.808e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
39.807204000;1.042e+00;1.785e-01;7.553e-02;1.713e-01;7.247e-02;1.065e+00;1.052e+00;1.809e-01;8.023e-02;4.656e+01;5.715e-01;5.675e-02;7.500e-01;3.333e-02;1.042e+00;1.607e-01;6.798e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
39.810204000;1.042e+00;1.843e-01;7.519e-02;1.768e-01;7.213e-02;1.065e+00;1.052e+00;1.863e-01;8.004e-02;4.651e+01;5.657e-01;5.507e-02;7.500e-01;3.333e-02;1.042e+00;1.658e-01;6.767e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
39.811204000;1.042e+00;1.862e-01;7.507e-02;1.786e-01;7.201e-02;1.065e+00;1.052e+00;1.882e-01;7.998e-02;4.649e+01;5.638e-01;5.452e-02;7.500e-01;3.333e-02;1.042e+00;1.676e-01;6.756e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
39.812204000;1.043e+00;1.881e-01;7.495e-02;1.805e-01;7.190e-02;1.065e+00;1.052e+00;1.900e-01;7.991e-02;4.648e+01;5.619e-01;5.397e-02;7.500e-01;3.333e-02;1.043e+00;1.693e-01;6.746e-02;1.000e+01;4.648e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
39.817204000;1.043e+00;1.978e-01;7.436e-02;1.897e-01;7.130e-02;1.065e+00;1.052e+00;1.992e-01;7.960e-02;4.639e+01;5.522e-01;5.124e-02;7.500e-01;3.333e-02;1.043e+00;1.780e-01;6.692e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
39.818204000;1.043e+00;1.997e-01;7.424e-02;1.915e-01;7.118e-02;1.065e+00;1.053e+00;2.010e-01;7.954e-02;4.637e+01;5.503e-01;5.070e-02;7.500e-01;3.333e-02;1.043e+00;1.798e-01;6.681e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
39.826697000;1.043e+00;2.163e-01;7.319e-02;2.073e-01;7.014e-02;1.065e+00;1.053e+00;2.167e-01;7.901e-02;4.624e+01;5.337e-01;4.623e-02;7.500e-01;3.333e-02;1.043e+00;1.947e-01;6.587e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
39.827697000;1.044e+00;2.183e-01;7.306e-02;2.092e-01;7.002e-02;1.065e+00;1.053e+00;2.186e-01;7.895e-02;4.622e+01;5.317e-01;4.571e-02;7.500e-01;3.333e-02;1.044e+00;1.965e-01;6.576e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
39.828697000;1.044e+00;2.203e-01;7.294e-02;2.111e-01;6.989e-02;1.065e+00;1.053e+00;2.204e-01;7.889e-02;4.620e+01;5.297e-01;4.520e-02;7.500e-01;3.333e-02;1.044e+00;1.982e-01;6.564e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
39.829697000;1.044e+00;2.222e-01;7.281e-02;2.129e-01;6.977e-02;1.065e+00;1.054e+00;2.223e-01;7.883e-02;4.619e+01;5.278e-01;4.469e-02;7.500e-01;3.333e-02;1.044e+00;2.000e-01;6.553e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
39.831697000;1.044e+00;2.261e-01;7.255e-02;2.167e-01;6.951e-02;1.066e+00;1.054e+00;2.260e-01;7.871e-02;4.616e+01;5.239e-01;4.368e-02;7.500e-01;3.333e-02;1.044e+00;2.035e-01;6.530e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
39.834697000;1.044e+00;2.320e-01;7.217e-02;2.223e-01;6.913e-02;1.066e+00;1.054e+00;2.316e-01;7.852e-02;4.611e+01;5.180e-01;4.218e-02;7.500e-01;3.333e-02;1.044e+00;2.088e-01;6.495e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
39.841697000;1.044e+00;2.458e-01;7.125e-02;2.354e-01;6.822e-02;1.066e+00;1.054e+00;2.446e-01;7.811e-02;4.600e+01;5.042e-01;3.879e-02;7.500e-01;3.333e-02;1.044e+00;2.213e-01;6.412e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
39.842697000;1.044e+00;2.478e-01;7.111e-02;2.373e-01;6.809e-02;1.066e+00;1.055e+00;2.465e-01;7.805e-02;4.599e+01;5.022e-01;3.832e-02;7.500e-01;3.333e-02;1.044e+00;2.230e-01;6.400e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
39.855697000;1.045e+00;2.735e-01;6.934e-02;2.617e-01;6.636e-02;1.066e+00;1.055e+00;2.708e-01;7.730e-02;4.580e+01;4.765e-01;3.242e-02;7.500e-01;3.333e-02;1.045e+00;2.462e-01;6.241e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
39.856697000;1.045e+00;2.755e-01;6.920e-02;2.636e-01;6.622e-02;1.066e+00;1.056e+00;2.727e-01;7.725e-02;4.578e+01;4.745e-01;3.199e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.228e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
39.866697000;1.045e+00;2.953e-01;6.779e-02;2.824e-01;6.484e-02;1.066e+00;1.056e+00;2.914e-01;7.670e-02;4.564e+01;4.547e-01;2.781e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.101e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
39.867697000;1.046e+00;2.973e-01;6.765e-02;2.843e-01;6.470e-02;1.066e+00;1.056e+00;2.933e-01;7.665e-02;4.563e+01;4.527e-01;2.741e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.088e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
39.883697000;1.046e+00;3.289e-01;6.530e-02;3.144e-01;6.242e-02;1.066e+00;1.057e+00;3.233e-01;7.583e-02;4.542e+01;4.211e-01;2.136e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.877e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
39.890697000;1.046e+00;3.428e-01;6.424e-02;3.276e-01;6.140e-02;1.066e+00;1.057e+00;3.364e-01;7.549e-02;4.533e+01;4.072e-01;1.895e-02;7.500e-01;3.333e-02;1.046e+00;3.085e-01;5.782e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
39.891697000;1.046e+00;3.447e-01;6.409e-02;3.295e-01;6.125e-02;1.066e+00;1.058e+00;3.383e-01;7.545e-02;4.532e+01;4.053e-01;1.862e-02;7.500e-01;3.333e-02;1.046e+00;3.103e-01;5.768e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
39.896697000;1.046e+00;3.546e-01;6.332e-02;3.389e-01;6.051e-02;1.065e+00;1.058e+00;3.476e-01;7.521e-02;4.526e+01;3.954e-01;1.699e-02;7.500e-01;3.333e-02;1.046e+00;3.192e-01;5.699e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
39.897697000;1.047e+00;3.566e-01;6.317e-02;3.408e-01;6.036e-02;1.065e+00;1.058e+00;3.495e-01;7.517e-02;4.525e+01;3.934e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.210e-01;5.685e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
39.910697000;1.047e+00;3.823e-01;6.112e-02;3.652e-01;5.839e-02;1.065e+00;1.058e+00;3.739e-01;7.460e-02;4.510e+01;3.677e-01;1.282e-02;7.500e-01;3.333e-02;1.047e+00;3.441e-01;5.501e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
39.913697000;1.047e+00;3.882e-01;6.064e-02;3.709e-01;5.793e-02;1.065e+00;1.058e+00;3.795e-01;7.447e-02;4.507e+01;3.618e-01;1.200e-02;7.500e-01;3.333e-02;1.047e+00;3.494e-01;5.457e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
39.914697000;1.047e+00;3.902e-01;6.048e-02;3.727e-01;5.777e-02;1.065e+00;1.059e+00;3.814e-01;7.443e-02;4.506e+01;3.598e-01;1.173e-02;7.500e-01;3.333e-02;1.047e+00;3.512e-01;5.443e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
39.916697000;1.047e+00;3.942e-01;6.016e-02;3.765e-01;5.746e-02;1.065e+00;1.059e+00;3.851e-01;7.435e-02;4.504e+01;3.558e-01;1.120e-02;7.500e-01;3.333e-02;1.047e+00;3.547e-01;5.414e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
39.918697000;1.047e+00;3.981e-01;5.983e-02;3.803e-01;5.715e-02;1.065e+00;1.059e+00;3.888e-01;7.427e-02;4.501e+01;3.519e-01;1.068e-02;7.500e-01;3.333e-02;1.047e+00;3.583e-01;5.385e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
39.927697000;1.047e+00;4.159e-01;5.835e-02;3.972e-01;5.573e-02;1.065e+00;1.059e+00;4.057e-01;7.391e-02;4.492e+01;3.341e-01;8.493e-03;7.500e-01;3.333e-02;1.047e+00;3.743e-01;5.252e-02;1.000e+01;4.492e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
39.936697000;1.047e+00;4.336e-01;5.684e-02;4.141e-01;5.429e-02;1.064e+00;1.059e+00;4.226e-01;7.358e-02;4.483e+01;3.164e-01;6.528e-03;7.500e-01;3.333e-02;1.047e+00;3.903e-01;5.116e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
39.948697000;1.047e+00;4.573e-01;5.479e-02;4.367e-01;5.232e-02;1.064e+00;1.059e+00;4.451e-01;7.318e-02;4.472e+01;2.927e-01;4.254e-03;7.500e-01;3.333e-02;1.047e+00;4.116e-01;4.931e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
39.949697000;1.047e+00;4.593e-01;5.461e-02;4.386e-01;5.216e-02;1.064e+00;1.060e+00;4.470e-01;7.314e-02;4.472e+01;2.907e-01;4.083e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.915e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
39.990697000;1.047e+00;5.399e-01;4.718e-02;5.158e-01;4.507e-02;1.061e+00;1.060e+00;5.239e-01;7.204e-02;4.441e+01;2.101e-01;-6.031e-04;7.500e-01;3.333e-02;1.047e+00;4.859e-01;4.246e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
39.999697000;1.047e+00;5.576e-01;4.547e-02;5.328e-01;4.345e-02;1.060e+00;1.060e+00;5.409e-01;7.186e-02;4.435e+01;1.924e-01;-1.023e-03;7.500e-01;3.333e-02;1.047e+00;5.018e-01;4.092e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
40.000697000;1.046e+00;5.595e-01;4.527e-02;5.347e-01;4.326e-02;1.060e+00;1.060e+00;5.428e-01;7.184e-02;4.435e+01;1.905e-01;-1.057e-03;7.500e-01;3.333e-02;1.046e+00;5.036e-01;4.075e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
40.030697000;1.046e+00;6.183e-01;3.934e-02;5.914e-01;3.763e-02;1.057e+00;1.060e+00;5.994e-01;7.141e-02;4.420e+01;1.317e-01;-8.043e-04;7.500e-01;3.333e-02;1.046e+00;5.565e-01;3.540e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
40.031697000;1.045e+00;6.203e-01;3.914e-02;5.933e-01;3.743e-02;1.057e+00;1.060e+00;6.012e-01;7.140e-02;4.420e+01;1.297e-01;-7.543e-04;7.500e-01;3.333e-02;1.045e+00;5.583e-01;3.522e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
40.032697000;1.045e+00;6.222e-01;3.893e-02;5.952e-01;3.724e-02;1.057e+00;1.059e+00;6.031e-01;7.139e-02;4.420e+01;1.278e-01;-7.020e-04;7.500e-01;3.333e-02;1.045e+00;5.600e-01;3.504e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
40.042799000;1.045e+00;6.420e-01;3.685e-02;6.144e-01;3.527e-02;1.056e+00;1.059e+00;6.222e-01;7.130e-02;4.416e+01;1.080e-01;-2.089e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.317e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
40.052799000;1.045e+00;6.615e-01;3.476e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.125e-02;4.413e+01;8.845e-02;9.225e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.128e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
40.053799000;1.044e+00;6.635e-01;3.455e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.125e-02;4.413e+01;8.650e-02;1.032e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.109e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
40.057799000;1.044e+00;6.713e-01;3.370e-02;6.429e-01;3.227e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.412e+01;7.869e-02;1.494e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.033e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
40.058799000;1.044e+00;6.733e-01;3.348e-02;6.448e-01;3.207e-02;1.054e+00;1.059e+00;6.526e-01;7.123e-02;4.411e+01;7.674e-02;1.617e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.013e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
40.064799000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.084e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.408e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
40.083799000;1.043e+00;7.220e-01;2.803e-02;6.924e-01;2.688e-02;1.051e+00;1.058e+00;7.002e-01;7.128e-02;4.408e+01;2.797e-02;5.547e-03;7.500e-01;3.333e-02;1.043e+00;6.498e-01;2.523e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.086799000;1.043e+00;7.279e-01;2.736e-02;6.982e-01;2.624e-02;1.051e+00;1.058e+00;7.059e-01;7.130e-02;4.407e+01;2.213e-02;6.131e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.462e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.087799000;1.042e+00;7.298e-01;2.714e-02;7.001e-01;2.603e-02;1.051e+00;1.058e+00;7.078e-01;7.130e-02;4.407e+01;2.018e-02;6.331e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.442e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.090799000;1.042e+00;7.357e-01;2.646e-02;7.058e-01;2.539e-02;1.050e+00;1.058e+00;7.136e-01;7.132e-02;4.407e+01;1.434e-02;6.948e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.091799000;1.042e+00;7.376e-01;2.624e-02;7.077e-01;2.517e-02;1.050e+00;1.057e+00;7.155e-01;7.133e-02;4.407e+01;1.239e-02;7.159e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.361e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.095799000;1.042e+00;7.454e-01;2.533e-02;7.154e-01;2.431e-02;1.050e+00;1.057e+00;7.231e-01;7.137e-02;4.407e+01;4.604e-03;8.029e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.280e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.100799000;1.042e+00;7.551e-01;2.419e-02;7.250e-01;2.322e-02;1.049e+00;1.057e+00;7.327e-01;7.142e-02;4.407e+01;-5.124e-03;9.177e-03;7.500e-01;3.333e-02;1.042e+00;6.796e-01;2.177e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.101799000;1.041e+00;7.571e-01;2.396e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.143e-02;4.407e+01;-7.070e-03;9.414e-03;7.500e-01;3.333e-02;1.041e+00;6.814e-01;2.156e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.109799000;1.041e+00;7.726e-01;2.211e-02;7.423e-01;2.124e-02;1.048e+00;1.057e+00;7.500e-01;7.153e-02;4.407e+01;-2.263e-02;1.141e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.990e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.110799000;1.041e+00;7.746e-01;2.188e-02;7.442e-01;2.102e-02;1.047e+00;1.056e+00;7.519e-01;7.154e-02;4.407e+01;-2.457e-02;1.168e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.969e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
40.113799000;1.041e+00;7.804e-01;2.118e-02;7.500e-01;2.035e-02;1.047e+00;1.056e+00;7.577e-01;7.159e-02;4.408e+01;-3.040e-02;1.248e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.906e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
40.114799000;1.040e+00;7.823e-01;2.094e-02;7.519e-01;2.013e-02;1.047e+00;1.056e+00;7.596e-01;7.160e-02;4.408e+01;-3.234e-02;1.275e-02;7.500e-01;3.333e-02;1.040e+00;7.041e-01;1.885e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
40.125799000;1.040e+00;8.037e-01;1.834e-02;7.731e-01;1.764e-02;1.045e+00;1.056e+00;7.808e-01;7.179e-02;4.409e+01;-5.370e-02;1.593e-02;7.500e-01;3.333e-02;1.040e+00;7.233e-01;1.651e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
40.126799000;1.040e+00;8.056e-01;1.810e-02;7.750e-01;1.742e-02;1.045e+00;1.055e+00;7.827e-01;7.181e-02;4.409e+01;-5.564e-02;1.624e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.629e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
40.127799000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.719e-02;1.045e+00;1.055e+00;7.846e-01;7.183e-02;4.410e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.608e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
40.137799000;1.039e+00;8.270e-01;1.545e-02;7.963e-01;1.488e-02;1.043e+00;1.055e+00;8.040e-01;7.205e-02;4.412e+01;-7.698e-02;1.978e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.391e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
40.138799000;1.038e+00;8.289e-01;1.521e-02;7.982e-01;1.465e-02;1.043e+00;1.055e+00;8.059e-01;7.207e-02;4.412e+01;-7.892e-02;2.011e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.369e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
40.140799000;1.038e+00;8.328e-01;1.472e-02;8.021e-01;1.418e-02;1.043e+00;1.055e+00;8.098e-01;7.212e-02;4.412e+01;-8.279e-02;2.080e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.325e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
40.141799000;1.038e+00;8.347e-01;1.448e-02;8.041e-01;1.394e-02;1.043e+00;1.054e+00;8.117e-01;7.214e-02;4.413e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.303e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
40.147799000;1.038e+00;8.464e-01;1.300e-02;8.157e-01;1.253e-02;1.041e+00;1.054e+00;8.234e-01;7.230e-02;4.414e+01;-9.636e-02;2.328e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.170e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
40.148799000;1.037e+00;8.483e-01;1.275e-02;8.176e-01;1.229e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.365e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.148e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
40.157799000;1.037e+00;8.657e-01;1.051e-02;8.351e-01;1.014e-02;1.040e+00;1.053e+00;8.428e-01;7.258e-02;4.417e+01;-1.157e-01;2.706e-02;7.500e-01;3.333e-02;1.037e+00;7.791e-01;9.459e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
40.158799000;1.036e+00;8.676e-01;1.026e-02;8.371e-01;9.898e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.418e+01;-1.176e-01;2.745e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.233e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
40.166723000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.602e-01;7.287e-02;4.421e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
40.167235000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.612e-01;7.289e-02;4.421e+01;-1.340e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
40.167992000;1.036e+00;8.854e-01;7.930e-03;8.550e-01;7.658e-03;1.038e+00;1.052e+00;8.627e-01;7.291e-02;4.421e+01;-1.354e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.137e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
40.168504000;1.035e+00;8.864e-01;7.800e-03;8.560e-01;7.533e-03;1.038e+00;1.052e+00;8.637e-01;7.293e-02;4.421e+01;-1.364e-01;3.141e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
40.177504000;1.035e+00;9.038e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.813e-01;7.325e-02;4.425e+01;-1.538e-01;3.532e-02;7.500e-01;3.333e-02;1.035e+00;8.134e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
40.178504000;1.034e+00;9.057e-01;5.227e-03;8.756e-01;5.053e-03;1.036e+00;1.051e+00;8.833e-01;7.329e-02;4.426e+01;-1.557e-01;3.577e-02;7.500e-01;3.333e-02;1.034e+00;8.152e-01;4.704e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
40.188504000;1.033e+00;9.250e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.029e-01;7.369e-02;4.431e+01;-1.750e-01;4.040e-02;7.500e-01;3.333e-02;1.033e+00;8.325e-01;2.350e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
40.189504000;1.033e+00;9.270e-01;2.348e-03;8.972e-01;2.273e-03;1.034e+00;1.050e+00;9.049e-01;7.373e-02;4.431e+01;-1.770e-01;4.088e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
40.194640000;1.033e+00;9.367e-01;9.789e-04;9.072e-01;9.481e-04;1.033e+00;1.050e+00;9.149e-01;7.393e-02;4.434e+01;-1.867e-01;4.338e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.810e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
40.195152000;1.032e+00;9.376e-01;8.422e-04;9.082e-01;8.158e-04;1.033e+00;1.050e+00;9.159e-01;7.394e-02;4.434e+01;-1.876e-01;4.363e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.580e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
40.199176000;1.032e+00;9.440e-01;-1.144e-04;9.147e-01;-1.109e-04;1.032e+00;1.050e+00;9.224e-01;7.402e-02;4.437e+01;-1.940e-01;4.536e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-1.030e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
40.200176000;1.032e+00;9.454e-01;-3.178e-04;9.162e-01;-3.079e-04;1.032e+00;1.049e+00;9.239e-01;7.405e-02;4.437e+01;-1.954e-01;4.574e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.860e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
40.201176000;1.032e+00;9.468e-01;-5.078e-04;9.176e-01;-4.921e-04;1.032e+00;1.049e+00;9.253e-01;7.408e-02;4.438e+01;-1.968e-01;4.610e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.570e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
40.203176000;1.032e+00;9.493e-01;-8.556e-04;9.201e-01;-8.293e-04;1.031e+00;1.049e+00;9.278e-01;7.414e-02;4.439e+01;-1.993e-01;4.676e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.700e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
40.205176000;1.032e+00;9.516e-01;-1.161e-03;9.225e-01;-1.126e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.736e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.045e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
40.206176000;1.031e+00;9.526e-01;-1.301e-03;9.236e-01;-1.261e-03;1.031e+00;1.049e+00;9.313e-01;7.424e-02;4.441e+01;-2.026e-01;4.763e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.171e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
40.215176000;1.031e+00;9.603e-01;-2.230e-03;9.314e-01;-2.163e-03;1.030e+00;1.049e+00;9.391e-01;7.456e-02;4.446e+01;-2.103e-01;4.957e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-2.007e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
40.216176000;1.031e+00;9.610e-01;-2.306e-03;9.321e-01;-2.236e-03;1.030e+00;1.049e+00;9.398e-01;7.460e-02;4.447e+01;-2.110e-01;4.973e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.075e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
40.217176000;1.031e+00;9.616e-01;-2.377e-03;9.327e-01;-2.305e-03;1.030e+00;1.049e+00;9.404e-01;7.463e-02;4.448e+01;-2.116e-01;4.989e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.139e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
40.218176000;1.031e+00;9.622e-01;-2.442e-03;9.334e-01;-2.369e-03;1.030e+00;1.049e+00;9.411e-01;7.466e-02;4.448e+01;-2.122e-01;5.004e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.198e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
40.223176000;1.031e+00;9.649e-01;-2.722e-03;9.361e-01;-2.641e-03;1.030e+00;1.049e+00;9.438e-01;7.482e-02;4.452e+01;-2.149e-01;5.068e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.450e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
40.224176000;1.031e+00;9.654e-01;-2.768e-03;9.366e-01;-2.685e-03;1.030e+00;1.048e+00;9.443e-01;7.485e-02;4.452e+01;-2.154e-01;5.079e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.491e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
40.238176000;1.031e+00;9.700e-01;-3.199e-03;9.413e-01;-3.104e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.186e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.879e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
40.239176000;1.030e+00;9.703e-01;-3.218e-03;9.416e-01;-3.123e-03;1.030e+00;1.048e+00;9.492e-01;7.519e-02;4.462e+01;-2.203e-01;5.192e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.896e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
40.241176000;1.030e+00;9.707e-01;-3.252e-03;9.420e-01;-3.156e-03;1.029e+00;1.048e+00;9.497e-01;7.523e-02;4.463e+01;-2.207e-01;5.201e-02;7.500e-01;3.333e-02;1.030e+00;8.736e-01;-2.927e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
40.251176000;1.030e+00;9.724e-01;-3.370e-03;9.437e-01;-3.271e-03;1.029e+00;1.048e+00;9.513e-01;7.538e-02;4.470e+01;-2.224e-01;5.236e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.033e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.471e+01;4.471e+01
40.255176000;1.030e+00;9.728e-01;-3.397e-03;9.441e-01;-3.297e-03;1.029e+00;1.048e+00;9.518e-01;7.543e-02;4.473e+01;-2.228e-01;5.245e-02;7.500e-01;3.333e-02;1.030e+00;8.755e-01;-3.057e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
40.264176000;1.030e+00;9.736e-01;-3.428e-03;9.449e-01;-3.327e-03;1.029e+00;1.048e+00;9.526e-01;7.552e-02;4.479e+01;-2.236e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.085e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
40.298176000;1.030e+00;9.748e-01;-3.341e-03;9.461e-01;-3.243e-03;1.029e+00;1.048e+00;9.538e-01;7.578e-02;4.502e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.007e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
40.299176000;1.030e+00;9.748e-01;-3.336e-03;9.461e-01;-3.237e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.002e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
40.300176000;1.030e+00;9.749e-01;-3.330e-03;9.461e-01;-3.232e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.503e+01;-2.249e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.997e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
40.302176000;1.030e+00;9.749e-01;-3.319e-03;9.462e-01;-3.221e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.504e+01;-2.249e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.987e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
40.316176000;1.030e+00;9.750e-01;-3.236e-03;9.463e-01;-3.140e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.514e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.912e-03;1.000e+01;4.514e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
40.367176000;1.030e+00;9.751e-01;-2.861e-03;9.463e-01;-2.776e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.548e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.575e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
40.368176000;1.031e+00;9.751e-01;-2.853e-03;9.463e-01;-2.769e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.549e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.568e-03;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
40.381176000;1.031e+00;9.751e-01;-2.750e-03;9.462e-01;-2.669e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.558e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.475e-03;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
40.382176000;1.031e+00;9.751e-01;-2.741e-03;9.462e-01;-2.660e-03;1.030e+00;1.049e+00;9.538e-01;7.636e-02;4.558e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.467e-03;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
40.666544000;1.031e+00;9.752e-01;-2.267e-04;9.455e-01;-2.198e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.750e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.040e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
40.667544000;1.031e+00;9.752e-01;-2.167e-04;9.455e-01;-2.101e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.751e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.950e-04;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
40.716544000;1.031e+00;9.752e-01;2.344e-04;9.454e-01;2.273e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.784e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.110e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
40.717544000;1.032e+00;9.752e-01;2.433e-04;9.454e-01;2.359e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.785e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.190e-04;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.785e+01;4.785e+01
41.051603000;1.032e+00;9.752e-01;3.344e-03;9.445e-01;3.239e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.010e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
41.052603000;1.033e+00;9.752e-01;3.353e-03;9.445e-01;3.248e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.011e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.018e-03;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
41.158390000;1.033e+00;9.752e-01;4.333e-03;9.442e-01;4.196e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.252e-01;4.481e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.900e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
41.158902000;1.033e+00;9.752e-01;4.336e-03;9.442e-01;4.198e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.252e-01;4.481e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.902e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
41.159414000;1.033e+00;9.751e-01;4.337e-03;9.441e-01;4.199e-03;1.034e+00;1.051e+00;9.513e-01;8.258e-02;5.083e+01;-2.251e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.903e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
41.161462000;1.033e+00;9.748e-01;4.361e-03;9.438e-01;4.222e-03;1.034e+00;1.051e+00;9.509e-01;8.255e-02;5.085e+01;-2.248e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;3.925e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
41.163462000;1.033e+00;9.741e-01;4.441e-03;9.431e-01;4.300e-03;1.034e+00;1.051e+00;9.502e-01;8.251e-02;5.086e+01;-2.241e-01;4.455e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;3.997e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
41.167462000;1.033e+00;9.719e-01;4.769e-03;9.408e-01;4.616e-03;1.034e+00;1.051e+00;9.479e-01;8.247e-02;5.089e+01;-2.219e-01;4.391e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.292e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
41.168462000;1.033e+00;9.712e-01;4.881e-03;9.401e-01;4.725e-03;1.035e+00;1.052e+00;9.472e-01;8.246e-02;5.089e+01;-2.212e-01;4.370e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.393e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
41.174462000;1.033e+00;9.659e-01;5.749e-03;9.346e-01;5.563e-03;1.035e+00;1.052e+00;9.417e-01;8.243e-02;5.093e+01;-2.159e-01;4.210e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.174e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
41.175462000;1.034e+00;9.648e-01;5.920e-03;9.335e-01;5.728e-03;1.035e+00;1.052e+00;9.406e-01;8.242e-02;5.094e+01;-2.148e-01;4.178e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.328e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
41.178462000;1.034e+00;9.615e-01;6.469e-03;9.300e-01;6.257e-03;1.036e+00;1.052e+00;9.371e-01;8.241e-02;5.096e+01;-2.115e-01;4.078e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.822e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
41.182462000;1.034e+00;9.565e-01;7.269e-03;9.249e-01;7.029e-03;1.036e+00;1.052e+00;9.320e-01;8.237e-02;5.098e+01;-2.065e-01;3.932e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.542e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
41.183462000;1.034e+00;9.552e-01;7.479e-03;9.235e-01;7.231e-03;1.036e+00;1.053e+00;9.306e-01;8.236e-02;5.099e+01;-2.052e-01;3.894e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.731e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
41.185462000;1.034e+00;9.524e-01;7.908e-03;9.207e-01;7.645e-03;1.037e+00;1.053e+00;9.278e-01;8.234e-02;5.100e+01;-2.024e-01;3.816e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.117e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
41.186462000;1.035e+00;9.510e-01;8.127e-03;9.193e-01;7.855e-03;1.037e+00;1.053e+00;9.264e-01;8.232e-02;5.101e+01;-2.010e-01;3.776e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.314e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
41.194462000;1.035e+00;9.390e-01;9.957e-03;9.069e-01;9.617e-03;1.038e+00;1.053e+00;9.140e-01;8.218e-02;5.105e+01;-1.890e-01;3.444e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.961e-03;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
41.195462000;1.035e+00;9.374e-01;1.019e-02;9.053e-01;9.844e-03;1.039e+00;1.054e+00;9.124e-01;8.216e-02;5.106e+01;-1.874e-01;3.402e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.174e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
41.196462000;1.036e+00;9.358e-01;1.043e-02;9.036e-01;1.007e-02;1.039e+00;1.054e+00;9.107e-01;8.214e-02;5.107e+01;-1.858e-01;3.359e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.387e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
41.204462000;1.036e+00;9.223e-01;1.236e-02;8.899e-01;1.193e-02;1.040e+00;1.054e+00;8.970e-01;8.193e-02;5.111e+01;-1.723e-01;3.015e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.112e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
41.205462000;1.037e+00;9.206e-01;1.260e-02;8.882e-01;1.216e-02;1.040e+00;1.054e+00;8.952e-01;8.190e-02;5.111e+01;-1.706e-01;2.972e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.134e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
41.206462000;1.037e+00;9.188e-01;1.285e-02;8.864e-01;1.240e-02;1.040e+00;1.055e+00;8.935e-01;8.187e-02;5.112e+01;-1.688e-01;2.929e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.156e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
41.214462000;1.037e+00;9.045e-01;1.481e-02;8.719e-01;1.428e-02;1.042e+00;1.055e+00;8.790e-01;8.162e-02;5.116e+01;-1.545e-01;2.589e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.333e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.104e+01;5.104e+01
41.215462000;1.038e+00;9.027e-01;1.506e-02;8.700e-01;1.451e-02;1.042e+00;1.055e+00;8.771e-01;8.159e-02;5.116e+01;-1.527e-01;2.546e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.355e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
41.217462000;1.038e+00;8.991e-01;1.555e-02;8.663e-01;1.499e-02;1.042e+00;1.055e+00;8.734e-01;8.153e-02;5.117e+01;-1.491e-01;2.463e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.400e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
41.220462000;1.038e+00;8.935e-01;1.629e-02;8.607e-01;1.569e-02;1.043e+00;1.056e+00;8.678e-01;8.143e-02;5.118e+01;-1.435e-01;2.339e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.466e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
41.223462000;1.038e+00;8.879e-01;1.703e-02;8.551e-01;1.640e-02;1.044e+00;1.056e+00;8.622e-01;8.132e-02;5.120e+01;-1.379e-01;2.216e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.532e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
41.224462000;1.039e+00;8.860e-01;1.727e-02;8.532e-01;1.663e-02;1.044e+00;1.056e+00;8.603e-01;8.129e-02;5.120e+01;-1.360e-01;2.176e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.554e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
41.229462000;1.039e+00;8.766e-01;1.849e-02;8.437e-01;1.780e-02;1.045e+00;1.056e+00;8.508e-01;8.112e-02;5.122e+01;-1.266e-01;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.665e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
41.230462000;1.039e+00;8.747e-01;1.874e-02;8.418e-01;1.803e-02;1.045e+00;1.057e+00;8.489e-01;8.108e-02;5.123e+01;-1.247e-01;1.937e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.686e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
41.233462000;1.039e+00;8.690e-01;1.947e-02;8.360e-01;1.873e-02;1.045e+00;1.057e+00;8.432e-01;8.098e-02;5.124e+01;-1.190e-01;1.821e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.752e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
41.234462000;1.040e+00;8.671e-01;1.971e-02;8.341e-01;1.896e-02;1.045e+00;1.057e+00;8.412e-01;8.095e-02;5.124e+01;-1.171e-01;1.783e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.774e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
41.240462000;1.040e+00;8.556e-01;2.116e-02;8.226e-01;2.034e-02;1.046e+00;1.057e+00;8.297e-01;8.074e-02;5.126e+01;-1.056e-01;1.559e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.904e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
41.242462000;1.040e+00;8.517e-01;2.163e-02;8.187e-01;2.080e-02;1.047e+00;1.057e+00;8.259e-01;8.067e-02;5.127e+01;-1.017e-01;1.487e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.947e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
41.243462000;1.040e+00;8.498e-01;2.187e-02;8.168e-01;2.102e-02;1.047e+00;1.058e+00;8.239e-01;8.064e-02;5.127e+01;-9.977e-02;1.451e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.969e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
41.253462000;1.041e+00;8.304e-01;2.424e-02;7.974e-01;2.328e-02;1.049e+00;1.058e+00;8.046e-01;8.031e-02;5.130e+01;-8.035e-02;1.107e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.181e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
41.255863000;1.041e+00;8.257e-01;2.480e-02;7.928e-01;2.381e-02;1.049e+00;1.058e+00;7.999e-01;8.023e-02;5.130e+01;-7.567e-02;1.029e-02;7.500e-01;3.333e-02;1.041e+00;7.431e-01;2.232e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
41.256375000;1.042e+00;8.247e-01;2.492e-02;7.918e-01;2.392e-02;1.049e+00;1.058e+00;7.989e-01;8.021e-02;5.130e+01;-7.467e-02;1.012e-02;7.500e-01;3.333e-02;1.042e+00;7.422e-01;2.242e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
41.267646000;1.042e+00;8.026e-01;2.750e-02;7.699e-01;2.638e-02;1.051e+00;1.059e+00;7.771e-01;7.986e-02;5.132e+01;-5.262e-02;6.673e-03;7.500e-01;3.333e-02;1.042e+00;7.224e-01;2.475e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
41.268158000;1.043e+00;8.016e-01;2.762e-02;7.689e-01;2.649e-02;1.051e+00;1.059e+00;7.761e-01;7.984e-02;5.132e+01;-5.161e-02;6.524e-03;7.500e-01;3.333e-02;1.043e+00;7.215e-01;2.486e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
41.274302000;1.043e+00;7.896e-01;2.900e-02;7.570e-01;2.781e-02;1.052e+00;1.059e+00;7.642e-01;7.966e-02;5.133e+01;-3.955e-02;4.808e-03;7.500e-01;3.333e-02;1.043e+00;7.106e-01;2.610e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
41.274814000;1.043e+00;7.885e-01;2.912e-02;7.560e-01;2.791e-02;1.052e+00;1.060e+00;7.632e-01;7.964e-02;5.133e+01;-3.855e-02;4.669e-03;7.500e-01;3.333e-02;1.043e+00;7.097e-01;2.620e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
41.279934000;1.043e+00;7.785e-01;3.025e-02;7.461e-01;2.899e-02;1.053e+00;1.060e+00;7.533e-01;7.950e-02;5.134e+01;-2.848e-02;3.329e-03;7.500e-01;3.333e-02;1.043e+00;7.006e-01;2.723e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.280446000;1.043e+00;7.775e-01;3.036e-02;7.451e-01;2.910e-02;1.053e+00;1.060e+00;7.523e-01;7.948e-02;5.134e+01;-2.747e-02;3.199e-03;7.500e-01;3.333e-02;1.043e+00;6.997e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.280958000;1.044e+00;7.765e-01;3.048e-02;7.441e-01;2.921e-02;1.053e+00;1.060e+00;7.513e-01;7.947e-02;5.134e+01;-2.647e-02;3.070e-03;7.500e-01;3.333e-02;1.044e+00;6.988e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.291198000;1.044e+00;7.563e-01;3.270e-02;7.243e-01;3.131e-02;1.054e+00;1.060e+00;7.315e-01;7.919e-02;5.135e+01;-6.307e-03;6.467e-04;7.500e-01;3.333e-02;1.044e+00;6.807e-01;2.943e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
41.294270000;1.044e+00;7.503e-01;3.335e-02;7.183e-01;3.193e-02;1.054e+00;1.060e+00;7.256e-01;7.911e-02;5.135e+01;-2.533e-04;-2.112e-05;7.500e-01;3.333e-02;1.044e+00;6.752e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
41.294782000;1.044e+00;7.492e-01;3.346e-02;7.173e-01;3.204e-02;1.055e+00;1.061e+00;7.246e-01;7.910e-02;5.135e+01;7.556e-04;-1.300e-04;7.500e-01;3.333e-02;1.044e+00;6.743e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
41.297342000;1.045e+00;7.442e-01;3.400e-02;7.124e-01;3.255e-02;1.055e+00;1.061e+00;7.197e-01;7.903e-02;5.135e+01;5.802e-03;-6.611e-04;7.500e-01;3.333e-02;1.045e+00;6.698e-01;3.060e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
41.310654000;1.045e+00;7.179e-01;3.677e-02;6.867e-01;3.517e-02;1.057e+00;1.061e+00;6.941e-01;7.871e-02;5.134e+01;3.206e-02;-3.121e-03;7.500e-01;3.333e-02;1.045e+00;6.461e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.311166000;1.046e+00;7.169e-01;3.687e-02;6.857e-01;3.527e-02;1.057e+00;1.061e+00;6.931e-01;7.870e-02;5.134e+01;3.307e-02;-3.206e-03;7.500e-01;3.333e-02;1.046e+00;6.452e-01;3.318e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.313214000;1.046e+00;7.129e-01;3.729e-02;6.818e-01;3.566e-02;1.057e+00;1.061e+00;6.892e-01;7.865e-02;5.133e+01;3.711e-02;-3.536e-03;7.500e-01;3.333e-02;1.046e+00;6.416e-01;3.356e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
41.314750000;1.046e+00;7.099e-01;3.760e-02;6.788e-01;3.595e-02;1.057e+00;1.061e+00;6.862e-01;7.862e-02;5.133e+01;4.014e-02;-3.776e-03;7.500e-01;3.333e-02;1.046e+00;6.389e-01;3.384e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
41.321406000;1.046e+00;6.967e-01;3.893e-02;6.660e-01;3.721e-02;1.058e+00;1.061e+00;6.735e-01;7.848e-02;5.132e+01;5.328e-02;-4.736e-03;7.500e-01;3.333e-02;1.046e+00;6.270e-01;3.503e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
