time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
41.321918000;1.046e+00;6.957e-01;3.903e-02;6.651e-01;3.731e-02;1.058e+00;1.062e+00;6.725e-01;7.847e-02;5.132e+01;5.429e-02;-4.804e-03;7.500e-01;3.333e-02;1.046e+00;6.261e-01;3.513e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
41.324478000;1.046e+00;6.907e-01;3.953e-02;6.601e-01;3.779e-02;1.058e+00;1.062e+00;6.676e-01;7.842e-02;5.132e+01;5.935e-02;-5.137e-03;7.500e-01;3.333e-02;1.046e+00;6.216e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
41.330110000;1.046e+00;6.795e-01;4.063e-02;6.493e-01;3.883e-02;1.059e+00;1.062e+00;6.568e-01;7.831e-02;5.131e+01;7.047e-02;-5.800e-03;7.500e-01;3.333e-02;1.046e+00;6.116e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
41.330622000;1.047e+00;6.785e-01;4.073e-02;6.484e-01;3.892e-02;1.059e+00;1.062e+00;6.558e-01;7.830e-02;5.131e+01;7.148e-02;-5.856e-03;7.500e-01;3.333e-02;1.047e+00;6.107e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
41.354370000;1.047e+00;6.316e-01;4.518e-02;6.030e-01;4.313e-02;1.061e+00;1.062e+00;6.106e-01;7.790e-02;5.124e+01;1.184e-01;-7.627e-03;7.500e-01;3.333e-02;1.047e+00;5.684e-01;4.066e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
41.355270000;1.048e+00;6.298e-01;4.535e-02;6.012e-01;4.329e-02;1.061e+00;1.062e+00;6.089e-01;7.788e-02;5.124e+01;1.202e-01;-7.662e-03;7.500e-01;3.333e-02;1.048e+00;5.668e-01;4.081e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
41.368770000;1.048e+00;6.031e-01;4.774e-02;5.755e-01;4.556e-02;1.062e+00;1.062e+00;5.832e-01;7.770e-02;5.118e+01;1.469e-01;-7.921e-03;7.500e-01;3.333e-02;1.048e+00;5.428e-01;4.297e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
41.385670000;1.048e+00;5.697e-01;5.062e-02;5.434e-01;4.829e-02;1.064e+00;1.062e+00;5.513e-01;7.753e-02;5.110e+01;1.803e-01;-7.522e-03;7.500e-01;3.333e-02;1.048e+00;5.127e-01;4.556e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
41.396670000;1.048e+00;5.479e-01;5.242e-02;5.226e-01;5.000e-02;1.064e+00;1.062e+00;5.305e-01;7.744e-02;5.104e+01;2.021e-01;-6.830e-03;7.500e-01;3.333e-02;1.048e+00;4.932e-01;4.718e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
41.397670000;1.049e+00;5.460e-01;5.259e-02;5.207e-01;5.015e-02;1.064e+00;1.062e+00;5.286e-01;7.744e-02;5.103e+01;2.040e-01;-6.750e-03;7.500e-01;3.333e-02;1.049e+00;4.914e-01;4.733e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
41.409670000;1.049e+00;5.222e-01;5.448e-02;4.980e-01;5.196e-02;1.065e+00;1.062e+00;5.060e-01;7.737e-02;5.095e+01;2.278e-01;-5.574e-03;7.500e-01;3.333e-02;1.049e+00;4.700e-01;4.903e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
41.412670000;1.049e+00;5.163e-01;5.495e-02;4.923e-01;5.240e-02;1.065e+00;1.062e+00;5.003e-01;7.736e-02;5.093e+01;2.337e-01;-5.218e-03;7.500e-01;3.333e-02;1.049e+00;4.647e-01;4.945e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
41.414670000;1.049e+00;5.123e-01;5.525e-02;4.886e-01;5.269e-02;1.065e+00;1.062e+00;4.966e-01;7.736e-02;5.092e+01;2.377e-01;-4.966e-03;7.500e-01;3.333e-02;1.049e+00;4.611e-01;4.973e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
41.424946000;1.049e+00;4.920e-01;5.680e-02;4.692e-01;5.417e-02;1.066e+00;1.062e+00;4.773e-01;7.733e-02;5.084e+01;2.580e-01;-3.494e-03;7.500e-01;3.333e-02;1.049e+00;4.428e-01;5.112e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
41.432946000;1.049e+00;4.761e-01;5.798e-02;4.541e-01;5.529e-02;1.066e+00;1.062e+00;4.622e-01;7.733e-02;5.078e+01;2.739e-01;-2.143e-03;7.500e-01;3.333e-02;1.049e+00;4.285e-01;5.218e-02;1.000e+01;5.078e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
41.433946000;1.049e+00;4.742e-01;5.812e-02;4.522e-01;5.543e-02;1.066e+00;1.062e+00;4.603e-01;7.733e-02;5.077e+01;2.758e-01;-1.961e-03;7.500e-01;3.333e-02;1.049e+00;4.268e-01;5.231e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
41.434946000;1.049e+00;4.722e-01;5.826e-02;4.503e-01;5.556e-02;1.066e+00;1.061e+00;4.585e-01;7.733e-02;5.076e+01;2.778e-01;-1.777e-03;7.500e-01;3.333e-02;1.049e+00;4.250e-01;5.244e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
41.446946000;1.049e+00;4.484e-01;5.996e-02;4.277e-01;5.719e-02;1.066e+00;1.061e+00;4.359e-01;7.736e-02;5.066e+01;3.016e-01;6.544e-04;7.500e-01;3.333e-02;1.049e+00;4.036e-01;5.397e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
41.447946000;1.048e+00;4.464e-01;6.010e-02;4.258e-01;5.732e-02;1.067e+00;1.061e+00;4.341e-01;7.736e-02;5.065e+01;3.036e-01;8.756e-04;7.500e-01;3.333e-02;1.048e+00;4.018e-01;5.409e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
41.481946000;1.048e+00;3.791e-01;6.458e-02;3.618e-01;6.163e-02;1.067e+00;1.060e+00;3.704e-01;7.761e-02;5.030e+01;3.709e-01;1.007e-02;7.500e-01;3.333e-02;1.048e+00;3.412e-01;5.812e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
41.482946000;1.048e+00;3.771e-01;6.470e-02;3.599e-01;6.175e-02;1.067e+00;1.059e+00;3.685e-01;7.762e-02;5.029e+01;3.729e-01;1.039e-02;7.500e-01;3.333e-02;1.048e+00;3.394e-01;5.823e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
41.489861000;1.048e+00;3.634e-01;6.555e-02;3.469e-01;6.258e-02;1.067e+00;1.059e+00;3.555e-01;7.770e-02;5.021e+01;3.866e-01;1.267e-02;7.500e-01;3.333e-02;1.048e+00;3.270e-01;5.899e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
41.490373000;1.047e+00;3.624e-01;6.561e-02;3.459e-01;6.264e-02;1.067e+00;1.059e+00;3.546e-01;7.771e-02;5.021e+01;3.876e-01;1.285e-02;7.500e-01;3.333e-02;1.047e+00;3.261e-01;5.905e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
41.495560000;1.047e+00;3.521e-01;6.624e-02;3.362e-01;6.324e-02;1.067e+00;1.059e+00;3.449e-01;7.778e-02;5.015e+01;3.979e-01;1.466e-02;7.500e-01;3.333e-02;1.047e+00;3.169e-01;5.961e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
41.499560000;1.047e+00;3.441e-01;6.671e-02;3.287e-01;6.371e-02;1.067e+00;1.059e+00;3.374e-01;7.784e-02;5.010e+01;4.059e-01;1.612e-02;7.500e-01;3.333e-02;1.047e+00;3.097e-01;6.004e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
41.500560000;1.047e+00;3.422e-01;6.683e-02;3.268e-01;6.382e-02;1.067e+00;1.058e+00;3.355e-01;7.785e-02;5.009e+01;4.078e-01;1.649e-02;7.500e-01;3.333e-02;1.047e+00;3.079e-01;6.014e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
41.514345000;1.047e+00;3.148e-01;6.841e-02;3.008e-01;6.537e-02;1.067e+00;1.058e+00;3.097e-01;7.808e-02;4.991e+01;4.352e-01;2.188e-02;7.500e-01;3.333e-02;1.047e+00;2.833e-01;6.157e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
41.515345000;1.046e+00;3.128e-01;6.852e-02;2.989e-01;6.548e-02;1.067e+00;1.057e+00;3.078e-01;7.810e-02;4.990e+01;4.372e-01;2.230e-02;7.500e-01;3.333e-02;1.046e+00;2.816e-01;6.167e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
41.528345000;1.046e+00;2.870e-01;6.994e-02;2.745e-01;6.688e-02;1.067e+00;1.057e+00;2.835e-01;7.837e-02;4.972e+01;4.630e-01;2.793e-02;7.500e-01;3.333e-02;1.046e+00;2.583e-01;6.295e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
41.529345000;1.046e+00;2.851e-01;7.005e-02;2.726e-01;6.698e-02;1.067e+00;1.056e+00;2.816e-01;7.839e-02;4.971e+01;4.649e-01;2.838e-02;7.500e-01;3.333e-02;1.046e+00;2.566e-01;6.304e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
41.532345000;1.046e+00;2.791e-01;7.036e-02;2.669e-01;6.730e-02;1.067e+00;1.056e+00;2.760e-01;7.846e-02;4.967e+01;4.709e-01;2.976e-02;7.500e-01;3.333e-02;1.046e+00;2.512e-01;6.333e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
41.533345000;1.046e+00;2.771e-01;7.047e-02;2.651e-01;6.740e-02;1.067e+00;1.056e+00;2.741e-01;7.848e-02;4.965e+01;4.729e-01;3.022e-02;7.500e-01;3.333e-02;1.046e+00;2.494e-01;6.342e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
41.534345000;1.045e+00;2.751e-01;7.057e-02;2.632e-01;6.750e-02;1.067e+00;1.056e+00;2.722e-01;7.850e-02;4.964e+01;4.749e-01;3.069e-02;7.500e-01;3.333e-02;1.045e+00;2.476e-01;6.352e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
41.537345000;1.045e+00;2.692e-01;7.089e-02;2.575e-01;6.781e-02;1.067e+00;1.056e+00;2.666e-01;7.858e-02;4.959e+01;4.808e-01;3.211e-02;7.500e-01;3.333e-02;1.045e+00;2.423e-01;6.380e-02;1.000e+01;4.959e+01;6.667e-01;0.000e+00;1.044e+00;4.947e+01;4.947e+01
41.539345000;1.045e+00;2.652e-01;7.109e-02;2.538e-01;6.802e-02;1.067e+00;1.056e+00;2.629e-01;7.862e-02;4.957e+01;4.848e-01;3.307e-02;7.500e-01;3.333e-02;1.045e+00;2.387e-01;6.398e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
41.549345000;1.045e+00;2.454e-01;7.210e-02;2.349e-01;6.903e-02;1.066e+00;1.055e+00;2.441e-01;7.889e-02;4.942e+01;5.046e-01;3.806e-02;7.500e-01;3.333e-02;1.045e+00;2.208e-01;6.489e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
41.550345000;1.044e+00;2.434e-01;7.220e-02;2.330e-01;6.913e-02;1.066e+00;1.055e+00;2.422e-01;7.891e-02;4.940e+01;5.066e-01;3.858e-02;7.500e-01;3.333e-02;1.044e+00;2.190e-01;6.498e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
41.552345000;1.044e+00;2.394e-01;7.240e-02;2.292e-01;6.932e-02;1.066e+00;1.055e+00;2.385e-01;7.897e-02;4.937e+01;5.106e-01;3.962e-02;7.500e-01;3.333e-02;1.044e+00;2.155e-01;6.516e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
41.553345000;1.044e+00;2.374e-01;7.250e-02;2.274e-01;6.942e-02;1.066e+00;1.054e+00;2.366e-01;7.900e-02;4.936e+01;5.126e-01;4.014e-02;7.500e-01;3.333e-02;1.044e+00;2.137e-01;6.525e-02;1.000e+01;4.936e+01;6.667e-01;0.000e+00;1.044e+00;4.923e+01;4.923e+01
41.562345000;1.044e+00;2.195e-01;7.336e-02;2.104e-01;7.029e-02;1.066e+00;1.054e+00;2.197e-01;7.926e-02;4.922e+01;5.305e-01;4.499e-02;7.500e-01;3.333e-02;1.044e+00;1.976e-01;6.603e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
41.563345000;1.044e+00;2.176e-01;7.345e-02;2.085e-01;7.039e-02;1.066e+00;1.053e+00;2.178e-01;7.929e-02;4.920e+01;5.324e-01;4.555e-02;7.500e-01;3.333e-02;1.044e+00;1.958e-01;6.611e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
41.564345000;1.044e+00;2.156e-01;7.355e-02;2.066e-01;7.048e-02;1.066e+00;1.053e+00;2.160e-01;7.932e-02;4.918e+01;5.344e-01;4.610e-02;7.500e-01;3.333e-02;1.044e+00;1.940e-01;6.619e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
41.565345000;1.043e+00;2.136e-01;7.364e-02;2.047e-01;7.058e-02;1.066e+00;1.053e+00;2.141e-01;7.936e-02;4.917e+01;5.364e-01;4.666e-02;7.500e-01;3.333e-02;1.043e+00;1.922e-01;6.628e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
41.572345000;1.043e+00;1.997e-01;7.429e-02;1.915e-01;7.123e-02;1.065e+00;1.053e+00;2.009e-01;7.958e-02;4.905e+01;5.503e-01;5.067e-02;7.500e-01;3.333e-02;1.043e+00;1.797e-01;6.686e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
41.573345000;1.043e+00;1.977e-01;7.438e-02;1.896e-01;7.132e-02;1.065e+00;1.052e+00;1.991e-01;7.962e-02;4.904e+01;5.523e-01;5.125e-02;7.500e-01;3.333e-02;1.043e+00;1.779e-01;6.694e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
41.582345000;1.042e+00;1.798e-01;7.518e-02;1.726e-01;7.214e-02;1.065e+00;1.052e+00;1.821e-01;7.993e-02;4.889e+01;5.702e-01;5.664e-02;7.500e-01;3.333e-02;1.042e+00;1.618e-01;6.766e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
41.583345000;1.042e+00;1.778e-01;7.527e-02;1.707e-01;7.223e-02;1.065e+00;1.051e+00;1.803e-01;7.997e-02;4.887e+01;5.722e-01;5.726e-02;7.500e-01;3.333e-02;1.042e+00;1.601e-01;6.774e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
41.589345000;1.042e+00;1.659e-01;7.579e-02;1.593e-01;7.276e-02;1.064e+00;1.051e+00;1.690e-01;8.020e-02;4.876e+01;5.841e-01;6.101e-02;7.500e-01;3.333e-02;1.042e+00;1.493e-01;6.821e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
41.590345000;1.041e+00;1.639e-01;7.587e-02;1.574e-01;7.285e-02;1.064e+00;1.051e+00;1.671e-01;8.023e-02;4.875e+01;5.861e-01;6.165e-02;7.500e-01;3.333e-02;1.041e+00;1.475e-01;6.828e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
41.591345000;1.041e+00;1.619e-01;7.596e-02;1.555e-01;7.294e-02;1.064e+00;1.051e+00;1.652e-01;8.027e-02;4.873e+01;5.881e-01;6.228e-02;7.500e-01;3.333e-02;1.041e+00;1.457e-01;6.836e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.861e+01;4.861e+01
41.592345000;1.041e+00;1.600e-01;7.604e-02;1.536e-01;7.303e-02;1.064e+00;1.050e+00;1.633e-01;8.031e-02;4.871e+01;5.900e-01;6.293e-02;7.500e-01;3.333e-02;1.041e+00;1.440e-01;6.844e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
41.609345000;1.040e+00;1.262e-01;7.742e-02;1.213e-01;7.447e-02;1.063e+00;1.049e+00;1.312e-01;8.102e-02;4.840e+01;6.238e-01;7.432e-02;7.500e-01;3.333e-02;1.040e+00;1.135e-01;6.968e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
41.610345000;1.040e+00;1.242e-01;7.750e-02;1.194e-01;7.455e-02;1.063e+00;1.048e+00;1.293e-01;8.107e-02;4.838e+01;6.258e-01;7.502e-02;7.500e-01;3.333e-02;1.040e+00;1.118e-01;6.975e-02;1.000e+01;4.838e+01;6.667e-01;0.000e+00;1.044e+00;4.826e+01;4.826e+01
41.610902000;1.040e+00;1.231e-01;7.755e-02;1.184e-01;7.460e-02;1.063e+00;1.048e+00;1.283e-01;8.109e-02;4.837e+01;6.269e-01;7.541e-02;7.500e-01;3.333e-02;1.040e+00;1.108e-01;6.979e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
41.611414000;1.039e+00;1.221e-01;7.759e-02;1.174e-01;7.464e-02;1.063e+00;1.048e+00;1.273e-01;8.112e-02;4.836e+01;6.279e-01;7.576e-02;7.500e-01;3.333e-02;1.039e+00;1.098e-01;6.983e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
41.615150000;1.039e+00;1.146e-01;7.787e-02;1.103e-01;7.494e-02;1.062e+00;1.048e+00;1.203e-01;8.129e-02;4.829e+01;6.354e-01;7.841e-02;7.500e-01;3.333e-02;1.039e+00;1.032e-01;7.009e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
41.617174000;1.039e+00;1.106e-01;7.803e-02;1.065e-01;7.511e-02;1.062e+00;1.048e+00;1.165e-01;8.138e-02;4.825e+01;6.394e-01;7.986e-02;7.500e-01;3.333e-02;1.039e+00;9.956e-02;7.023e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
41.617632000;1.039e+00;1.097e-01;7.806e-02;1.056e-01;7.514e-02;1.062e+00;1.047e+00;1.156e-01;8.140e-02;4.824e+01;6.403e-01;8.018e-02;7.500e-01;3.333e-02;1.039e+00;9.876e-02;7.026e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
41.618090000;1.039e+00;1.088e-01;7.810e-02;1.048e-01;7.518e-02;1.062e+00;1.047e+00;1.148e-01;8.142e-02;4.824e+01;6.412e-01;8.050e-02;7.500e-01;3.333e-02;1.039e+00;9.796e-02;7.029e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
41.621295000;1.039e+00;1.030e-01;7.834e-02;9.916e-02;7.543e-02;1.062e+00;1.047e+00;1.092e-01;8.158e-02;4.817e+01;6.470e-01;8.263e-02;7.500e-01;3.333e-02;1.039e+00;9.269e-02;7.051e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
41.621753000;1.038e+00;1.022e-01;7.837e-02;9.842e-02;7.547e-02;1.062e+00;1.047e+00;1.084e-01;8.161e-02;4.817e+01;6.478e-01;8.291e-02;7.500e-01;3.333e-02;1.038e+00;9.199e-02;7.054e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
41.623584000;1.038e+00;9.926e-02;7.851e-02;9.559e-02;7.561e-02;1.062e+00;1.047e+00;1.056e-01;8.170e-02;4.813e+01;6.507e-01;8.398e-02;7.500e-01;3.333e-02;1.038e+00;8.933e-02;7.066e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
41.627705000;1.038e+00;9.376e-02;7.878e-02;9.032e-02;7.589e-02;1.062e+00;1.047e+00;1.004e-01;8.190e-02;4.805e+01;6.562e-01;8.596e-02;7.500e-01;3.333e-02;1.038e+00;8.438e-02;7.090e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
41.628163000;1.038e+00;9.325e-02;7.881e-02;8.983e-02;7.592e-02;1.062e+00;1.046e+00;9.991e-02;8.192e-02;4.804e+01;6.568e-01;8.614e-02;7.500e-01;3.333e-02;1.038e+00;8.392e-02;7.093e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
41.638279000;1.038e+00;8.723e-02;7.932e-02;8.405e-02;7.643e-02;1.062e+00;1.046e+00;9.417e-02;8.234e-02;4.784e+01;6.628e-01;8.813e-02;7.500e-01;3.333e-02;1.038e+00;7.851e-02;7.139e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
41.639815000;1.038e+00;8.714e-02;7.937e-02;8.396e-02;7.648e-02;1.062e+00;1.046e+00;9.408e-02;8.239e-02;4.781e+01;6.629e-01;8.811e-02;7.500e-01;3.333e-02;1.038e+00;7.843e-02;7.143e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
41.646471000;1.038e+00;8.890e-02;7.951e-02;8.565e-02;7.660e-02;1.062e+00;1.046e+00;9.575e-02;8.254e-02;4.768e+01;6.611e-01;8.723e-02;7.500e-01;3.333e-02;1.038e+00;8.001e-02;7.155e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
41.648007000;1.038e+00;8.975e-02;7.952e-02;8.646e-02;7.660e-02;1.062e+00;1.046e+00;9.656e-02;8.255e-02;4.765e+01;6.603e-01;8.686e-02;7.500e-01;3.333e-02;1.038e+00;8.077e-02;7.157e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
41.656455000;1.038e+00;9.684e-02;7.944e-02;9.325e-02;7.649e-02;1.062e+00;1.047e+00;1.033e-01;8.255e-02;4.748e+01;6.532e-01;8.400e-02;7.500e-01;3.333e-02;1.038e+00;8.716e-02;7.149e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
41.657355000;1.039e+00;9.781e-02;7.941e-02;9.418e-02;7.647e-02;1.062e+00;1.047e+00;1.042e-01;8.254e-02;4.746e+01;6.522e-01;8.362e-02;7.500e-01;3.333e-02;1.039e+00;8.803e-02;7.147e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
41.659155000;1.039e+00;9.984e-02;7.936e-02;9.612e-02;7.641e-02;1.062e+00;1.047e+00;1.062e-01;8.251e-02;4.743e+01;6.502e-01;8.284e-02;7.500e-01;3.333e-02;1.039e+00;8.986e-02;7.143e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
41.660055000;1.039e+00;1.009e-01;7.933e-02;9.714e-02;7.638e-02;1.063e+00;1.047e+00;1.072e-01;8.249e-02;4.741e+01;6.491e-01;8.244e-02;7.500e-01;3.333e-02;1.039e+00;9.081e-02;7.140e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
41.661855000;1.039e+00;1.031e-01;7.927e-02;9.927e-02;7.630e-02;1.063e+00;1.047e+00;1.093e-01;8.245e-02;4.737e+01;6.469e-01;8.160e-02;7.500e-01;3.333e-02;1.039e+00;9.281e-02;7.134e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
41.662755000;1.039e+00;1.043e-01;7.923e-02;1.004e-01;7.626e-02;1.063e+00;1.048e+00;1.104e-01;8.243e-02;4.736e+01;6.457e-01;8.117e-02;7.500e-01;3.333e-02;1.039e+00;9.385e-02;7.131e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
41.670855000;1.039e+00;1.158e-01;7.880e-02;1.114e-01;7.581e-02;1.063e+00;1.048e+00;1.213e-01;8.217e-02;4.720e+01;6.343e-01;7.699e-02;7.500e-01;3.333e-02;1.039e+00;1.042e-01;7.092e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
41.671755000;1.040e+00;1.171e-01;7.875e-02;1.127e-01;7.575e-02;1.063e+00;1.048e+00;1.226e-01;8.213e-02;4.718e+01;6.329e-01;7.650e-02;7.500e-01;3.333e-02;1.040e+00;1.054e-01;7.087e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
41.672655000;1.040e+00;1.185e-01;7.869e-02;1.140e-01;7.569e-02;1.063e+00;1.048e+00;1.239e-01;8.210e-02;4.717e+01;6.315e-01;7.601e-02;7.500e-01;3.333e-02;1.040e+00;1.067e-01;7.082e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
41.673555000;1.040e+00;1.199e-01;7.863e-02;1.154e-01;7.562e-02;1.063e+00;1.049e+00;1.253e-01;8.206e-02;4.715e+01;6.301e-01;7.551e-02;7.500e-01;3.333e-02;1.040e+00;1.079e-01;7.076e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
41.691555000;1.041e+00;1.509e-01;7.709e-02;1.450e-01;7.405e-02;1.064e+00;1.050e+00;1.547e-01;8.112e-02;4.682e+01;5.991e-01;6.518e-02;7.500e-01;3.333e-02;1.041e+00;1.358e-01;6.938e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
41.693355000;1.041e+00;1.542e-01;7.691e-02;1.481e-01;7.387e-02;1.064e+00;1.050e+00;1.578e-01;8.101e-02;4.679e+01;5.958e-01;6.414e-02;7.500e-01;3.333e-02;1.041e+00;1.388e-01;6.922e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
41.694255000;1.041e+00;1.559e-01;7.682e-02;1.497e-01;7.378e-02;1.064e+00;1.050e+00;1.594e-01;8.096e-02;4.677e+01;5.941e-01;6.362e-02;7.500e-01;3.333e-02;1.041e+00;1.403e-01;6.914e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
41.695255000;1.041e+00;1.577e-01;7.672e-02;1.515e-01;7.367e-02;1.064e+00;1.051e+00;1.612e-01;8.090e-02;4.675e+01;5.923e-01;6.304e-02;7.500e-01;3.333e-02;1.041e+00;1.420e-01;6.905e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
41.696255000;1.041e+00;1.596e-01;7.662e-02;1.532e-01;7.357e-02;1.064e+00;1.051e+00;1.629e-01;8.084e-02;4.673e+01;5.904e-01;6.247e-02;7.500e-01;3.333e-02;1.041e+00;1.436e-01;6.895e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
41.697255000;1.042e+00;1.614e-01;7.651e-02;1.550e-01;7.346e-02;1.064e+00;1.051e+00;1.647e-01;8.078e-02;4.672e+01;5.886e-01;6.189e-02;7.500e-01;3.333e-02;1.042e+00;1.453e-01;6.886e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
41.699255000;1.042e+00;1.652e-01;7.630e-02;1.586e-01;7.325e-02;1.065e+00;1.051e+00;1.682e-01;8.066e-02;4.668e+01;5.848e-01;6.074e-02;7.500e-01;3.333e-02;1.042e+00;1.487e-01;6.867e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
41.704255000;1.042e+00;1.746e-01;7.575e-02;1.676e-01;7.270e-02;1.065e+00;1.051e+00;1.772e-01;8.035e-02;4.659e+01;5.754e-01;5.790e-02;7.500e-01;3.333e-02;1.042e+00;1.572e-01;6.818e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
41.705255000;1.042e+00;1.766e-01;7.564e-02;1.694e-01;7.259e-02;1.065e+00;1.052e+00;1.790e-01;8.029e-02;4.658e+01;5.734e-01;5.733e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.808e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
41.706255000;1.042e+00;1.785e-01;7.553e-02;1.712e-01;7.247e-02;1.065e+00;1.052e+00;1.808e-01;8.022e-02;4.656e+01;5.715e-01;5.677e-02;7.500e-01;3.333e-02;1.042e+00;1.606e-01;6.797e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
41.709255000;1.042e+00;1.842e-01;7.518e-02;1.767e-01;7.213e-02;1.065e+00;1.052e+00;1.863e-01;8.004e-02;4.651e+01;5.658e-01;5.509e-02;7.500e-01;3.333e-02;1.042e+00;1.658e-01;6.767e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
41.710255000;1.042e+00;1.861e-01;7.507e-02;1.786e-01;7.201e-02;1.065e+00;1.052e+00;1.881e-01;7.997e-02;4.649e+01;5.639e-01;5.454e-02;7.500e-01;3.333e-02;1.042e+00;1.675e-01;6.756e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
41.711255000;1.043e+00;1.881e-01;7.495e-02;1.804e-01;7.190e-02;1.065e+00;1.052e+00;1.899e-01;7.991e-02;4.647e+01;5.619e-01;5.399e-02;7.500e-01;3.333e-02;1.043e+00;1.693e-01;6.746e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
41.716255000;1.043e+00;1.977e-01;7.436e-02;1.896e-01;7.130e-02;1.065e+00;1.052e+00;1.991e-01;7.960e-02;4.639e+01;5.523e-01;5.126e-02;7.500e-01;3.333e-02;1.043e+00;1.780e-01;6.692e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
41.717255000;1.043e+00;1.997e-01;7.424e-02;1.915e-01;7.118e-02;1.065e+00;1.053e+00;2.009e-01;7.954e-02;4.637e+01;5.503e-01;5.072e-02;7.500e-01;3.333e-02;1.043e+00;1.797e-01;6.681e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
41.725766000;1.043e+00;2.163e-01;7.319e-02;2.073e-01;7.014e-02;1.065e+00;1.053e+00;2.167e-01;7.901e-02;4.624e+01;5.337e-01;4.624e-02;7.500e-01;3.333e-02;1.043e+00;1.947e-01;6.587e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
41.726766000;1.044e+00;2.183e-01;7.306e-02;2.092e-01;7.001e-02;1.065e+00;1.053e+00;2.185e-01;7.895e-02;4.622e+01;5.317e-01;4.572e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.575e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
41.727766000;1.044e+00;2.202e-01;7.293e-02;2.110e-01;6.989e-02;1.065e+00;1.053e+00;2.204e-01;7.888e-02;4.620e+01;5.298e-01;4.521e-02;7.500e-01;3.333e-02;1.044e+00;1.982e-01;6.564e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
41.728766000;1.044e+00;2.222e-01;7.281e-02;2.129e-01;6.976e-02;1.065e+00;1.054e+00;2.223e-01;7.882e-02;4.619e+01;5.278e-01;4.470e-02;7.500e-01;3.333e-02;1.044e+00;2.000e-01;6.553e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
41.730766000;1.044e+00;2.261e-01;7.255e-02;2.166e-01;6.951e-02;1.066e+00;1.054e+00;2.260e-01;7.870e-02;4.616e+01;5.239e-01;4.369e-02;7.500e-01;3.333e-02;1.044e+00;2.035e-01;6.530e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
41.732766000;1.044e+00;2.301e-01;7.229e-02;2.204e-01;6.925e-02;1.066e+00;1.054e+00;2.297e-01;7.858e-02;4.613e+01;5.199e-01;4.269e-02;7.500e-01;3.333e-02;1.044e+00;2.070e-01;6.506e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
41.740766000;1.044e+00;2.458e-01;7.124e-02;2.354e-01;6.822e-02;1.066e+00;1.054e+00;2.446e-01;7.810e-02;4.600e+01;5.042e-01;3.880e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.412e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
41.741766000;1.044e+00;2.478e-01;7.111e-02;2.373e-01;6.809e-02;1.066e+00;1.055e+00;2.465e-01;7.804e-02;4.599e+01;5.022e-01;3.833e-02;7.500e-01;3.333e-02;1.044e+00;2.230e-01;6.400e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
41.754766000;1.045e+00;2.735e-01;6.934e-02;2.617e-01;6.635e-02;1.066e+00;1.055e+00;2.708e-01;7.730e-02;4.580e+01;4.765e-01;3.243e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.241e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
41.755766000;1.045e+00;2.755e-01;6.920e-02;2.636e-01;6.622e-02;1.066e+00;1.056e+00;2.727e-01;7.724e-02;4.578e+01;4.745e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.228e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
41.765766000;1.045e+00;2.952e-01;6.779e-02;2.824e-01;6.484e-02;1.066e+00;1.056e+00;2.914e-01;7.670e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.101e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
41.766766000;1.046e+00;2.972e-01;6.764e-02;2.843e-01;6.470e-02;1.066e+00;1.056e+00;2.933e-01;7.664e-02;4.563e+01;4.528e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.088e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
41.782766000;1.046e+00;3.289e-01;6.530e-02;3.144e-01;6.242e-02;1.066e+00;1.057e+00;3.233e-01;7.583e-02;4.542e+01;4.211e-01;2.137e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.877e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
41.789766000;1.046e+00;3.427e-01;6.424e-02;3.276e-01;6.139e-02;1.066e+00;1.057e+00;3.364e-01;7.549e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.085e-01;5.781e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
41.790766000;1.046e+00;3.447e-01;6.409e-02;3.295e-01;6.125e-02;1.066e+00;1.058e+00;3.382e-01;7.544e-02;4.532e+01;4.053e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.103e-01;5.768e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
41.795766000;1.046e+00;3.546e-01;6.332e-02;3.389e-01;6.050e-02;1.065e+00;1.058e+00;3.476e-01;7.521e-02;4.526e+01;3.954e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.192e-01;5.699e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
41.796766000;1.047e+00;3.566e-01;6.316e-02;3.407e-01;6.036e-02;1.065e+00;1.058e+00;3.495e-01;7.516e-02;4.525e+01;3.934e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.685e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
41.809766000;1.047e+00;3.823e-01;6.112e-02;3.652e-01;5.839e-02;1.065e+00;1.058e+00;3.738e-01;7.459e-02;4.510e+01;3.677e-01;1.283e-02;7.500e-01;3.333e-02;1.047e+00;3.441e-01;5.500e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
41.812766000;1.047e+00;3.882e-01;6.064e-02;3.708e-01;5.792e-02;1.065e+00;1.058e+00;3.795e-01;7.447e-02;4.507e+01;3.618e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.494e-01;5.457e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
41.813766000;1.047e+00;3.902e-01;6.048e-02;3.727e-01;5.777e-02;1.065e+00;1.059e+00;3.813e-01;7.443e-02;4.506e+01;3.598e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.512e-01;5.443e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
41.815766000;1.047e+00;3.941e-01;6.015e-02;3.765e-01;5.746e-02;1.065e+00;1.059e+00;3.851e-01;7.434e-02;4.504e+01;3.559e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.547e-01;5.414e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
41.816766000;1.047e+00;3.961e-01;5.999e-02;3.784e-01;5.730e-02;1.065e+00;1.059e+00;3.870e-01;7.430e-02;4.502e+01;3.539e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.565e-01;5.399e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
41.831766000;1.047e+00;4.257e-01;5.751e-02;4.066e-01;5.493e-02;1.064e+00;1.059e+00;4.151e-01;7.372e-02;4.487e+01;3.243e-01;7.381e-03;7.500e-01;3.333e-02;1.047e+00;3.832e-01;5.176e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
41.835766000;1.047e+00;4.336e-01;5.684e-02;4.141e-01;5.428e-02;1.064e+00;1.059e+00;4.226e-01;7.358e-02;4.483e+01;3.164e-01;6.536e-03;7.500e-01;3.333e-02;1.047e+00;3.903e-01;5.116e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
41.847766000;1.047e+00;4.573e-01;5.478e-02;4.367e-01;5.232e-02;1.064e+00;1.059e+00;4.451e-01;7.317e-02;4.472e+01;2.927e-01;4.262e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.931e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
41.848766000;1.047e+00;4.592e-01;5.461e-02;4.386e-01;5.215e-02;1.064e+00;1.060e+00;4.469e-01;7.314e-02;4.472e+01;2.908e-01;4.090e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.915e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
41.889766000;1.047e+00;5.399e-01;4.718e-02;5.158e-01;4.507e-02;1.061e+00;1.060e+00;5.239e-01;7.204e-02;4.441e+01;2.101e-01;-5.988e-04;7.500e-01;3.333e-02;1.047e+00;4.859e-01;4.246e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.453e+01;4.453e+01
41.898766000;1.047e+00;5.576e-01;4.546e-02;5.328e-01;4.344e-02;1.060e+00;1.060e+00;5.409e-01;7.186e-02;4.435e+01;1.924e-01;-1.019e-03;7.500e-01;3.333e-02;1.047e+00;5.018e-01;4.092e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
41.899766000;1.046e+00;5.595e-01;4.527e-02;5.347e-01;4.326e-02;1.060e+00;1.060e+00;5.427e-01;7.184e-02;4.435e+01;1.905e-01;-1.052e-03;7.500e-01;3.333e-02;1.046e+00;5.036e-01;4.074e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
41.929766000;1.046e+00;6.183e-01;3.934e-02;5.914e-01;3.763e-02;1.057e+00;1.060e+00;5.993e-01;7.140e-02;4.420e+01;1.317e-01;-8.011e-04;7.500e-01;3.333e-02;1.046e+00;5.565e-01;3.540e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
41.930766000;1.045e+00;6.203e-01;3.913e-02;5.933e-01;3.743e-02;1.057e+00;1.060e+00;6.012e-01;7.139e-02;4.420e+01;1.297e-01;-7.511e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.522e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
41.931766000;1.045e+00;6.222e-01;3.893e-02;5.952e-01;3.724e-02;1.057e+00;1.059e+00;6.031e-01;7.138e-02;4.419e+01;1.278e-01;-6.989e-04;7.500e-01;3.333e-02;1.045e+00;5.600e-01;3.504e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
41.941879000;1.045e+00;6.420e-01;3.685e-02;6.144e-01;3.526e-02;1.056e+00;1.059e+00;6.222e-01;7.130e-02;4.416e+01;1.080e-01;-1.674e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.316e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
41.951879000;1.045e+00;6.615e-01;3.475e-02;6.333e-01;3.327e-02;1.055e+00;1.059e+00;6.412e-01;7.125e-02;4.413e+01;8.845e-02;9.265e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.128e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
41.952879000;1.044e+00;6.635e-01;3.454e-02;6.352e-01;3.307e-02;1.055e+00;1.059e+00;6.431e-01;7.124e-02;4.413e+01;8.650e-02;1.036e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.109e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
41.955879000;1.044e+00;6.694e-01;3.391e-02;6.410e-01;3.247e-02;1.054e+00;1.059e+00;6.488e-01;7.123e-02;4.412e+01;8.064e-02;1.379e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.052e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
41.956879000;1.044e+00;6.713e-01;3.369e-02;6.429e-01;3.227e-02;1.054e+00;1.059e+00;6.507e-01;7.123e-02;4.412e+01;7.869e-02;1.499e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.032e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
41.960879000;1.044e+00;6.791e-01;3.284e-02;6.505e-01;3.145e-02;1.054e+00;1.059e+00;6.583e-01;7.122e-02;4.411e+01;7.088e-02;2.004e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.955e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
41.963879000;1.044e+00;6.850e-01;3.219e-02;6.562e-01;3.084e-02;1.054e+00;1.059e+00;6.640e-01;7.122e-02;4.410e+01;6.502e-02;2.411e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.897e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
41.981879000;1.043e+00;7.201e-01;2.825e-02;6.905e-01;2.709e-02;1.051e+00;1.058e+00;6.983e-01;7.127e-02;4.408e+01;2.992e-02;5.361e-03;7.500e-01;3.333e-02;1.043e+00;6.481e-01;2.542e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.985879000;1.043e+00;7.279e-01;2.736e-02;6.982e-01;2.624e-02;1.051e+00;1.058e+00;7.059e-01;7.129e-02;4.407e+01;2.213e-02;6.134e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.462e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.986879000;1.042e+00;7.298e-01;2.713e-02;7.001e-01;2.603e-02;1.051e+00;1.058e+00;7.078e-01;7.130e-02;4.407e+01;2.018e-02;6.336e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.442e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.989879000;1.042e+00;7.357e-01;2.646e-02;7.058e-01;2.538e-02;1.050e+00;1.058e+00;7.136e-01;7.132e-02;4.407e+01;1.434e-02;6.951e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.381e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.990879000;1.042e+00;7.376e-01;2.623e-02;7.077e-01;2.517e-02;1.050e+00;1.057e+00;7.155e-01;7.133e-02;4.407e+01;1.239e-02;7.162e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.361e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.994879000;1.042e+00;7.454e-01;2.533e-02;7.154e-01;2.431e-02;1.050e+00;1.057e+00;7.231e-01;7.136e-02;4.407e+01;4.606e-03;8.032e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.279e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
41.999879000;1.042e+00;7.551e-01;2.419e-02;7.250e-01;2.322e-02;1.049e+00;1.057e+00;7.327e-01;7.141e-02;4.407e+01;-5.124e-03;9.181e-03;7.500e-01;3.333e-02;1.042e+00;6.796e-01;2.177e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.000879000;1.041e+00;7.571e-01;2.396e-02;7.269e-01;2.300e-02;1.049e+00;1.057e+00;7.346e-01;7.143e-02;4.407e+01;-7.069e-03;9.419e-03;7.500e-01;3.333e-02;1.041e+00;6.814e-01;2.156e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.008879000;1.041e+00;7.726e-01;2.211e-02;7.423e-01;2.124e-02;1.048e+00;1.057e+00;7.500e-01;7.153e-02;4.407e+01;-2.263e-02;1.142e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.990e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.009879000;1.041e+00;7.746e-01;2.188e-02;7.442e-01;2.102e-02;1.047e+00;1.056e+00;7.519e-01;7.154e-02;4.407e+01;-2.457e-02;1.168e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.969e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.010879000;1.041e+00;7.765e-01;2.164e-02;7.461e-01;2.080e-02;1.047e+00;1.056e+00;7.538e-01;7.155e-02;4.407e+01;-2.651e-02;1.194e-02;7.500e-01;3.333e-02;1.041e+00;6.989e-01;1.948e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.012879000;1.041e+00;7.804e-01;2.118e-02;7.500e-01;2.035e-02;1.047e+00;1.056e+00;7.577e-01;7.158e-02;4.408e+01;-3.040e-02;1.248e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.906e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
42.013879000;1.040e+00;7.823e-01;2.094e-02;7.519e-01;2.013e-02;1.047e+00;1.056e+00;7.596e-01;7.160e-02;4.408e+01;-3.234e-02;1.275e-02;7.500e-01;3.333e-02;1.040e+00;7.041e-01;1.885e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
42.021879000;1.040e+00;7.979e-01;1.905e-02;7.673e-01;1.832e-02;1.046e+00;1.056e+00;7.750e-01;7.173e-02;4.409e+01;-4.788e-02;1.503e-02;7.500e-01;3.333e-02;1.040e+00;7.181e-01;1.715e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
42.025879000;1.040e+00;8.056e-01;1.810e-02;7.750e-01;1.741e-02;1.045e+00;1.055e+00;7.827e-01;7.181e-02;4.409e+01;-5.564e-02;1.624e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.629e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
42.026879000;1.039e+00;8.076e-01;1.786e-02;7.770e-01;1.718e-02;1.045e+00;1.055e+00;7.846e-01;7.183e-02;4.409e+01;-5.758e-02;1.655e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.608e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
42.036879000;1.039e+00;8.270e-01;1.545e-02;7.963e-01;1.488e-02;1.043e+00;1.055e+00;8.040e-01;7.205e-02;4.411e+01;-7.698e-02;1.978e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.390e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
42.037879000;1.038e+00;8.289e-01;1.521e-02;7.982e-01;1.464e-02;1.043e+00;1.055e+00;8.059e-01;7.207e-02;4.412e+01;-7.892e-02;2.012e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.368e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
42.039879000;1.038e+00;8.328e-01;1.472e-02;8.021e-01;1.418e-02;1.043e+00;1.055e+00;8.098e-01;7.212e-02;4.412e+01;-8.279e-02;2.080e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.325e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
42.040879000;1.038e+00;8.347e-01;1.447e-02;8.041e-01;1.394e-02;1.042e+00;1.054e+00;8.117e-01;7.214e-02;4.412e+01;-8.473e-02;2.115e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.303e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
42.056879000;1.037e+00;8.657e-01;1.051e-02;8.351e-01;1.014e-02;1.040e+00;1.053e+00;8.428e-01;7.258e-02;4.417e+01;-1.157e-01;2.706e-02;7.500e-01;3.333e-02;1.037e+00;7.791e-01;9.456e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
42.057879000;1.036e+00;8.676e-01;1.026e-02;8.371e-01;9.894e-03;1.040e+00;1.053e+00;8.448e-01;7.261e-02;4.418e+01;-1.176e-01;2.746e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.230e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
42.065788000;1.036e+00;8.829e-01;8.254e-03;8.525e-01;7.970e-03;1.038e+00;1.053e+00;8.602e-01;7.287e-02;4.421e+01;-1.329e-01;3.066e-02;7.500e-01;3.333e-02;1.036e+00;7.946e-01;7.429e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
42.066300000;1.036e+00;8.839e-01;8.123e-03;8.535e-01;7.844e-03;1.038e+00;1.052e+00;8.612e-01;7.288e-02;4.421e+01;-1.339e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.955e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
42.067058000;1.036e+00;8.854e-01;7.931e-03;8.550e-01;7.659e-03;1.038e+00;1.052e+00;8.627e-01;7.291e-02;4.421e+01;-1.354e-01;3.119e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
42.067570000;1.035e+00;8.864e-01;7.800e-03;8.560e-01;7.533e-03;1.038e+00;1.052e+00;8.637e-01;7.293e-02;4.421e+01;-1.364e-01;3.141e-02;7.500e-01;3.333e-02;1.035e+00;7.977e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
42.076570000;1.035e+00;9.038e-01;5.486e-03;8.736e-01;5.303e-03;1.036e+00;1.052e+00;8.813e-01;7.325e-02;4.425e+01;-1.538e-01;3.532e-02;7.500e-01;3.333e-02;1.035e+00;8.134e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
42.077570000;1.034e+00;9.057e-01;5.227e-03;8.756e-01;5.053e-03;1.036e+00;1.051e+00;8.833e-01;7.329e-02;4.426e+01;-1.557e-01;3.576e-02;7.500e-01;3.333e-02;1.034e+00;8.151e-01;4.704e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
42.084570000;1.034e+00;9.192e-01;3.401e-03;8.893e-01;3.291e-03;1.035e+00;1.051e+00;8.970e-01;7.356e-02;4.429e+01;-1.692e-01;3.898e-02;7.500e-01;3.333e-02;1.034e+00;8.273e-01;3.061e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
42.085570000;1.033e+00;9.211e-01;3.138e-03;8.913e-01;3.036e-03;1.034e+00;1.051e+00;8.990e-01;7.360e-02;4.430e+01;-1.711e-01;3.945e-02;7.500e-01;3.333e-02;1.033e+00;8.290e-01;2.824e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
42.087570000;1.033e+00;9.250e-01;2.612e-03;8.952e-01;2.528e-03;1.034e+00;1.051e+00;9.029e-01;7.368e-02;4.431e+01;-1.750e-01;4.040e-02;7.500e-01;3.333e-02;1.033e+00;8.325e-01;2.351e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
42.088570000;1.033e+00;9.269e-01;2.348e-03;8.972e-01;2.273e-03;1.034e+00;1.050e+00;9.049e-01;7.373e-02;4.431e+01;-1.769e-01;4.088e-02;7.500e-01;3.333e-02;1.033e+00;8.342e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
42.093720000;1.033e+00;9.367e-01;9.756e-04;9.072e-01;9.448e-04;1.033e+00;1.050e+00;9.149e-01;7.392e-02;4.434e+01;-1.867e-01;4.338e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.780e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
42.094232000;1.032e+00;9.376e-01;8.389e-04;9.082e-01;8.125e-04;1.033e+00;1.050e+00;9.159e-01;7.393e-02;4.434e+01;-1.876e-01;4.363e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.550e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
42.098256000;1.032e+00;9.440e-01;-1.178e-04;9.147e-01;-1.141e-04;1.032e+00;1.050e+00;9.224e-01;7.402e-02;4.437e+01;-1.940e-01;4.536e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-1.060e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
42.099256000;1.032e+00;9.454e-01;-3.211e-04;9.162e-01;-3.112e-04;1.032e+00;1.049e+00;9.239e-01;7.405e-02;4.437e+01;-1.954e-01;4.574e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.890e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
42.100256000;1.032e+00;9.468e-01;-5.111e-04;9.176e-01;-4.953e-04;1.032e+00;1.049e+00;9.253e-01;7.407e-02;4.438e+01;-1.968e-01;4.610e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.600e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
42.102256000;1.032e+00;9.493e-01;-8.589e-04;9.201e-01;-8.325e-04;1.031e+00;1.049e+00;9.278e-01;7.414e-02;4.439e+01;-1.993e-01;4.676e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.730e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
42.104256000;1.032e+00;9.516e-01;-1.164e-03;9.225e-01;-1.129e-03;1.031e+00;1.049e+00;9.302e-01;7.420e-02;4.440e+01;-2.016e-01;4.736e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.048e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
42.105256000;1.031e+00;9.526e-01;-1.304e-03;9.236e-01;-1.265e-03;1.031e+00;1.049e+00;9.313e-01;7.424e-02;4.441e+01;-2.026e-01;4.764e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.174e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
42.115256000;1.031e+00;9.610e-01;-2.309e-03;9.321e-01;-2.240e-03;1.030e+00;1.049e+00;9.398e-01;7.459e-02;4.447e+01;-2.110e-01;4.974e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.078e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
42.116256000;1.031e+00;9.616e-01;-2.379e-03;9.327e-01;-2.307e-03;1.030e+00;1.049e+00;9.404e-01;7.463e-02;4.448e+01;-2.116e-01;4.989e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.141e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
42.117256000;1.031e+00;9.622e-01;-2.446e-03;9.334e-01;-2.372e-03;1.030e+00;1.049e+00;9.411e-01;7.466e-02;4.448e+01;-2.122e-01;5.004e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.201e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
42.122256000;1.031e+00;9.649e-01;-2.724e-03;9.361e-01;-2.643e-03;1.030e+00;1.049e+00;9.438e-01;7.482e-02;4.451e+01;-2.149e-01;5.068e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.452e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
42.123256000;1.031e+00;9.654e-01;-2.771e-03;9.366e-01;-2.688e-03;1.030e+00;1.048e+00;9.443e-01;7.485e-02;4.452e+01;-2.154e-01;5.079e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.494e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
42.137256000;1.031e+00;9.700e-01;-3.201e-03;9.413e-01;-3.106e-03;1.030e+00;1.048e+00;9.490e-01;7.517e-02;4.461e+01;-2.200e-01;5.187e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.881e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
42.138256000;1.030e+00;9.703e-01;-3.221e-03;9.416e-01;-3.126e-03;1.030e+00;1.048e+00;9.492e-01;7.519e-02;4.462e+01;-2.203e-01;5.192e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.899e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
42.140256000;1.030e+00;9.707e-01;-3.256e-03;9.420e-01;-3.159e-03;1.029e+00;1.048e+00;9.497e-01;7.523e-02;4.463e+01;-2.207e-01;5.201e-02;7.500e-01;3.333e-02;1.030e+00;8.736e-01;-2.930e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
42.156256000;1.030e+00;9.730e-01;-3.409e-03;9.444e-01;-3.308e-03;1.029e+00;1.048e+00;9.520e-01;7.545e-02;4.474e+01;-2.230e-01;5.249e-02;7.500e-01;3.333e-02;1.030e+00;8.757e-01;-3.068e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
42.162256000;1.030e+00;9.735e-01;-3.429e-03;9.449e-01;-3.328e-03;1.029e+00;1.048e+00;9.525e-01;7.551e-02;4.478e+01;-2.235e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.086e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
42.197256000;1.030e+00;9.748e-01;-3.343e-03;9.461e-01;-3.245e-03;1.029e+00;1.048e+00;9.538e-01;7.578e-02;4.501e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.009e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
42.198256000;1.030e+00;9.748e-01;-3.338e-03;9.461e-01;-3.239e-03;1.029e+00;1.048e+00;9.538e-01;7.578e-02;4.502e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.004e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
42.199256000;1.030e+00;9.749e-01;-3.333e-03;9.461e-01;-3.235e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.503e+01;-2.249e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.000e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
42.201256000;1.030e+00;9.749e-01;-3.322e-03;9.462e-01;-3.224e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.504e+01;-2.249e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.990e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
42.212256000;1.030e+00;9.750e-01;-3.257e-03;9.462e-01;-3.161e-03;1.029e+00;1.048e+00;9.539e-01;7.588e-02;4.512e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.931e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
42.266256000;1.030e+00;9.751e-01;-2.863e-03;9.463e-01;-2.779e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.548e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.577e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
42.267256000;1.031e+00;9.751e-01;-2.856e-03;9.463e-01;-2.771e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.549e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.570e-03;1.000e+01;4.549e+01;6.667e-01;0.000e+00;1.044e+00;4.549e+01;4.549e+01
