time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
42.280256000;1.031e+00;9.751e-01;-2.752e-03;9.462e-01;-2.671e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.477e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
42.281256000;1.031e+00;9.751e-01;-2.743e-03;9.462e-01;-2.662e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.558e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.469e-03;1.000e+01;4.558e+01;6.667e-01;0.000e+00;1.044e+00;4.558e+01;4.558e+01
42.565625000;1.031e+00;9.752e-01;-2.267e-04;9.455e-01;-2.198e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.750e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.040e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
42.566625000;1.031e+00;9.752e-01;-2.178e-04;9.455e-01;-2.112e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.751e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.960e-04;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
42.615625000;1.031e+00;9.752e-01;2.333e-04;9.454e-01;2.262e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.784e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.100e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
42.616625000;1.032e+00;9.752e-01;2.433e-04;9.454e-01;2.359e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.785e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.190e-04;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.785e+01;4.785e+01
42.950801000;1.032e+00;9.752e-01;3.347e-03;9.445e-01;3.241e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.012e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
42.951801000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.011e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
43.057720000;1.033e+00;9.752e-01;4.337e-03;9.442e-01;4.199e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.252e-01;4.481e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.903e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
43.058232000;1.033e+00;9.752e-01;4.340e-03;9.442e-01;4.202e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.252e-01;4.481e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.906e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
43.058744000;1.033e+00;9.751e-01;4.341e-03;9.441e-01;4.203e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.251e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.907e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
43.060280000;1.033e+00;9.749e-01;4.354e-03;9.439e-01;4.216e-03;1.034e+00;1.051e+00;9.510e-01;8.256e-02;5.084e+01;-2.249e-01;4.475e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.919e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
43.062792000;1.033e+00;9.741e-01;4.446e-03;9.431e-01;4.304e-03;1.034e+00;1.051e+00;9.502e-01;8.252e-02;5.086e+01;-2.241e-01;4.454e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.001e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
43.066792000;1.033e+00;9.719e-01;4.772e-03;9.408e-01;4.620e-03;1.034e+00;1.051e+00;9.479e-01;8.247e-02;5.089e+01;-2.219e-01;4.391e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.295e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
43.067792000;1.033e+00;9.712e-01;4.884e-03;9.401e-01;4.728e-03;1.035e+00;1.052e+00;9.472e-01;8.247e-02;5.089e+01;-2.212e-01;4.370e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.396e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
43.073792000;1.033e+00;9.659e-01;5.752e-03;9.346e-01;5.566e-03;1.035e+00;1.052e+00;9.417e-01;8.243e-02;5.093e+01;-2.159e-01;4.209e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.177e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
43.074792000;1.034e+00;9.648e-01;5.923e-03;9.335e-01;5.731e-03;1.035e+00;1.052e+00;9.406e-01;8.243e-02;5.094e+01;-2.148e-01;4.178e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.331e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
43.077792000;1.034e+00;9.615e-01;6.473e-03;9.300e-01;6.262e-03;1.036e+00;1.052e+00;9.371e-01;8.241e-02;5.096e+01;-2.115e-01;4.078e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.826e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
43.081792000;1.034e+00;9.565e-01;7.273e-03;9.249e-01;7.033e-03;1.036e+00;1.052e+00;9.320e-01;8.237e-02;5.098e+01;-2.065e-01;3.932e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.546e-03;1.000e+01;5.098e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
43.082792000;1.034e+00;9.552e-01;7.483e-03;9.235e-01;7.236e-03;1.036e+00;1.053e+00;9.306e-01;8.236e-02;5.099e+01;-2.052e-01;3.893e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.735e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
43.094792000;1.035e+00;9.374e-01;1.020e-02;9.053e-01;9.848e-03;1.039e+00;1.054e+00;9.124e-01;8.216e-02;5.106e+01;-1.874e-01;3.402e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.177e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
43.095792000;1.036e+00;9.358e-01;1.043e-02;9.036e-01;1.008e-02;1.039e+00;1.054e+00;9.107e-01;8.214e-02;5.107e+01;-1.858e-01;3.359e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.391e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
43.103792000;1.036e+00;9.223e-01;1.236e-02;8.899e-01;1.193e-02;1.040e+00;1.054e+00;8.970e-01;8.193e-02;5.111e+01;-1.723e-01;3.015e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.113e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
43.104792000;1.037e+00;9.206e-01;1.261e-02;8.882e-01;1.216e-02;1.040e+00;1.054e+00;8.952e-01;8.190e-02;5.111e+01;-1.706e-01;2.972e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.135e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
43.105792000;1.037e+00;9.188e-01;1.285e-02;8.864e-01;1.240e-02;1.040e+00;1.055e+00;8.935e-01;8.188e-02;5.112e+01;-1.688e-01;2.929e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.157e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
43.113792000;1.037e+00;9.045e-01;1.482e-02;8.719e-01;1.428e-02;1.042e+00;1.055e+00;8.790e-01;8.163e-02;5.116e+01;-1.545e-01;2.588e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.334e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
43.114792000;1.038e+00;9.027e-01;1.506e-02;8.700e-01;1.452e-02;1.042e+00;1.055e+00;8.771e-01;8.159e-02;5.116e+01;-1.527e-01;2.546e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.356e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
43.116792000;1.038e+00;8.991e-01;1.556e-02;8.663e-01;1.499e-02;1.042e+00;1.055e+00;8.734e-01;8.153e-02;5.117e+01;-1.491e-01;2.462e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.400e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
43.119792000;1.038e+00;8.935e-01;1.629e-02;8.607e-01;1.570e-02;1.043e+00;1.056e+00;8.678e-01;8.143e-02;5.119e+01;-1.435e-01;2.338e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.466e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
43.122792000;1.038e+00;8.879e-01;1.703e-02;8.551e-01;1.640e-02;1.044e+00;1.056e+00;8.622e-01;8.133e-02;5.120e+01;-1.379e-01;2.216e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.533e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
43.123792000;1.039e+00;8.860e-01;1.728e-02;8.532e-01;1.664e-02;1.044e+00;1.056e+00;8.603e-01;8.129e-02;5.120e+01;-1.360e-01;2.175e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.555e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
43.128792000;1.039e+00;8.766e-01;1.850e-02;8.437e-01;1.780e-02;1.045e+00;1.056e+00;8.508e-01;8.112e-02;5.122e+01;-1.266e-01;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.665e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
43.129792000;1.039e+00;8.747e-01;1.874e-02;8.418e-01;1.804e-02;1.045e+00;1.057e+00;8.489e-01;8.109e-02;5.123e+01;-1.247e-01;1.937e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.687e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
43.132792000;1.039e+00;8.690e-01;1.947e-02;8.360e-01;1.873e-02;1.045e+00;1.057e+00;8.432e-01;8.098e-02;5.124e+01;-1.190e-01;1.821e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.752e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
43.133792000;1.040e+00;8.671e-01;1.971e-02;8.341e-01;1.896e-02;1.045e+00;1.057e+00;8.412e-01;8.095e-02;5.124e+01;-1.171e-01;1.783e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.774e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
43.137792000;1.040e+00;8.594e-01;2.068e-02;8.264e-01;1.989e-02;1.046e+00;1.057e+00;8.336e-01;8.081e-02;5.125e+01;-1.094e-01;1.632e-02;7.500e-01;3.333e-02;1.040e+00;7.735e-01;1.861e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
43.141792000;1.040e+00;8.517e-01;2.164e-02;8.187e-01;2.080e-02;1.047e+00;1.057e+00;8.259e-01;8.068e-02;5.127e+01;-1.017e-01;1.486e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.947e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
43.142792000;1.040e+00;8.498e-01;2.188e-02;8.168e-01;2.103e-02;1.047e+00;1.058e+00;8.239e-01;8.064e-02;5.127e+01;-9.977e-02;1.450e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.969e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
43.152792000;1.041e+00;8.304e-01;2.424e-02;7.974e-01;2.328e-02;1.049e+00;1.058e+00;8.046e-01;8.031e-02;5.130e+01;-8.035e-02;1.107e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.182e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
43.155011000;1.041e+00;8.260e-01;2.476e-02;7.931e-01;2.377e-02;1.049e+00;1.058e+00;8.003e-01;8.024e-02;5.130e+01;-7.603e-02;1.034e-02;7.500e-01;3.333e-02;1.041e+00;7.434e-01;2.228e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
43.155523000;1.042e+00;8.250e-01;2.488e-02;7.921e-01;2.389e-02;1.049e+00;1.058e+00;7.993e-01;8.022e-02;5.130e+01;-7.503e-02;1.018e-02;7.500e-01;3.333e-02;1.042e+00;7.425e-01;2.239e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
43.166960000;1.042e+00;8.027e-01;2.750e-02;7.699e-01;2.638e-02;1.051e+00;1.059e+00;7.771e-01;7.986e-02;5.133e+01;-5.265e-02;6.673e-03;7.500e-01;3.333e-02;1.042e+00;7.224e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
43.167472000;1.043e+00;8.016e-01;2.762e-02;7.689e-01;2.649e-02;1.051e+00;1.059e+00;7.761e-01;7.985e-02;5.133e+01;-5.165e-02;6.526e-03;7.500e-01;3.333e-02;1.043e+00;7.215e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
43.173616000;1.043e+00;7.896e-01;2.900e-02;7.570e-01;2.781e-02;1.052e+00;1.059e+00;7.642e-01;7.966e-02;5.133e+01;-3.959e-02;4.808e-03;7.500e-01;3.333e-02;1.043e+00;7.106e-01;2.610e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
43.174128000;1.043e+00;7.886e-01;2.912e-02;7.560e-01;2.791e-02;1.052e+00;1.060e+00;7.633e-01;7.965e-02;5.133e+01;-3.858e-02;4.670e-03;7.500e-01;3.333e-02;1.043e+00;7.097e-01;2.620e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
43.179760000;1.043e+00;7.775e-01;3.036e-02;7.451e-01;2.910e-02;1.053e+00;1.060e+00;7.524e-01;7.949e-02;5.134e+01;-2.751e-02;3.199e-03;7.500e-01;3.333e-02;1.043e+00;6.998e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.180272000;1.044e+00;7.765e-01;3.048e-02;7.441e-01;2.921e-02;1.053e+00;1.060e+00;7.514e-01;7.947e-02;5.134e+01;-2.650e-02;3.070e-03;7.500e-01;3.333e-02;1.044e+00;6.988e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.187440000;1.044e+00;7.624e-01;3.204e-02;7.302e-01;3.069e-02;1.054e+00;1.060e+00;7.375e-01;7.927e-02;5.135e+01;-1.239e-02;1.341e-03;7.500e-01;3.333e-02;1.044e+00;6.862e-01;2.883e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
43.193584000;1.044e+00;7.503e-01;3.336e-02;7.184e-01;3.194e-02;1.054e+00;1.060e+00;7.257e-01;7.911e-02;5.135e+01;-2.867e-04;-2.223e-05;7.500e-01;3.333e-02;1.044e+00;6.753e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
43.194096000;1.044e+00;7.493e-01;3.346e-02;7.174e-01;3.204e-02;1.055e+00;1.061e+00;7.247e-01;7.910e-02;5.135e+01;7.222e-04;-1.300e-04;7.500e-01;3.333e-02;1.044e+00;6.744e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
43.199728000;1.045e+00;7.382e-01;3.465e-02;7.065e-01;3.316e-02;1.055e+00;1.061e+00;7.138e-01;7.896e-02;5.135e+01;1.182e-02;-1.276e-03;7.500e-01;3.333e-02;1.045e+00;6.644e-01;3.119e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
43.209968000;1.045e+00;7.180e-01;3.677e-02;6.867e-01;3.517e-02;1.057e+00;1.061e+00;6.941e-01;7.872e-02;5.134e+01;3.202e-02;-3.123e-03;7.500e-01;3.333e-02;1.045e+00;6.462e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.210480000;1.046e+00;7.170e-01;3.687e-02;6.858e-01;3.527e-02;1.057e+00;1.061e+00;6.931e-01;7.870e-02;5.134e+01;3.304e-02;-3.208e-03;7.500e-01;3.333e-02;1.046e+00;6.453e-01;3.318e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.210992000;1.046e+00;7.160e-01;3.698e-02;6.848e-01;3.537e-02;1.057e+00;1.061e+00;6.922e-01;7.869e-02;5.134e+01;3.405e-02;-3.291e-03;7.500e-01;3.333e-02;1.046e+00;6.444e-01;3.328e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.212016000;1.046e+00;7.139e-01;3.718e-02;6.828e-01;3.556e-02;1.057e+00;1.061e+00;6.902e-01;7.867e-02;5.134e+01;3.607e-02;-3.457e-03;7.500e-01;3.333e-02;1.046e+00;6.425e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
43.220208000;1.046e+00;6.978e-01;3.883e-02;6.671e-01;3.712e-02;1.058e+00;1.061e+00;6.745e-01;7.849e-02;5.133e+01;5.224e-02;-4.669e-03;7.500e-01;3.333e-02;1.046e+00;6.280e-01;3.494e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
43.220720000;1.046e+00;6.968e-01;3.893e-02;6.661e-01;3.721e-02;1.058e+00;1.062e+00;6.735e-01;7.848e-02;5.132e+01;5.325e-02;-4.738e-03;7.500e-01;3.333e-02;1.046e+00;6.271e-01;3.504e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
43.223792000;1.046e+00;6.907e-01;3.954e-02;6.602e-01;3.779e-02;1.058e+00;1.062e+00;6.676e-01;7.842e-02;5.132e+01;5.931e-02;-5.139e-03;7.500e-01;3.333e-02;1.046e+00;6.216e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
43.229424000;1.046e+00;6.796e-01;4.063e-02;6.494e-01;3.883e-02;1.059e+00;1.062e+00;6.568e-01;7.831e-02;5.131e+01;7.044e-02;-5.802e-03;7.500e-01;3.333e-02;1.046e+00;6.116e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
43.229936000;1.047e+00;6.786e-01;4.073e-02;6.484e-01;3.892e-02;1.059e+00;1.062e+00;6.559e-01;7.830e-02;5.131e+01;7.145e-02;-5.859e-03;7.500e-01;3.333e-02;1.047e+00;6.107e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
43.253684000;1.047e+00;6.316e-01;4.518e-02;6.030e-01;4.314e-02;1.061e+00;1.062e+00;6.106e-01;7.790e-02;5.124e+01;1.184e-01;-7.630e-03;7.500e-01;3.333e-02;1.047e+00;5.685e-01;4.067e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
43.254584000;1.048e+00;6.299e-01;4.535e-02;6.013e-01;4.329e-02;1.061e+00;1.062e+00;6.089e-01;7.789e-02;5.124e+01;1.201e-01;-7.666e-03;7.500e-01;3.333e-02;1.048e+00;5.669e-01;4.081e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
43.268084000;1.048e+00;6.032e-01;4.775e-02;5.756e-01;4.556e-02;1.062e+00;1.062e+00;5.833e-01;7.771e-02;5.118e+01;1.468e-01;-7.926e-03;7.500e-01;3.333e-02;1.048e+00;5.428e-01;4.297e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
43.284984000;1.048e+00;5.697e-01;5.063e-02;5.435e-01;4.829e-02;1.064e+00;1.062e+00;5.513e-01;7.753e-02;5.110e+01;1.803e-01;-7.527e-03;7.500e-01;3.333e-02;1.048e+00;5.128e-01;4.556e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
43.295984000;1.048e+00;5.480e-01;5.243e-02;5.226e-01;5.000e-02;1.064e+00;1.062e+00;5.305e-01;7.745e-02;5.104e+01;2.020e-01;-6.837e-03;7.500e-01;3.333e-02;1.048e+00;4.932e-01;4.718e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
43.296984000;1.049e+00;5.460e-01;5.259e-02;5.207e-01;5.015e-02;1.064e+00;1.062e+00;5.286e-01;7.744e-02;5.103e+01;2.040e-01;-6.757e-03;7.500e-01;3.333e-02;1.049e+00;4.914e-01;4.733e-02;1.000e+01;5.103e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
43.309984000;1.049e+00;5.203e-01;5.464e-02;4.962e-01;5.211e-02;1.065e+00;1.062e+00;5.041e-01;7.737e-02;5.095e+01;2.297e-01;-5.466e-03;7.500e-01;3.333e-02;1.049e+00;4.683e-01;4.918e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
43.311984000;1.049e+00;5.163e-01;5.495e-02;4.924e-01;5.240e-02;1.065e+00;1.062e+00;5.004e-01;7.737e-02;5.093e+01;2.337e-01;-5.224e-03;7.500e-01;3.333e-02;1.049e+00;4.647e-01;4.945e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
43.320556000;1.049e+00;4.994e-01;5.625e-02;4.762e-01;5.364e-02;1.066e+00;1.062e+00;4.842e-01;7.734e-02;5.087e+01;2.506e-01;-4.066e-03;7.500e-01;3.333e-02;1.049e+00;4.494e-01;5.063e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
43.331057000;1.049e+00;4.786e-01;5.780e-02;4.564e-01;5.512e-02;1.066e+00;1.062e+00;4.645e-01;7.734e-02;5.079e+01;2.714e-01;-2.366e-03;7.500e-01;3.333e-02;1.049e+00;4.307e-01;5.202e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
43.333057000;1.049e+00;4.746e-01;5.809e-02;4.526e-01;5.540e-02;1.066e+00;1.062e+00;4.608e-01;7.734e-02;5.077e+01;2.754e-01;-2.006e-03;7.500e-01;3.333e-02;1.049e+00;4.271e-01;5.228e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
43.334057000;1.049e+00;4.726e-01;5.824e-02;4.507e-01;5.554e-02;1.066e+00;1.061e+00;4.589e-01;7.734e-02;5.076e+01;2.774e-01;-1.822e-03;7.500e-01;3.333e-02;1.049e+00;4.254e-01;5.241e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
43.346057000;1.049e+00;4.489e-01;5.994e-02;4.281e-01;5.716e-02;1.066e+00;1.061e+00;4.364e-01;7.736e-02;5.066e+01;3.011e-01;6.011e-04;7.500e-01;3.333e-02;1.049e+00;4.040e-01;5.394e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
43.347057000;1.048e+00;4.469e-01;6.008e-02;4.262e-01;5.730e-02;1.067e+00;1.061e+00;4.345e-01;7.737e-02;5.065e+01;3.031e-01;8.222e-04;7.500e-01;3.333e-02;1.048e+00;4.022e-01;5.407e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
43.381057000;1.048e+00;3.795e-01;6.455e-02;3.622e-01;6.161e-02;1.067e+00;1.060e+00;3.708e-01;7.761e-02;5.031e+01;3.705e-01;9.990e-03;7.500e-01;3.333e-02;1.048e+00;3.416e-01;5.810e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
43.382057000;1.048e+00;3.775e-01;6.468e-02;3.603e-01;6.173e-02;1.067e+00;1.059e+00;3.689e-01;7.762e-02;5.029e+01;3.725e-01;1.031e-02;7.500e-01;3.333e-02;1.048e+00;3.398e-01;5.821e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
43.389264000;1.048e+00;3.632e-01;6.556e-02;3.468e-01;6.259e-02;1.067e+00;1.059e+00;3.554e-01;7.771e-02;5.021e+01;3.868e-01;1.269e-02;7.500e-01;3.333e-02;1.048e+00;3.269e-01;5.901e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
43.389776000;1.047e+00;3.622e-01;6.562e-02;3.458e-01;6.265e-02;1.067e+00;1.059e+00;3.545e-01;7.771e-02;5.021e+01;3.878e-01;1.287e-02;7.500e-01;3.333e-02;1.047e+00;3.260e-01;5.906e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
43.392958000;1.047e+00;3.559e-01;6.601e-02;3.398e-01;6.302e-02;1.067e+00;1.059e+00;3.485e-01;7.776e-02;5.017e+01;3.941e-01;1.397e-02;7.500e-01;3.333e-02;1.047e+00;3.203e-01;5.941e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
43.398966000;1.047e+00;3.440e-01;6.672e-02;3.285e-01;6.372e-02;1.067e+00;1.059e+00;3.372e-01;7.784e-02;5.010e+01;4.060e-01;1.614e-02;7.500e-01;3.333e-02;1.047e+00;3.096e-01;6.005e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
43.399966000;1.047e+00;3.420e-01;6.684e-02;3.266e-01;6.383e-02;1.067e+00;1.058e+00;3.354e-01;7.786e-02;5.009e+01;4.080e-01;1.651e-02;7.500e-01;3.333e-02;1.047e+00;3.078e-01;6.016e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
43.413748000;1.047e+00;3.147e-01;6.842e-02;3.007e-01;6.538e-02;1.067e+00;1.058e+00;3.096e-01;7.809e-02;4.991e+01;4.353e-01;2.191e-02;7.500e-01;3.333e-02;1.047e+00;2.832e-01;6.158e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
43.414748000;1.046e+00;3.127e-01;6.853e-02;2.988e-01;6.549e-02;1.067e+00;1.057e+00;3.077e-01;7.811e-02;4.990e+01;4.373e-01;2.232e-02;7.500e-01;3.333e-02;1.046e+00;2.814e-01;6.168e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
43.427748000;1.046e+00;2.869e-01;6.995e-02;2.743e-01;6.689e-02;1.067e+00;1.057e+00;2.833e-01;7.837e-02;4.972e+01;4.631e-01;2.795e-02;7.500e-01;3.333e-02;1.046e+00;2.582e-01;6.296e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
43.428748000;1.046e+00;2.849e-01;7.006e-02;2.725e-01;6.699e-02;1.067e+00;1.056e+00;2.815e-01;7.840e-02;4.971e+01;4.651e-01;2.841e-02;7.500e-01;3.333e-02;1.046e+00;2.564e-01;6.305e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
43.432748000;1.046e+00;2.770e-01;7.048e-02;2.649e-01;6.741e-02;1.067e+00;1.056e+00;2.740e-01;7.849e-02;4.965e+01;4.730e-01;3.025e-02;7.500e-01;3.333e-02;1.046e+00;2.493e-01;6.343e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
43.433748000;1.045e+00;2.750e-01;7.059e-02;2.630e-01;6.752e-02;1.067e+00;1.056e+00;2.721e-01;7.851e-02;4.964e+01;4.750e-01;3.072e-02;7.500e-01;3.333e-02;1.045e+00;2.475e-01;6.353e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
43.438748000;1.045e+00;2.651e-01;7.110e-02;2.536e-01;6.803e-02;1.067e+00;1.056e+00;2.627e-01;7.863e-02;4.957e+01;4.849e-01;3.310e-02;7.500e-01;3.333e-02;1.045e+00;2.386e-01;6.399e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
43.439748000;1.045e+00;2.631e-01;7.121e-02;2.517e-01;6.813e-02;1.066e+00;1.056e+00;2.609e-01;7.866e-02;4.955e+01;4.869e-01;3.359e-02;7.500e-01;3.333e-02;1.045e+00;2.368e-01;6.409e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
43.440748000;1.045e+00;2.611e-01;7.131e-02;2.498e-01;6.823e-02;1.066e+00;1.055e+00;2.590e-01;7.868e-02;4.954e+01;4.889e-01;3.408e-02;7.500e-01;3.333e-02;1.045e+00;2.350e-01;6.418e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
43.447748000;1.045e+00;2.472e-01;7.201e-02;2.366e-01;6.894e-02;1.066e+00;1.055e+00;2.459e-01;7.886e-02;4.943e+01;5.028e-01;3.758e-02;7.500e-01;3.333e-02;1.045e+00;2.225e-01;6.481e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
43.448748000;1.045e+00;2.452e-01;7.211e-02;2.348e-01;6.904e-02;1.066e+00;1.055e+00;2.440e-01;7.889e-02;4.942e+01;5.048e-01;3.810e-02;7.500e-01;3.333e-02;1.045e+00;2.207e-01;6.490e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
43.449748000;1.044e+00;2.432e-01;7.221e-02;2.329e-01;6.914e-02;1.066e+00;1.055e+00;2.421e-01;7.892e-02;4.940e+01;5.068e-01;3.861e-02;7.500e-01;3.333e-02;1.044e+00;2.189e-01;6.499e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
43.461748000;1.044e+00;2.194e-01;7.337e-02;2.102e-01;7.030e-02;1.066e+00;1.054e+00;2.196e-01;7.927e-02;4.922e+01;5.306e-01;4.503e-02;7.500e-01;3.333e-02;1.044e+00;1.975e-01;6.603e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
43.462748000;1.044e+00;2.174e-01;7.347e-02;2.083e-01;7.040e-02;1.066e+00;1.053e+00;2.177e-01;7.930e-02;4.920e+01;5.326e-01;4.558e-02;7.500e-01;3.333e-02;1.044e+00;1.957e-01;6.612e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
43.463748000;1.044e+00;2.154e-01;7.356e-02;2.065e-01;7.049e-02;1.066e+00;1.053e+00;2.158e-01;7.933e-02;4.918e+01;5.346e-01;4.614e-02;7.500e-01;3.333e-02;1.044e+00;1.939e-01;6.620e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
43.464748000;1.043e+00;2.134e-01;7.365e-02;2.046e-01;7.059e-02;1.066e+00;1.053e+00;2.140e-01;7.936e-02;4.917e+01;5.366e-01;4.670e-02;7.500e-01;3.333e-02;1.043e+00;1.921e-01;6.629e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
43.471748000;1.043e+00;1.995e-01;7.430e-02;1.913e-01;7.124e-02;1.065e+00;1.053e+00;2.008e-01;7.959e-02;4.905e+01;5.505e-01;5.070e-02;7.500e-01;3.333e-02;1.043e+00;1.796e-01;6.687e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
43.472748000;1.043e+00;1.976e-01;7.439e-02;1.894e-01;7.134e-02;1.065e+00;1.052e+00;1.989e-01;7.962e-02;4.904e+01;5.524e-01;5.129e-02;7.500e-01;3.333e-02;1.043e+00;1.778e-01;6.695e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
43.481748000;1.042e+00;1.797e-01;7.519e-02;1.724e-01;7.215e-02;1.065e+00;1.052e+00;1.820e-01;7.994e-02;4.889e+01;5.703e-01;5.668e-02;7.500e-01;3.333e-02;1.042e+00;1.617e-01;6.767e-02;1.000e+01;4.889e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
43.482748000;1.042e+00;1.777e-01;7.528e-02;1.705e-01;7.224e-02;1.065e+00;1.051e+00;1.801e-01;7.998e-02;4.887e+01;5.723e-01;5.730e-02;7.500e-01;3.333e-02;1.042e+00;1.599e-01;6.775e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.875e+01;4.875e+01
43.488748000;1.042e+00;1.658e-01;7.580e-02;1.592e-01;7.278e-02;1.064e+00;1.051e+00;1.688e-01;8.020e-02;4.876e+01;5.842e-01;6.105e-02;7.500e-01;3.333e-02;1.042e+00;1.492e-01;6.822e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
43.489748000;1.041e+00;1.638e-01;7.588e-02;1.573e-01;7.286e-02;1.064e+00;1.051e+00;1.669e-01;8.024e-02;4.875e+01;5.862e-01;6.169e-02;7.500e-01;3.333e-02;1.041e+00;1.474e-01;6.829e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
43.499748000;1.041e+00;1.439e-01;7.671e-02;1.383e-01;7.373e-02;1.064e+00;1.050e+00;1.481e-01;8.064e-02;4.857e+01;6.061e-01;6.822e-02;7.500e-01;3.333e-02;1.041e+00;1.295e-01;6.904e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
43.500748000;1.040e+00;1.419e-01;7.680e-02;1.364e-01;7.381e-02;1.063e+00;1.049e+00;1.462e-01;8.069e-02;4.855e+01;6.081e-01;6.889e-02;7.500e-01;3.333e-02;1.040e+00;1.277e-01;6.912e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.843e+01;4.843e+01
43.507748000;1.040e+00;1.280e-01;7.736e-02;1.231e-01;7.440e-02;1.063e+00;1.049e+00;1.330e-01;8.099e-02;4.842e+01;6.220e-01;7.367e-02;7.500e-01;3.333e-02;1.040e+00;1.152e-01;6.962e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
43.508748000;1.040e+00;1.260e-01;7.744e-02;1.212e-01;7.448e-02;1.063e+00;1.048e+00;1.311e-01;8.103e-02;4.840e+01;6.240e-01;7.436e-02;7.500e-01;3.333e-02;1.040e+00;1.134e-01;6.969e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
43.510276000;1.040e+00;1.230e-01;7.755e-02;1.183e-01;7.460e-02;1.063e+00;1.048e+00;1.282e-01;8.110e-02;4.837e+01;6.270e-01;7.543e-02;7.500e-01;3.333e-02;1.040e+00;1.107e-01;6.980e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
43.510788000;1.039e+00;1.220e-01;7.759e-02;1.173e-01;7.465e-02;1.063e+00;1.048e+00;1.272e-01;8.112e-02;4.836e+01;6.280e-01;7.579e-02;7.500e-01;3.333e-02;1.039e+00;1.098e-01;6.983e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
43.514519000;1.039e+00;1.145e-01;7.788e-02;1.102e-01;7.495e-02;1.062e+00;1.048e+00;1.202e-01;8.129e-02;4.829e+01;6.355e-01;7.844e-02;7.500e-01;3.333e-02;1.039e+00;1.031e-01;7.010e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
43.516543000;1.039e+00;1.105e-01;7.804e-02;1.064e-01;7.511e-02;1.062e+00;1.048e+00;1.164e-01;8.139e-02;4.825e+01;6.395e-01;7.988e-02;7.500e-01;3.333e-02;1.039e+00;9.949e-02;7.023e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
43.517001000;1.039e+00;1.097e-01;7.807e-02;1.056e-01;7.515e-02;1.062e+00;1.047e+00;1.155e-01;8.141e-02;4.824e+01;6.403e-01;8.020e-02;7.500e-01;3.333e-02;1.039e+00;9.869e-02;7.027e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
43.517459000;1.039e+00;1.088e-01;7.811e-02;1.047e-01;7.519e-02;1.062e+00;1.047e+00;1.147e-01;8.143e-02;4.824e+01;6.412e-01;8.052e-02;7.500e-01;3.333e-02;1.039e+00;9.789e-02;7.030e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
43.520663000;1.039e+00;1.029e-01;7.835e-02;9.909e-02;7.544e-02;1.062e+00;1.047e+00;1.091e-01;8.159e-02;4.817e+01;6.471e-01;8.265e-02;7.500e-01;3.333e-02;1.039e+00;9.262e-02;7.051e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
43.521121000;1.038e+00;1.021e-01;7.838e-02;9.835e-02;7.548e-02;1.062e+00;1.047e+00;1.084e-01;8.161e-02;4.817e+01;6.479e-01;8.293e-02;7.500e-01;3.333e-02;1.038e+00;9.192e-02;7.054e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
43.522495000;1.038e+00;9.989e-02;7.848e-02;9.620e-02;7.558e-02;1.062e+00;1.047e+00;1.062e-01;8.168e-02;4.814e+01;6.501e-01;8.375e-02;7.500e-01;3.333e-02;1.038e+00;8.990e-02;7.063e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
43.527073000;1.038e+00;9.368e-02;7.879e-02;9.024e-02;7.590e-02;1.062e+00;1.047e+00;1.003e-01;8.191e-02;4.805e+01;6.563e-01;8.599e-02;7.500e-01;3.333e-02;1.038e+00;8.431e-02;7.091e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
43.527531000;1.038e+00;9.317e-02;7.882e-02;8.976e-02;7.593e-02;1.062e+00;1.046e+00;9.984e-02;8.193e-02;4.804e+01;6.568e-01;8.617e-02;7.500e-01;3.333e-02;1.038e+00;8.385e-02;7.094e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
43.537661000;1.038e+00;8.715e-02;7.933e-02;8.398e-02;7.643e-02;1.062e+00;1.046e+00;9.410e-02;8.235e-02;4.784e+01;6.628e-01;8.815e-02;7.500e-01;3.333e-02;1.038e+00;7.844e-02;7.139e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
43.539197000;1.038e+00;8.707e-02;7.938e-02;8.389e-02;7.648e-02;1.062e+00;1.046e+00;9.401e-02;8.240e-02;4.781e+01;6.629e-01;8.813e-02;7.500e-01;3.333e-02;1.038e+00;7.836e-02;7.144e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
43.540221000;1.038e+00;8.712e-02;7.941e-02;8.394e-02;7.651e-02;1.062e+00;1.046e+00;9.406e-02;8.243e-02;4.779e+01;6.629e-01;8.808e-02;7.500e-01;3.333e-02;1.038e+00;7.840e-02;7.147e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
43.546365000;1.038e+00;8.910e-02;7.952e-02;8.583e-02;7.661e-02;1.062e+00;1.046e+00;9.594e-02;8.255e-02;4.767e+01;6.609e-01;8.713e-02;7.500e-01;3.333e-02;1.038e+00;8.019e-02;7.157e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
43.547901000;1.038e+00;9.000e-02;7.953e-02;8.670e-02;7.661e-02;1.062e+00;1.047e+00;9.680e-02;8.257e-02;4.764e+01;6.600e-01;8.674e-02;7.500e-01;3.333e-02;1.038e+00;8.100e-02;7.157e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
43.555837000;1.038e+00;9.678e-02;7.944e-02;9.319e-02;7.650e-02;1.062e+00;1.047e+00;1.033e-01;8.255e-02;4.748e+01;6.532e-01;8.401e-02;7.500e-01;3.333e-02;1.038e+00;8.710e-02;7.150e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
43.556737000;1.039e+00;9.775e-02;7.942e-02;9.412e-02;7.648e-02;1.062e+00;1.047e+00;1.042e-01;8.254e-02;4.746e+01;6.523e-01;8.364e-02;7.500e-01;3.333e-02;1.039e+00;8.797e-02;7.148e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
43.557637000;1.039e+00;9.874e-02;7.940e-02;9.507e-02;7.645e-02;1.062e+00;1.047e+00;1.051e-01;8.253e-02;4.744e+01;6.513e-01;8.325e-02;7.500e-01;3.333e-02;1.039e+00;8.887e-02;7.146e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
43.558537000;1.039e+00;9.978e-02;7.937e-02;9.606e-02;7.642e-02;1.062e+00;1.047e+00;1.061e-01;8.251e-02;4.743e+01;6.502e-01;8.286e-02;7.500e-01;3.333e-02;1.039e+00;8.980e-02;7.143e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
43.560337000;1.039e+00;1.019e-01;7.931e-02;9.813e-02;7.635e-02;1.063e+00;1.047e+00;1.082e-01;8.248e-02;4.739e+01;6.481e-01;8.204e-02;7.500e-01;3.333e-02;1.039e+00;9.174e-02;7.138e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
43.561237000;1.039e+00;1.031e-01;7.928e-02;9.921e-02;7.631e-02;1.063e+00;1.047e+00;1.092e-01;8.246e-02;4.737e+01;6.469e-01;8.162e-02;7.500e-01;3.333e-02;1.039e+00;9.276e-02;7.135e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
43.562137000;1.039e+00;1.042e-01;7.924e-02;1.003e-01;7.627e-02;1.063e+00;1.048e+00;1.103e-01;8.244e-02;4.736e+01;6.458e-01;8.118e-02;7.500e-01;3.333e-02;1.039e+00;9.379e-02;7.132e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
43.570237000;1.039e+00;1.157e-01;7.881e-02;1.113e-01;7.582e-02;1.063e+00;1.048e+00;1.212e-01;8.218e-02;4.720e+01;6.343e-01;7.701e-02;7.500e-01;3.333e-02;1.039e+00;1.041e-01;7.093e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
43.571137000;1.040e+00;1.171e-01;7.875e-02;1.126e-01;7.576e-02;1.063e+00;1.048e+00;1.226e-01;8.214e-02;4.718e+01;6.329e-01;7.652e-02;7.500e-01;3.333e-02;1.040e+00;1.054e-01;7.088e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
43.593637000;1.041e+00;1.558e-01;7.683e-02;1.496e-01;7.378e-02;1.064e+00;1.050e+00;1.594e-01;8.097e-02;4.677e+01;5.942e-01;6.363e-02;7.500e-01;3.333e-02;1.041e+00;1.402e-01;6.915e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
43.594637000;1.041e+00;1.577e-01;7.673e-02;1.514e-01;7.368e-02;1.064e+00;1.051e+00;1.611e-01;8.091e-02;4.675e+01;5.923e-01;6.305e-02;7.500e-01;3.333e-02;1.041e+00;1.419e-01;6.905e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
43.595637000;1.041e+00;1.595e-01;7.662e-02;1.532e-01;7.357e-02;1.064e+00;1.051e+00;1.629e-01;8.085e-02;4.673e+01;5.905e-01;6.248e-02;7.500e-01;3.333e-02;1.041e+00;1.436e-01;6.896e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
43.596637000;1.042e+00;1.614e-01;7.652e-02;1.550e-01;7.347e-02;1.064e+00;1.051e+00;1.646e-01;8.079e-02;4.672e+01;5.886e-01;6.190e-02;7.500e-01;3.333e-02;1.042e+00;1.453e-01;6.887e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
43.597637000;1.042e+00;1.633e-01;7.641e-02;1.567e-01;7.336e-02;1.065e+00;1.051e+00;1.664e-01;8.073e-02;4.670e+01;5.867e-01;6.133e-02;7.500e-01;3.333e-02;1.042e+00;1.469e-01;6.877e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
43.603637000;1.042e+00;1.746e-01;7.576e-02;1.676e-01;7.270e-02;1.065e+00;1.051e+00;1.772e-01;8.035e-02;4.659e+01;5.754e-01;5.791e-02;7.500e-01;3.333e-02;1.042e+00;1.571e-01;6.818e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
43.604637000;1.042e+00;1.765e-01;7.565e-02;1.694e-01;7.259e-02;1.065e+00;1.052e+00;1.790e-01;8.029e-02;4.658e+01;5.735e-01;5.734e-02;7.500e-01;3.333e-02;1.042e+00;1.589e-01;6.808e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
43.607637000;1.042e+00;1.822e-01;7.531e-02;1.748e-01;7.225e-02;1.065e+00;1.052e+00;1.844e-01;8.011e-02;4.653e+01;5.678e-01;5.566e-02;7.500e-01;3.333e-02;1.042e+00;1.640e-01;6.778e-02;1.000e+01;4.653e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
43.609637000;1.042e+00;1.861e-01;7.508e-02;1.785e-01;7.202e-02;1.065e+00;1.052e+00;1.881e-01;7.998e-02;4.649e+01;5.639e-01;5.455e-02;7.500e-01;3.333e-02;1.042e+00;1.675e-01;6.757e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
43.610637000;1.043e+00;1.880e-01;7.496e-02;1.803e-01;7.190e-02;1.065e+00;1.052e+00;1.899e-01;7.992e-02;4.647e+01;5.620e-01;5.400e-02;7.500e-01;3.333e-02;1.043e+00;1.692e-01;6.746e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
43.615637000;1.043e+00;1.977e-01;7.437e-02;1.896e-01;7.131e-02;1.065e+00;1.052e+00;1.991e-01;7.960e-02;4.639e+01;5.523e-01;5.127e-02;7.500e-01;3.333e-02;1.043e+00;1.779e-01;6.693e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
43.616637000;1.043e+00;1.996e-01;7.424e-02;1.914e-01;7.119e-02;1.065e+00;1.053e+00;2.009e-01;7.954e-02;4.637e+01;5.504e-01;5.073e-02;7.500e-01;3.333e-02;1.043e+00;1.797e-01;6.682e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
43.623143000;1.043e+00;2.123e-01;7.345e-02;2.035e-01;7.040e-02;1.065e+00;1.053e+00;2.129e-01;7.914e-02;4.627e+01;5.377e-01;4.729e-02;7.500e-01;3.333e-02;1.043e+00;1.911e-01;6.610e-02;1.000e+01;4.627e+01;6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
43.625163000;1.043e+00;2.163e-01;7.319e-02;2.073e-01;7.014e-02;1.065e+00;1.053e+00;2.167e-01;7.901e-02;4.624e+01;5.337e-01;4.624e-02;7.500e-01;3.333e-02;1.043e+00;1.947e-01;6.587e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
43.626163000;1.044e+00;2.182e-01;7.307e-02;2.091e-01;7.002e-02;1.065e+00;1.053e+00;2.185e-01;7.895e-02;4.622e+01;5.318e-01;4.572e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.576e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
43.627163000;1.044e+00;2.202e-01;7.294e-02;2.110e-01;6.989e-02;1.065e+00;1.053e+00;2.204e-01;7.889e-02;4.620e+01;5.298e-01;4.521e-02;7.500e-01;3.333e-02;1.044e+00;1.982e-01;6.564e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.633e+01;4.633e+01
43.628163000;1.044e+00;2.222e-01;7.281e-02;2.129e-01;6.977e-02;1.065e+00;1.054e+00;2.222e-01;7.883e-02;4.619e+01;5.278e-01;4.470e-02;7.500e-01;3.333e-02;1.044e+00;2.000e-01;6.553e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
43.630163000;1.044e+00;2.261e-01;7.256e-02;2.166e-01;6.952e-02;1.066e+00;1.054e+00;2.260e-01;7.871e-02;4.616e+01;5.239e-01;4.369e-02;7.500e-01;3.333e-02;1.044e+00;2.035e-01;6.530e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
43.632163000;1.044e+00;2.300e-01;7.230e-02;2.204e-01;6.926e-02;1.066e+00;1.054e+00;2.297e-01;7.858e-02;4.613e+01;5.200e-01;4.269e-02;7.500e-01;3.333e-02;1.044e+00;2.070e-01;6.507e-02;1.000e+01;4.613e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
43.640163000;1.044e+00;2.458e-01;7.125e-02;2.354e-01;6.823e-02;1.066e+00;1.054e+00;2.446e-01;7.811e-02;4.600e+01;5.042e-01;3.880e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.412e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
43.641163000;1.044e+00;2.478e-01;7.112e-02;2.372e-01;6.809e-02;1.066e+00;1.055e+00;2.465e-01;7.805e-02;4.599e+01;5.022e-01;3.833e-02;7.500e-01;3.333e-02;1.044e+00;2.230e-01;6.400e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
43.654163000;1.045e+00;2.735e-01;6.934e-02;2.617e-01;6.636e-02;1.066e+00;1.055e+00;2.708e-01;7.730e-02;4.580e+01;4.765e-01;3.243e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.241e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
43.655163000;1.045e+00;2.754e-01;6.921e-02;2.636e-01;6.622e-02;1.066e+00;1.056e+00;2.727e-01;7.725e-02;4.578e+01;4.746e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.229e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
43.665163000;1.045e+00;2.952e-01;6.779e-02;2.824e-01;6.484e-02;1.066e+00;1.056e+00;2.914e-01;7.670e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.101e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
43.666163000;1.046e+00;2.972e-01;6.765e-02;2.843e-01;6.470e-02;1.066e+00;1.056e+00;2.933e-01;7.665e-02;4.563e+01;4.528e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.088e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
43.682163000;1.046e+00;3.289e-01;6.530e-02;3.144e-01;6.242e-02;1.066e+00;1.057e+00;3.232e-01;7.583e-02;4.542e+01;4.211e-01;2.137e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.877e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
43.689163000;1.046e+00;3.427e-01;6.424e-02;3.276e-01;6.140e-02;1.066e+00;1.057e+00;3.363e-01;7.549e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.085e-01;5.782e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
43.690163000;1.046e+00;3.447e-01;6.409e-02;3.294e-01;6.125e-02;1.066e+00;1.058e+00;3.382e-01;7.545e-02;4.532e+01;4.053e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.768e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
43.695163000;1.046e+00;3.546e-01;6.332e-02;3.388e-01;6.051e-02;1.065e+00;1.058e+00;3.476e-01;7.522e-02;4.526e+01;3.954e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.699e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
43.696163000;1.047e+00;3.566e-01;6.317e-02;3.407e-01;6.036e-02;1.065e+00;1.058e+00;3.495e-01;7.517e-02;4.525e+01;3.934e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.685e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
43.710163000;1.047e+00;3.842e-01;6.096e-02;3.671e-01;5.824e-02;1.065e+00;1.058e+00;3.757e-01;7.456e-02;4.509e+01;3.658e-01;1.255e-02;7.500e-01;3.333e-02;1.047e+00;3.458e-01;5.487e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
43.712163000;1.047e+00;3.882e-01;6.064e-02;3.708e-01;5.793e-02;1.065e+00;1.058e+00;3.794e-01;7.447e-02;4.507e+01;3.618e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.494e-01;5.458e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
43.713163000;1.047e+00;3.902e-01;6.048e-02;3.727e-01;5.777e-02;1.065e+00;1.059e+00;3.813e-01;7.443e-02;4.506e+01;3.598e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.512e-01;5.443e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
43.715163000;1.047e+00;3.941e-01;6.016e-02;3.765e-01;5.746e-02;1.065e+00;1.059e+00;3.851e-01;7.435e-02;4.503e+01;3.559e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.547e-01;5.414e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
43.716163000;1.047e+00;3.961e-01;6.000e-02;3.783e-01;5.731e-02;1.065e+00;1.059e+00;3.869e-01;7.431e-02;4.502e+01;3.539e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.565e-01;5.400e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
43.725163000;1.047e+00;4.139e-01;5.852e-02;3.953e-01;5.589e-02;1.065e+00;1.059e+00;4.038e-01;7.395e-02;4.493e+01;3.361e-01;8.731e-03;7.500e-01;3.333e-02;1.047e+00;3.725e-01;5.267e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
43.735163000;1.047e+00;4.336e-01;5.685e-02;4.141e-01;5.429e-02;1.064e+00;1.059e+00;4.225e-01;7.358e-02;4.483e+01;3.164e-01;6.532e-03;7.500e-01;3.333e-02;1.047e+00;3.902e-01;5.116e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
43.747163000;1.047e+00;4.572e-01;5.479e-02;4.367e-01;5.232e-02;1.064e+00;1.059e+00;4.450e-01;7.318e-02;4.472e+01;2.928e-01;4.259e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.931e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
43.748163000;1.047e+00;4.592e-01;5.462e-02;4.385e-01;5.216e-02;1.064e+00;1.060e+00;4.469e-01;7.314e-02;4.471e+01;2.908e-01;4.088e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.916e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
43.767163000;1.047e+00;4.966e-01;5.125e-02;4.743e-01;4.895e-02;1.062e+00;1.060e+00;4.826e-01;7.258e-02;4.456e+01;2.534e-01;1.346e-03;7.500e-01;3.333e-02;1.047e+00;4.470e-01;4.612e-02;1.000e+01;4.456e+01;6.667e-01;0.000e+00;1.044e+00;4.468e+01;4.468e+01
43.789163000;1.047e+00;5.399e-01;4.718e-02;5.158e-01;4.508e-02;1.061e+00;1.060e+00;5.239e-01;7.204e-02;4.441e+01;2.101e-01;-6.027e-04;7.500e-01;3.333e-02;1.047e+00;4.859e-01;4.247e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
43.798163000;1.047e+00;5.575e-01;4.547e-02;5.328e-01;4.345e-02;1.060e+00;1.060e+00;5.408e-01;7.186e-02;4.435e+01;1.925e-01;-1.023e-03;7.500e-01;3.333e-02;1.047e+00;5.018e-01;4.092e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
43.799163000;1.046e+00;5.595e-01;4.528e-02;5.346e-01;4.327e-02;1.060e+00;1.060e+00;5.427e-01;7.184e-02;4.435e+01;1.905e-01;-1.057e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.075e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
43.829163000;1.046e+00;6.183e-01;3.934e-02;5.914e-01;3.763e-02;1.057e+00;1.060e+00;5.993e-01;7.141e-02;4.420e+01;1.317e-01;-8.067e-04;7.500e-01;3.333e-02;1.046e+00;5.565e-01;3.541e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
43.830163000;1.045e+00;6.202e-01;3.914e-02;5.933e-01;3.744e-02;1.057e+00;1.060e+00;6.012e-01;7.140e-02;4.420e+01;1.298e-01;-7.567e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.523e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
43.831163000;1.045e+00;6.222e-01;3.894e-02;5.952e-01;3.725e-02;1.057e+00;1.059e+00;6.031e-01;7.139e-02;4.419e+01;1.278e-01;-7.033e-04;7.500e-01;3.333e-02;1.045e+00;5.600e-01;3.504e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
43.842286000;1.045e+00;6.440e-01;3.665e-02;6.163e-01;3.507e-02;1.056e+00;1.059e+00;6.241e-01;7.130e-02;4.415e+01;1.060e-01;6.111e-05;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.298e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
43.851286000;1.045e+00;6.615e-01;3.476e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.125e-02;4.413e+01;8.845e-02;9.222e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.128e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
43.852286000;1.044e+00;6.635e-01;3.455e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.125e-02;4.413e+01;8.650e-02;1.031e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.109e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
43.857286000;1.044e+00;6.733e-01;3.348e-02;6.448e-01;3.207e-02;1.054e+00;1.059e+00;6.526e-01;7.123e-02;4.411e+01;7.674e-02;1.616e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.014e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
43.859286000;1.044e+00;6.772e-01;3.306e-02;6.486e-01;3.166e-02;1.054e+00;1.059e+00;6.564e-01;7.123e-02;4.411e+01;7.283e-02;1.869e-03;7.500e-01;3.333e-02;1.044e+00;6.095e-01;2.975e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
43.863286000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.084e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.407e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
43.880286000;1.043e+00;7.181e-01;2.848e-02;6.886e-01;2.731e-02;1.051e+00;1.058e+00;6.964e-01;7.127e-02;4.408e+01;3.187e-02;5.170e-03;7.500e-01;3.333e-02;1.043e+00;6.463e-01;2.563e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.885286000;1.043e+00;7.279e-01;2.736e-02;6.982e-01;2.624e-02;1.051e+00;1.058e+00;7.059e-01;7.130e-02;4.407e+01;2.213e-02;6.130e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.463e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.886286000;1.042e+00;7.298e-01;2.714e-02;7.001e-01;2.603e-02;1.051e+00;1.058e+00;7.078e-01;7.130e-02;4.407e+01;2.018e-02;6.330e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.442e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.889286000;1.042e+00;7.357e-01;2.646e-02;7.058e-01;2.539e-02;1.050e+00;1.058e+00;7.136e-01;7.132e-02;4.407e+01;1.434e-02;6.947e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.890286000;1.042e+00;7.376e-01;2.624e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.133e-02;4.407e+01;1.239e-02;7.157e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.361e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
