time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
43.895286000;1.042e+00;7.473e-01;2.510e-02;7.173e-01;2.410e-02;1.049e+00;1.057e+00;7.251e-01;7.138e-02;4.407e+01;2.660e-03;8.251e-03;7.500e-01;3.333e-02;1.042e+00;6.726e-01;2.259e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.899286000;1.042e+00;7.551e-01;2.419e-02;7.250e-01;2.323e-02;1.049e+00;1.057e+00;7.327e-01;7.142e-02;4.407e+01;-5.123e-03;9.176e-03;7.500e-01;3.333e-02;1.042e+00;6.796e-01;2.177e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.900286000;1.041e+00;7.571e-01;2.396e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.143e-02;4.407e+01;-7.069e-03;9.413e-03;7.500e-01;3.333e-02;1.041e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.908286000;1.041e+00;7.726e-01;2.211e-02;7.423e-01;2.124e-02;1.048e+00;1.057e+00;7.500e-01;7.153e-02;4.407e+01;-2.262e-02;1.141e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.990e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.909286000;1.041e+00;7.746e-01;2.188e-02;7.442e-01;2.102e-02;1.047e+00;1.056e+00;7.519e-01;7.154e-02;4.407e+01;-2.457e-02;1.167e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.969e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.911286000;1.041e+00;7.785e-01;2.141e-02;7.480e-01;2.058e-02;1.047e+00;1.056e+00;7.558e-01;7.157e-02;4.407e+01;-2.846e-02;1.221e-02;7.500e-01;3.333e-02;1.041e+00;7.006e-01;1.927e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.912286000;1.041e+00;7.804e-01;2.118e-02;7.500e-01;2.036e-02;1.047e+00;1.056e+00;7.577e-01;7.159e-02;4.408e+01;-3.040e-02;1.248e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.906e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
43.913286000;1.040e+00;7.823e-01;2.095e-02;7.519e-01;2.013e-02;1.047e+00;1.056e+00;7.596e-01;7.160e-02;4.408e+01;-3.234e-02;1.275e-02;7.500e-01;3.333e-02;1.040e+00;7.041e-01;1.885e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
43.925286000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.742e-02;1.045e+00;1.055e+00;7.827e-01;7.181e-02;4.409e+01;-5.564e-02;1.624e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
43.926286000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.719e-02;1.045e+00;1.055e+00;7.846e-01;7.183e-02;4.409e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.608e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
43.936286000;1.039e+00;8.270e-01;1.545e-02;7.963e-01;1.488e-02;1.043e+00;1.055e+00;8.040e-01;7.205e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.391e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
43.937286000;1.038e+00;8.289e-01;1.521e-02;7.982e-01;1.465e-02;1.043e+00;1.055e+00;8.059e-01;7.207e-02;4.412e+01;-7.892e-02;2.011e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.369e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
43.939286000;1.038e+00;8.328e-01;1.472e-02;8.021e-01;1.418e-02;1.043e+00;1.055e+00;8.098e-01;7.212e-02;4.412e+01;-8.279e-02;2.080e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.325e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
43.940286000;1.038e+00;8.347e-01;1.448e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.303e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
43.952286000;1.037e+00;8.580e-01;1.151e-02;8.274e-01;1.110e-02;1.040e+00;1.054e+00;8.350e-01;7.247e-02;4.416e+01;-1.080e-01;2.551e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.036e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
43.953286000;1.037e+00;8.599e-01;1.126e-02;8.293e-01;1.086e-02;1.040e+00;1.053e+00;8.370e-01;7.250e-02;4.416e+01;-1.099e-01;2.590e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.014e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
43.956286000;1.037e+00;8.657e-01;1.051e-02;8.351e-01;1.014e-02;1.040e+00;1.053e+00;8.428e-01;7.259e-02;4.417e+01;-1.157e-01;2.706e-02;7.500e-01;3.333e-02;1.037e+00;7.791e-01;9.461e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
43.957286000;1.036e+00;8.676e-01;1.026e-02;8.371e-01;9.900e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.418e+01;-1.176e-01;2.745e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.235e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
43.965216000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.602e-01;7.287e-02;4.421e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
43.965728000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.612e-01;7.289e-02;4.421e+01;-1.340e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
43.966485000;1.036e+00;8.854e-01;7.931e-03;8.550e-01;7.659e-03;1.038e+00;1.052e+00;8.627e-01;7.291e-02;4.421e+01;-1.354e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
43.966997000;1.035e+00;8.864e-01;7.800e-03;8.560e-01;7.533e-03;1.038e+00;1.052e+00;8.637e-01;7.293e-02;4.421e+01;-1.364e-01;3.141e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
43.975997000;1.035e+00;9.038e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.813e-01;7.325e-02;4.425e+01;-1.538e-01;3.532e-02;7.500e-01;3.333e-02;1.035e+00;8.134e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
43.976997000;1.034e+00;9.057e-01;5.227e-03;8.756e-01;5.053e-03;1.036e+00;1.051e+00;8.833e-01;7.329e-02;4.426e+01;-1.557e-01;3.577e-02;7.500e-01;3.333e-02;1.034e+00;8.152e-01;4.704e-03;1.000e+01;4.426e+01;6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
43.993127000;1.033e+00;9.367e-01;9.811e-04;9.072e-01;9.502e-04;1.033e+00;1.050e+00;9.149e-01;7.393e-02;4.434e+01;-1.867e-01;4.338e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.830e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
43.993639000;1.032e+00;9.376e-01;8.433e-04;9.082e-01;8.168e-04;1.033e+00;1.050e+00;9.159e-01;7.394e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.590e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
43.997663000;1.032e+00;9.440e-01;-1.122e-04;9.147e-01;-1.087e-04;1.032e+00;1.050e+00;9.224e-01;7.402e-02;4.436e+01;-1.940e-01;4.536e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-1.010e-04;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
43.998663000;1.032e+00;9.454e-01;-3.156e-04;9.162e-01;-3.058e-04;1.032e+00;1.049e+00;9.239e-01;7.405e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.840e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
43.999663000;1.032e+00;9.468e-01;-5.067e-04;9.176e-01;-4.910e-04;1.032e+00;1.049e+00;9.253e-01;7.408e-02;4.438e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.560e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
44.001663000;1.032e+00;9.493e-01;-8.533e-04;9.201e-01;-8.271e-04;1.031e+00;1.049e+00;9.278e-01;7.414e-02;4.439e+01;-1.993e-01;4.676e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.680e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
44.003663000;1.032e+00;9.516e-01;-1.160e-03;9.225e-01;-1.125e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.044e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
44.004663000;1.031e+00;9.526e-01;-1.299e-03;9.236e-01;-1.259e-03;1.031e+00;1.049e+00;9.313e-01;7.424e-02;4.441e+01;-2.026e-01;4.763e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.169e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.448e+01;4.448e+01
44.013663000;1.031e+00;9.603e-01;-2.229e-03;9.314e-01;-2.162e-03;1.030e+00;1.049e+00;9.391e-01;7.456e-02;4.446e+01;-2.103e-01;4.957e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-2.006e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
44.014663000;1.031e+00;9.610e-01;-2.303e-03;9.321e-01;-2.234e-03;1.030e+00;1.049e+00;9.398e-01;7.460e-02;4.447e+01;-2.110e-01;4.973e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.073e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
44.015663000;1.031e+00;9.616e-01;-2.374e-03;9.327e-01;-2.303e-03;1.030e+00;1.049e+00;9.404e-01;7.463e-02;4.448e+01;-2.116e-01;4.989e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.137e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
44.016663000;1.031e+00;9.622e-01;-2.441e-03;9.334e-01;-2.368e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.004e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.197e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
44.021663000;1.031e+00;9.649e-01;-2.720e-03;9.361e-01;-2.639e-03;1.030e+00;1.049e+00;9.438e-01;7.482e-02;4.451e+01;-2.149e-01;5.068e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.448e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
44.022663000;1.031e+00;9.654e-01;-2.767e-03;9.366e-01;-2.684e-03;1.030e+00;1.048e+00;9.443e-01;7.485e-02;4.452e+01;-2.154e-01;5.079e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.490e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
44.036663000;1.031e+00;9.700e-01;-3.197e-03;9.413e-01;-3.102e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.186e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.877e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
44.037663000;1.030e+00;9.703e-01;-3.216e-03;9.416e-01;-3.120e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.894e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
44.039663000;1.030e+00;9.707e-01;-3.250e-03;9.420e-01;-3.154e-03;1.029e+00;1.048e+00;9.497e-01;7.523e-02;4.463e+01;-2.207e-01;5.201e-02;7.500e-01;3.333e-02;1.030e+00;8.736e-01;-2.925e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.464e+01;4.464e+01
44.052663000;1.030e+00;9.727e-01;-3.388e-03;9.440e-01;-3.288e-03;1.029e+00;1.048e+00;9.517e-01;7.542e-02;4.472e+01;-2.227e-01;5.243e-02;7.500e-01;3.333e-02;1.030e+00;8.754e-01;-3.049e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.472e+01;4.472e+01
44.063663000;1.030e+00;9.737e-01;-3.427e-03;9.450e-01;-3.326e-03;1.029e+00;1.048e+00;9.527e-01;7.553e-02;4.479e+01;-2.237e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.084e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.480e+01;4.480e+01
44.096663000;1.030e+00;9.748e-01;-3.338e-03;9.461e-01;-3.239e-03;1.029e+00;1.048e+00;9.538e-01;7.578e-02;4.501e+01;-2.248e-01;5.267e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.004e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
44.097663000;1.030e+00;9.748e-01;-3.333e-03;9.461e-01;-3.235e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-3.000e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
44.098663000;1.030e+00;9.749e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.503e+01;-2.249e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.995e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
44.100663000;1.030e+00;9.749e-01;-3.317e-03;9.462e-01;-3.219e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.985e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
44.110663000;1.030e+00;9.750e-01;-3.258e-03;9.462e-01;-3.162e-03;1.029e+00;1.048e+00;9.539e-01;7.588e-02;4.511e+01;-2.250e-01;5.261e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.932e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
44.164663000;1.030e+00;9.751e-01;-2.867e-03;9.463e-01;-2.782e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.580e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
44.165663000;1.031e+00;9.751e-01;-2.859e-03;9.463e-01;-2.774e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.548e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.573e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
44.178663000;1.031e+00;9.751e-01;-2.754e-03;9.462e-01;-2.673e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.557e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.479e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
44.179663000;1.031e+00;9.751e-01;-2.747e-03;9.462e-01;-2.665e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.472e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
44.465043000;1.031e+00;9.752e-01;-2.211e-04;9.455e-01;-2.144e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.990e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
44.466043000;1.031e+00;9.752e-01;-2.122e-04;9.455e-01;-2.058e-04;1.031e+00;1.050e+00;9.529e-01;7.859e-02;4.751e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.910e-04;1.000e+01;4.751e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
44.515043000;1.031e+00;9.752e-01;2.389e-04;9.454e-01;2.316e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.150e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
44.516043000;1.032e+00;9.752e-01;2.478e-04;9.454e-01;2.402e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.785e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.230e-04;1.000e+01;4.785e+01;6.667e-01;0.000e+00;1.044e+00;4.785e+01;4.785e+01
44.849314000;1.032e+00;9.752e-01;3.343e-03;9.445e-01;3.238e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.009e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
44.850314000;1.033e+00;9.752e-01;3.353e-03;9.445e-01;3.248e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.018e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
44.957352000;1.033e+00;9.752e-01;4.344e-03;9.442e-01;4.206e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.910e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
44.957864000;1.033e+00;9.752e-01;4.347e-03;9.442e-01;4.209e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.912e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
44.958376000;1.033e+00;9.751e-01;4.348e-03;9.441e-01;4.210e-03;1.034e+00;1.051e+00;9.513e-01;8.259e-02;5.083e+01;-2.251e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.913e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
44.959400000;1.033e+00;9.750e-01;4.354e-03;9.440e-01;4.216e-03;1.034e+00;1.051e+00;9.511e-01;8.257e-02;5.084e+01;-2.250e-01;4.477e-02;7.500e-01;3.333e-02;1.033e+00;8.775e-01;3.919e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
44.962424000;1.033e+00;9.741e-01;4.452e-03;9.431e-01;4.311e-03;1.034e+00;1.051e+00;9.502e-01;8.252e-02;5.086e+01;-2.241e-01;4.454e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.007e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
44.966424000;1.033e+00;9.719e-01;4.780e-03;9.408e-01;4.627e-03;1.034e+00;1.051e+00;9.479e-01;8.248e-02;5.089e+01;-2.219e-01;4.390e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.302e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
44.967424000;1.033e+00;9.712e-01;4.892e-03;9.401e-01;4.736e-03;1.035e+00;1.052e+00;9.472e-01;8.247e-02;5.090e+01;-2.212e-01;4.369e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.403e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
44.973424000;1.033e+00;9.659e-01;5.760e-03;9.346e-01;5.573e-03;1.035e+00;1.052e+00;9.417e-01;8.244e-02;5.093e+01;-2.159e-01;4.209e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.184e-03;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
44.974424000;1.034e+00;9.648e-01;5.931e-03;9.335e-01;5.739e-03;1.035e+00;1.052e+00;9.406e-01;8.243e-02;5.094e+01;-2.148e-01;4.177e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.338e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
44.977424000;1.034e+00;9.615e-01;6.480e-03;9.300e-01;6.268e-03;1.036e+00;1.052e+00;9.371e-01;8.241e-02;5.096e+01;-2.115e-01;4.077e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.832e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
44.981424000;1.034e+00;9.565e-01;7.280e-03;9.249e-01;7.040e-03;1.036e+00;1.052e+00;9.320e-01;8.238e-02;5.099e+01;-2.065e-01;3.931e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.552e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
44.982424000;1.034e+00;9.552e-01;7.490e-03;9.235e-01;7.242e-03;1.036e+00;1.053e+00;9.306e-01;8.237e-02;5.099e+01;-2.052e-01;3.893e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.741e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
44.984424000;1.034e+00;9.524e-01;7.919e-03;9.207e-01;7.655e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.100e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.127e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
44.985424000;1.035e+00;9.510e-01;8.138e-03;9.193e-01;7.866e-03;1.037e+00;1.053e+00;9.264e-01;8.233e-02;5.101e+01;-2.010e-01;3.775e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.324e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
44.993424000;1.035e+00;9.390e-01;9.968e-03;9.069e-01;9.627e-03;1.038e+00;1.053e+00;9.140e-01;8.219e-02;5.106e+01;-1.890e-01;3.443e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.971e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
44.994424000;1.035e+00;9.374e-01;1.020e-02;9.053e-01;9.855e-03;1.039e+00;1.054e+00;9.123e-01;8.217e-02;5.106e+01;-1.874e-01;3.401e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.184e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
44.995424000;1.036e+00;9.358e-01;1.044e-02;9.036e-01;1.008e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.358e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.397e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
45.003424000;1.036e+00;9.223e-01;1.237e-02;8.899e-01;1.194e-02;1.040e+00;1.054e+00;8.970e-01;8.194e-02;5.111e+01;-1.723e-01;3.014e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
45.004424000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.217e-02;1.040e+00;1.054e+00;8.952e-01;8.191e-02;5.112e+01;-1.706e-01;2.971e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.135e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
45.005424000;1.037e+00;9.188e-01;1.286e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.188e-02;5.112e+01;-1.688e-01;2.928e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.157e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
45.016424000;1.038e+00;8.991e-01;1.556e-02;8.663e-01;1.500e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.117e+01;-1.491e-01;2.462e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
45.019424000;1.038e+00;8.935e-01;1.630e-02;8.607e-01;1.570e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.337e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.467e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
45.022424000;1.038e+00;8.879e-01;1.704e-02;8.551e-01;1.641e-02;1.044e+00;1.056e+00;8.622e-01;8.133e-02;5.120e+01;-1.379e-01;2.215e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.533e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
45.023424000;1.039e+00;8.860e-01;1.728e-02;8.532e-01;1.664e-02;1.044e+00;1.056e+00;8.603e-01;8.130e-02;5.120e+01;-1.360e-01;2.174e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.555e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
45.028424000;1.039e+00;8.766e-01;1.851e-02;8.437e-01;1.781e-02;1.045e+00;1.056e+00;8.508e-01;8.113e-02;5.122e+01;-1.266e-01;1.975e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.665e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
45.029424000;1.039e+00;8.747e-01;1.875e-02;8.418e-01;1.804e-02;1.045e+00;1.057e+00;8.489e-01;8.109e-02;5.123e+01;-1.247e-01;1.936e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
45.032424000;1.039e+00;8.690e-01;1.948e-02;8.360e-01;1.874e-02;1.045e+00;1.057e+00;8.432e-01;8.099e-02;5.124e+01;-1.190e-01;1.820e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.753e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
45.033424000;1.040e+00;8.671e-01;1.972e-02;8.341e-01;1.897e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.782e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.775e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
45.039424000;1.040e+00;8.556e-01;2.117e-02;8.226e-01;2.035e-02;1.046e+00;1.057e+00;8.297e-01;8.075e-02;5.126e+01;-1.056e-01;1.558e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.905e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
45.041424000;1.040e+00;8.517e-01;2.165e-02;8.187e-01;2.081e-02;1.047e+00;1.057e+00;8.259e-01;8.068e-02;5.127e+01;-1.017e-01;1.486e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.948e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
45.042424000;1.040e+00;8.498e-01;2.188e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.065e-02;5.127e+01;-9.977e-02;1.450e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.970e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
45.052424000;1.041e+00;8.304e-01;2.425e-02;7.974e-01;2.329e-02;1.049e+00;1.058e+00;8.046e-01;8.032e-02;5.130e+01;-8.035e-02;1.106e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.182e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
45.054480000;1.041e+00;8.263e-01;2.473e-02;7.934e-01;2.374e-02;1.049e+00;1.058e+00;8.006e-01;8.025e-02;5.130e+01;-7.634e-02;1.039e-02;7.500e-01;3.333e-02;1.041e+00;7.437e-01;2.226e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
45.054992000;1.042e+00;8.253e-01;2.485e-02;7.924e-01;2.386e-02;1.049e+00;1.058e+00;7.996e-01;8.023e-02;5.130e+01;-7.534e-02;1.022e-02;7.500e-01;3.333e-02;1.042e+00;7.428e-01;2.236e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
45.066562000;1.042e+00;8.027e-01;2.751e-02;7.700e-01;2.638e-02;1.051e+00;1.059e+00;7.772e-01;7.987e-02;5.133e+01;-5.271e-02;6.674e-03;7.500e-01;3.333e-02;1.042e+00;7.224e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
45.067074000;1.043e+00;8.017e-01;2.762e-02;7.690e-01;2.649e-02;1.051e+00;1.059e+00;7.762e-01;7.985e-02;5.133e+01;-5.170e-02;6.527e-03;7.500e-01;3.333e-02;1.043e+00;7.215e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
45.073218000;1.043e+00;7.896e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.643e-01;7.967e-02;5.134e+01;-3.964e-02;4.809e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
45.073730000;1.043e+00;7.886e-01;2.912e-02;7.561e-01;2.792e-02;1.052e+00;1.060e+00;7.633e-01;7.966e-02;5.134e+01;-3.864e-02;4.670e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.079362000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.524e-01;7.949e-02;5.134e+01;-2.756e-02;3.199e-03;7.500e-01;3.333e-02;1.043e+00;6.998e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.079874000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.514e-01;7.948e-02;5.134e+01;-2.656e-02;3.070e-03;7.500e-01;3.333e-02;1.044e+00;6.989e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.085506000;1.044e+00;7.655e-01;3.171e-02;7.333e-01;3.037e-02;1.053e+00;1.060e+00;7.405e-01;7.932e-02;5.135e+01;-1.547e-02;1.699e-03;7.500e-01;3.333e-02;1.044e+00;6.889e-01;2.854e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
45.093186000;1.044e+00;7.503e-01;3.336e-02;7.184e-01;3.194e-02;1.054e+00;1.060e+00;7.257e-01;7.912e-02;5.135e+01;-3.433e-04;-2.222e-05;7.500e-01;3.333e-02;1.044e+00;6.753e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
45.093698000;1.044e+00;7.493e-01;3.346e-02;7.174e-01;3.204e-02;1.055e+00;1.061e+00;7.247e-01;7.911e-02;5.135e+01;6.656e-04;-1.311e-04;7.500e-01;3.333e-02;1.044e+00;6.744e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
45.101378000;1.045e+00;7.342e-01;3.508e-02;7.026e-01;3.357e-02;1.056e+00;1.061e+00;7.099e-01;7.892e-02;5.135e+01;1.581e-02;-1.671e-03;7.500e-01;3.333e-02;1.045e+00;6.608e-01;3.157e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
45.109570000;1.045e+00;7.180e-01;3.677e-02;6.868e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.872e-02;5.134e+01;3.197e-02;-3.126e-03;7.500e-01;3.333e-02;1.045e+00;6.462e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.110082000;1.046e+00;7.170e-01;3.687e-02;6.858e-01;3.527e-02;1.057e+00;1.061e+00;6.932e-01;7.871e-02;5.134e+01;3.298e-02;-3.210e-03;7.500e-01;3.333e-02;1.046e+00;6.453e-01;3.318e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.111106000;1.046e+00;7.150e-01;3.708e-02;6.838e-01;3.547e-02;1.057e+00;1.061e+00;6.912e-01;7.869e-02;5.134e+01;3.500e-02;-3.377e-03;7.500e-01;3.333e-02;1.046e+00;6.435e-01;3.337e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.113154000;1.046e+00;7.110e-01;3.750e-02;6.799e-01;3.586e-02;1.057e+00;1.061e+00;6.873e-01;7.864e-02;5.134e+01;3.904e-02;-3.701e-03;7.500e-01;3.333e-02;1.046e+00;6.399e-01;3.375e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
45.119810000;1.046e+00;6.978e-01;3.883e-02;6.671e-01;3.712e-02;1.058e+00;1.061e+00;6.745e-01;7.850e-02;5.133e+01;5.218e-02;-4.671e-03;7.500e-01;3.333e-02;1.046e+00;6.280e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
45.120322000;1.046e+00;6.968e-01;3.893e-02;6.661e-01;3.722e-02;1.058e+00;1.062e+00;6.735e-01;7.849e-02;5.133e+01;5.319e-02;-4.741e-03;7.500e-01;3.333e-02;1.046e+00;6.271e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
45.123394000;1.046e+00;6.907e-01;3.954e-02;6.602e-01;3.779e-02;1.058e+00;1.062e+00;6.677e-01;7.843e-02;5.132e+01;5.926e-02;-5.142e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
45.129026000;1.046e+00;6.796e-01;4.064e-02;6.494e-01;3.883e-02;1.059e+00;1.062e+00;6.569e-01;7.832e-02;5.131e+01;7.038e-02;-5.807e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
45.129538000;1.047e+00;6.786e-01;4.073e-02;6.484e-01;3.892e-02;1.059e+00;1.062e+00;6.559e-01;7.831e-02;5.131e+01;7.139e-02;-5.862e-03;7.500e-01;3.333e-02;1.047e+00;6.107e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
45.152774000;1.047e+00;6.327e-01;4.509e-02;6.040e-01;4.305e-02;1.061e+00;1.062e+00;6.116e-01;7.791e-02;5.124e+01;1.173e-01;-7.614e-03;7.500e-01;3.333e-02;1.047e+00;5.694e-01;4.058e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
45.153674000;1.048e+00;6.309e-01;4.526e-02;6.023e-01;4.320e-02;1.061e+00;1.062e+00;6.099e-01;7.790e-02;5.124e+01;1.191e-01;-7.651e-03;7.500e-01;3.333e-02;1.048e+00;5.678e-01;4.073e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
45.167174000;1.048e+00;6.042e-01;4.766e-02;5.766e-01;4.548e-02;1.062e+00;1.062e+00;5.843e-01;7.772e-02;5.119e+01;1.458e-01;-7.932e-03;7.500e-01;3.333e-02;1.048e+00;5.438e-01;4.289e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
45.170974000;1.048e+00;5.967e-01;4.832e-02;5.694e-01;4.610e-02;1.063e+00;1.062e+00;5.771e-01;7.768e-02;5.117e+01;1.533e-01;-7.919e-03;7.500e-01;3.333e-02;1.048e+00;5.370e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
45.194974000;1.048e+00;5.493e-01;5.233e-02;5.238e-01;4.991e-02;1.064e+00;1.062e+00;5.317e-01;7.746e-02;5.104e+01;2.008e-01;-6.892e-03;7.500e-01;3.333e-02;1.048e+00;4.943e-01;4.710e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
45.195974000;1.049e+00;5.473e-01;5.249e-02;5.220e-01;5.006e-02;1.064e+00;1.062e+00;5.298e-01;7.745e-02;5.104e+01;2.027e-01;-6.814e-03;7.500e-01;3.333e-02;1.049e+00;4.925e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
45.208974000;1.049e+00;5.215e-01;5.455e-02;4.974e-01;5.202e-02;1.065e+00;1.062e+00;5.053e-01;7.738e-02;5.095e+01;2.285e-01;-5.547e-03;7.500e-01;3.333e-02;1.049e+00;4.694e-01;4.909e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
45.210974000;1.049e+00;5.176e-01;5.486e-02;4.936e-01;5.231e-02;1.065e+00;1.062e+00;5.016e-01;7.737e-02;5.094e+01;2.324e-01;-5.310e-03;7.500e-01;3.333e-02;1.049e+00;4.658e-01;4.937e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.082e+01;5.082e+01
45.213974000;1.049e+00;5.117e-01;5.532e-02;4.879e-01;5.275e-02;1.065e+00;1.062e+00;4.959e-01;7.737e-02;5.092e+01;2.383e-01;-4.933e-03;7.500e-01;3.333e-02;1.049e+00;4.605e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
45.223493000;1.049e+00;4.928e-01;5.675e-02;4.699e-01;5.412e-02;1.066e+00;1.062e+00;4.780e-01;7.734e-02;5.085e+01;2.572e-01;-3.570e-03;7.500e-01;3.333e-02;1.049e+00;4.435e-01;5.108e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
45.230493000;1.049e+00;4.790e-01;5.778e-02;4.567e-01;5.510e-02;1.066e+00;1.062e+00;4.649e-01;7.734e-02;5.079e+01;2.710e-01;-2.407e-03;7.500e-01;3.333e-02;1.049e+00;4.311e-01;5.200e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
45.233493000;1.049e+00;4.730e-01;5.822e-02;4.511e-01;5.552e-02;1.066e+00;1.062e+00;4.592e-01;7.734e-02;5.077e+01;2.770e-01;-1.866e-03;7.500e-01;3.333e-02;1.049e+00;4.257e-01;5.239e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
45.234493000;1.049e+00;4.710e-01;5.836e-02;4.492e-01;5.565e-02;1.066e+00;1.061e+00;4.574e-01;7.734e-02;5.076e+01;2.790e-01;-1.679e-03;7.500e-01;3.333e-02;1.049e+00;4.239e-01;5.252e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
45.246493000;1.049e+00;4.473e-01;6.006e-02;4.266e-01;5.728e-02;1.067e+00;1.061e+00;4.349e-01;7.737e-02;5.065e+01;3.027e-01;7.722e-04;7.500e-01;3.333e-02;1.049e+00;4.025e-01;5.405e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
45.247493000;1.048e+00;4.453e-01;6.019e-02;4.247e-01;5.741e-02;1.067e+00;1.061e+00;4.330e-01;7.738e-02;5.064e+01;3.047e-01;9.944e-04;7.500e-01;3.333e-02;1.048e+00;4.008e-01;5.418e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
45.281493000;1.048e+00;3.779e-01;6.466e-02;3.607e-01;6.171e-02;1.067e+00;1.060e+00;3.693e-01;7.763e-02;5.030e+01;3.721e-01;1.024e-02;7.500e-01;3.333e-02;1.048e+00;3.401e-01;5.819e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
45.282304000;1.048e+00;3.763e-01;6.476e-02;3.592e-01;6.181e-02;1.067e+00;1.059e+00;3.678e-01;7.764e-02;5.029e+01;3.737e-01;1.050e-02;7.500e-01;3.333e-02;1.048e+00;3.387e-01;5.828e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
45.288960000;1.048e+00;3.631e-01;6.558e-02;3.466e-01;6.260e-02;1.067e+00;1.059e+00;3.553e-01;7.772e-02;5.021e+01;3.869e-01;1.271e-02;7.500e-01;3.333e-02;1.048e+00;3.268e-01;5.902e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
45.289472000;1.047e+00;3.621e-01;6.564e-02;3.457e-01;6.266e-02;1.067e+00;1.059e+00;3.543e-01;7.772e-02;5.021e+01;3.879e-01;1.289e-02;7.500e-01;3.333e-02;1.047e+00;3.259e-01;5.908e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
45.294665000;1.047e+00;3.518e-01;6.626e-02;3.359e-01;6.327e-02;1.067e+00;1.059e+00;3.446e-01;7.779e-02;5.015e+01;3.982e-01;1.470e-02;7.500e-01;3.333e-02;1.047e+00;3.166e-01;5.964e-02;1.000e+01;5.015e+01;6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
45.298665000;1.047e+00;3.439e-01;6.674e-02;3.284e-01;6.373e-02;1.067e+00;1.059e+00;3.371e-01;7.785e-02;5.010e+01;4.061e-01;1.616e-02;7.500e-01;3.333e-02;1.047e+00;3.095e-01;6.006e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
45.299665000;1.047e+00;3.419e-01;6.685e-02;3.265e-01;6.385e-02;1.067e+00;1.058e+00;3.352e-01;7.787e-02;5.009e+01;4.081e-01;1.653e-02;7.500e-01;3.333e-02;1.047e+00;3.077e-01;6.017e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
45.313444000;1.047e+00;3.145e-01;6.843e-02;3.006e-01;6.539e-02;1.067e+00;1.058e+00;3.094e-01;7.810e-02;4.991e+01;4.355e-01;2.193e-02;7.500e-01;3.333e-02;1.047e+00;2.831e-01;6.159e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
45.314444000;1.046e+00;3.126e-01;6.855e-02;2.987e-01;6.550e-02;1.067e+00;1.057e+00;3.076e-01;7.812e-02;4.990e+01;4.374e-01;2.234e-02;7.500e-01;3.333e-02;1.046e+00;2.813e-01;6.169e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
45.327444000;1.046e+00;2.868e-01;6.997e-02;2.742e-01;6.690e-02;1.067e+00;1.057e+00;2.832e-01;7.838e-02;4.972e+01;4.632e-01;2.798e-02;7.500e-01;3.333e-02;1.046e+00;2.581e-01;6.297e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
45.328444000;1.046e+00;2.848e-01;7.007e-02;2.723e-01;6.701e-02;1.067e+00;1.056e+00;2.814e-01;7.840e-02;4.971e+01;4.652e-01;2.843e-02;7.500e-01;3.333e-02;1.046e+00;2.563e-01;6.306e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
45.332444000;1.046e+00;2.769e-01;7.049e-02;2.648e-01;6.743e-02;1.067e+00;1.056e+00;2.739e-01;7.849e-02;4.965e+01;4.731e-01;3.027e-02;7.500e-01;3.333e-02;1.046e+00;2.492e-01;6.345e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
45.333444000;1.045e+00;2.749e-01;7.060e-02;2.629e-01;6.753e-02;1.067e+00;1.056e+00;2.720e-01;7.852e-02;4.964e+01;4.751e-01;3.074e-02;7.500e-01;3.333e-02;1.045e+00;2.474e-01;6.354e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
45.335444000;1.045e+00;2.709e-01;7.081e-02;2.591e-01;6.774e-02;1.067e+00;1.056e+00;2.682e-01;7.857e-02;4.961e+01;4.791e-01;3.169e-02;7.500e-01;3.333e-02;1.045e+00;2.438e-01;6.373e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
45.338444000;1.045e+00;2.649e-01;7.112e-02;2.535e-01;6.804e-02;1.067e+00;1.056e+00;2.626e-01;7.864e-02;4.957e+01;4.851e-01;3.313e-02;7.500e-01;3.333e-02;1.045e+00;2.384e-01;6.401e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
45.339444000;1.045e+00;2.630e-01;7.122e-02;2.516e-01;6.815e-02;1.066e+00;1.056e+00;2.607e-01;7.866e-02;4.955e+01;4.870e-01;3.362e-02;7.500e-01;3.333e-02;1.045e+00;2.367e-01;6.410e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
45.340444000;1.045e+00;2.610e-01;7.132e-02;2.497e-01;6.825e-02;1.066e+00;1.055e+00;2.589e-01;7.869e-02;4.954e+01;4.890e-01;3.410e-02;7.500e-01;3.333e-02;1.045e+00;2.349e-01;6.419e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
45.348444000;1.045e+00;2.451e-01;7.213e-02;2.346e-01;6.905e-02;1.066e+00;1.055e+00;2.439e-01;7.890e-02;4.942e+01;5.049e-01;3.812e-02;7.500e-01;3.333e-02;1.045e+00;2.206e-01;6.491e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
45.349444000;1.044e+00;2.431e-01;7.223e-02;2.328e-01;6.915e-02;1.066e+00;1.055e+00;2.420e-01;7.893e-02;4.940e+01;5.069e-01;3.864e-02;7.500e-01;3.333e-02;1.044e+00;2.188e-01;6.500e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
45.350444000;1.044e+00;2.411e-01;7.232e-02;2.309e-01;6.925e-02;1.066e+00;1.055e+00;2.401e-01;7.895e-02;4.939e+01;5.089e-01;3.916e-02;7.500e-01;3.333e-02;1.044e+00;2.170e-01;6.509e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
45.351444000;1.044e+00;2.391e-01;7.242e-02;2.290e-01;6.935e-02;1.066e+00;1.054e+00;2.382e-01;7.898e-02;4.937e+01;5.109e-01;3.968e-02;7.500e-01;3.333e-02;1.044e+00;2.152e-01;6.518e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
45.361444000;1.044e+00;2.193e-01;7.338e-02;2.101e-01;7.031e-02;1.066e+00;1.054e+00;2.195e-01;7.928e-02;4.922e+01;5.307e-01;4.506e-02;7.500e-01;3.333e-02;1.044e+00;1.973e-01;6.605e-02;1.000e+01;4.922e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
45.362444000;1.044e+00;2.173e-01;7.348e-02;2.082e-01;7.041e-02;1.066e+00;1.053e+00;2.176e-01;7.931e-02;4.920e+01;5.327e-01;4.561e-02;7.500e-01;3.333e-02;1.044e+00;1.956e-01;6.613e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
45.363444000;1.044e+00;2.153e-01;7.357e-02;2.063e-01;7.051e-02;1.066e+00;1.053e+00;2.157e-01;7.934e-02;4.918e+01;5.347e-01;4.617e-02;7.500e-01;3.333e-02;1.044e+00;1.938e-01;6.622e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
45.364444000;1.043e+00;2.133e-01;7.367e-02;2.044e-01;7.060e-02;1.066e+00;1.053e+00;2.138e-01;7.937e-02;4.917e+01;5.367e-01;4.673e-02;7.500e-01;3.333e-02;1.043e+00;1.920e-01;6.630e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
45.371444000;1.043e+00;1.994e-01;7.431e-02;1.912e-01;7.125e-02;1.065e+00;1.053e+00;2.007e-01;7.960e-02;4.905e+01;5.506e-01;5.074e-02;7.500e-01;3.333e-02;1.043e+00;1.795e-01;6.688e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
45.372444000;1.043e+00;1.974e-01;7.440e-02;1.893e-01;7.135e-02;1.065e+00;1.052e+00;1.988e-01;7.963e-02;4.904e+01;5.526e-01;5.132e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.696e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
45.381444000;1.042e+00;1.796e-01;7.521e-02;1.723e-01;7.217e-02;1.065e+00;1.052e+00;1.819e-01;7.995e-02;4.888e+01;5.704e-01;5.672e-02;7.500e-01;3.333e-02;1.042e+00;1.616e-01;6.768e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
45.382444000;1.042e+00;1.776e-01;7.529e-02;1.704e-01;7.226e-02;1.065e+00;1.051e+00;1.800e-01;7.999e-02;4.887e+01;5.724e-01;5.733e-02;7.500e-01;3.333e-02;1.042e+00;1.598e-01;6.776e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
45.388444000;1.042e+00;1.656e-01;7.581e-02;1.590e-01;7.279e-02;1.064e+00;1.051e+00;1.687e-01;8.021e-02;4.876e+01;5.844e-01;6.109e-02;7.500e-01;3.333e-02;1.042e+00;1.491e-01;6.823e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
45.389444000;1.041e+00;1.637e-01;7.589e-02;1.571e-01;7.287e-02;1.064e+00;1.051e+00;1.668e-01;8.025e-02;4.875e+01;5.863e-01;6.172e-02;7.500e-01;3.333e-02;1.041e+00;1.473e-01;6.831e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
45.407444000;1.040e+00;1.279e-01;7.737e-02;1.230e-01;7.441e-02;1.063e+00;1.049e+00;1.329e-01;8.100e-02;4.842e+01;6.221e-01;7.371e-02;7.500e-01;3.333e-02;1.040e+00;1.151e-01;6.963e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
45.408444000;1.040e+00;1.259e-01;7.745e-02;1.211e-01;7.449e-02;1.063e+00;1.048e+00;1.310e-01;8.104e-02;4.840e+01;6.241e-01;7.440e-02;7.500e-01;3.333e-02;1.040e+00;1.133e-01;6.970e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
45.409947000;1.040e+00;1.229e-01;7.756e-02;1.182e-01;7.461e-02;1.063e+00;1.048e+00;1.281e-01;8.111e-02;4.837e+01;6.271e-01;7.545e-02;7.500e-01;3.333e-02;1.040e+00;1.106e-01;6.981e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
45.410459000;1.039e+00;1.219e-01;7.760e-02;1.173e-01;7.466e-02;1.063e+00;1.048e+00;1.272e-01;8.113e-02;4.836e+01;6.281e-01;7.581e-02;7.500e-01;3.333e-02;1.039e+00;1.097e-01;6.984e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
45.414185000;1.039e+00;1.145e-01;7.789e-02;1.102e-01;7.496e-02;1.062e+00;1.048e+00;1.201e-01;8.130e-02;4.829e+01;6.355e-01;7.845e-02;7.500e-01;3.333e-02;1.039e+00;1.030e-01;7.010e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
45.415751000;1.039e+00;1.114e-01;7.801e-02;1.072e-01;7.509e-02;1.062e+00;1.048e+00;1.172e-01;8.137e-02;4.826e+01;6.386e-01;7.957e-02;7.500e-01;3.333e-02;1.039e+00;1.002e-01;7.021e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
45.416209000;1.039e+00;1.105e-01;7.805e-02;1.063e-01;7.512e-02;1.062e+00;1.048e+00;1.163e-01;8.140e-02;4.825e+01;6.395e-01;7.990e-02;7.500e-01;3.333e-02;1.039e+00;9.943e-02;7.024e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
45.416667000;1.039e+00;1.096e-01;7.808e-02;1.055e-01;7.516e-02;1.062e+00;1.047e+00;1.155e-01;8.142e-02;4.825e+01;6.404e-01;8.022e-02;7.500e-01;3.333e-02;1.039e+00;9.863e-02;7.027e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
45.417582000;1.039e+00;1.078e-01;7.815e-02;1.038e-01;7.523e-02;1.062e+00;1.047e+00;1.138e-01;8.146e-02;4.823e+01;6.422e-01;8.086e-02;7.500e-01;3.333e-02;1.039e+00;9.705e-02;7.034e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
45.420329000;1.039e+00;1.028e-01;7.836e-02;9.903e-02;7.545e-02;1.062e+00;1.047e+00;1.091e-01;8.160e-02;4.817e+01;6.472e-01;8.267e-02;7.500e-01;3.333e-02;1.039e+00;9.256e-02;7.052e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
45.420787000;1.038e+00;1.021e-01;7.839e-02;9.828e-02;7.549e-02;1.062e+00;1.047e+00;1.083e-01;8.162e-02;4.817e+01;6.479e-01;8.295e-02;7.500e-01;3.333e-02;1.038e+00;9.186e-02;7.055e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.805e+01;4.805e+01
45.422160000;1.038e+00;9.983e-02;7.849e-02;9.614e-02;7.559e-02;1.062e+00;1.047e+00;1.062e-01;8.169e-02;4.814e+01;6.502e-01;8.377e-02;7.500e-01;3.333e-02;1.038e+00;8.984e-02;7.064e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
45.426737000;1.038e+00;9.361e-02;7.880e-02;9.018e-02;7.591e-02;1.062e+00;1.047e+00;1.003e-01;8.192e-02;4.805e+01;6.564e-01;8.601e-02;7.500e-01;3.333e-02;1.038e+00;8.425e-02;7.092e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
45.427195000;1.038e+00;9.311e-02;7.883e-02;8.969e-02;7.594e-02;1.062e+00;1.046e+00;9.978e-02;8.194e-02;4.804e+01;6.569e-01;8.619e-02;7.500e-01;3.333e-02;1.038e+00;8.379e-02;7.095e-02;1.000e+01;4.804e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
45.437339000;1.038e+00;8.708e-02;7.933e-02;8.391e-02;7.644e-02;1.062e+00;1.046e+00;9.403e-02;8.236e-02;4.784e+01;6.629e-01;8.817e-02;7.500e-01;3.333e-02;1.038e+00;7.837e-02;7.140e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
45.438875000;1.038e+00;8.700e-02;7.939e-02;8.383e-02;7.649e-02;1.062e+00;1.046e+00;9.395e-02;8.241e-02;4.781e+01;6.630e-01;8.815e-02;7.500e-01;3.333e-02;1.038e+00;7.830e-02;7.145e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
45.439899000;1.038e+00;8.705e-02;7.942e-02;8.387e-02;7.652e-02;1.062e+00;1.046e+00;9.399e-02;8.244e-02;4.779e+01;6.630e-01;8.810e-02;7.500e-01;3.333e-02;1.038e+00;7.834e-02;7.147e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
45.446555000;1.038e+00;8.932e-02;7.953e-02;8.605e-02;7.662e-02;1.062e+00;1.046e+00;9.615e-02;8.256e-02;4.766e+01;6.607e-01;8.702e-02;7.500e-01;3.333e-02;1.038e+00;8.039e-02;7.158e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
45.447579000;1.038e+00;8.994e-02;7.954e-02;8.664e-02;7.662e-02;1.062e+00;1.047e+00;9.674e-02;8.257e-02;4.764e+01;6.601e-01;8.676e-02;7.500e-01;3.333e-02;1.038e+00;8.094e-02;7.158e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
45.455515000;1.038e+00;9.672e-02;7.945e-02;9.314e-02;7.651e-02;1.062e+00;1.047e+00;1.032e-01;8.256e-02;4.748e+01;6.533e-01;8.403e-02;7.500e-01;3.333e-02;1.038e+00;8.705e-02;7.151e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
45.456415000;1.039e+00;9.769e-02;7.943e-02;9.406e-02;7.648e-02;1.062e+00;1.047e+00;1.041e-01;8.255e-02;4.746e+01;6.523e-01;8.365e-02;7.500e-01;3.333e-02;1.039e+00;8.792e-02;7.149e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
45.457315000;1.039e+00;9.869e-02;7.941e-02;9.502e-02;7.646e-02;1.062e+00;1.047e+00;1.051e-01;8.254e-02;4.744e+01;6.513e-01;8.327e-02;7.500e-01;3.333e-02;1.039e+00;8.882e-02;7.147e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
45.458215000;1.039e+00;9.972e-02;7.938e-02;9.601e-02;7.643e-02;1.062e+00;1.047e+00;1.061e-01;8.252e-02;4.743e+01;6.503e-01;8.287e-02;7.500e-01;3.333e-02;1.039e+00;8.975e-02;7.144e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
45.459115000;1.039e+00;1.008e-01;7.935e-02;9.703e-02;7.639e-02;1.063e+00;1.047e+00;1.071e-01;8.250e-02;4.741e+01;6.492e-01;8.247e-02;7.500e-01;3.333e-02;1.039e+00;9.071e-02;7.142e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
45.460915000;1.039e+00;1.030e-01;7.928e-02;9.916e-02;7.632e-02;1.063e+00;1.047e+00;1.092e-01;8.247e-02;4.737e+01;6.470e-01;8.163e-02;7.500e-01;3.333e-02;1.039e+00;9.271e-02;7.136e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
45.461815000;1.039e+00;1.042e-01;7.925e-02;1.003e-01;7.628e-02;1.063e+00;1.048e+00;1.103e-01;8.245e-02;4.736e+01;6.458e-01;8.120e-02;7.500e-01;3.333e-02;1.039e+00;9.374e-02;7.132e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
45.469915000;1.039e+00;1.156e-01;7.882e-02;1.112e-01;7.582e-02;1.063e+00;1.048e+00;1.212e-01;8.218e-02;4.720e+01;6.344e-01;7.702e-02;7.500e-01;3.333e-02;1.039e+00;1.041e-01;7.094e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
45.470815000;1.040e+00;1.170e-01;7.876e-02;1.126e-01;7.576e-02;1.063e+00;1.048e+00;1.225e-01;8.215e-02;4.718e+01;6.330e-01;7.653e-02;7.500e-01;3.333e-02;1.040e+00;1.053e-01;7.089e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
45.471715000;1.040e+00;1.184e-01;7.870e-02;1.139e-01;7.570e-02;1.063e+00;1.048e+00;1.238e-01;8.211e-02;4.717e+01;6.316e-01;7.603e-02;7.500e-01;3.333e-02;1.040e+00;1.066e-01;7.083e-02;1.000e+01;4.717e+01;6.667e-01;0.000e+00;1.044e+00;4.726e+01;4.726e+01
45.472615000;1.040e+00;1.198e-01;7.864e-02;1.153e-01;7.564e-02;1.063e+00;1.049e+00;1.252e-01;8.207e-02;4.715e+01;6.302e-01;7.554e-02;7.500e-01;3.333e-02;1.040e+00;1.079e-01;7.078e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
45.490615000;1.041e+00;1.508e-01;7.711e-02;1.449e-01;7.407e-02;1.064e+00;1.050e+00;1.546e-01;8.113e-02;4.682e+01;5.992e-01;6.521e-02;7.500e-01;3.333e-02;1.041e+00;1.357e-01;6.940e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
