time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
45.492415000;1.041e+00;1.541e-01;7.693e-02;1.480e-01;7.388e-02;1.064e+00;1.050e+00;1.577e-01;8.103e-02;4.679e+01;5.959e-01;6.416e-02;7.500e-01;3.333e-02;1.041e+00;1.387e-01;6.924e-02;1.000e+01;4.679e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
45.493315000;1.041e+00;1.558e-01;7.684e-02;1.496e-01;7.379e-02;1.064e+00;1.050e+00;1.593e-01;8.097e-02;4.677e+01;5.942e-01;6.364e-02;7.500e-01;3.333e-02;1.041e+00;1.402e-01;6.915e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
45.494315000;1.041e+00;1.576e-01;7.673e-02;1.514e-01;7.369e-02;1.064e+00;1.051e+00;1.611e-01;8.091e-02;4.675e+01;5.924e-01;6.306e-02;7.500e-01;3.333e-02;1.041e+00;1.419e-01;6.906e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
45.495315000;1.041e+00;1.595e-01;7.663e-02;1.531e-01;7.358e-02;1.064e+00;1.051e+00;1.628e-01;8.085e-02;4.673e+01;5.905e-01;6.249e-02;7.500e-01;3.333e-02;1.041e+00;1.435e-01;6.897e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
45.496315000;1.042e+00;1.613e-01;7.653e-02;1.549e-01;7.348e-02;1.064e+00;1.051e+00;1.646e-01;8.079e-02;4.672e+01;5.887e-01;6.191e-02;7.500e-01;3.333e-02;1.042e+00;1.452e-01;6.887e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
45.498315000;1.042e+00;1.651e-01;7.631e-02;1.585e-01;7.326e-02;1.065e+00;1.051e+00;1.681e-01;8.067e-02;4.668e+01;5.849e-01;6.076e-02;7.500e-01;3.333e-02;1.042e+00;1.486e-01;6.868e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
45.503315000;1.042e+00;1.746e-01;7.577e-02;1.675e-01;7.271e-02;1.065e+00;1.051e+00;1.771e-01;8.036e-02;4.659e+01;5.755e-01;5.791e-02;7.500e-01;3.333e-02;1.042e+00;1.571e-01;6.819e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
45.504315000;1.042e+00;1.765e-01;7.566e-02;1.693e-01;7.260e-02;1.065e+00;1.052e+00;1.789e-01;8.030e-02;4.658e+01;5.735e-01;5.735e-02;7.500e-01;3.333e-02;1.042e+00;1.588e-01;6.809e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
45.505315000;1.042e+00;1.784e-01;7.554e-02;1.712e-01;7.249e-02;1.065e+00;1.052e+00;1.807e-01;8.024e-02;4.656e+01;5.716e-01;5.679e-02;7.500e-01;3.333e-02;1.042e+00;1.605e-01;6.799e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
45.506315000;1.042e+00;1.803e-01;7.543e-02;1.730e-01;7.237e-02;1.065e+00;1.052e+00;1.825e-01;8.017e-02;4.654e+01;5.697e-01;5.623e-02;7.500e-01;3.333e-02;1.042e+00;1.623e-01;6.789e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
45.509315000;1.042e+00;1.860e-01;7.508e-02;1.785e-01;7.203e-02;1.065e+00;1.052e+00;1.880e-01;7.999e-02;4.649e+01;5.640e-01;5.456e-02;7.500e-01;3.333e-02;1.042e+00;1.674e-01;6.757e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
45.510315000;1.043e+00;1.880e-01;7.497e-02;1.803e-01;7.191e-02;1.065e+00;1.052e+00;1.898e-01;7.992e-02;4.647e+01;5.620e-01;5.401e-02;7.500e-01;3.333e-02;1.043e+00;1.692e-01;6.747e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
45.515315000;1.043e+00;1.976e-01;7.437e-02;1.895e-01;7.132e-02;1.065e+00;1.052e+00;1.990e-01;7.961e-02;4.639e+01;5.524e-01;5.128e-02;7.500e-01;3.333e-02;1.043e+00;1.779e-01;6.694e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
45.516315000;1.043e+00;1.996e-01;7.425e-02;1.914e-01;7.120e-02;1.065e+00;1.053e+00;2.009e-01;7.955e-02;4.637e+01;5.504e-01;5.074e-02;7.500e-01;3.333e-02;1.043e+00;1.796e-01;6.683e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
45.524853000;1.043e+00;2.163e-01;7.320e-02;2.073e-01;7.015e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.624e+01;5.337e-01;4.624e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.588e-02;1.000e+01;4.624e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
45.525853000;1.044e+00;2.182e-01;7.307e-02;2.091e-01;7.003e-02;1.065e+00;1.053e+00;2.185e-01;7.896e-02;4.622e+01;5.318e-01;4.572e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
45.526853000;1.044e+00;2.202e-01;7.295e-02;2.110e-01;6.990e-02;1.065e+00;1.053e+00;2.204e-01;7.890e-02;4.620e+01;5.298e-01;4.521e-02;7.500e-01;3.333e-02;1.044e+00;1.982e-01;6.565e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
45.527853000;1.044e+00;2.221e-01;7.282e-02;2.129e-01;6.977e-02;1.065e+00;1.054e+00;2.222e-01;7.883e-02;4.619e+01;5.279e-01;4.470e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.554e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
45.529853000;1.044e+00;2.261e-01;7.256e-02;2.166e-01;6.952e-02;1.066e+00;1.054e+00;2.259e-01;7.871e-02;4.616e+01;5.239e-01;4.369e-02;7.500e-01;3.333e-02;1.044e+00;2.035e-01;6.531e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
45.531853000;1.044e+00;2.300e-01;7.231e-02;2.203e-01;6.927e-02;1.066e+00;1.054e+00;2.297e-01;7.859e-02;4.612e+01;5.200e-01;4.269e-02;7.500e-01;3.333e-02;1.044e+00;2.070e-01;6.507e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
45.539853000;1.044e+00;2.458e-01;7.126e-02;2.353e-01;6.823e-02;1.066e+00;1.054e+00;2.446e-01;7.811e-02;4.600e+01;5.042e-01;3.880e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.413e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
45.540853000;1.044e+00;2.477e-01;7.112e-02;2.372e-01;6.810e-02;1.066e+00;1.055e+00;2.465e-01;7.805e-02;4.599e+01;5.023e-01;3.833e-02;7.500e-01;3.333e-02;1.044e+00;2.230e-01;6.401e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
45.553853000;1.045e+00;2.734e-01;6.935e-02;2.617e-01;6.636e-02;1.066e+00;1.055e+00;2.708e-01;7.731e-02;4.580e+01;4.766e-01;3.243e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.242e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
45.554853000;1.045e+00;2.754e-01;6.921e-02;2.635e-01;6.623e-02;1.066e+00;1.056e+00;2.726e-01;7.725e-02;4.578e+01;4.746e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.229e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
45.564853000;1.045e+00;2.952e-01;6.780e-02;2.824e-01;6.485e-02;1.066e+00;1.056e+00;2.914e-01;7.671e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.102e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
45.565853000;1.046e+00;2.972e-01;6.766e-02;2.842e-01;6.471e-02;1.066e+00;1.056e+00;2.932e-01;7.665e-02;4.563e+01;4.528e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.089e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
45.581853000;1.046e+00;3.289e-01;6.531e-02;3.144e-01;6.243e-02;1.066e+00;1.057e+00;3.232e-01;7.584e-02;4.542e+01;4.211e-01;2.137e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.878e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
45.588853000;1.046e+00;3.427e-01;6.425e-02;3.275e-01;6.141e-02;1.066e+00;1.057e+00;3.363e-01;7.550e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
45.589853000;1.046e+00;3.447e-01;6.410e-02;3.294e-01;6.126e-02;1.066e+00;1.058e+00;3.382e-01;7.545e-02;4.532e+01;4.053e-01;1.862e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.769e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
45.594853000;1.046e+00;3.546e-01;6.333e-02;3.388e-01;6.052e-02;1.065e+00;1.058e+00;3.476e-01;7.522e-02;4.526e+01;3.954e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
45.595853000;1.047e+00;3.566e-01;6.318e-02;3.407e-01;6.037e-02;1.065e+00;1.058e+00;3.494e-01;7.517e-02;4.525e+01;3.934e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
45.611853000;1.047e+00;3.882e-01;6.065e-02;3.708e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.507e+01;3.618e-01;1.200e-02;7.500e-01;3.333e-02;1.047e+00;3.494e-01;5.458e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
45.612853000;1.047e+00;3.902e-01;6.049e-02;3.727e-01;5.778e-02;1.065e+00;1.059e+00;3.813e-01;7.444e-02;4.506e+01;3.598e-01;1.173e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.444e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
45.613853000;1.047e+00;3.921e-01;6.033e-02;3.746e-01;5.763e-02;1.065e+00;1.059e+00;3.832e-01;7.440e-02;4.504e+01;3.579e-01;1.147e-02;7.500e-01;3.333e-02;1.047e+00;3.529e-01;5.429e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
45.614853000;1.047e+00;3.941e-01;6.017e-02;3.765e-01;5.747e-02;1.065e+00;1.059e+00;3.850e-01;7.435e-02;4.503e+01;3.559e-01;1.120e-02;7.500e-01;3.333e-02;1.047e+00;3.547e-01;5.415e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
45.616853000;1.047e+00;3.981e-01;5.984e-02;3.802e-01;5.716e-02;1.065e+00;1.059e+00;3.888e-01;7.427e-02;4.501e+01;3.519e-01;1.069e-02;7.500e-01;3.333e-02;1.047e+00;3.582e-01;5.386e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
45.630853000;1.047e+00;4.257e-01;5.753e-02;4.065e-01;5.494e-02;1.064e+00;1.059e+00;4.150e-01;7.373e-02;4.487e+01;3.243e-01;7.376e-03;7.500e-01;3.333e-02;1.047e+00;3.831e-01;5.178e-02;1.000e+01;4.487e+01;6.667e-01;0.000e+00;1.044e+00;4.499e+01;4.499e+01
45.635853000;1.047e+00;4.355e-01;5.668e-02;4.160e-01;5.413e-02;1.064e+00;1.059e+00;4.244e-01;7.355e-02;4.482e+01;3.145e-01;6.324e-03;7.500e-01;3.333e-02;1.047e+00;3.920e-01;5.102e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
45.646853000;1.047e+00;4.572e-01;5.480e-02;4.366e-01;5.233e-02;1.064e+00;1.059e+00;4.450e-01;7.318e-02;4.472e+01;2.928e-01;4.256e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.932e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
45.647853000;1.047e+00;4.592e-01;5.462e-02;4.385e-01;5.217e-02;1.064e+00;1.060e+00;4.469e-01;7.315e-02;4.471e+01;2.908e-01;4.083e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.916e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
45.688853000;1.047e+00;5.398e-01;4.719e-02;5.158e-01;4.508e-02;1.061e+00;1.060e+00;5.239e-01;7.205e-02;4.441e+01;2.102e-01;-6.077e-04;7.500e-01;3.333e-02;1.047e+00;4.859e-01;4.247e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
45.697853000;1.047e+00;5.575e-01;4.548e-02;5.327e-01;4.346e-02;1.060e+00;1.060e+00;5.408e-01;7.187e-02;4.435e+01;1.925e-01;-1.028e-03;7.500e-01;3.333e-02;1.047e+00;5.018e-01;4.093e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
45.698853000;1.046e+00;5.595e-01;4.529e-02;5.346e-01;4.327e-02;1.060e+00;1.060e+00;5.427e-01;7.185e-02;4.435e+01;1.905e-01;-1.061e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.076e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.728853000;1.046e+00;6.183e-01;3.935e-02;5.914e-01;3.764e-02;1.057e+00;1.060e+00;5.993e-01;7.141e-02;4.420e+01;1.317e-01;-8.122e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
45.729853000;1.045e+00;6.202e-01;3.915e-02;5.932e-01;3.745e-02;1.057e+00;1.060e+00;6.012e-01;7.140e-02;4.420e+01;1.298e-01;-7.622e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.523e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
45.730853000;1.045e+00;6.222e-01;3.894e-02;5.951e-01;3.725e-02;1.057e+00;1.059e+00;6.031e-01;7.139e-02;4.419e+01;1.278e-01;-7.089e-04;7.500e-01;3.333e-02;1.045e+00;5.600e-01;3.505e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
45.740986000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.527e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.416e+01;1.080e-01;-2.672e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.317e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
45.750986000;1.045e+00;6.615e-01;3.476e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.167e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
45.751986000;1.044e+00;6.635e-01;3.455e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.125e-02;4.413e+01;8.650e-02;1.026e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
45.754986000;1.044e+00;6.694e-01;3.392e-02;6.410e-01;3.248e-02;1.054e+00;1.059e+00;6.488e-01;7.124e-02;4.412e+01;8.064e-02;1.369e-03;7.500e-01;3.333e-02;1.044e+00;6.024e-01;3.052e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
45.758986000;1.044e+00;6.772e-01;3.306e-02;6.486e-01;3.167e-02;1.054e+00;1.059e+00;6.564e-01;7.124e-02;4.411e+01;7.283e-02;1.863e-03;7.500e-01;3.333e-02;1.044e+00;6.095e-01;2.976e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
45.759986000;1.044e+00;6.791e-01;3.285e-02;6.505e-01;3.146e-02;1.054e+00;1.059e+00;6.583e-01;7.123e-02;4.411e+01;7.088e-02;1.994e-03;7.500e-01;3.333e-02;1.044e+00;6.112e-01;2.956e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
45.762986000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.401e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
45.778986000;1.043e+00;7.162e-01;2.870e-02;6.867e-01;2.752e-02;1.052e+00;1.058e+00;6.945e-01;7.127e-02;4.408e+01;3.382e-02;4.981e-03;7.500e-01;3.333e-02;1.043e+00;6.446e-01;2.583e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.784986000;1.043e+00;7.279e-01;2.737e-02;6.982e-01;2.625e-02;1.051e+00;1.058e+00;7.059e-01;7.130e-02;4.407e+01;2.213e-02;6.124e-03;7.500e-01;3.333e-02;1.043e+00;6.551e-01;2.463e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.785986000;1.042e+00;7.298e-01;2.714e-02;7.001e-01;2.604e-02;1.051e+00;1.058e+00;7.078e-01;7.131e-02;4.407e+01;2.018e-02;6.324e-03;7.500e-01;3.333e-02;1.042e+00;6.568e-01;2.443e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.788986000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.539e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.941e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.789986000;1.042e+00;7.376e-01;2.624e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.152e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.793986000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.137e-02;4.407e+01;4.607e-03;8.022e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.280e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.807986000;1.041e+00;7.726e-01;2.212e-02;7.423e-01;2.125e-02;1.048e+00;1.057e+00;7.500e-01;7.153e-02;4.407e+01;-2.262e-02;1.141e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.808986000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.155e-02;4.407e+01;-2.457e-02;1.167e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.811986000;1.041e+00;7.804e-01;2.119e-02;7.500e-01;2.036e-02;1.047e+00;1.056e+00;7.577e-01;7.159e-02;4.407e+01;-3.040e-02;1.247e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.907e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.812986000;1.041e+00;7.823e-01;2.095e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.408e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
45.813986000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.991e-02;1.047e+00;1.056e+00;7.615e-01;7.162e-02;4.408e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.864e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
45.823986000;1.040e+00;8.037e-01;1.835e-02;7.731e-01;1.765e-02;1.045e+00;1.056e+00;7.808e-01;7.180e-02;4.409e+01;-5.370e-02;1.592e-02;7.500e-01;3.333e-02;1.040e+00;7.233e-01;1.651e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
45.824986000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.742e-02;1.045e+00;1.055e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
45.825986000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.719e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.608e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
45.835986000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.205e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.391e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
45.836986000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.465e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.412e+01;-7.892e-02;2.011e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.369e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
45.838986000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.325e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
45.839986000;1.038e+00;8.347e-01;1.448e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.303e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
45.855986000;1.037e+00;8.657e-01;1.052e-02;8.351e-01;1.015e-02;1.040e+00;1.053e+00;8.428e-01;7.259e-02;4.417e+01;-1.157e-01;2.705e-02;7.500e-01;3.333e-02;1.037e+00;7.791e-01;9.465e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
45.856986000;1.036e+00;8.676e-01;1.027e-02;8.371e-01;9.904e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.745e-02;7.500e-01;3.333e-02;1.036e+00;7.809e-01;9.239e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
45.864935000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
45.865447000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.289e-02;4.421e+01;-1.340e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
45.866204000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
45.866716000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
45.874716000;1.035e+00;9.019e-01;5.744e-03;8.717e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.322e-02;4.425e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
45.875716000;1.034e+00;9.038e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.538e-01;3.532e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
45.883716000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.357e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
45.884716000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.361e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
45.886716000;1.033e+00;9.251e-01;2.612e-03;8.953e-01;2.528e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.431e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.351e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
45.887716000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
45.892828000;1.033e+00;9.367e-01;9.856e-04;9.072e-01;9.545e-04;1.033e+00;1.050e+00;9.149e-01;7.393e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.870e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.893340000;1.032e+00;9.376e-01;8.489e-04;9.082e-01;8.222e-04;1.033e+00;1.050e+00;9.159e-01;7.394e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.640e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.897364000;1.032e+00;9.440e-01;-1.078e-04;9.147e-01;-1.044e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.700e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.898364000;1.032e+00;9.454e-01;-3.111e-04;9.162e-01;-3.015e-04;1.032e+00;1.049e+00;9.239e-01;7.405e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.800e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.899364000;1.032e+00;9.468e-01;-5.011e-04;9.176e-01;-4.856e-04;1.032e+00;1.049e+00;9.253e-01;7.408e-02;4.438e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.510e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
45.901364000;1.032e+00;9.493e-01;-8.489e-04;9.201e-01;-8.228e-04;1.031e+00;1.049e+00;9.278e-01;7.414e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.640e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
45.903364000;1.032e+00;9.516e-01;-1.154e-03;9.225e-01;-1.119e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.039e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
45.904364000;1.031e+00;9.526e-01;-1.294e-03;9.236e-01;-1.255e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.441e+01;-2.026e-01;4.763e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.165e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
45.914364000;1.031e+00;9.610e-01;-2.299e-03;9.321e-01;-2.230e-03;1.030e+00;1.049e+00;9.398e-01;7.460e-02;4.447e+01;-2.110e-01;4.973e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.069e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
45.915364000;1.031e+00;9.616e-01;-2.369e-03;9.327e-01;-2.298e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.132e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
45.916364000;1.031e+00;9.622e-01;-2.436e-03;9.334e-01;-2.363e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.192e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
45.921364000;1.031e+00;9.649e-01;-2.714e-03;9.361e-01;-2.633e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.443e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
45.922364000;1.031e+00;9.654e-01;-2.761e-03;9.366e-01;-2.679e-03;1.030e+00;1.048e+00;9.443e-01;7.485e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.485e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
45.936364000;1.031e+00;9.700e-01;-3.191e-03;9.413e-01;-3.097e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.186e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.872e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
45.937364000;1.030e+00;9.703e-01;-3.211e-03;9.416e-01;-3.116e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.890e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
45.940364000;1.030e+00;9.709e-01;-3.261e-03;9.422e-01;-3.165e-03;1.029e+00;1.048e+00;9.499e-01;7.525e-02;4.464e+01;-2.209e-01;5.205e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.935e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
45.956364000;1.030e+00;9.731e-01;-3.403e-03;9.444e-01;-3.303e-03;1.029e+00;1.048e+00;9.521e-01;7.547e-02;4.474e+01;-2.231e-01;5.250e-02;7.500e-01;3.333e-02;1.030e+00;8.758e-01;-3.063e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.475e+01;4.475e+01
45.961364000;1.030e+00;9.735e-01;-3.419e-03;9.449e-01;-3.318e-03;1.029e+00;1.048e+00;9.525e-01;7.552e-02;4.478e+01;-2.235e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.077e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
45.996364000;1.030e+00;9.748e-01;-3.333e-03;9.461e-01;-3.235e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-3.000e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
45.997364000;1.030e+00;9.748e-01;-3.328e-03;9.461e-01;-3.230e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.995e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
45.998364000;1.030e+00;9.749e-01;-3.323e-03;9.461e-01;-3.225e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.503e+01;-2.249e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.991e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
46.000364000;1.030e+00;9.749e-01;-3.312e-03;9.462e-01;-3.215e-03;1.029e+00;1.048e+00;9.538e-01;7.581e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.981e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
46.011364000;1.030e+00;9.750e-01;-3.247e-03;9.462e-01;-3.151e-03;1.029e+00;1.048e+00;9.539e-01;7.589e-02;4.511e+01;-2.250e-01;5.260e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.922e-03;1.000e+01;4.511e+01;6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
46.064364000;1.030e+00;9.751e-01;-2.862e-03;9.463e-01;-2.778e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.576e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
46.065364000;1.031e+00;9.751e-01;-2.854e-03;9.463e-01;-2.770e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.548e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.569e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
46.078364000;1.031e+00;9.751e-01;-2.750e-03;9.462e-01;-2.669e-03;1.030e+00;1.048e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.475e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
46.079364000;1.031e+00;9.751e-01;-2.742e-03;9.462e-01;-2.661e-03;1.030e+00;1.049e+00;9.538e-01;7.636e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.468e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
46.363758000;1.031e+00;9.752e-01;-2.267e-04;9.455e-01;-2.198e-04;1.031e+00;1.049e+00;9.529e-01;7.857e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.040e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
46.364758000;1.031e+00;9.752e-01;-2.178e-04;9.455e-01;-2.112e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.960e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
46.413758000;1.031e+00;9.752e-01;2.333e-04;9.454e-01;2.262e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.100e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
46.414758000;1.032e+00;9.752e-01;2.433e-04;9.454e-01;2.359e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.190e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
46.749109000;1.032e+00;9.752e-01;3.348e-03;9.445e-01;3.242e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.013e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
46.750109000;1.033e+00;9.752e-01;3.357e-03;9.445e-01;3.251e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.021e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
46.857171000;1.033e+00;9.752e-01;4.348e-03;9.442e-01;4.210e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.913e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
46.857765000;1.033e+00;9.752e-01;4.351e-03;9.442e-01;4.213e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.916e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
46.858277000;1.033e+00;9.751e-01;4.353e-03;9.441e-01;4.215e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.918e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
46.859813000;1.033e+00;9.749e-01;4.367e-03;9.439e-01;4.228e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.085e+01;-2.249e-01;4.474e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.930e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
46.862325000;1.033e+00;9.741e-01;4.457e-03;9.431e-01;4.315e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.011e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
46.866325000;1.033e+00;9.719e-01;4.784e-03;9.408e-01;4.631e-03;1.034e+00;1.051e+00;9.479e-01;8.248e-02;5.089e+01;-2.219e-01;4.390e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.306e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
46.867325000;1.033e+00;9.712e-01;4.897e-03;9.401e-01;4.740e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.407e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
46.873325000;1.033e+00;9.659e-01;5.764e-03;9.346e-01;5.578e-03;1.035e+00;1.052e+00;9.417e-01;8.244e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.188e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
46.874325000;1.034e+00;9.648e-01;5.936e-03;9.335e-01;5.743e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.177e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.342e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
46.876325000;1.034e+00;9.626e-01;6.297e-03;9.312e-01;6.091e-03;1.036e+00;1.052e+00;9.383e-01;8.243e-02;5.095e+01;-2.126e-01;4.111e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.667e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
46.881325000;1.034e+00;9.565e-01;7.284e-03;9.249e-01;7.044e-03;1.036e+00;1.052e+00;9.320e-01;8.238e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.556e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
46.882325000;1.034e+00;9.552e-01;7.494e-03;9.235e-01;7.246e-03;1.036e+00;1.053e+00;9.306e-01;8.237e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.745e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
46.884325000;1.034e+00;9.524e-01;7.923e-03;9.207e-01;7.660e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.100e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.131e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
46.885325000;1.035e+00;9.510e-01;8.143e-03;9.193e-01;7.871e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.329e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
46.893325000;1.035e+00;9.390e-01;9.972e-03;9.069e-01;9.632e-03;1.038e+00;1.053e+00;9.140e-01;8.219e-02;5.106e+01;-1.890e-01;3.443e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.975e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
46.894325000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.859e-03;1.039e+00;1.054e+00;9.123e-01;8.217e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.188e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
46.895325000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.358e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.401e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
46.903325000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.194e-02;1.040e+00;1.054e+00;8.970e-01;8.194e-02;5.111e+01;-1.723e-01;3.014e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
46.904325000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.191e-02;5.112e+01;-1.706e-01;2.971e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
46.905325000;1.037e+00;9.188e-01;1.286e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.928e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
46.913325000;1.037e+00;9.045e-01;1.483e-02;8.719e-01;1.429e-02;1.042e+00;1.055e+00;8.790e-01;8.164e-02;5.116e+01;-1.545e-01;2.587e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.335e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
46.914325000;1.038e+00;9.027e-01;1.508e-02;8.700e-01;1.453e-02;1.042e+00;1.055e+00;8.771e-01;8.161e-02;5.117e+01;-1.527e-01;2.545e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.357e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
46.916325000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.500e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.117e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
46.919325000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.337e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
46.922325000;1.038e+00;8.879e-01;1.704e-02;8.551e-01;1.641e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
46.923325000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.130e-02;5.120e+01;-1.360e-01;2.174e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
46.928325000;1.039e+00;8.766e-01;1.851e-02;8.437e-01;1.781e-02;1.045e+00;1.056e+00;8.508e-01;8.113e-02;5.122e+01;-1.266e-01;1.975e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
46.929325000;1.039e+00;8.747e-01;1.875e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.936e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
46.932325000;1.039e+00;8.690e-01;1.948e-02;8.360e-01;1.874e-02;1.045e+00;1.057e+00;8.432e-01;8.099e-02;5.124e+01;-1.190e-01;1.820e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.753e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
46.933325000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.782e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.775e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
46.938325000;1.040e+00;8.575e-01;2.093e-02;8.245e-01;2.013e-02;1.046e+00;1.057e+00;8.316e-01;8.079e-02;5.126e+01;-1.075e-01;1.594e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.884e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
46.941325000;1.040e+00;8.517e-01;2.165e-02;8.187e-01;2.081e-02;1.047e+00;1.057e+00;8.259e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.948e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
46.942325000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.065e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.970e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
46.952325000;1.041e+00;8.304e-01;2.425e-02;7.974e-01;2.329e-02;1.049e+00;1.058e+00;8.046e-01;8.032e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.183e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
46.954747000;1.041e+00;8.256e-01;2.482e-02;7.927e-01;2.383e-02;1.049e+00;1.058e+00;7.999e-01;8.024e-02;5.130e+01;-7.563e-02;1.026e-02;7.500e-01;3.333e-02;1.041e+00;7.431e-01;2.234e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
46.955747000;1.042e+00;8.237e-01;2.505e-02;7.908e-01;2.405e-02;1.049e+00;1.058e+00;7.980e-01;8.021e-02;5.131e+01;-7.368e-02;9.941e-03;7.500e-01;3.333e-02;1.042e+00;7.413e-01;2.254e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
46.966445000;1.042e+00;8.027e-01;2.751e-02;7.700e-01;2.638e-02;1.051e+00;1.059e+00;7.772e-01;7.987e-02;5.133e+01;-5.274e-02;6.676e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
46.966957000;1.043e+00;8.017e-01;2.762e-02;7.690e-01;2.649e-02;1.051e+00;1.059e+00;7.762e-01;7.986e-02;5.133e+01;-5.174e-02;6.528e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
46.973101000;1.043e+00;7.897e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.643e-01;7.967e-02;5.134e+01;-3.968e-02;4.809e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
46.973613000;1.043e+00;7.887e-01;2.912e-02;7.561e-01;2.792e-02;1.052e+00;1.060e+00;7.633e-01;7.966e-02;5.134e+01;-3.867e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
46.978221000;1.043e+00;7.796e-01;3.014e-02;7.472e-01;2.889e-02;1.052e+00;1.060e+00;7.544e-01;7.953e-02;5.134e+01;-2.961e-02;3.460e-03;7.500e-01;3.333e-02;1.043e+00;7.017e-01;2.713e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
46.979245000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.524e-01;7.950e-02;5.134e+01;-2.760e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.998e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
46.979757000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.948e-02;5.134e+01;-2.659e-02;3.070e-03;7.500e-01;3.333e-02;1.044e+00;6.989e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
46.983853000;1.044e+00;7.685e-01;3.137e-02;7.363e-01;3.006e-02;1.053e+00;1.060e+00;7.435e-01;7.937e-02;5.135e+01;-1.853e-02;2.064e-03;7.500e-01;3.333e-02;1.044e+00;6.917e-01;2.824e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
46.993069000;1.044e+00;7.504e-01;3.336e-02;7.184e-01;3.194e-02;1.054e+00;1.060e+00;7.257e-01;7.912e-02;5.135e+01;-3.800e-04;-2.334e-05;7.500e-01;3.333e-02;1.044e+00;6.753e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
46.993581000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.911e-02;5.135e+01;6.289e-04;-1.311e-04;7.500e-01;3.333e-02;1.044e+00;6.744e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
47.002797000;1.045e+00;7.312e-01;3.540e-02;6.997e-01;3.387e-02;1.056e+00;1.061e+00;7.070e-01;7.888e-02;5.135e+01;1.880e-02;-1.959e-03;7.500e-01;3.333e-02;1.045e+00;6.581e-01;3.186e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
47.009453000;1.045e+00;7.181e-01;3.677e-02;6.868e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.873e-02;5.134e+01;3.193e-02;-3.127e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
47.009965000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.932e-01;7.872e-02;5.134e+01;3.294e-02;-3.211e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
47.010989000;1.046e+00;7.150e-01;3.708e-02;6.839e-01;3.547e-02;1.057e+00;1.061e+00;6.913e-01;7.869e-02;5.134e+01;3.496e-02;-3.378e-03;7.500e-01;3.333e-02;1.046e+00;6.435e-01;3.337e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
47.011501000;1.046e+00;7.140e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.868e-02;5.134e+01;3.597e-02;-3.460e-03;7.500e-01;3.333e-02;1.046e+00;6.426e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
47.013037000;1.046e+00;7.110e-01;3.750e-02;6.799e-01;3.586e-02;1.057e+00;1.061e+00;6.873e-01;7.865e-02;5.134e+01;3.901e-02;-3.702e-03;7.500e-01;3.333e-02;1.046e+00;6.399e-01;3.375e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
47.019693000;1.046e+00;6.979e-01;3.883e-02;6.671e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.214e-02;-4.673e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
47.020205000;1.046e+00;6.968e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.849e-02;5.133e+01;5.316e-02;-4.743e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
47.022765000;1.046e+00;6.918e-01;3.944e-02;6.612e-01;3.770e-02;1.058e+00;1.062e+00;6.687e-01;7.844e-02;5.132e+01;5.821e-02;-5.079e-03;7.500e-01;3.333e-02;1.046e+00;6.226e-01;3.549e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
47.028909000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.569e-01;7.832e-02;5.131e+01;7.034e-02;-5.809e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
47.029421000;1.047e+00;6.786e-01;4.074e-02;6.485e-01;3.892e-02;1.059e+00;1.062e+00;6.560e-01;7.831e-02;5.131e+01;7.135e-02;-5.864e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
47.052657000;1.047e+00;6.327e-01;4.509e-02;6.041e-01;4.305e-02;1.061e+00;1.062e+00;6.117e-01;7.792e-02;5.124e+01;1.173e-01;-7.618e-03;7.500e-01;3.333e-02;1.047e+00;5.695e-01;4.058e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
47.053557000;1.048e+00;6.310e-01;4.526e-02;6.023e-01;4.320e-02;1.061e+00;1.062e+00;6.100e-01;7.790e-02;5.124e+01;1.190e-01;-7.654e-03;7.500e-01;3.333e-02;1.048e+00;5.679e-01;4.073e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
47.067057000;1.048e+00;6.043e-01;4.766e-02;5.766e-01;4.548e-02;1.062e+00;1.062e+00;5.843e-01;7.772e-02;5.119e+01;1.457e-01;-7.937e-03;7.500e-01;3.333e-02;1.048e+00;5.438e-01;4.289e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
47.070857000;1.048e+00;5.968e-01;4.832e-02;5.694e-01;4.611e-02;1.063e+00;1.062e+00;5.771e-01;7.768e-02;5.117e+01;1.532e-01;-7.922e-03;7.500e-01;3.333e-02;1.048e+00;5.371e-01;4.349e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
47.094857000;1.048e+00;5.493e-01;5.233e-02;5.239e-01;4.991e-02;1.064e+00;1.062e+00;5.318e-01;7.746e-02;5.104e+01;2.007e-01;-6.898e-03;7.500e-01;3.333e-02;1.048e+00;4.944e-01;4.710e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
47.095857000;1.049e+00;5.473e-01;5.249e-02;5.220e-01;5.006e-02;1.064e+00;1.062e+00;5.299e-01;7.746e-02;5.104e+01;2.027e-01;-6.820e-03;7.500e-01;3.333e-02;1.049e+00;4.926e-01;4.724e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
47.103857000;1.049e+00;5.315e-01;5.377e-02;5.069e-01;5.128e-02;1.065e+00;1.062e+00;5.148e-01;7.741e-02;5.099e+01;2.185e-01;-6.097e-03;7.500e-01;3.333e-02;1.049e+00;4.783e-01;4.839e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
47.106857000;1.049e+00;5.255e-01;5.424e-02;5.012e-01;5.172e-02;1.065e+00;1.062e+00;5.091e-01;7.739e-02;5.097e+01;2.245e-01;-5.779e-03;7.500e-01;3.333e-02;1.049e+00;4.730e-01;4.881e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
47.113857000;1.049e+00;5.117e-01;5.532e-02;4.879e-01;5.275e-02;1.065e+00;1.062e+00;4.960e-01;7.737e-02;5.092e+01;2.383e-01;-4.939e-03;7.500e-01;3.333e-02;1.049e+00;4.605e-01;4.979e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
47.129218000;1.049e+00;4.813e-01;5.761e-02;4.590e-01;5.494e-02;1.066e+00;1.062e+00;4.671e-01;7.734e-02;5.080e+01;2.687e-01;-2.616e-03;7.500e-01;3.333e-02;1.049e+00;4.332e-01;5.185e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
47.130218000;1.049e+00;4.793e-01;5.776e-02;4.571e-01;5.508e-02;1.066e+00;1.062e+00;4.652e-01;7.734e-02;5.079e+01;2.707e-01;-2.441e-03;7.500e-01;3.333e-02;1.049e+00;4.314e-01;5.198e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
47.133218000;1.049e+00;4.734e-01;5.819e-02;4.514e-01;5.550e-02;1.066e+00;1.062e+00;4.596e-01;7.735e-02;5.077e+01;2.766e-01;-1.901e-03;7.500e-01;3.333e-02;1.049e+00;4.260e-01;5.237e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
47.134218000;1.049e+00;4.714e-01;5.834e-02;4.495e-01;5.563e-02;1.066e+00;1.061e+00;4.577e-01;7.735e-02;5.076e+01;2.786e-01;-1.716e-03;7.500e-01;3.333e-02;1.049e+00;4.242e-01;5.251e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
47.146218000;1.049e+00;4.476e-01;6.004e-02;4.269e-01;5.726e-02;1.067e+00;1.061e+00;4.352e-01;7.737e-02;5.065e+01;3.024e-01;7.291e-04;7.500e-01;3.333e-02;1.049e+00;4.029e-01;5.403e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
47.147218000;1.048e+00;4.456e-01;6.017e-02;4.250e-01;5.739e-02;1.067e+00;1.061e+00;4.333e-01;7.738e-02;5.065e+01;3.044e-01;9.513e-04;7.500e-01;3.333e-02;1.048e+00;4.011e-01;5.416e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
