time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
47.181218000;1.048e+00;3.783e-01;6.464e-02;3.610e-01;6.170e-02;1.067e+00;1.060e+00;3.696e-01;7.763e-02;5.030e+01;3.717e-01;1.018e-02;7.500e-01;3.333e-02;1.048e+00;3.404e-01;5.818e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
47.182218000;1.048e+00;3.763e-01;6.477e-02;3.591e-01;6.182e-02;1.067e+00;1.059e+00;3.677e-01;7.764e-02;5.029e+01;3.737e-01;1.050e-02;7.500e-01;3.333e-02;1.048e+00;3.387e-01;5.829e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
47.188407000;1.048e+00;3.640e-01;6.553e-02;3.475e-01;6.255e-02;1.067e+00;1.059e+00;3.561e-01;7.771e-02;5.022e+01;3.860e-01;1.255e-02;7.500e-01;3.333e-02;1.048e+00;3.276e-01;5.897e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
47.188919000;1.047e+00;3.630e-01;6.559e-02;3.465e-01;6.261e-02;1.067e+00;1.059e+00;3.552e-01;7.772e-02;5.021e+01;3.870e-01;1.273e-02;7.500e-01;3.333e-02;1.047e+00;3.267e-01;5.903e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
47.193114000;1.047e+00;3.547e-01;6.609e-02;3.386e-01;6.311e-02;1.067e+00;1.059e+00;3.473e-01;7.778e-02;5.016e+01;3.953e-01;1.418e-02;7.500e-01;3.333e-02;1.047e+00;3.192e-01;5.949e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
47.198626000;1.047e+00;3.437e-01;6.675e-02;3.283e-01;6.374e-02;1.067e+00;1.059e+00;3.370e-01;7.785e-02;5.010e+01;4.063e-01;1.618e-02;7.500e-01;3.333e-02;1.047e+00;3.094e-01;6.007e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
47.199626000;1.047e+00;3.418e-01;6.687e-02;3.264e-01;6.386e-02;1.067e+00;1.058e+00;3.351e-01;7.787e-02;5.009e+01;4.082e-01;1.655e-02;7.500e-01;3.333e-02;1.047e+00;3.076e-01;6.018e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
47.213403000;1.047e+00;3.144e-01;6.844e-02;3.005e-01;6.540e-02;1.067e+00;1.058e+00;3.093e-01;7.810e-02;4.991e+01;4.356e-01;2.195e-02;7.500e-01;3.333e-02;1.047e+00;2.830e-01;6.160e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
47.214403000;1.046e+00;3.125e-01;6.856e-02;2.986e-01;6.551e-02;1.067e+00;1.057e+00;3.075e-01;7.812e-02;4.990e+01;4.375e-01;2.236e-02;7.500e-01;3.333e-02;1.046e+00;2.812e-01;6.170e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
47.226403000;1.046e+00;2.886e-01;6.987e-02;2.760e-01;6.681e-02;1.067e+00;1.057e+00;2.850e-01;7.836e-02;4.974e+01;4.614e-01;2.755e-02;7.500e-01;3.333e-02;1.046e+00;2.598e-01;6.288e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
47.227403000;1.046e+00;2.867e-01;6.998e-02;2.741e-01;6.691e-02;1.067e+00;1.056e+00;2.831e-01;7.839e-02;4.972e+01;4.633e-01;2.800e-02;7.500e-01;3.333e-02;1.046e+00;2.580e-01;6.298e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
47.230403000;1.046e+00;2.807e-01;7.029e-02;2.685e-01;6.723e-02;1.067e+00;1.056e+00;2.775e-01;7.845e-02;4.968e+01;4.693e-01;2.937e-02;7.500e-01;3.333e-02;1.046e+00;2.526e-01;6.326e-02;1.000e+01;4.968e+01;6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
47.232403000;1.046e+00;2.767e-01;7.050e-02;2.647e-01;6.743e-02;1.067e+00;1.056e+00;2.738e-01;7.850e-02;4.965e+01;4.733e-01;3.030e-02;7.500e-01;3.333e-02;1.046e+00;2.491e-01;6.345e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
47.233403000;1.045e+00;2.748e-01;7.061e-02;2.628e-01;6.754e-02;1.067e+00;1.056e+00;2.719e-01;7.852e-02;4.964e+01;4.752e-01;3.077e-02;7.500e-01;3.333e-02;1.045e+00;2.473e-01;6.355e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
47.235403000;1.045e+00;2.708e-01;7.082e-02;2.590e-01;6.775e-02;1.067e+00;1.056e+00;2.681e-01;7.857e-02;4.961e+01;4.792e-01;3.171e-02;7.500e-01;3.333e-02;1.045e+00;2.437e-01;6.374e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
47.238403000;1.045e+00;2.648e-01;7.113e-02;2.534e-01;6.805e-02;1.067e+00;1.056e+00;2.625e-01;7.864e-02;4.957e+01;4.852e-01;3.315e-02;7.500e-01;3.333e-02;1.045e+00;2.383e-01;6.401e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
47.239403000;1.045e+00;2.628e-01;7.123e-02;2.515e-01;6.816e-02;1.066e+00;1.056e+00;2.606e-01;7.867e-02;4.955e+01;4.872e-01;3.364e-02;7.500e-01;3.333e-02;1.045e+00;2.366e-01;6.411e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
47.240403000;1.045e+00;2.609e-01;7.133e-02;2.496e-01;6.826e-02;1.066e+00;1.055e+00;2.588e-01;7.869e-02;4.954e+01;4.891e-01;3.413e-02;7.500e-01;3.333e-02;1.045e+00;2.348e-01;6.420e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.942e+01;4.942e+01
47.248403000;1.045e+00;2.450e-01;7.214e-02;2.345e-01;6.906e-02;1.066e+00;1.055e+00;2.438e-01;7.890e-02;4.942e+01;5.050e-01;3.815e-02;7.500e-01;3.333e-02;1.045e+00;2.205e-01;6.492e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
47.249403000;1.044e+00;2.430e-01;7.223e-02;2.326e-01;6.916e-02;1.066e+00;1.055e+00;2.419e-01;7.893e-02;4.940e+01;5.070e-01;3.866e-02;7.500e-01;3.333e-02;1.044e+00;2.187e-01;6.501e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
47.250403000;1.044e+00;2.410e-01;7.233e-02;2.308e-01;6.926e-02;1.066e+00;1.055e+00;2.400e-01;7.896e-02;4.939e+01;5.090e-01;3.918e-02;7.500e-01;3.333e-02;1.044e+00;2.169e-01;6.510e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
47.251403000;1.044e+00;2.390e-01;7.243e-02;2.289e-01;6.936e-02;1.066e+00;1.054e+00;2.381e-01;7.899e-02;4.937e+01;5.110e-01;3.970e-02;7.500e-01;3.333e-02;1.044e+00;2.151e-01;6.519e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
47.261403000;1.044e+00;2.192e-01;7.339e-02;2.100e-01;7.032e-02;1.066e+00;1.054e+00;2.194e-01;7.928e-02;4.921e+01;5.308e-01;4.509e-02;7.500e-01;3.333e-02;1.044e+00;1.972e-01;6.606e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
47.262403000;1.044e+00;2.172e-01;7.349e-02;2.081e-01;7.042e-02;1.066e+00;1.053e+00;2.175e-01;7.931e-02;4.920e+01;5.328e-01;4.564e-02;7.500e-01;3.333e-02;1.044e+00;1.955e-01;6.614e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
47.263403000;1.044e+00;2.152e-01;7.358e-02;2.062e-01;7.051e-02;1.066e+00;1.053e+00;2.156e-01;7.934e-02;4.918e+01;5.348e-01;4.620e-02;7.500e-01;3.333e-02;1.044e+00;1.937e-01;6.622e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
47.264403000;1.043e+00;2.132e-01;7.368e-02;2.043e-01;7.061e-02;1.066e+00;1.053e+00;2.137e-01;7.938e-02;4.917e+01;5.368e-01;4.676e-02;7.500e-01;3.333e-02;1.043e+00;1.919e-01;6.631e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
47.271403000;1.043e+00;1.993e-01;7.432e-02;1.911e-01;7.126e-02;1.065e+00;1.053e+00;2.006e-01;7.960e-02;4.905e+01;5.507e-01;5.077e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.689e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
47.272403000;1.043e+00;1.973e-01;7.441e-02;1.892e-01;7.136e-02;1.065e+00;1.052e+00;1.987e-01;7.964e-02;4.904e+01;5.527e-01;5.135e-02;7.500e-01;3.333e-02;1.043e+00;1.776e-01;6.697e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
47.281403000;1.042e+00;1.794e-01;7.521e-02;1.722e-01;7.217e-02;1.065e+00;1.052e+00;1.818e-01;7.995e-02;4.888e+01;5.706e-01;5.675e-02;7.500e-01;3.333e-02;1.042e+00;1.615e-01;6.769e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
47.282403000;1.042e+00;1.774e-01;7.530e-02;1.703e-01;7.226e-02;1.065e+00;1.051e+00;1.799e-01;7.999e-02;4.887e+01;5.726e-01;5.736e-02;7.500e-01;3.333e-02;1.042e+00;1.597e-01;6.777e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
47.288403000;1.042e+00;1.655e-01;7.582e-02;1.589e-01;7.280e-02;1.064e+00;1.051e+00;1.686e-01;8.022e-02;4.876e+01;5.845e-01;6.112e-02;7.500e-01;3.333e-02;1.042e+00;1.490e-01;6.824e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
47.289403000;1.041e+00;1.635e-01;7.590e-02;1.570e-01;7.288e-02;1.064e+00;1.051e+00;1.667e-01;8.025e-02;4.875e+01;5.865e-01;6.175e-02;7.500e-01;3.333e-02;1.041e+00;1.472e-01;6.831e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
47.307403000;1.040e+00;1.278e-01;7.738e-02;1.229e-01;7.442e-02;1.063e+00;1.049e+00;1.328e-01;8.100e-02;4.842e+01;6.222e-01;7.374e-02;7.500e-01;3.333e-02;1.040e+00;1.150e-01;6.964e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.830e+01;4.830e+01
47.308403000;1.040e+00;1.258e-01;7.745e-02;1.210e-01;7.450e-02;1.063e+00;1.048e+00;1.309e-01;8.105e-02;4.840e+01;6.242e-01;7.444e-02;7.500e-01;3.333e-02;1.040e+00;1.132e-01;6.971e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
47.309883000;1.040e+00;1.228e-01;7.757e-02;1.182e-01;7.462e-02;1.063e+00;1.048e+00;1.281e-01;8.111e-02;4.837e+01;6.272e-01;7.547e-02;7.500e-01;3.333e-02;1.040e+00;1.106e-01;6.981e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
47.310395000;1.039e+00;1.218e-01;7.761e-02;1.172e-01;7.466e-02;1.063e+00;1.048e+00;1.271e-01;8.113e-02;4.836e+01;6.282e-01;7.583e-02;7.500e-01;3.333e-02;1.039e+00;1.096e-01;6.985e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
47.314117000;1.039e+00;1.144e-01;7.790e-02;1.101e-01;7.497e-02;1.062e+00;1.048e+00;1.201e-01;8.130e-02;4.829e+01;6.356e-01;7.847e-02;7.500e-01;3.333e-02;1.039e+00;1.030e-01;7.011e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
47.316141000;1.039e+00;1.104e-01;7.805e-02;1.063e-01;7.513e-02;1.062e+00;1.048e+00;1.163e-01;8.140e-02;4.825e+01;6.396e-01;7.992e-02;7.500e-01;3.333e-02;1.039e+00;9.937e-02;7.025e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
47.316599000;1.039e+00;1.095e-01;7.809e-02;1.054e-01;7.517e-02;1.062e+00;1.047e+00;1.154e-01;8.142e-02;4.825e+01;6.405e-01;8.024e-02;7.500e-01;3.333e-02;1.039e+00;9.857e-02;7.028e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
47.320260000;1.039e+00;1.028e-01;7.836e-02;9.897e-02;7.546e-02;1.062e+00;1.047e+00;1.090e-01;8.160e-02;4.817e+01;6.472e-01;8.269e-02;7.500e-01;3.333e-02;1.039e+00;9.250e-02;7.053e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
47.320718000;1.038e+00;1.020e-01;7.840e-02;9.822e-02;7.549e-02;1.062e+00;1.047e+00;1.083e-01;8.163e-02;4.817e+01;6.480e-01;8.297e-02;7.500e-01;3.333e-02;1.038e+00;9.180e-02;7.056e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
47.322549000;1.038e+00;9.906e-02;7.853e-02;9.540e-02;7.563e-02;1.062e+00;1.047e+00;1.054e-01;8.172e-02;4.813e+01;6.509e-01;8.404e-02;7.500e-01;3.333e-02;1.038e+00;8.915e-02;7.068e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
47.326210000;1.038e+00;9.408e-02;7.878e-02;9.063e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.190e-02;4.806e+01;6.559e-01;8.583e-02;7.500e-01;3.333e-02;1.038e+00;8.468e-02;7.090e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
47.326668000;1.038e+00;9.355e-02;7.881e-02;9.012e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.192e-02;4.805e+01;6.564e-01;8.602e-02;7.500e-01;3.333e-02;1.038e+00;8.420e-02;7.093e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
47.337281000;1.038e+00;8.702e-02;7.934e-02;8.385e-02;7.645e-02;1.062e+00;1.046e+00;9.397e-02;8.236e-02;4.784e+01;6.630e-01;8.819e-02;7.500e-01;3.333e-02;1.038e+00;7.832e-02;7.141e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
47.338817000;1.038e+00;8.694e-02;7.939e-02;8.377e-02;7.650e-02;1.062e+00;1.046e+00;9.389e-02;8.241e-02;4.781e+01;6.631e-01;8.817e-02;7.500e-01;3.333e-02;1.038e+00;7.824e-02;7.145e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
47.345473000;1.038e+00;8.871e-02;7.953e-02;8.546e-02;7.662e-02;1.062e+00;1.046e+00;9.557e-02;8.256e-02;4.768e+01;6.613e-01;8.728e-02;7.500e-01;3.333e-02;1.038e+00;7.984e-02;7.158e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
47.346497000;1.038e+00;8.926e-02;7.954e-02;8.599e-02;7.662e-02;1.062e+00;1.046e+00;9.610e-02;8.257e-02;4.766e+01;6.607e-01;8.704e-02;7.500e-01;3.333e-02;1.038e+00;8.034e-02;7.158e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
47.347521000;1.038e+00;8.988e-02;7.954e-02;8.659e-02;7.662e-02;1.062e+00;1.046e+00;9.669e-02;8.258e-02;4.764e+01;6.601e-01;8.678e-02;7.500e-01;3.333e-02;1.038e+00;8.089e-02;7.159e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
47.355457000;1.038e+00;9.667e-02;7.946e-02;9.309e-02;7.651e-02;1.062e+00;1.047e+00;1.032e-01;8.257e-02;4.748e+01;6.533e-01;8.404e-02;7.500e-01;3.333e-02;1.038e+00;8.701e-02;7.151e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
47.356357000;1.039e+00;9.764e-02;7.944e-02;9.402e-02;7.649e-02;1.062e+00;1.047e+00;1.041e-01;8.255e-02;4.746e+01;6.524e-01;8.367e-02;7.500e-01;3.333e-02;1.039e+00;8.788e-02;7.149e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
47.358157000;1.039e+00;9.967e-02;7.939e-02;9.596e-02;7.643e-02;1.062e+00;1.047e+00;1.060e-01;8.253e-02;4.743e+01;6.503e-01;8.289e-02;7.500e-01;3.333e-02;1.039e+00;8.970e-02;7.145e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
47.359957000;1.039e+00;1.018e-01;7.932e-02;9.803e-02;7.636e-02;1.063e+00;1.047e+00;1.081e-01;8.249e-02;4.739e+01;6.482e-01;8.207e-02;7.500e-01;3.333e-02;1.039e+00;9.165e-02;7.139e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
47.360857000;1.039e+00;1.030e-01;7.929e-02;9.911e-02;7.632e-02;1.063e+00;1.047e+00;1.091e-01;8.247e-02;4.737e+01;6.470e-01;8.164e-02;7.500e-01;3.333e-02;1.039e+00;9.266e-02;7.136e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
47.361757000;1.039e+00;1.041e-01;7.925e-02;1.002e-01;7.628e-02;1.063e+00;1.048e+00;1.102e-01;8.245e-02;4.736e+01;6.459e-01;8.121e-02;7.500e-01;3.333e-02;1.039e+00;9.370e-02;7.133e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
47.369857000;1.039e+00;1.156e-01;7.882e-02;1.112e-01;7.583e-02;1.063e+00;1.048e+00;1.211e-01;8.219e-02;4.720e+01;6.344e-01;7.703e-02;7.500e-01;3.333e-02;1.039e+00;1.040e-01;7.094e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
47.370757000;1.040e+00;1.170e-01;7.877e-02;1.125e-01;7.577e-02;1.063e+00;1.048e+00;1.225e-01;8.215e-02;4.718e+01;6.330e-01;7.654e-02;7.500e-01;3.333e-02;1.040e+00;1.053e-01;7.089e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
47.372557000;1.040e+00;1.198e-01;7.865e-02;1.152e-01;7.564e-02;1.063e+00;1.048e+00;1.251e-01;8.208e-02;4.715e+01;6.302e-01;7.555e-02;7.500e-01;3.333e-02;1.040e+00;1.078e-01;7.078e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
47.373457000;1.040e+00;1.212e-01;7.858e-02;1.166e-01;7.558e-02;1.063e+00;1.049e+00;1.265e-01;8.204e-02;4.713e+01;6.288e-01;7.505e-02;7.500e-01;3.333e-02;1.040e+00;1.091e-01;7.072e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
47.382457000;1.040e+00;1.363e-01;7.787e-02;1.310e-01;7.484e-02;1.064e+00;1.049e+00;1.408e-01;8.159e-02;4.696e+01;6.137e-01;6.992e-02;7.500e-01;3.333e-02;1.040e+00;1.227e-01;7.008e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
47.383357000;1.041e+00;1.379e-01;7.779e-02;1.325e-01;7.476e-02;1.064e+00;1.050e+00;1.423e-01;8.155e-02;4.695e+01;6.121e-01;6.940e-02;7.500e-01;3.333e-02;1.041e+00;1.241e-01;7.001e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
47.389657000;1.041e+00;1.491e-01;7.720e-02;1.433e-01;7.416e-02;1.064e+00;1.050e+00;1.530e-01;8.119e-02;4.683e+01;6.009e-01;6.574e-02;7.500e-01;3.333e-02;1.041e+00;1.342e-01;6.948e-02;1.000e+01;4.683e+01;6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
47.393257000;1.041e+00;1.557e-01;7.684e-02;1.496e-01;7.380e-02;1.064e+00;1.050e+00;1.593e-01;8.098e-02;4.677e+01;5.943e-01;6.365e-02;7.500e-01;3.333e-02;1.041e+00;1.402e-01;6.916e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
47.394257000;1.041e+00;1.576e-01;7.674e-02;1.513e-01;7.369e-02;1.064e+00;1.051e+00;1.610e-01;8.092e-02;4.675e+01;5.924e-01;6.307e-02;7.500e-01;3.333e-02;1.041e+00;1.418e-01;6.907e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
47.395257000;1.041e+00;1.594e-01;7.664e-02;1.531e-01;7.359e-02;1.064e+00;1.051e+00;1.628e-01;8.086e-02;4.673e+01;5.906e-01;6.250e-02;7.500e-01;3.333e-02;1.041e+00;1.435e-01;6.897e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
47.396257000;1.042e+00;1.613e-01;7.653e-02;1.549e-01;7.348e-02;1.064e+00;1.051e+00;1.646e-01;8.080e-02;4.672e+01;5.887e-01;6.192e-02;7.500e-01;3.333e-02;1.042e+00;1.452e-01;6.888e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
47.397257000;1.042e+00;1.632e-01;7.643e-02;1.567e-01;7.338e-02;1.065e+00;1.051e+00;1.663e-01;8.074e-02;4.670e+01;5.868e-01;6.135e-02;7.500e-01;3.333e-02;1.042e+00;1.469e-01;6.878e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
47.403257000;1.042e+00;1.745e-01;7.577e-02;1.675e-01;7.272e-02;1.065e+00;1.051e+00;1.771e-01;8.037e-02;4.659e+01;5.755e-01;5.792e-02;7.500e-01;3.333e-02;1.042e+00;1.571e-01;6.820e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
47.404257000;1.042e+00;1.764e-01;7.566e-02;1.693e-01;7.261e-02;1.065e+00;1.052e+00;1.789e-01;8.030e-02;4.658e+01;5.736e-01;5.736e-02;7.500e-01;3.333e-02;1.042e+00;1.588e-01;6.810e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
47.409257000;1.042e+00;1.860e-01;7.509e-02;1.784e-01;7.203e-02;1.065e+00;1.052e+00;1.880e-01;7.999e-02;4.649e+01;5.640e-01;5.457e-02;7.500e-01;3.333e-02;1.042e+00;1.674e-01;6.758e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
47.410257000;1.043e+00;1.879e-01;7.497e-02;1.803e-01;7.192e-02;1.065e+00;1.052e+00;1.898e-01;7.993e-02;4.647e+01;5.621e-01;5.401e-02;7.500e-01;3.333e-02;1.043e+00;1.691e-01;6.747e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
47.415257000;1.043e+00;1.976e-01;7.438e-02;1.895e-01;7.132e-02;1.065e+00;1.052e+00;1.990e-01;7.961e-02;4.639e+01;5.524e-01;5.129e-02;7.500e-01;3.333e-02;1.043e+00;1.778e-01;6.694e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
47.416257000;1.043e+00;1.996e-01;7.426e-02;1.913e-01;7.120e-02;1.065e+00;1.053e+00;2.008e-01;7.955e-02;4.637e+01;5.504e-01;5.075e-02;7.500e-01;3.333e-02;1.043e+00;1.796e-01;6.683e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
47.420257000;1.043e+00;2.073e-01;7.377e-02;1.988e-01;7.072e-02;1.065e+00;1.053e+00;2.082e-01;7.930e-02;4.631e+01;5.427e-01;4.862e-02;7.500e-01;3.333e-02;1.043e+00;1.866e-01;6.639e-02;1.000e+01;4.631e+01;6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
47.424808000;1.043e+00;2.162e-01;7.320e-02;2.072e-01;7.015e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.623e+01;5.338e-01;4.624e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.588e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
47.425808000;1.044e+00;2.182e-01;7.308e-02;2.091e-01;7.003e-02;1.065e+00;1.053e+00;2.185e-01;7.896e-02;4.622e+01;5.318e-01;4.573e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
47.426808000;1.044e+00;2.202e-01;7.295e-02;2.110e-01;6.990e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.298e-01;4.521e-02;7.500e-01;3.333e-02;1.044e+00;1.982e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
47.427808000;1.044e+00;2.221e-01;7.282e-02;2.128e-01;6.978e-02;1.065e+00;1.054e+00;2.222e-01;7.884e-02;4.619e+01;5.279e-01;4.470e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.554e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
47.429808000;1.044e+00;2.261e-01;7.257e-02;2.166e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.871e-02;4.616e+01;5.239e-01;4.369e-02;7.500e-01;3.333e-02;1.044e+00;2.035e-01;6.531e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
47.431808000;1.044e+00;2.300e-01;7.231e-02;2.203e-01;6.927e-02;1.066e+00;1.054e+00;2.296e-01;7.859e-02;4.612e+01;5.200e-01;4.269e-02;7.500e-01;3.333e-02;1.044e+00;2.070e-01;6.508e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.625e+01;4.625e+01
47.439808000;1.044e+00;2.458e-01;7.126e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.446e-01;7.812e-02;4.600e+01;5.042e-01;3.880e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.413e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
47.440808000;1.044e+00;2.477e-01;7.113e-02;2.372e-01;6.810e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.599e+01;5.023e-01;3.833e-02;7.500e-01;3.333e-02;1.044e+00;2.230e-01;6.401e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
47.453808000;1.045e+00;2.734e-01;6.935e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.731e-02;4.580e+01;4.766e-01;3.243e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.242e-02;1.000e+01;4.580e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
47.454808000;1.045e+00;2.754e-01;6.922e-02;2.635e-01;6.623e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.746e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.479e-01;6.229e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
47.464808000;1.045e+00;2.952e-01;6.780e-02;2.823e-01;6.485e-02;1.066e+00;1.056e+00;2.914e-01;7.671e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.102e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
47.465808000;1.046e+00;2.972e-01;6.766e-02;2.842e-01;6.471e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.528e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.675e-01;6.089e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
47.481808000;1.046e+00;3.288e-01;6.531e-02;3.143e-01;6.243e-02;1.066e+00;1.057e+00;3.232e-01;7.584e-02;4.542e+01;4.212e-01;2.137e-02;7.500e-01;3.333e-02;1.046e+00;2.960e-01;5.878e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
47.488808000;1.046e+00;3.427e-01;6.425e-02;3.275e-01;6.141e-02;1.066e+00;1.057e+00;3.363e-01;7.550e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
47.489808000;1.046e+00;3.447e-01;6.410e-02;3.294e-01;6.126e-02;1.066e+00;1.058e+00;3.382e-01;7.546e-02;4.532e+01;4.053e-01;1.862e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.769e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
47.494808000;1.046e+00;3.546e-01;6.333e-02;3.388e-01;6.052e-02;1.065e+00;1.058e+00;3.476e-01;7.522e-02;4.526e+01;3.954e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
47.495808000;1.047e+00;3.565e-01;6.318e-02;3.407e-01;6.037e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
47.509808000;1.047e+00;3.842e-01;6.097e-02;3.670e-01;5.825e-02;1.065e+00;1.058e+00;3.757e-01;7.456e-02;4.509e+01;3.658e-01;1.255e-02;7.500e-01;3.333e-02;1.047e+00;3.458e-01;5.488e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
47.511808000;1.047e+00;3.882e-01;6.065e-02;3.708e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.507e+01;3.618e-01;1.200e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
47.512808000;1.047e+00;3.901e-01;6.049e-02;3.727e-01;5.778e-02;1.065e+00;1.059e+00;3.813e-01;7.444e-02;4.506e+01;3.599e-01;1.173e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.444e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
47.513808000;1.047e+00;3.921e-01;6.033e-02;3.746e-01;5.763e-02;1.065e+00;1.059e+00;3.832e-01;7.440e-02;4.504e+01;3.579e-01;1.147e-02;7.500e-01;3.333e-02;1.047e+00;3.529e-01;5.430e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
47.515808000;1.047e+00;3.961e-01;6.001e-02;3.783e-01;5.732e-02;1.065e+00;1.059e+00;3.869e-01;7.432e-02;4.502e+01;3.539e-01;1.094e-02;7.500e-01;3.333e-02;1.047e+00;3.565e-01;5.401e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
47.529808000;1.047e+00;4.237e-01;5.770e-02;4.046e-01;5.511e-02;1.064e+00;1.059e+00;4.131e-01;7.377e-02;4.488e+01;3.263e-01;7.593e-03;7.500e-01;3.333e-02;1.047e+00;3.813e-01;5.193e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
47.534808000;1.047e+00;4.336e-01;5.686e-02;4.141e-01;5.430e-02;1.064e+00;1.059e+00;4.225e-01;7.359e-02;4.483e+01;3.164e-01;6.529e-03;7.500e-01;3.333e-02;1.047e+00;3.902e-01;5.117e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
47.546808000;1.047e+00;4.572e-01;5.480e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.450e-01;7.318e-02;4.472e+01;2.928e-01;4.254e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.932e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
47.547808000;1.047e+00;4.592e-01;5.463e-02;4.385e-01;5.217e-02;1.064e+00;1.060e+00;4.469e-01;7.315e-02;4.471e+01;2.908e-01;4.082e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
47.552808000;1.047e+00;4.690e-01;5.375e-02;4.479e-01;5.134e-02;1.063e+00;1.060e+00;4.563e-01;7.299e-02;4.467e+01;2.810e-01;3.266e-03;7.500e-01;3.333e-02;1.047e+00;4.221e-01;4.838e-02;1.000e+01;4.467e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
47.588808000;1.047e+00;5.398e-01;4.719e-02;5.157e-01;4.509e-02;1.061e+00;1.060e+00;5.239e-01;7.205e-02;4.441e+01;2.102e-01;-6.089e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.247e-02;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
47.597808000;1.047e+00;5.575e-01;4.548e-02;5.327e-01;4.346e-02;1.060e+00;1.060e+00;5.408e-01;7.187e-02;4.435e+01;1.925e-01;-1.030e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.093e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
47.598808000;1.046e+00;5.595e-01;4.529e-02;5.346e-01;4.328e-02;1.060e+00;1.060e+00;5.427e-01;7.185e-02;4.435e+01;1.905e-01;-1.063e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.076e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
47.628808000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.764e-02;1.057e+00;1.060e+00;5.993e-01;7.141e-02;4.420e+01;1.318e-01;-8.142e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
47.629808000;1.045e+00;6.202e-01;3.915e-02;5.932e-01;3.745e-02;1.057e+00;1.060e+00;6.012e-01;7.140e-02;4.420e+01;1.298e-01;-7.642e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.524e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
47.630808000;1.045e+00;6.222e-01;3.895e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.031e-01;7.139e-02;4.419e+01;1.278e-01;-7.120e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.505e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
47.640949000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.527e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.416e+01;1.080e-01;-2.866e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
47.650949000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.146e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.425e+01;4.425e+01
47.651949000;1.044e+00;6.635e-01;3.455e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.125e-02;4.412e+01;8.650e-02;1.023e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
47.655949000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.487e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
47.660949000;1.044e+00;6.811e-01;3.263e-02;6.524e-01;3.126e-02;1.054e+00;1.059e+00;6.602e-01;7.123e-02;4.410e+01;6.893e-02;2.126e-03;7.500e-01;3.333e-02;1.044e+00;6.130e-01;2.937e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
47.662949000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.399e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
47.668949000;1.044e+00;6.967e-01;3.090e-02;6.676e-01;2.961e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.287e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
47.669949000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.443e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
47.678949000;1.043e+00;7.162e-01;2.871e-02;6.867e-01;2.752e-02;1.052e+00;1.058e+00;6.945e-01;7.127e-02;4.408e+01;3.382e-02;4.979e-03;7.500e-01;3.333e-02;1.043e+00;6.446e-01;2.584e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.688949000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.939e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.689949000;1.042e+00;7.376e-01;2.624e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.150e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.693949000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.137e-02;4.407e+01;4.607e-03;8.020e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.280e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.699949000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.406e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.700949000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.279e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.013e-03;9.647e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.136e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.711949000;1.041e+00;7.804e-01;2.119e-02;7.500e-01;2.036e-02;1.047e+00;1.056e+00;7.577e-01;7.160e-02;4.407e+01;-3.040e-02;1.247e-02;7.500e-01;3.333e-02;1.041e+00;7.024e-01;1.907e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.712949000;1.041e+00;7.823e-01;2.095e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.408e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
47.713949000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.991e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.408e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
47.724949000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.742e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
47.725949000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
47.738949000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
47.739949000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
47.740949000;1.038e+00;8.367e-01;1.424e-02;8.060e-01;1.372e-02;1.042e+00;1.054e+00;8.137e-01;7.218e-02;4.413e+01;-8.667e-02;2.148e-02;7.500e-01;3.333e-02;1.038e+00;7.530e-01;1.282e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
47.745949000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
47.746949000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
47.756949000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.906e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.241e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
47.757949000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.664e-03;1.039e+00;1.053e+00;8.467e-01;7.265e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.014e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
47.764907000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
47.765419000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.421e+01;-1.340e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
47.766175000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
47.766687000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
47.774687000;1.035e+00;9.019e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.322e-02;4.425e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
47.775687000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.532e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
47.783687000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.357e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
47.784687000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
47.786687000;1.033e+00;9.251e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
47.787687000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
47.792791000;1.033e+00;9.367e-01;9.878e-04;9.072e-01;9.567e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.890e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
47.793303000;1.032e+00;9.376e-01;8.511e-04;9.082e-01;8.244e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.660e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
47.797327000;1.032e+00;9.440e-01;-1.056e-04;9.147e-01;-1.023e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.500e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
47.798327000;1.032e+00;9.454e-01;-3.089e-04;9.162e-01;-2.993e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.780e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
47.799327000;1.032e+00;9.468e-01;-4.989e-04;9.176e-01;-4.835e-04;1.032e+00;1.049e+00;9.253e-01;7.408e-02;4.438e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.490e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
47.801327000;1.032e+00;9.493e-01;-8.467e-04;9.201e-01;-8.207e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.620e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
47.803327000;1.032e+00;9.516e-01;-1.153e-03;9.225e-01;-1.118e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.038e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
47.804327000;1.031e+00;9.526e-01;-1.292e-03;9.236e-01;-1.253e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.441e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.163e-03;1.000e+01;4.441e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
47.813327000;1.031e+00;9.603e-01;-2.221e-03;9.314e-01;-2.154e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.999e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
47.814327000;1.031e+00;9.610e-01;-2.297e-03;9.321e-01;-2.228e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.067e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
47.815327000;1.031e+00;9.616e-01;-2.368e-03;9.327e-01;-2.297e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.131e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
47.816327000;1.031e+00;9.622e-01;-2.433e-03;9.334e-01;-2.360e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.190e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
47.821327000;1.031e+00;9.649e-01;-2.713e-03;9.361e-01;-2.632e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.442e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
47.822327000;1.031e+00;9.654e-01;-2.760e-03;9.366e-01;-2.678e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.484e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
47.836327000;1.031e+00;9.700e-01;-3.190e-03;9.413e-01;-3.096e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.871e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
47.837327000;1.030e+00;9.703e-01;-3.209e-03;9.416e-01;-3.114e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.888e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
47.840327000;1.030e+00;9.709e-01;-3.259e-03;9.422e-01;-3.163e-03;1.029e+00;1.048e+00;9.499e-01;7.525e-02;4.464e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.933e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
47.849327000;1.030e+00;9.724e-01;-3.361e-03;9.437e-01;-3.262e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.470e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.025e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
47.855327000;1.030e+00;9.730e-01;-3.398e-03;9.443e-01;-3.298e-03;1.029e+00;1.048e+00;9.520e-01;7.546e-02;4.474e+01;-2.230e-01;5.248e-02;7.500e-01;3.333e-02;1.030e+00;8.757e-01;-3.058e-03;1.000e+01;4.474e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
47.863327000;1.030e+00;9.737e-01;-3.420e-03;9.450e-01;-3.319e-03;1.029e+00;1.048e+00;9.527e-01;7.554e-02;4.479e+01;-2.237e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.078e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
47.896327000;1.030e+00;9.748e-01;-3.332e-03;9.461e-01;-3.234e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.999e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
47.897327000;1.030e+00;9.748e-01;-3.327e-03;9.461e-01;-3.229e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.994e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
47.898327000;1.030e+00;9.749e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.503e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
47.900327000;1.030e+00;9.749e-01;-3.310e-03;9.462e-01;-3.212e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.979e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
47.916327000;1.030e+00;9.750e-01;-3.213e-03;9.463e-01;-3.119e-03;1.029e+00;1.048e+00;9.539e-01;7.592e-02;4.515e+01;-2.250e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.892e-03;1.000e+01;4.515e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
47.964327000;1.030e+00;9.751e-01;-2.860e-03;9.463e-01;-2.775e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.574e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
47.965327000;1.031e+00;9.751e-01;-2.852e-03;9.463e-01;-2.768e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.548e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.567e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
47.977327000;1.031e+00;9.751e-01;-2.757e-03;9.462e-01;-2.675e-03;1.030e+00;1.048e+00;9.539e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.481e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
47.978327000;1.031e+00;9.751e-01;-2.749e-03;9.462e-01;-2.667e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.474e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
48.263733000;1.031e+00;9.752e-01;-2.256e-04;9.455e-01;-2.187e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.030e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
48.264733000;1.031e+00;9.752e-01;-2.156e-04;9.455e-01;-2.090e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.940e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
48.313733000;1.031e+00;9.752e-01;2.344e-04;9.454e-01;2.273e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.110e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
48.314733000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.200e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
48.649157000;1.032e+00;9.752e-01;3.349e-03;9.445e-01;3.243e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.014e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
48.650157000;1.033e+00;9.752e-01;3.358e-03;9.445e-01;3.252e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.022e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
48.757220000;1.033e+00;9.752e-01;4.349e-03;9.442e-01;4.211e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.914e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
48.757907000;1.033e+00;9.752e-01;4.353e-03;9.442e-01;4.215e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.918e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
48.758419000;1.033e+00;9.751e-01;4.354e-03;9.441e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.919e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
48.759955000;1.033e+00;9.749e-01;4.368e-03;9.439e-01;4.229e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.085e+01;-2.249e-01;4.474e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.931e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
48.762467000;1.033e+00;9.741e-01;4.459e-03;9.431e-01;4.317e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.013e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
48.766467000;1.033e+00;9.719e-01;4.787e-03;9.408e-01;4.634e-03;1.034e+00;1.051e+00;9.479e-01;8.248e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.308e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
48.767467000;1.033e+00;9.712e-01;4.899e-03;9.401e-01;4.742e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.409e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
48.773467000;1.033e+00;9.659e-01;5.767e-03;9.346e-01;5.580e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.190e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
48.774467000;1.034e+00;9.648e-01;5.938e-03;9.335e-01;5.745e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.177e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.344e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
48.776467000;1.034e+00;9.626e-01;6.299e-03;9.312e-01;6.093e-03;1.036e+00;1.052e+00;9.383e-01;8.243e-02;5.096e+01;-2.126e-01;4.111e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.669e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
48.781467000;1.034e+00;9.565e-01;7.287e-03;9.249e-01;7.046e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.558e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
