time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
48.782467000;1.034e+00;9.552e-01;7.497e-03;9.235e-01;7.248e-03;1.036e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.747e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
48.784467000;1.034e+00;9.524e-01;7.926e-03;9.207e-01;7.662e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.100e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.133e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
48.785467000;1.035e+00;9.510e-01;8.144e-03;9.193e-01;7.873e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.330e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
48.793467000;1.035e+00;9.390e-01;9.974e-03;9.069e-01;9.634e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.443e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.977e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
48.794467000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.861e-03;1.039e+00;1.054e+00;9.123e-01;8.217e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.190e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
48.795467000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.403e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
48.803467000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.194e-02;1.040e+00;1.054e+00;8.970e-01;8.194e-02;5.111e+01;-1.723e-01;3.014e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
48.804467000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.971e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
48.805467000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.928e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
48.816467000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.500e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.117e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
48.819467000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.337e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
48.822467000;1.038e+00;8.879e-01;1.704e-02;8.551e-01;1.641e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
48.823467000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.120e+01;-1.360e-01;2.174e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
48.828467000;1.039e+00;8.766e-01;1.851e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.113e-02;5.122e+01;-1.266e-01;1.975e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
48.829467000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.936e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
48.832467000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.432e-01;8.100e-02;5.124e+01;-1.190e-01;1.820e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
48.833467000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.775e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
48.838467000;1.040e+00;8.575e-01;2.093e-02;8.245e-01;2.013e-02;1.046e+00;1.057e+00;8.316e-01;8.079e-02;5.126e+01;-1.075e-01;1.594e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.884e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
48.841467000;1.040e+00;8.517e-01;2.165e-02;8.187e-01;2.081e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
48.842467000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.065e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.970e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
48.852467000;1.041e+00;8.304e-01;2.425e-02;7.974e-01;2.329e-02;1.049e+00;1.058e+00;8.046e-01;8.032e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.183e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
48.854759000;1.041e+00;8.259e-01;2.479e-02;7.930e-01;2.380e-02;1.049e+00;1.058e+00;8.001e-01;8.025e-02;5.130e+01;-7.588e-02;1.030e-02;7.500e-01;3.333e-02;1.041e+00;7.433e-01;2.231e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
48.855759000;1.042e+00;8.239e-01;2.502e-02;7.910e-01;2.402e-02;1.049e+00;1.058e+00;7.982e-01;8.021e-02;5.131e+01;-7.393e-02;9.981e-03;7.500e-01;3.333e-02;1.042e+00;7.415e-01;2.252e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
48.866579000;1.042e+00;8.028e-01;2.751e-02;7.700e-01;2.638e-02;1.051e+00;1.059e+00;7.772e-01;7.987e-02;5.133e+01;-5.276e-02;6.677e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
48.867091000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.649e-02;1.051e+00;1.059e+00;7.762e-01;7.986e-02;5.133e+01;-5.175e-02;6.528e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
48.873235000;1.043e+00;7.897e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.643e-01;7.968e-02;5.134e+01;-3.969e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.873747000;1.043e+00;7.887e-01;2.912e-02;7.561e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.966e-02;5.134e+01;-3.869e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.879379000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.762e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.879891000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.948e-02;5.134e+01;-2.661e-02;3.070e-03;7.500e-01;3.333e-02;1.044e+00;6.989e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.882963000;1.044e+00;7.706e-01;3.115e-02;7.383e-01;2.985e-02;1.053e+00;1.060e+00;7.455e-01;7.940e-02;5.135e+01;-2.056e-02;2.311e-03;7.500e-01;3.333e-02;1.044e+00;6.935e-01;2.804e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
48.893203000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-3.956e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
48.893715000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.911e-02;5.135e+01;6.133e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.744e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
48.903955000;1.045e+00;7.292e-01;3.561e-02;6.977e-01;3.407e-02;1.056e+00;1.061e+00;7.050e-01;7.886e-02;5.135e+01;2.080e-02;-2.148e-03;7.500e-01;3.333e-02;1.045e+00;6.563e-01;3.205e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
48.909587000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.873e-02;5.134e+01;3.192e-02;-3.127e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.910099000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.932e-01;7.872e-02;5.134e+01;3.293e-02;-3.211e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.911123000;1.046e+00;7.151e-01;3.708e-02;6.839e-01;3.547e-02;1.057e+00;1.061e+00;6.913e-01;7.869e-02;5.134e+01;3.495e-02;-3.378e-03;7.500e-01;3.333e-02;1.046e+00;6.435e-01;3.337e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.911635000;1.046e+00;7.140e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.868e-02;5.134e+01;3.596e-02;-3.460e-03;7.500e-01;3.333e-02;1.046e+00;6.426e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
48.919827000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.213e-02;-4.674e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
48.920339000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.314e-02;-4.743e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
48.923923000;1.046e+00;6.898e-01;3.964e-02;6.593e-01;3.789e-02;1.058e+00;1.062e+00;6.667e-01;7.842e-02;5.132e+01;6.022e-02;-5.209e-03;7.500e-01;3.333e-02;1.046e+00;6.208e-01;3.567e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
48.929043000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.569e-01;7.832e-02;5.131e+01;7.033e-02;-5.810e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
48.929555000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.892e-02;1.059e+00;1.062e+00;6.560e-01;7.831e-02;5.131e+01;7.134e-02;-5.866e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
48.952791000;1.047e+00;6.328e-01;4.509e-02;6.041e-01;4.305e-02;1.061e+00;1.062e+00;6.117e-01;7.792e-02;5.124e+01;1.172e-01;-7.619e-03;7.500e-01;3.333e-02;1.047e+00;5.695e-01;4.059e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
48.953691000;1.048e+00;6.310e-01;4.526e-02;6.024e-01;4.321e-02;1.061e+00;1.062e+00;6.100e-01;7.791e-02;5.124e+01;1.190e-01;-7.657e-03;7.500e-01;3.333e-02;1.048e+00;5.679e-01;4.073e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
48.968091000;1.048e+00;6.025e-01;4.782e-02;5.749e-01;4.563e-02;1.062e+00;1.062e+00;5.826e-01;7.772e-02;5.118e+01;1.475e-01;-7.939e-03;7.500e-01;3.333e-02;1.048e+00;5.423e-01;4.303e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
48.971091000;1.048e+00;5.966e-01;4.834e-02;5.692e-01;4.612e-02;1.063e+00;1.062e+00;5.770e-01;7.768e-02;5.117e+01;1.534e-01;-7.923e-03;7.500e-01;3.333e-02;1.048e+00;5.369e-01;4.350e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
48.995091000;1.048e+00;5.491e-01;5.235e-02;5.237e-01;4.993e-02;1.064e+00;1.062e+00;5.316e-01;7.746e-02;5.104e+01;2.009e-01;-6.892e-03;7.500e-01;3.333e-02;1.048e+00;4.942e-01;4.711e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
48.996091000;1.049e+00;5.471e-01;5.251e-02;5.218e-01;5.008e-02;1.064e+00;1.062e+00;5.297e-01;7.746e-02;5.104e+01;2.029e-01;-6.814e-03;7.500e-01;3.333e-02;1.049e+00;4.924e-01;4.726e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
49.007091000;1.049e+00;5.254e-01;5.425e-02;5.010e-01;5.174e-02;1.065e+00;1.062e+00;5.090e-01;7.740e-02;5.097e+01;2.246e-01;-5.770e-03;7.500e-01;3.333e-02;1.049e+00;4.728e-01;4.883e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
49.010091000;1.049e+00;5.194e-01;5.472e-02;4.953e-01;5.218e-02;1.065e+00;1.062e+00;5.033e-01;7.738e-02;5.095e+01;2.306e-01;-5.427e-03;7.500e-01;3.333e-02;1.049e+00;4.675e-01;4.925e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
49.012091000;1.049e+00;5.155e-01;5.503e-02;4.916e-01;5.247e-02;1.065e+00;1.062e+00;4.996e-01;7.738e-02;5.093e+01;2.345e-01;-5.183e-03;7.500e-01;3.333e-02;1.049e+00;4.639e-01;4.952e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
49.020454000;1.049e+00;4.989e-01;5.630e-02;4.758e-01;5.368e-02;1.066e+00;1.062e+00;4.838e-01;7.735e-02;5.087e+01;2.511e-01;-4.046e-03;7.500e-01;3.333e-02;1.049e+00;4.490e-01;5.067e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
49.031203000;1.049e+00;4.776e-01;5.788e-02;4.555e-01;5.520e-02;1.066e+00;1.062e+00;4.636e-01;7.735e-02;5.079e+01;2.724e-01;-2.293e-03;7.500e-01;3.333e-02;1.049e+00;4.299e-01;5.210e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
49.033203000;1.049e+00;4.737e-01;5.817e-02;4.517e-01;5.548e-02;1.066e+00;1.062e+00;4.599e-01;7.735e-02;5.077e+01;2.763e-01;-1.932e-03;7.500e-01;3.333e-02;1.049e+00;4.263e-01;5.236e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
49.034203000;1.049e+00;4.717e-01;5.832e-02;4.498e-01;5.561e-02;1.066e+00;1.061e+00;4.580e-01;7.735e-02;5.076e+01;2.783e-01;-1.747e-03;7.500e-01;3.333e-02;1.049e+00;4.245e-01;5.249e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
49.046203000;1.049e+00;4.479e-01;6.002e-02;4.272e-01;5.724e-02;1.067e+00;1.061e+00;4.355e-01;7.738e-02;5.066e+01;3.021e-01;6.922e-04;7.500e-01;3.333e-02;1.049e+00;4.031e-01;5.401e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
49.047203000;1.048e+00;4.459e-01;6.015e-02;4.253e-01;5.737e-02;1.067e+00;1.061e+00;4.336e-01;7.738e-02;5.065e+01;3.041e-01;9.144e-04;7.500e-01;3.333e-02;1.048e+00;4.013e-01;5.414e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
49.081203000;1.048e+00;3.786e-01;6.462e-02;3.613e-01;6.168e-02;1.067e+00;1.060e+00;3.699e-01;7.763e-02;5.030e+01;3.714e-01;1.013e-02;7.500e-01;3.333e-02;1.048e+00;3.407e-01;5.816e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
49.082203000;1.048e+00;3.766e-01;6.475e-02;3.594e-01;6.180e-02;1.067e+00;1.059e+00;3.680e-01;7.764e-02;5.029e+01;3.734e-01;1.045e-02;7.500e-01;3.333e-02;1.048e+00;3.389e-01;5.827e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
49.088601000;1.048e+00;3.639e-01;6.553e-02;3.474e-01;6.256e-02;1.067e+00;1.059e+00;3.560e-01;7.772e-02;5.022e+01;3.861e-01;1.257e-02;7.500e-01;3.333e-02;1.048e+00;3.275e-01;5.898e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
49.089113000;1.047e+00;3.629e-01;6.560e-02;3.464e-01;6.262e-02;1.067e+00;1.059e+00;3.551e-01;7.772e-02;5.021e+01;3.871e-01;1.274e-02;7.500e-01;3.333e-02;1.047e+00;3.266e-01;5.904e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
49.093823000;1.047e+00;3.536e-01;6.616e-02;3.376e-01;6.317e-02;1.067e+00;1.059e+00;3.463e-01;7.778e-02;5.016e+01;3.964e-01;1.438e-02;7.500e-01;3.333e-02;1.047e+00;3.182e-01;5.955e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
49.098823000;1.047e+00;3.436e-01;6.676e-02;3.282e-01;6.375e-02;1.067e+00;1.059e+00;3.369e-01;7.786e-02;5.010e+01;4.064e-01;1.620e-02;7.500e-01;3.333e-02;1.047e+00;3.093e-01;6.008e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
49.099823000;1.047e+00;3.417e-01;6.687e-02;3.263e-01;6.387e-02;1.067e+00;1.058e+00;3.350e-01;7.787e-02;5.009e+01;4.083e-01;1.657e-02;7.500e-01;3.333e-02;1.047e+00;3.075e-01;6.019e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
49.113598000;1.047e+00;3.143e-01;6.845e-02;3.004e-01;6.541e-02;1.067e+00;1.058e+00;3.092e-01;7.811e-02;4.991e+01;4.357e-01;2.197e-02;7.500e-01;3.333e-02;1.047e+00;2.829e-01;6.161e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
49.114598000;1.046e+00;3.123e-01;6.856e-02;2.985e-01;6.552e-02;1.067e+00;1.057e+00;3.074e-01;7.812e-02;4.990e+01;4.377e-01;2.238e-02;7.500e-01;3.333e-02;1.046e+00;2.811e-01;6.171e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
49.126598000;1.046e+00;2.885e-01;6.988e-02;2.759e-01;6.681e-02;1.067e+00;1.057e+00;2.849e-01;7.837e-02;4.974e+01;4.615e-01;2.757e-02;7.500e-01;3.333e-02;1.046e+00;2.597e-01;6.289e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
49.127598000;1.046e+00;2.866e-01;6.998e-02;2.740e-01;6.692e-02;1.067e+00;1.056e+00;2.830e-01;7.839e-02;4.972e+01;4.634e-01;2.802e-02;7.500e-01;3.333e-02;1.046e+00;2.579e-01;6.298e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
49.131598000;1.046e+00;2.786e-01;7.041e-02;2.665e-01;6.734e-02;1.067e+00;1.056e+00;2.755e-01;7.848e-02;4.967e+01;4.714e-01;2.986e-02;7.500e-01;3.333e-02;1.046e+00;2.508e-01;6.337e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
49.132598000;1.046e+00;2.766e-01;7.051e-02;2.646e-01;6.744e-02;1.067e+00;1.056e+00;2.737e-01;7.850e-02;4.965e+01;4.734e-01;3.032e-02;7.500e-01;3.333e-02;1.046e+00;2.490e-01;6.346e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
49.133598000;1.045e+00;2.746e-01;7.062e-02;2.627e-01;6.754e-02;1.067e+00;1.056e+00;2.718e-01;7.853e-02;4.964e+01;4.754e-01;3.079e-02;7.500e-01;3.333e-02;1.045e+00;2.472e-01;6.355e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
49.138598000;1.045e+00;2.647e-01;7.113e-02;2.533e-01;6.806e-02;1.067e+00;1.056e+00;2.624e-01;7.865e-02;4.957e+01;4.853e-01;3.318e-02;7.500e-01;3.333e-02;1.045e+00;2.383e-01;6.402e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
49.139598000;1.045e+00;2.627e-01;7.124e-02;2.514e-01;6.816e-02;1.066e+00;1.056e+00;2.605e-01;7.867e-02;4.955e+01;4.873e-01;3.366e-02;7.500e-01;3.333e-02;1.045e+00;2.365e-01;6.411e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
49.140598000;1.045e+00;2.608e-01;7.134e-02;2.495e-01;6.826e-02;1.066e+00;1.055e+00;2.587e-01;7.870e-02;4.954e+01;4.892e-01;3.415e-02;7.500e-01;3.333e-02;1.045e+00;2.347e-01;6.420e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
49.148598000;1.045e+00;2.449e-01;7.214e-02;2.344e-01;6.907e-02;1.066e+00;1.055e+00;2.437e-01;7.891e-02;4.942e+01;5.051e-01;3.817e-02;7.500e-01;3.333e-02;1.045e+00;2.204e-01;6.493e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
49.149598000;1.044e+00;2.429e-01;7.224e-02;2.325e-01;6.916e-02;1.066e+00;1.055e+00;2.418e-01;7.893e-02;4.940e+01;5.071e-01;3.869e-02;7.500e-01;3.333e-02;1.044e+00;2.186e-01;6.502e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
49.161598000;1.044e+00;2.191e-01;7.340e-02;2.099e-01;7.033e-02;1.066e+00;1.054e+00;2.193e-01;7.928e-02;4.921e+01;5.309e-01;4.511e-02;7.500e-01;3.333e-02;1.044e+00;1.972e-01;6.606e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
49.162598000;1.044e+00;2.171e-01;7.349e-02;2.080e-01;7.043e-02;1.066e+00;1.053e+00;2.174e-01;7.932e-02;4.920e+01;5.329e-01;4.567e-02;7.500e-01;3.333e-02;1.044e+00;1.954e-01;6.614e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
49.163598000;1.044e+00;2.151e-01;7.359e-02;2.061e-01;7.052e-02;1.066e+00;1.053e+00;2.155e-01;7.935e-02;4.918e+01;5.349e-01;4.623e-02;7.500e-01;3.333e-02;1.044e+00;1.936e-01;6.623e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
49.164598000;1.043e+00;2.131e-01;7.368e-02;2.042e-01;7.062e-02;1.066e+00;1.053e+00;2.136e-01;7.938e-02;4.917e+01;5.369e-01;4.679e-02;7.500e-01;3.333e-02;1.043e+00;1.918e-01;6.631e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
49.171598000;1.043e+00;1.992e-01;7.433e-02;1.910e-01;7.127e-02;1.065e+00;1.053e+00;2.005e-01;7.961e-02;4.905e+01;5.508e-01;5.079e-02;7.500e-01;3.333e-02;1.043e+00;1.793e-01;6.689e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
49.172598000;1.043e+00;1.972e-01;7.442e-02;1.891e-01;7.136e-02;1.065e+00;1.052e+00;1.986e-01;7.964e-02;4.904e+01;5.528e-01;5.138e-02;7.500e-01;3.333e-02;1.043e+00;1.775e-01;6.698e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
49.181598000;1.042e+00;1.793e-01;7.522e-02;1.721e-01;7.218e-02;1.065e+00;1.052e+00;1.817e-01;7.996e-02;4.888e+01;5.707e-01;5.678e-02;7.500e-01;3.333e-02;1.042e+00;1.614e-01;6.770e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
49.182598000;1.042e+00;1.773e-01;7.531e-02;1.702e-01;7.227e-02;1.065e+00;1.051e+00;1.798e-01;7.999e-02;4.887e+01;5.727e-01;5.739e-02;7.500e-01;3.333e-02;1.042e+00;1.596e-01;6.778e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
49.188598000;1.042e+00;1.654e-01;7.582e-02;1.588e-01;7.280e-02;1.064e+00;1.051e+00;1.685e-01;8.022e-02;4.876e+01;5.846e-01;6.115e-02;7.500e-01;3.333e-02;1.042e+00;1.489e-01;6.824e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
49.189598000;1.041e+00;1.634e-01;7.591e-02;1.569e-01;7.289e-02;1.064e+00;1.051e+00;1.666e-01;8.026e-02;4.875e+01;5.866e-01;6.179e-02;7.500e-01;3.333e-02;1.041e+00;1.471e-01;6.832e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
49.207598000;1.040e+00;1.277e-01;7.738e-02;1.228e-01;7.442e-02;1.063e+00;1.049e+00;1.327e-01;8.100e-02;4.842e+01;6.223e-01;7.378e-02;7.500e-01;3.333e-02;1.040e+00;1.149e-01;6.964e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
49.208598000;1.040e+00;1.257e-01;7.746e-02;1.209e-01;7.450e-02;1.063e+00;1.048e+00;1.308e-01;8.105e-02;4.840e+01;6.243e-01;7.447e-02;7.500e-01;3.333e-02;1.040e+00;1.131e-01;6.971e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
49.210058000;1.040e+00;1.228e-01;7.757e-02;1.181e-01;7.462e-02;1.063e+00;1.048e+00;1.280e-01;8.111e-02;4.837e+01;6.272e-01;7.549e-02;7.500e-01;3.333e-02;1.040e+00;1.105e-01;6.982e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
49.210570000;1.039e+00;1.218e-01;7.761e-02;1.171e-01;7.467e-02;1.063e+00;1.048e+00;1.270e-01;8.114e-02;4.836e+01;6.282e-01;7.585e-02;7.500e-01;3.333e-02;1.039e+00;1.096e-01;6.985e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
49.214287000;1.039e+00;1.144e-01;7.790e-02;1.101e-01;7.497e-02;1.062e+00;1.048e+00;1.200e-01;8.131e-02;4.829e+01;6.356e-01;7.849e-02;7.500e-01;3.333e-02;1.039e+00;1.029e-01;7.011e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
49.215853000;1.039e+00;1.113e-01;7.802e-02;1.071e-01;7.510e-02;1.062e+00;1.048e+00;1.171e-01;8.138e-02;4.826e+01;6.387e-01;7.961e-02;7.500e-01;3.333e-02;1.039e+00;1.001e-01;7.022e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
49.216311000;1.039e+00;1.104e-01;7.806e-02;1.062e-01;7.513e-02;1.062e+00;1.048e+00;1.162e-01;8.140e-02;4.825e+01;6.396e-01;7.994e-02;7.500e-01;3.333e-02;1.039e+00;9.932e-02;7.025e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
49.216769000;1.039e+00;1.095e-01;7.809e-02;1.054e-01;7.517e-02;1.062e+00;1.047e+00;1.154e-01;8.142e-02;4.825e+01;6.405e-01;8.026e-02;7.500e-01;3.333e-02;1.039e+00;9.852e-02;7.028e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
49.218142000;1.039e+00;1.068e-01;7.820e-02;1.029e-01;7.528e-02;1.062e+00;1.047e+00;1.129e-01;8.149e-02;4.822e+01;6.432e-01;8.121e-02;7.500e-01;3.333e-02;1.039e+00;9.616e-02;7.038e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
49.220430000;1.039e+00;1.027e-01;7.837e-02;9.892e-02;7.546e-02;1.062e+00;1.047e+00;1.089e-01;8.160e-02;4.817e+01;6.473e-01;8.271e-02;7.500e-01;3.333e-02;1.039e+00;9.245e-02;7.053e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
49.220888000;1.038e+00;1.019e-01;7.840e-02;9.817e-02;7.549e-02;1.062e+00;1.047e+00;1.082e-01;8.163e-02;4.817e+01;6.481e-01;8.299e-02;7.500e-01;3.333e-02;1.038e+00;9.175e-02;7.056e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
49.222718000;1.038e+00;9.900e-02;7.853e-02;9.535e-02;7.563e-02;1.062e+00;1.047e+00;1.054e-01;8.172e-02;4.813e+01;6.510e-01;8.406e-02;7.500e-01;3.333e-02;1.038e+00;8.910e-02;7.068e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
49.226380000;1.038e+00;9.403e-02;7.878e-02;9.058e-02;7.589e-02;1.062e+00;1.047e+00;1.007e-01;8.190e-02;4.806e+01;6.560e-01;8.585e-02;7.500e-01;3.333e-02;1.038e+00;8.463e-02;7.090e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
49.226837000;1.038e+00;9.350e-02;7.881e-02;9.007e-02;7.592e-02;1.062e+00;1.046e+00;1.002e-01;8.192e-02;4.805e+01;6.565e-01;8.604e-02;7.500e-01;3.333e-02;1.038e+00;8.415e-02;7.093e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
49.237461000;1.038e+00;8.696e-02;7.934e-02;8.379e-02;7.645e-02;1.062e+00;1.046e+00;9.392e-02;8.237e-02;4.784e+01;6.630e-01;8.821e-02;7.500e-01;3.333e-02;1.038e+00;7.827e-02;7.141e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
49.238997000;1.038e+00;8.688e-02;7.940e-02;8.371e-02;7.650e-02;1.062e+00;1.046e+00;9.384e-02;8.241e-02;4.781e+01;6.631e-01;8.819e-02;7.500e-01;3.333e-02;1.038e+00;7.819e-02;7.146e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
49.240021000;1.038e+00;8.693e-02;7.943e-02;8.376e-02;7.653e-02;1.062e+00;1.046e+00;9.388e-02;8.244e-02;4.779e+01;6.631e-01;8.813e-02;7.500e-01;3.333e-02;1.038e+00;7.824e-02;7.148e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
49.246677000;1.038e+00;8.921e-02;7.954e-02;8.595e-02;7.663e-02;1.062e+00;1.046e+00;9.605e-02;8.257e-02;4.766e+01;6.608e-01;8.706e-02;7.500e-01;3.333e-02;1.038e+00;8.029e-02;7.159e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
49.248213000;1.038e+00;9.017e-02;7.955e-02;8.686e-02;7.663e-02;1.062e+00;1.047e+00;9.696e-02;8.258e-02;4.763e+01;6.598e-01;8.665e-02;7.500e-01;3.333e-02;1.038e+00;8.115e-02;7.159e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
49.255637000;1.038e+00;9.663e-02;7.946e-02;9.305e-02;7.652e-02;1.062e+00;1.047e+00;1.031e-01;8.257e-02;4.748e+01;6.534e-01;8.406e-02;7.500e-01;3.333e-02;1.038e+00;8.697e-02;7.152e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
49.256537000;1.039e+00;9.759e-02;7.944e-02;9.397e-02;7.649e-02;1.062e+00;1.047e+00;1.040e-01;8.256e-02;4.746e+01;6.524e-01;8.368e-02;7.500e-01;3.333e-02;1.039e+00;8.783e-02;7.150e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
49.258337000;1.039e+00;9.963e-02;7.939e-02;9.592e-02;7.643e-02;1.062e+00;1.047e+00;1.060e-01;8.253e-02;4.743e+01;6.504e-01;8.290e-02;7.500e-01;3.333e-02;1.039e+00;8.967e-02;7.145e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
49.259237000;1.039e+00;1.007e-01;7.936e-02;9.694e-02;7.640e-02;1.063e+00;1.047e+00;1.070e-01;8.251e-02;4.741e+01;6.493e-01;8.250e-02;7.500e-01;3.333e-02;1.039e+00;9.062e-02;7.142e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
49.261037000;1.039e+00;1.029e-01;7.929e-02;9.907e-02;7.633e-02;1.063e+00;1.047e+00;1.091e-01;8.247e-02;4.737e+01;6.471e-01;8.166e-02;7.500e-01;3.333e-02;1.039e+00;9.262e-02;7.136e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
49.261937000;1.039e+00;1.041e-01;7.926e-02;1.002e-01;7.629e-02;1.063e+00;1.048e+00;1.102e-01;8.245e-02;4.736e+01;6.459e-01;8.122e-02;7.500e-01;3.333e-02;1.039e+00;9.366e-02;7.133e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
49.270037000;1.039e+00;1.156e-01;7.883e-02;1.112e-01;7.583e-02;1.063e+00;1.048e+00;1.211e-01;8.219e-02;4.720e+01;6.344e-01;7.704e-02;7.500e-01;3.333e-02;1.039e+00;1.040e-01;7.094e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
49.270937000;1.040e+00;1.169e-01;7.877e-02;1.125e-01;7.577e-02;1.063e+00;1.048e+00;1.224e-01;8.215e-02;4.718e+01;6.331e-01;7.655e-02;7.500e-01;3.333e-02;1.040e+00;1.052e-01;7.089e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
49.272737000;1.040e+00;1.198e-01;7.865e-02;1.152e-01;7.565e-02;1.063e+00;1.048e+00;1.251e-01;8.208e-02;4.715e+01;6.302e-01;7.556e-02;7.500e-01;3.333e-02;1.040e+00;1.078e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
49.273637000;1.040e+00;1.212e-01;7.859e-02;1.165e-01;7.558e-02;1.063e+00;1.049e+00;1.265e-01;8.204e-02;4.713e+01;6.288e-01;7.506e-02;7.500e-01;3.333e-02;1.040e+00;1.091e-01;7.073e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
49.282637000;1.040e+00;1.363e-01;7.787e-02;1.310e-01;7.484e-02;1.064e+00;1.049e+00;1.408e-01;8.160e-02;4.696e+01;6.137e-01;6.993e-02;7.500e-01;3.333e-02;1.040e+00;1.226e-01;7.008e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
49.283537000;1.041e+00;1.378e-01;7.779e-02;1.325e-01;7.476e-02;1.064e+00;1.050e+00;1.423e-01;8.155e-02;4.695e+01;6.122e-01;6.941e-02;7.500e-01;3.333e-02;1.041e+00;1.241e-01;7.001e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
49.291637000;1.041e+00;1.524e-01;7.703e-02;1.464e-01;7.398e-02;1.064e+00;1.050e+00;1.561e-01;8.109e-02;4.680e+01;5.976e-01;6.471e-02;7.500e-01;3.333e-02;1.041e+00;1.371e-01;6.932e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.692e+01;4.692e+01
49.292537000;1.041e+00;1.540e-01;7.694e-02;1.479e-01;7.389e-02;1.064e+00;1.050e+00;1.577e-01;8.103e-02;4.678e+01;5.960e-01;6.418e-02;7.500e-01;3.333e-02;1.041e+00;1.386e-01;6.924e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
49.293437000;1.041e+00;1.557e-01;7.685e-02;1.495e-01;7.380e-02;1.064e+00;1.050e+00;1.592e-01;8.098e-02;4.677e+01;5.943e-01;6.366e-02;7.500e-01;3.333e-02;1.041e+00;1.401e-01;6.916e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
49.294437000;1.041e+00;1.575e-01;7.674e-02;1.513e-01;7.370e-02;1.064e+00;1.051e+00;1.610e-01;8.092e-02;4.675e+01;5.925e-01;6.308e-02;7.500e-01;3.333e-02;1.041e+00;1.418e-01;6.907e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
49.295437000;1.041e+00;1.594e-01;7.664e-02;1.531e-01;7.359e-02;1.064e+00;1.051e+00;1.628e-01;8.086e-02;4.673e+01;5.906e-01;6.251e-02;7.500e-01;3.333e-02;1.041e+00;1.435e-01;6.897e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
49.296437000;1.042e+00;1.613e-01;7.653e-02;1.548e-01;7.348e-02;1.064e+00;1.051e+00;1.645e-01;8.080e-02;4.672e+01;5.887e-01;6.193e-02;7.500e-01;3.333e-02;1.042e+00;1.451e-01;6.888e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
49.303437000;1.042e+00;1.745e-01;7.578e-02;1.674e-01;7.272e-02;1.065e+00;1.051e+00;1.770e-01;8.037e-02;4.659e+01;5.755e-01;5.793e-02;7.500e-01;3.333e-02;1.042e+00;1.570e-01;6.820e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
49.304437000;1.042e+00;1.764e-01;7.566e-02;1.693e-01;7.261e-02;1.065e+00;1.052e+00;1.788e-01;8.030e-02;4.658e+01;5.736e-01;5.737e-02;7.500e-01;3.333e-02;1.042e+00;1.587e-01;6.810e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
49.305437000;1.042e+00;1.783e-01;7.555e-02;1.711e-01;7.250e-02;1.065e+00;1.052e+00;1.807e-01;8.024e-02;4.656e+01;5.717e-01;5.681e-02;7.500e-01;3.333e-02;1.042e+00;1.605e-01;6.800e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
49.308437000;1.042e+00;1.840e-01;7.521e-02;1.766e-01;7.215e-02;1.065e+00;1.052e+00;1.861e-01;8.006e-02;4.651e+01;5.660e-01;5.513e-02;7.500e-01;3.333e-02;1.042e+00;1.656e-01;6.769e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
49.309437000;1.042e+00;1.860e-01;7.509e-02;1.784e-01;7.203e-02;1.065e+00;1.052e+00;1.879e-01;7.999e-02;4.649e+01;5.640e-01;5.458e-02;7.500e-01;3.333e-02;1.042e+00;1.674e-01;6.758e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
49.310437000;1.043e+00;1.879e-01;7.498e-02;1.802e-01;7.192e-02;1.065e+00;1.052e+00;1.898e-01;7.993e-02;4.647e+01;5.621e-01;5.402e-02;7.500e-01;3.333e-02;1.043e+00;1.691e-01;6.748e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
49.315437000;1.043e+00;1.976e-01;7.438e-02;1.895e-01;7.133e-02;1.065e+00;1.052e+00;1.989e-01;7.962e-02;4.639e+01;5.524e-01;5.129e-02;7.500e-01;3.333e-02;1.043e+00;1.778e-01;6.694e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
49.316437000;1.043e+00;1.995e-01;7.426e-02;1.913e-01;7.121e-02;1.065e+00;1.053e+00;2.008e-01;7.955e-02;4.637e+01;5.505e-01;5.076e-02;7.500e-01;3.333e-02;1.043e+00;1.796e-01;6.684e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
49.324998000;1.043e+00;2.162e-01;7.320e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.623e+01;5.338e-01;4.624e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.588e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
49.325998000;1.044e+00;2.182e-01;7.308e-02;2.091e-01;7.003e-02;1.065e+00;1.053e+00;2.185e-01;7.896e-02;4.622e+01;5.318e-01;4.573e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
49.326998000;1.044e+00;2.202e-01;7.295e-02;2.110e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.298e-01;4.522e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
49.327998000;1.044e+00;2.221e-01;7.282e-02;2.128e-01;6.978e-02;1.065e+00;1.054e+00;2.222e-01;7.884e-02;4.619e+01;5.279e-01;4.471e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.554e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
49.329998000;1.044e+00;2.260e-01;7.257e-02;2.166e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.616e+01;5.240e-01;4.370e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.531e-02;1.000e+01;4.616e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
49.332998000;1.044e+00;2.319e-01;7.218e-02;2.222e-01;6.914e-02;1.066e+00;1.054e+00;2.315e-01;7.853e-02;4.611e+01;5.181e-01;4.220e-02;7.500e-01;3.333e-02;1.044e+00;2.088e-01;6.496e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
49.339998000;1.044e+00;2.457e-01;7.126e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.446e-01;7.812e-02;4.600e+01;5.043e-01;3.881e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.413e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
49.340998000;1.044e+00;2.477e-01;7.113e-02;2.372e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.599e+01;5.023e-01;3.833e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
49.353998000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.731e-02;4.579e+01;4.766e-01;3.243e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.242e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
49.354998000;1.045e+00;2.754e-01;6.922e-02;2.635e-01;6.623e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.746e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
49.364998000;1.045e+00;2.952e-01;6.780e-02;2.823e-01;6.485e-02;1.066e+00;1.056e+00;2.913e-01;7.671e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.657e-01;6.102e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
49.365998000;1.046e+00;2.972e-01;6.766e-02;2.842e-01;6.471e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.528e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.089e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
49.381998000;1.046e+00;3.288e-01;6.531e-02;3.143e-01;6.243e-02;1.066e+00;1.057e+00;3.232e-01;7.584e-02;4.542e+01;4.212e-01;2.137e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.878e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
49.388998000;1.046e+00;3.427e-01;6.426e-02;3.275e-01;6.141e-02;1.066e+00;1.057e+00;3.363e-01;7.550e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
49.389998000;1.046e+00;3.447e-01;6.410e-02;3.294e-01;6.126e-02;1.066e+00;1.058e+00;3.382e-01;7.546e-02;4.532e+01;4.053e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.769e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
49.394998000;1.046e+00;3.545e-01;6.334e-02;3.388e-01;6.052e-02;1.065e+00;1.058e+00;3.475e-01;7.522e-02;4.526e+01;3.955e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
49.395998000;1.047e+00;3.565e-01;6.318e-02;3.407e-01;6.037e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.668e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
49.410998000;1.047e+00;3.862e-01;6.082e-02;3.689e-01;5.810e-02;1.065e+00;1.058e+00;3.775e-01;7.452e-02;4.508e+01;3.638e-01;1.227e-02;7.500e-01;3.333e-02;1.047e+00;3.476e-01;5.473e-02;1.000e+01;4.508e+01;6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
49.411998000;1.047e+00;3.881e-01;6.065e-02;3.708e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.507e+01;3.619e-01;1.200e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
49.412998000;1.047e+00;3.901e-01;6.049e-02;3.727e-01;5.779e-02;1.065e+00;1.059e+00;3.813e-01;7.444e-02;4.505e+01;3.599e-01;1.173e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.444e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
49.414998000;1.047e+00;3.941e-01;6.017e-02;3.764e-01;5.748e-02;1.065e+00;1.059e+00;3.850e-01;7.436e-02;4.503e+01;3.559e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.547e-01;5.415e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
49.415998000;1.047e+00;3.960e-01;6.001e-02;3.783e-01;5.732e-02;1.065e+00;1.059e+00;3.869e-01;7.432e-02;4.502e+01;3.540e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.564e-01;5.401e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
49.429998000;1.047e+00;4.237e-01;5.770e-02;4.046e-01;5.511e-02;1.064e+00;1.059e+00;4.131e-01;7.377e-02;4.488e+01;3.263e-01;7.594e-03;7.500e-01;3.333e-02;1.047e+00;3.813e-01;5.193e-02;1.000e+01;4.488e+01;6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
49.434998000;1.047e+00;4.335e-01;5.686e-02;4.140e-01;5.430e-02;1.064e+00;1.059e+00;4.225e-01;7.359e-02;4.483e+01;3.165e-01;6.530e-03;7.500e-01;3.333e-02;1.047e+00;3.902e-01;5.117e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
49.446998000;1.047e+00;4.572e-01;5.480e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.450e-01;7.318e-02;4.472e+01;2.928e-01;4.256e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.932e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
49.447998000;1.047e+00;4.592e-01;5.463e-02;4.385e-01;5.217e-02;1.064e+00;1.060e+00;4.469e-01;7.315e-02;4.471e+01;2.908e-01;4.083e-03;7.500e-01;3.333e-02;1.047e+00;4.133e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
49.488998000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.509e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.090e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
49.497998000;1.047e+00;5.575e-01;4.548e-02;5.327e-01;4.346e-02;1.060e+00;1.060e+00;5.408e-01;7.187e-02;4.435e+01;1.925e-01;-1.030e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.093e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
49.498998000;1.046e+00;5.594e-01;4.529e-02;5.346e-01;4.328e-02;1.060e+00;1.060e+00;5.427e-01;7.185e-02;4.434e+01;1.906e-01;-1.063e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.076e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
49.528998000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.764e-02;1.057e+00;1.060e+00;5.993e-01;7.142e-02;4.420e+01;1.318e-01;-8.158e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
49.529998000;1.045e+00;6.202e-01;3.915e-02;5.932e-01;3.745e-02;1.057e+00;1.060e+00;6.011e-01;7.140e-02;4.420e+01;1.298e-01;-7.658e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.524e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
49.530998000;1.045e+00;6.221e-01;3.895e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.139e-02;4.419e+01;1.279e-01;-7.135e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
49.542146000;1.045e+00;6.440e-01;3.665e-02;6.163e-01;3.508e-02;1.056e+00;1.059e+00;6.241e-01;7.130e-02;4.415e+01;1.060e-01;5.317e-05;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.299e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
49.551146000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.143e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
49.552146000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.023e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
49.556146000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.486e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
49.562146000;1.044e+00;6.830e-01;3.242e-02;6.543e-01;3.106e-02;1.054e+00;1.059e+00;6.621e-01;7.123e-02;4.410e+01;6.698e-02;2.260e-03;7.500e-01;3.333e-02;1.044e+00;6.147e-01;2.918e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
49.563146000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.399e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
49.569146000;1.044e+00;6.967e-01;3.090e-02;6.676e-01;2.961e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.286e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
49.570146000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.443e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
49.578146000;1.043e+00;7.142e-01;2.893e-02;6.848e-01;2.774e-02;1.052e+00;1.058e+00;6.926e-01;7.126e-02;4.408e+01;3.577e-02;4.797e-03;7.500e-01;3.333e-02;1.043e+00;6.428e-01;2.603e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.589146000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.939e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.590146000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.149e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.595146000;1.042e+00;7.473e-01;2.511e-02;7.173e-01;2.410e-02;1.049e+00;1.057e+00;7.250e-01;7.138e-02;4.407e+01;2.661e-03;8.243e-03;7.500e-01;3.333e-02;1.042e+00;6.726e-01;2.260e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.600146000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.406e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.601146000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.646e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.613146000;1.041e+00;7.823e-01;2.095e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.614146000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.408e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
49.625146000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.742e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
49.626146000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
49.636146000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
49.637146000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
49.639146000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
49.640146000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
49.641146000;1.038e+00;8.367e-01;1.424e-02;8.060e-01;1.372e-02;1.042e+00;1.054e+00;8.137e-01;7.218e-02;4.412e+01;-8.667e-02;2.148e-02;7.500e-01;3.333e-02;1.038e+00;7.530e-01;1.282e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
49.646146000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
49.647146000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
49.657146000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.906e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.241e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
