time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
49.658146000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.665e-03;1.039e+00;1.053e+00;8.467e-01;7.265e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.015e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
49.665106000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
49.665618000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.421e+01;-1.340e-01;3.088e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
49.666375000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
49.666887000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
49.674887000;1.035e+00;9.019e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.322e-02;4.425e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
49.675887000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.532e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
49.683887000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.357e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
49.684887000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
49.686887000;1.033e+00;9.251e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
49.687887000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
49.692989000;1.033e+00;9.367e-01;9.878e-04;9.072e-01;9.567e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.890e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
49.693501000;1.032e+00;9.376e-01;8.511e-04;9.082e-01;8.244e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.660e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
49.697525000;1.032e+00;9.440e-01;-1.044e-04;9.147e-01;-1.012e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.400e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
49.698525000;1.032e+00;9.454e-01;-3.078e-04;9.162e-01;-2.983e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.770e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
49.699525000;1.032e+00;9.468e-01;-4.989e-04;9.176e-01;-4.835e-04;1.032e+00;1.049e+00;9.253e-01;7.408e-02;4.437e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.490e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
49.701525000;1.032e+00;9.493e-01;-8.467e-04;9.201e-01;-8.207e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.620e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
49.703525000;1.032e+00;9.516e-01;-1.152e-03;9.225e-01;-1.117e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.037e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
49.704525000;1.031e+00;9.526e-01;-1.291e-03;9.236e-01;-1.252e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.162e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
49.713525000;1.031e+00;9.603e-01;-2.221e-03;9.314e-01;-2.154e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.999e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
49.714525000;1.031e+00;9.610e-01;-2.297e-03;9.321e-01;-2.228e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.067e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
49.715525000;1.031e+00;9.616e-01;-2.367e-03;9.327e-01;-2.296e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.130e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
49.716525000;1.031e+00;9.622e-01;-2.433e-03;9.334e-01;-2.360e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.190e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
49.721525000;1.031e+00;9.649e-01;-2.712e-03;9.361e-01;-2.631e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.441e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
49.722525000;1.031e+00;9.654e-01;-2.759e-03;9.366e-01;-2.677e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.483e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
49.736525000;1.031e+00;9.700e-01;-3.189e-03;9.413e-01;-3.094e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.870e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
49.737525000;1.030e+00;9.703e-01;-3.208e-03;9.416e-01;-3.113e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.887e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
49.740525000;1.030e+00;9.709e-01;-3.259e-03;9.422e-01;-3.163e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.464e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.933e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
49.749525000;1.030e+00;9.724e-01;-3.360e-03;9.437e-01;-3.261e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.470e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.024e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
49.754525000;1.030e+00;9.729e-01;-3.392e-03;9.442e-01;-3.292e-03;1.029e+00;1.048e+00;9.519e-01;7.545e-02;4.473e+01;-2.229e-01;5.246e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.053e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
49.761525000;1.030e+00;9.735e-01;-3.417e-03;9.449e-01;-3.316e-03;1.029e+00;1.048e+00;9.525e-01;7.552e-02;4.478e+01;-2.235e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.075e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
49.796525000;1.030e+00;9.748e-01;-3.331e-03;9.461e-01;-3.233e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.998e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
49.797525000;1.030e+00;9.748e-01;-3.327e-03;9.461e-01;-3.229e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.994e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
49.798525000;1.030e+00;9.749e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.503e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
49.800525000;1.030e+00;9.749e-01;-3.310e-03;9.462e-01;-3.212e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.979e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
49.814525000;1.030e+00;9.750e-01;-3.226e-03;9.463e-01;-3.130e-03;1.029e+00;1.048e+00;9.539e-01;7.591e-02;4.513e+01;-2.250e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.903e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
49.864525000;1.030e+00;9.751e-01;-2.860e-03;9.463e-01;-2.775e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.574e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
49.865525000;1.031e+00;9.751e-01;-2.852e-03;9.463e-01;-2.768e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.548e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.567e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
49.877525000;1.031e+00;9.751e-01;-2.757e-03;9.462e-01;-2.675e-03;1.030e+00;1.048e+00;9.539e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.481e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
49.878525000;1.031e+00;9.751e-01;-2.748e-03;9.462e-01;-2.666e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.557e+01;4.557e+01
50.163941000;1.031e+00;9.752e-01;-2.256e-04;9.455e-01;-2.187e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.030e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
50.164941000;1.031e+00;9.752e-01;-2.156e-04;9.455e-01;-2.090e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.940e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
50.213941000;1.031e+00;9.752e-01;2.344e-04;9.454e-01;2.273e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.110e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
50.214941000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.200e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
50.549431000;1.032e+00;9.752e-01;3.350e-03;9.445e-01;3.245e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.015e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
50.550431000;1.033e+00;9.752e-01;3.359e-03;9.445e-01;3.253e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.023e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
50.657496000;1.033e+00;9.752e-01;4.350e-03;9.442e-01;4.212e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.480e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.915e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
50.658267000;1.033e+00;9.752e-01;4.354e-03;9.442e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.919e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
50.658779000;1.033e+00;9.751e-01;4.356e-03;9.441e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.920e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
50.660315000;1.033e+00;9.749e-01;4.369e-03;9.439e-01;4.230e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.085e+01;-2.249e-01;4.474e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.932e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
50.662827000;1.033e+00;9.741e-01;4.460e-03;9.431e-01;4.318e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.014e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
50.666827000;1.033e+00;9.719e-01;4.788e-03;9.408e-01;4.635e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.309e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
50.667827000;1.033e+00;9.712e-01;4.900e-03;9.401e-01;4.743e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.410e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
50.673827000;1.033e+00;9.659e-01;5.768e-03;9.346e-01;5.581e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.191e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
50.674827000;1.034e+00;9.648e-01;5.939e-03;9.335e-01;5.746e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.345e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
50.677827000;1.034e+00;9.615e-01;6.488e-03;9.300e-01;6.276e-03;1.036e+00;1.052e+00;9.371e-01;8.242e-02;5.096e+01;-2.115e-01;4.076e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.839e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
50.681827000;1.034e+00;9.565e-01;7.288e-03;9.249e-01;7.047e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.559e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
50.682827000;1.034e+00;9.552e-01;7.498e-03;9.235e-01;7.249e-03;1.036e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.748e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
50.684827000;1.034e+00;9.524e-01;7.927e-03;9.207e-01;7.663e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.101e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.134e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
50.685827000;1.035e+00;9.510e-01;8.146e-03;9.193e-01;7.874e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.331e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
50.693827000;1.035e+00;9.390e-01;9.976e-03;9.069e-01;9.635e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.978e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
50.694827000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.863e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.191e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
50.695827000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.404e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
50.703827000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
50.704827000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
50.705827000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
50.716827000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.500e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.118e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
50.719827000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.337e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
50.722827000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
50.723827000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.174e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
50.728827000;1.039e+00;8.766e-01;1.851e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.122e+01;-1.266e-01;1.975e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.122e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
50.729827000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
50.732827000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.432e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
50.733827000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
50.739827000;1.040e+00;8.556e-01;2.117e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.126e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
50.741827000;1.040e+00;8.517e-01;2.165e-02;8.187e-01;2.081e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
50.742827000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.970e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
50.755001000;1.041e+00;8.261e-01;2.476e-02;7.932e-01;2.378e-02;1.049e+00;1.058e+00;8.004e-01;8.025e-02;5.130e+01;-7.611e-02;1.034e-02;7.500e-01;3.333e-02;1.041e+00;7.435e-01;2.229e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
50.756001000;1.042e+00;8.242e-01;2.500e-02;7.913e-01;2.400e-02;1.049e+00;1.058e+00;7.984e-01;8.022e-02;5.131e+01;-7.416e-02;1.002e-02;7.500e-01;3.333e-02;1.042e+00;7.417e-01;2.250e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
50.759001000;1.042e+00;8.183e-01;2.569e-02;7.855e-01;2.466e-02;1.050e+00;1.059e+00;7.926e-01;8.012e-02;5.131e+01;-6.830e-02;9.068e-03;7.500e-01;3.333e-02;1.042e+00;7.365e-01;2.312e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
50.766934000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.772e-01;7.988e-02;5.133e+01;-5.277e-02;6.677e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
50.767446000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.649e-02;1.051e+00;1.059e+00;7.763e-01;7.986e-02;5.133e+01;-5.176e-02;6.529e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
50.773590000;1.043e+00;7.897e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.970e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.774102000;1.043e+00;7.887e-01;2.912e-02;7.561e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.966e-02;5.134e+01;-3.870e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.779734000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.763e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.780246000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.134e+01;-2.662e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.782294000;1.044e+00;7.726e-01;3.093e-02;7.403e-01;2.963e-02;1.053e+00;1.060e+00;7.475e-01;7.943e-02;5.135e+01;-2.259e-02;2.561e-03;7.500e-01;3.333e-02;1.044e+00;6.953e-01;2.783e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
50.793558000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.044e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
50.794070000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.911e-02;5.135e+01;6.044e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
50.804822000;1.045e+00;7.282e-01;3.572e-02;6.967e-01;3.417e-02;1.056e+00;1.061e+00;7.041e-01;7.885e-02;5.135e+01;2.181e-02;-2.240e-03;7.500e-01;3.333e-02;1.045e+00;6.554e-01;3.215e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
50.809942000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.873e-02;5.134e+01;3.191e-02;-3.127e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.810454000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.932e-01;7.872e-02;5.134e+01;3.292e-02;-3.212e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.811478000;1.046e+00;7.151e-01;3.708e-02;6.839e-01;3.547e-02;1.057e+00;1.061e+00;6.913e-01;7.870e-02;5.134e+01;3.494e-02;-3.379e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.337e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.811990000;1.046e+00;7.141e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.868e-02;5.134e+01;3.595e-02;-3.461e-03;7.500e-01;3.333e-02;1.046e+00;6.426e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.813526000;1.046e+00;7.110e-01;3.750e-02;6.800e-01;3.586e-02;1.057e+00;1.061e+00;6.874e-01;7.865e-02;5.134e+01;3.898e-02;-3.703e-03;7.500e-01;3.333e-02;1.046e+00;6.399e-01;3.375e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
50.820182000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.212e-02;-4.674e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
50.820694000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.313e-02;-4.744e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
50.823254000;1.046e+00;6.918e-01;3.944e-02;6.613e-01;3.770e-02;1.058e+00;1.062e+00;6.687e-01;7.844e-02;5.132e+01;5.818e-02;-5.080e-03;7.500e-01;3.333e-02;1.046e+00;6.226e-01;3.549e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
50.829398000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.832e-02;5.131e+01;7.032e-02;-5.810e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
50.829910000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.892e-02;1.059e+00;1.062e+00;6.560e-01;7.831e-02;5.131e+01;7.133e-02;-5.866e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
50.853534000;1.047e+00;6.320e-01;4.516e-02;6.033e-01;4.312e-02;1.061e+00;1.062e+00;6.109e-01;7.792e-02;5.124e+01;1.180e-01;-7.637e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
50.854434000;1.048e+00;6.302e-01;4.533e-02;6.016e-01;4.327e-02;1.061e+00;1.062e+00;6.092e-01;7.790e-02;5.124e+01;1.198e-01;-7.672e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.079e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
50.867934000;1.048e+00;6.035e-01;4.773e-02;5.759e-01;4.554e-02;1.062e+00;1.062e+00;5.836e-01;7.772e-02;5.119e+01;1.465e-01;-7.940e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
50.884834000;1.048e+00;5.701e-01;5.061e-02;5.438e-01;4.827e-02;1.064e+00;1.062e+00;5.516e-01;7.755e-02;5.110e+01;1.799e-01;-7.549e-03;7.500e-01;3.333e-02;1.048e+00;5.131e-01;4.555e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
50.894834000;1.048e+00;5.503e-01;5.225e-02;5.249e-01;4.983e-02;1.064e+00;1.062e+00;5.328e-01;7.747e-02;5.105e+01;1.997e-01;-6.940e-03;7.500e-01;3.333e-02;1.048e+00;4.953e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
50.895834000;1.049e+00;5.483e-01;5.241e-02;5.230e-01;4.999e-02;1.064e+00;1.062e+00;5.309e-01;7.746e-02;5.104e+01;2.017e-01;-6.863e-03;7.500e-01;3.333e-02;1.049e+00;4.935e-01;4.717e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
50.907834000;1.049e+00;5.246e-01;5.431e-02;5.003e-01;5.180e-02;1.065e+00;1.062e+00;5.082e-01;7.740e-02;5.096e+01;2.254e-01;-5.729e-03;7.500e-01;3.333e-02;1.049e+00;4.721e-01;4.888e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
50.912834000;1.049e+00;5.147e-01;5.509e-02;4.908e-01;5.253e-02;1.065e+00;1.062e+00;4.988e-01;7.738e-02;5.093e+01;2.353e-01;-5.137e-03;7.500e-01;3.333e-02;1.049e+00;4.632e-01;4.958e-02;1.000e+01;5.093e+01;6.667e-01;0.000e+00;1.044e+00;5.081e+01;5.081e+01
50.913834000;1.049e+00;5.127e-01;5.524e-02;4.889e-01;5.268e-02;1.065e+00;1.062e+00;4.970e-01;7.737e-02;5.092e+01;2.373e-01;-5.010e-03;7.500e-01;3.333e-02;1.049e+00;4.615e-01;4.972e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
50.921421000;1.049e+00;4.977e-01;5.639e-02;4.746e-01;5.377e-02;1.066e+00;1.062e+00;4.827e-01;7.735e-02;5.087e+01;2.523e-01;-3.956e-03;7.500e-01;3.333e-02;1.049e+00;4.479e-01;5.075e-02;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.075e+01;5.075e+01
50.930421000;1.049e+00;4.799e-01;5.772e-02;4.576e-01;5.504e-02;1.066e+00;1.062e+00;4.658e-01;7.735e-02;5.080e+01;2.701e-01;-2.497e-03;7.500e-01;3.333e-02;1.049e+00;4.319e-01;5.195e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
50.933421000;1.049e+00;4.740e-01;5.815e-02;4.520e-01;5.546e-02;1.066e+00;1.062e+00;4.601e-01;7.735e-02;5.077e+01;2.760e-01;-1.959e-03;7.500e-01;3.333e-02;1.049e+00;4.266e-01;5.234e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
50.934421000;1.049e+00;4.720e-01;5.830e-02;4.501e-01;5.560e-02;1.066e+00;1.061e+00;4.583e-01;7.735e-02;5.076e+01;2.780e-01;-1.774e-03;7.500e-01;3.333e-02;1.049e+00;4.248e-01;5.247e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
50.946421000;1.049e+00;4.482e-01;6.000e-02;4.275e-01;5.722e-02;1.067e+00;1.061e+00;4.357e-01;7.738e-02;5.066e+01;3.018e-01;6.612e-04;7.500e-01;3.333e-02;1.049e+00;4.034e-01;5.400e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
50.947421000;1.048e+00;4.462e-01;6.014e-02;4.256e-01;5.735e-02;1.067e+00;1.061e+00;4.339e-01;7.738e-02;5.065e+01;3.038e-01;8.823e-04;7.500e-01;3.333e-02;1.048e+00;4.016e-01;5.412e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
50.981421000;1.048e+00;3.789e-01;6.461e-02;3.616e-01;6.166e-02;1.067e+00;1.060e+00;3.702e-01;7.763e-02;5.031e+01;3.711e-01;1.008e-02;7.500e-01;3.333e-02;1.048e+00;3.410e-01;5.815e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
50.982421000;1.048e+00;3.769e-01;6.473e-02;3.597e-01;6.178e-02;1.067e+00;1.059e+00;3.683e-01;7.764e-02;5.029e+01;3.731e-01;1.040e-02;7.500e-01;3.333e-02;1.048e+00;3.392e-01;5.826e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
50.989008000;1.048e+00;3.638e-01;6.554e-02;3.473e-01;6.257e-02;1.067e+00;1.059e+00;3.560e-01;7.772e-02;5.022e+01;3.862e-01;1.258e-02;7.500e-01;3.333e-02;1.048e+00;3.274e-01;5.899e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
50.989520000;1.047e+00;3.628e-01;6.560e-02;3.463e-01;6.263e-02;1.067e+00;1.059e+00;3.550e-01;7.772e-02;5.021e+01;3.872e-01;1.276e-02;7.500e-01;3.333e-02;1.047e+00;3.265e-01;5.904e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
50.993223000;1.047e+00;3.555e-01;6.605e-02;3.394e-01;6.306e-02;1.067e+00;1.059e+00;3.481e-01;7.777e-02;5.017e+01;3.945e-01;1.404e-02;7.500e-01;3.333e-02;1.047e+00;3.199e-01;5.944e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
50.999231000;1.047e+00;3.435e-01;6.676e-02;3.281e-01;6.376e-02;1.067e+00;1.059e+00;3.368e-01;7.786e-02;5.010e+01;4.065e-01;1.621e-02;7.500e-01;3.333e-02;1.047e+00;3.092e-01;6.009e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
51.000231000;1.047e+00;3.416e-01;6.688e-02;3.262e-01;6.387e-02;1.067e+00;1.058e+00;3.349e-01;7.787e-02;5.009e+01;4.084e-01;1.658e-02;7.500e-01;3.333e-02;1.047e+00;3.074e-01;6.019e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
51.014004000;1.047e+00;3.142e-01;6.846e-02;3.003e-01;6.542e-02;1.067e+00;1.058e+00;3.092e-01;7.811e-02;4.991e+01;4.358e-01;2.199e-02;7.500e-01;3.333e-02;1.047e+00;2.828e-01;6.161e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
51.015004000;1.046e+00;3.123e-01;6.857e-02;2.984e-01;6.553e-02;1.067e+00;1.057e+00;3.073e-01;7.813e-02;4.990e+01;4.377e-01;2.240e-02;7.500e-01;3.333e-02;1.046e+00;2.810e-01;6.171e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
51.027004000;1.046e+00;2.884e-01;6.988e-02;2.758e-01;6.682e-02;1.067e+00;1.057e+00;2.848e-01;7.837e-02;4.974e+01;4.616e-01;2.759e-02;7.500e-01;3.333e-02;1.046e+00;2.596e-01;6.289e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
51.028004000;1.046e+00;2.865e-01;6.999e-02;2.739e-01;6.692e-02;1.067e+00;1.056e+00;2.829e-01;7.839e-02;4.972e+01;4.635e-01;2.804e-02;7.500e-01;3.333e-02;1.046e+00;2.578e-01;6.299e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
51.033004000;1.046e+00;2.765e-01;7.052e-02;2.645e-01;6.745e-02;1.067e+00;1.056e+00;2.736e-01;7.850e-02;4.965e+01;4.735e-01;3.034e-02;7.500e-01;3.333e-02;1.046e+00;2.489e-01;6.346e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
51.034004000;1.045e+00;2.746e-01;7.062e-02;2.626e-01;6.755e-02;1.067e+00;1.056e+00;2.717e-01;7.853e-02;4.964e+01;4.754e-01;3.081e-02;7.500e-01;3.333e-02;1.045e+00;2.471e-01;6.356e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
51.035004000;1.045e+00;2.726e-01;7.073e-02;2.607e-01;6.766e-02;1.067e+00;1.056e+00;2.698e-01;7.855e-02;4.962e+01;4.774e-01;3.128e-02;7.500e-01;3.333e-02;1.045e+00;2.453e-01;6.365e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
51.036004000;1.045e+00;2.706e-01;7.083e-02;2.588e-01;6.776e-02;1.067e+00;1.056e+00;2.679e-01;7.857e-02;4.961e+01;4.794e-01;3.176e-02;7.500e-01;3.333e-02;1.045e+00;2.435e-01;6.375e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
51.039004000;1.045e+00;2.646e-01;7.114e-02;2.532e-01;6.807e-02;1.067e+00;1.056e+00;2.623e-01;7.865e-02;4.957e+01;4.854e-01;3.320e-02;7.500e-01;3.333e-02;1.045e+00;2.382e-01;6.403e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
51.040004000;1.045e+00;2.626e-01;7.124e-02;2.513e-01;6.817e-02;1.066e+00;1.056e+00;2.604e-01;7.867e-02;4.955e+01;4.874e-01;3.369e-02;7.500e-01;3.333e-02;1.045e+00;2.364e-01;6.412e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
51.041004000;1.045e+00;2.607e-01;7.134e-02;2.494e-01;6.827e-02;1.066e+00;1.055e+00;2.586e-01;7.870e-02;4.954e+01;4.893e-01;3.418e-02;7.500e-01;3.333e-02;1.045e+00;2.346e-01;6.421e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
51.048004000;1.045e+00;2.468e-01;7.205e-02;2.362e-01;6.897e-02;1.066e+00;1.055e+00;2.454e-01;7.888e-02;4.943e+01;5.032e-01;3.768e-02;7.500e-01;3.333e-02;1.045e+00;2.221e-01;6.484e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
51.049004000;1.045e+00;2.448e-01;7.215e-02;2.343e-01;6.907e-02;1.066e+00;1.055e+00;2.436e-01;7.891e-02;4.942e+01;5.052e-01;3.820e-02;7.500e-01;3.333e-02;1.045e+00;2.203e-01;6.493e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
51.050004000;1.044e+00;2.428e-01;7.225e-02;2.325e-01;6.917e-02;1.066e+00;1.055e+00;2.417e-01;7.894e-02;4.940e+01;5.072e-01;3.871e-02;7.500e-01;3.333e-02;1.044e+00;2.185e-01;6.502e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
51.051004000;1.044e+00;2.408e-01;7.235e-02;2.306e-01;6.927e-02;1.066e+00;1.055e+00;2.398e-01;7.896e-02;4.939e+01;5.092e-01;3.923e-02;7.500e-01;3.333e-02;1.044e+00;2.167e-01;6.511e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
51.052004000;1.044e+00;2.388e-01;7.244e-02;2.287e-01;6.937e-02;1.066e+00;1.054e+00;2.379e-01;7.899e-02;4.937e+01;5.112e-01;3.975e-02;7.500e-01;3.333e-02;1.044e+00;2.149e-01;6.520e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
51.062004000;1.044e+00;2.190e-01;7.341e-02;2.098e-01;7.034e-02;1.066e+00;1.054e+00;2.192e-01;7.929e-02;4.921e+01;5.310e-01;4.514e-02;7.500e-01;3.333e-02;1.044e+00;1.971e-01;6.606e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
51.063004000;1.044e+00;2.170e-01;7.350e-02;2.079e-01;7.043e-02;1.066e+00;1.053e+00;2.173e-01;7.932e-02;4.920e+01;5.330e-01;4.569e-02;7.500e-01;3.333e-02;1.044e+00;1.953e-01;6.615e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
51.064004000;1.044e+00;2.150e-01;7.359e-02;2.060e-01;7.053e-02;1.066e+00;1.053e+00;2.154e-01;7.935e-02;4.918e+01;5.350e-01;4.625e-02;7.500e-01;3.333e-02;1.044e+00;1.935e-01;6.623e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
51.065004000;1.043e+00;2.130e-01;7.369e-02;2.041e-01;7.062e-02;1.066e+00;1.053e+00;2.135e-01;7.938e-02;4.917e+01;5.370e-01;4.681e-02;7.500e-01;3.333e-02;1.043e+00;1.917e-01;6.632e-02;1.000e+01;4.917e+01;6.667e-01;0.000e+00;1.044e+00;4.904e+01;4.904e+01
51.072004000;1.043e+00;1.991e-01;7.433e-02;1.909e-01;7.127e-02;1.065e+00;1.053e+00;2.004e-01;7.961e-02;4.905e+01;5.509e-01;5.082e-02;7.500e-01;3.333e-02;1.043e+00;1.792e-01;6.690e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
51.073004000;1.043e+00;1.971e-01;7.442e-02;1.890e-01;7.137e-02;1.065e+00;1.052e+00;1.985e-01;7.964e-02;4.904e+01;5.529e-01;5.141e-02;7.500e-01;3.333e-02;1.043e+00;1.774e-01;6.698e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
51.082004000;1.042e+00;1.792e-01;7.522e-02;1.720e-01;7.219e-02;1.065e+00;1.052e+00;1.816e-01;7.996e-02;4.888e+01;5.708e-01;5.681e-02;7.500e-01;3.333e-02;1.042e+00;1.613e-01;6.770e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
51.083004000;1.042e+00;1.773e-01;7.531e-02;1.701e-01;7.228e-02;1.065e+00;1.051e+00;1.797e-01;8.000e-02;4.887e+01;5.727e-01;5.742e-02;7.500e-01;3.333e-02;1.042e+00;1.595e-01;6.778e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
51.089004000;1.042e+00;1.653e-01;7.583e-02;1.587e-01;7.281e-02;1.064e+00;1.051e+00;1.684e-01;8.022e-02;4.876e+01;5.847e-01;6.118e-02;7.500e-01;3.333e-02;1.042e+00;1.488e-01;6.825e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
51.090004000;1.041e+00;1.633e-01;7.591e-02;1.568e-01;7.289e-02;1.064e+00;1.051e+00;1.665e-01;8.026e-02;4.875e+01;5.867e-01;6.182e-02;7.500e-01;3.333e-02;1.041e+00;1.470e-01;6.832e-02;1.000e+01;4.875e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
51.100004000;1.041e+00;1.435e-01;7.675e-02;1.379e-01;7.376e-02;1.064e+00;1.050e+00;1.477e-01;8.066e-02;4.857e+01;6.065e-01;6.835e-02;7.500e-01;3.333e-02;1.041e+00;1.291e-01;6.907e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
51.101004000;1.040e+00;1.415e-01;7.683e-02;1.360e-01;7.384e-02;1.063e+00;1.049e+00;1.458e-01;8.071e-02;4.855e+01;6.085e-01;6.902e-02;7.500e-01;3.333e-02;1.040e+00;1.273e-01;6.914e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
51.108004000;1.040e+00;1.276e-01;7.739e-02;1.227e-01;7.443e-02;1.063e+00;1.049e+00;1.326e-01;8.101e-02;4.842e+01;6.224e-01;7.381e-02;7.500e-01;3.333e-02;1.040e+00;1.148e-01;6.965e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
51.109004000;1.040e+00;1.256e-01;7.746e-02;1.208e-01;7.451e-02;1.063e+00;1.048e+00;1.307e-01;8.105e-02;4.840e+01;6.244e-01;7.450e-02;7.500e-01;3.333e-02;1.040e+00;1.130e-01;6.972e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
51.110446000;1.040e+00;1.227e-01;7.758e-02;1.180e-01;7.463e-02;1.063e+00;1.048e+00;1.280e-01;8.112e-02;4.837e+01;6.273e-01;7.551e-02;7.500e-01;3.333e-02;1.040e+00;1.104e-01;6.982e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
51.110958000;1.039e+00;1.217e-01;7.762e-02;1.171e-01;7.467e-02;1.063e+00;1.048e+00;1.270e-01;8.114e-02;4.836e+01;6.283e-01;7.587e-02;7.500e-01;3.333e-02;1.039e+00;1.095e-01;6.986e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
51.114671000;1.039e+00;1.143e-01;7.790e-02;1.100e-01;7.497e-02;1.062e+00;1.048e+00;1.200e-01;8.131e-02;4.829e+01;6.357e-01;7.851e-02;7.500e-01;3.333e-02;1.039e+00;1.029e-01;7.011e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
51.116695000;1.039e+00;1.103e-01;7.806e-02;1.062e-01;7.514e-02;1.062e+00;1.048e+00;1.162e-01;8.140e-02;4.825e+01;6.397e-01;7.995e-02;7.500e-01;3.333e-02;1.039e+00;9.928e-02;7.025e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
51.117153000;1.039e+00;1.094e-01;7.809e-02;1.053e-01;7.517e-02;1.062e+00;1.047e+00;1.153e-01;8.143e-02;4.825e+01;6.406e-01;8.028e-02;7.500e-01;3.333e-02;1.039e+00;9.848e-02;7.028e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
51.117611000;1.039e+00;1.085e-01;7.813e-02;1.045e-01;7.521e-02;1.062e+00;1.047e+00;1.145e-01;8.145e-02;4.824e+01;6.415e-01;8.060e-02;7.500e-01;3.333e-02;1.039e+00;9.768e-02;7.032e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
51.120814000;1.039e+00;1.027e-01;7.837e-02;9.887e-02;7.546e-02;1.062e+00;1.047e+00;1.089e-01;8.161e-02;4.817e+01;6.473e-01;8.272e-02;7.500e-01;3.333e-02;1.039e+00;9.241e-02;7.053e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
51.121272000;1.038e+00;1.019e-01;7.840e-02;9.812e-02;7.550e-02;1.062e+00;1.047e+00;1.082e-01;8.163e-02;4.817e+01;6.481e-01;8.301e-02;7.500e-01;3.333e-02;1.038e+00;9.171e-02;7.056e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
51.123102000;1.038e+00;9.895e-02;7.853e-02;9.530e-02;7.563e-02;1.062e+00;1.047e+00;1.054e-01;8.172e-02;4.813e+01;6.510e-01;8.408e-02;7.500e-01;3.333e-02;1.038e+00;8.906e-02;7.068e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
51.126763000;1.038e+00;9.398e-02;7.878e-02;9.053e-02;7.589e-02;1.062e+00;1.047e+00;1.006e-01;8.190e-02;4.806e+01;6.560e-01;8.587e-02;7.500e-01;3.333e-02;1.038e+00;8.458e-02;7.090e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
51.127221000;1.038e+00;9.345e-02;7.881e-02;9.003e-02;7.592e-02;1.062e+00;1.046e+00;1.001e-01;8.193e-02;4.805e+01;6.565e-01;8.606e-02;7.500e-01;3.333e-02;1.038e+00;8.411e-02;7.093e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
51.137853000;1.038e+00;8.691e-02;7.935e-02;8.375e-02;7.646e-02;1.062e+00;1.046e+00;9.387e-02;8.237e-02;4.784e+01;6.631e-01;8.823e-02;7.500e-01;3.333e-02;1.038e+00;7.822e-02;7.141e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
51.139389000;1.038e+00;8.683e-02;7.940e-02;8.367e-02;7.651e-02;1.062e+00;1.046e+00;9.379e-02;8.242e-02;4.781e+01;6.632e-01;8.821e-02;7.500e-01;3.333e-02;1.038e+00;7.815e-02;7.146e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
51.139901000;1.038e+00;8.685e-02;7.941e-02;8.368e-02;7.652e-02;1.062e+00;1.046e+00;9.380e-02;8.243e-02;4.780e+01;6.632e-01;8.818e-02;7.500e-01;3.333e-02;1.038e+00;7.816e-02;7.147e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
51.146045000;1.038e+00;8.862e-02;7.954e-02;8.537e-02;7.663e-02;1.062e+00;1.046e+00;9.548e-02;8.256e-02;4.768e+01;6.614e-01;8.731e-02;7.500e-01;3.333e-02;1.038e+00;7.975e-02;7.158e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
51.146557000;1.038e+00;8.888e-02;7.954e-02;8.563e-02;7.663e-02;1.062e+00;1.046e+00;9.574e-02;8.257e-02;4.767e+01;6.611e-01;8.720e-02;7.500e-01;3.333e-02;1.038e+00;7.999e-02;7.159e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
51.147581000;1.038e+00;8.947e-02;7.955e-02;8.619e-02;7.663e-02;1.062e+00;1.046e+00;9.630e-02;8.258e-02;4.765e+01;6.605e-01;8.695e-02;7.500e-01;3.333e-02;1.038e+00;8.052e-02;7.159e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
51.156029000;1.038e+00;9.659e-02;7.947e-02;9.301e-02;7.652e-02;1.062e+00;1.047e+00;1.031e-01;8.257e-02;4.748e+01;6.534e-01;8.407e-02;7.500e-01;3.333e-02;1.038e+00;8.693e-02;7.152e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
51.156929000;1.039e+00;9.755e-02;7.944e-02;9.393e-02;7.650e-02;1.062e+00;1.047e+00;1.040e-01;8.256e-02;4.746e+01;6.524e-01;8.370e-02;7.500e-01;3.333e-02;1.039e+00;8.780e-02;7.150e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
51.157829000;1.039e+00;9.855e-02;7.942e-02;9.489e-02;7.647e-02;1.062e+00;1.047e+00;1.049e-01;8.255e-02;4.744e+01;6.514e-01;8.331e-02;7.500e-01;3.333e-02;1.039e+00;8.870e-02;7.148e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
51.158729000;1.039e+00;9.959e-02;7.939e-02;9.588e-02;7.644e-02;1.062e+00;1.047e+00;1.059e-01;8.253e-02;4.743e+01;6.504e-01;8.292e-02;7.500e-01;3.333e-02;1.039e+00;8.963e-02;7.145e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
51.159629000;1.039e+00;1.007e-01;7.936e-02;9.690e-02;7.640e-02;1.063e+00;1.047e+00;1.069e-01;8.251e-02;4.741e+01;6.493e-01;8.251e-02;7.500e-01;3.333e-02;1.039e+00;9.059e-02;7.143e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
51.161429000;1.039e+00;1.029e-01;7.930e-02;9.903e-02;7.633e-02;1.063e+00;1.047e+00;1.091e-01;8.248e-02;4.737e+01;6.471e-01;8.167e-02;7.500e-01;3.333e-02;1.039e+00;9.259e-02;7.137e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
51.162329000;1.039e+00;1.040e-01;7.926e-02;1.001e-01;7.629e-02;1.063e+00;1.048e+00;1.101e-01;8.245e-02;4.736e+01;6.460e-01;8.124e-02;7.500e-01;3.333e-02;1.039e+00;9.363e-02;7.133e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
51.170429000;1.039e+00;1.155e-01;7.883e-02;1.111e-01;7.584e-02;1.063e+00;1.048e+00;1.211e-01;8.219e-02;4.720e+01;6.345e-01;7.705e-02;7.500e-01;3.333e-02;1.039e+00;1.040e-01;7.095e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
51.171329000;1.040e+00;1.169e-01;7.877e-02;1.125e-01;7.577e-02;1.063e+00;1.048e+00;1.224e-01;8.216e-02;4.718e+01;6.331e-01;7.656e-02;7.500e-01;3.333e-02;1.040e+00;1.052e-01;7.089e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
51.173129000;1.040e+00;1.197e-01;7.865e-02;1.151e-01;7.565e-02;1.063e+00;1.048e+00;1.251e-01;8.208e-02;4.715e+01;6.303e-01;7.557e-02;7.500e-01;3.333e-02;1.040e+00;1.077e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
51.174029000;1.040e+00;1.211e-01;7.859e-02;1.165e-01;7.558e-02;1.063e+00;1.049e+00;1.264e-01;8.204e-02;4.713e+01;6.289e-01;7.507e-02;7.500e-01;3.333e-02;1.040e+00;1.090e-01;7.073e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
51.183029000;1.040e+00;1.362e-01;7.787e-02;1.309e-01;7.485e-02;1.064e+00;1.049e+00;1.408e-01;8.160e-02;4.696e+01;6.138e-01;6.994e-02;7.500e-01;3.333e-02;1.040e+00;1.226e-01;7.009e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
51.183929000;1.041e+00;1.378e-01;7.779e-02;1.324e-01;7.476e-02;1.064e+00;1.050e+00;1.423e-01;8.155e-02;4.695e+01;6.122e-01;6.942e-02;7.500e-01;3.333e-02;1.041e+00;1.240e-01;7.001e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
51.191129000;1.041e+00;1.507e-01;7.712e-02;1.448e-01;7.408e-02;1.064e+00;1.050e+00;1.545e-01;8.114e-02;4.682e+01;5.993e-01;6.524e-02;7.500e-01;3.333e-02;1.041e+00;1.356e-01;6.941e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
51.192929000;1.041e+00;1.540e-01;7.694e-02;1.479e-01;7.389e-02;1.064e+00;1.050e+00;1.576e-01;8.103e-02;4.678e+01;5.960e-01;6.419e-02;7.500e-01;3.333e-02;1.041e+00;1.386e-01;6.925e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
51.193829000;1.041e+00;1.557e-01;7.685e-02;1.495e-01;7.380e-02;1.064e+00;1.050e+00;1.592e-01;8.098e-02;4.677e+01;5.943e-01;6.367e-02;7.500e-01;3.333e-02;1.041e+00;1.401e-01;6.916e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
51.194829000;1.041e+00;1.575e-01;7.675e-02;1.513e-01;7.370e-02;1.064e+00;1.051e+00;1.610e-01;8.092e-02;4.675e+01;5.925e-01;6.309e-02;7.500e-01;3.333e-02;1.041e+00;1.418e-01;6.907e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
51.195829000;1.041e+00;1.594e-01;7.664e-02;1.530e-01;7.359e-02;1.064e+00;1.051e+00;1.627e-01;8.086e-02;4.673e+01;5.906e-01;6.252e-02;7.500e-01;3.333e-02;1.041e+00;1.434e-01;6.898e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
51.196829000;1.042e+00;1.612e-01;7.654e-02;1.548e-01;7.349e-02;1.064e+00;1.051e+00;1.645e-01;8.080e-02;4.672e+01;5.888e-01;6.194e-02;7.500e-01;3.333e-02;1.042e+00;1.451e-01;6.888e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
