time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.198829000;1.042e+00;1.650e-01;7.632e-02;1.584e-01;7.327e-02;1.065e+00;1.051e+00;1.680e-01;8.068e-02;4.668e+01;5.850e-01;6.079e-02;7.500e-01;3.333e-02;1.042e+00;1.485e-01;6.869e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
51.203829000;1.042e+00;1.744e-01;7.578e-02;1.674e-01;7.272e-02;1.065e+00;1.051e+00;1.770e-01;8.037e-02;4.659e+01;5.756e-01;5.794e-02;7.500e-01;3.333e-02;1.042e+00;1.570e-01;6.820e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
51.204829000;1.042e+00;1.763e-01;7.567e-02;1.692e-01;7.261e-02;1.065e+00;1.052e+00;1.788e-01;8.031e-02;4.658e+01;5.737e-01;5.738e-02;7.500e-01;3.333e-02;1.042e+00;1.587e-01;6.810e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
51.205829000;1.042e+00;1.783e-01;7.555e-02;1.710e-01;7.250e-02;1.065e+00;1.052e+00;1.806e-01;8.024e-02;4.656e+01;5.717e-01;5.682e-02;7.500e-01;3.333e-02;1.042e+00;1.604e-01;6.800e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
51.206829000;1.042e+00;1.802e-01;7.544e-02;1.729e-01;7.238e-02;1.065e+00;1.052e+00;1.824e-01;8.018e-02;4.654e+01;5.698e-01;5.626e-02;7.500e-01;3.333e-02;1.042e+00;1.621e-01;6.790e-02;1.000e+01;4.654e+01;6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
51.207829000;1.042e+00;1.821e-01;7.533e-02;1.747e-01;7.227e-02;1.065e+00;1.052e+00;1.843e-01;8.012e-02;4.652e+01;5.679e-01;5.570e-02;7.500e-01;3.333e-02;1.042e+00;1.639e-01;6.779e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
51.209829000;1.042e+00;1.859e-01;7.509e-02;1.784e-01;7.204e-02;1.065e+00;1.052e+00;1.879e-01;7.999e-02;4.649e+01;5.641e-01;5.459e-02;7.500e-01;3.333e-02;1.042e+00;1.673e-01;6.759e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
51.210829000;1.043e+00;1.879e-01;7.498e-02;1.802e-01;7.192e-02;1.065e+00;1.052e+00;1.897e-01;7.993e-02;4.647e+01;5.621e-01;5.403e-02;7.500e-01;3.333e-02;1.043e+00;1.691e-01;6.748e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
51.215829000;1.043e+00;1.975e-01;7.438e-02;1.894e-01;7.133e-02;1.065e+00;1.052e+00;1.989e-01;7.962e-02;4.639e+01;5.525e-01;5.130e-02;7.500e-01;3.333e-02;1.043e+00;1.778e-01;6.695e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
51.216829000;1.043e+00;1.995e-01;7.426e-02;1.913e-01;7.121e-02;1.065e+00;1.053e+00;2.007e-01;7.956e-02;4.637e+01;5.505e-01;5.076e-02;7.500e-01;3.333e-02;1.043e+00;1.795e-01;6.684e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
51.225401000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.623e+01;5.338e-01;4.625e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.588e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
51.226401000;1.044e+00;2.182e-01;7.308e-02;2.091e-01;7.003e-02;1.065e+00;1.053e+00;2.185e-01;7.896e-02;4.622e+01;5.318e-01;4.573e-02;7.500e-01;3.333e-02;1.044e+00;1.964e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
51.227401000;1.044e+00;2.201e-01;7.295e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.522e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
51.228401000;1.044e+00;2.221e-01;7.283e-02;2.128e-01;6.978e-02;1.065e+00;1.054e+00;2.222e-01;7.884e-02;4.619e+01;5.279e-01;4.471e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.554e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
51.230401000;1.044e+00;2.260e-01;7.257e-02;2.166e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.615e+01;5.240e-01;4.370e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.531e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
51.233401000;1.044e+00;2.319e-01;7.218e-02;2.222e-01;6.915e-02;1.066e+00;1.054e+00;2.315e-01;7.853e-02;4.611e+01;5.181e-01;4.220e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.496e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
51.240401000;1.044e+00;2.457e-01;7.126e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.881e-02;7.500e-01;3.333e-02;1.044e+00;2.212e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
51.241401000;1.044e+00;2.477e-01;7.113e-02;2.372e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.599e+01;5.023e-01;3.834e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
51.254401000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.731e-02;4.579e+01;4.766e-01;3.244e-02;7.500e-01;3.333e-02;1.045e+00;2.461e-01;6.242e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
51.255401000;1.045e+00;2.754e-01;6.922e-02;2.635e-01;6.623e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.746e-01;3.200e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
51.265401000;1.045e+00;2.952e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.671e-02;4.564e+01;4.548e-01;2.782e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
51.266401000;1.046e+00;2.971e-01;6.766e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.529e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
51.283401000;1.046e+00;3.308e-01;6.516e-02;3.162e-01;6.229e-02;1.066e+00;1.057e+00;3.250e-01;7.579e-02;4.540e+01;4.192e-01;2.102e-02;7.500e-01;3.333e-02;1.046e+00;2.977e-01;5.865e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.553e+01;4.553e+01
51.289401000;1.046e+00;3.427e-01;6.426e-02;3.275e-01;6.141e-02;1.066e+00;1.057e+00;3.363e-01;7.550e-02;4.533e+01;4.073e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
51.290401000;1.046e+00;3.446e-01;6.411e-02;3.294e-01;6.127e-02;1.066e+00;1.058e+00;3.382e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
51.295401000;1.046e+00;3.545e-01;6.334e-02;3.388e-01;6.052e-02;1.065e+00;1.058e+00;3.475e-01;7.522e-02;4.526e+01;3.955e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
51.296401000;1.047e+00;3.565e-01;6.318e-02;3.407e-01;6.037e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.209e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
51.312401000;1.047e+00;3.881e-01;6.066e-02;3.708e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.507e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
51.313401000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.813e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
51.317401000;1.047e+00;3.980e-01;5.985e-02;3.802e-01;5.717e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.520e-01;1.069e-02;7.500e-01;3.333e-02;1.047e+00;3.582e-01;5.386e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
51.329401000;1.047e+00;4.217e-01;5.787e-02;4.027e-01;5.527e-02;1.064e+00;1.059e+00;4.112e-01;7.381e-02;4.489e+01;3.283e-01;7.818e-03;7.500e-01;3.333e-02;1.047e+00;3.795e-01;5.208e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
51.335401000;1.047e+00;4.335e-01;5.686e-02;4.140e-01;5.430e-02;1.064e+00;1.059e+00;4.225e-01;7.359e-02;4.483e+01;3.165e-01;6.531e-03;7.500e-01;3.333e-02;1.047e+00;3.902e-01;5.117e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
51.347401000;1.047e+00;4.572e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.450e-01;7.318e-02;4.472e+01;2.928e-01;4.256e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
51.348401000;1.047e+00;4.592e-01;5.463e-02;4.385e-01;5.217e-02;1.064e+00;1.060e+00;4.468e-01;7.315e-02;4.471e+01;2.908e-01;4.084e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
51.389401000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.509e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.088e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
51.398401000;1.047e+00;5.575e-01;4.548e-02;5.327e-01;4.346e-02;1.060e+00;1.060e+00;5.408e-01;7.187e-02;4.435e+01;1.925e-01;-1.030e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
51.399401000;1.046e+00;5.594e-01;4.529e-02;5.346e-01;4.328e-02;1.060e+00;1.060e+00;5.427e-01;7.185e-02;4.434e+01;1.906e-01;-1.063e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.076e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
51.429401000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.155e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
51.430401000;1.045e+00;6.202e-01;3.916e-02;5.932e-01;3.745e-02;1.057e+00;1.060e+00;6.011e-01;7.140e-02;4.420e+01;1.298e-01;-7.655e-04;7.500e-01;3.333e-02;1.045e+00;5.582e-01;3.524e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
51.431401000;1.045e+00;6.221e-01;3.895e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.139e-02;4.419e+01;1.279e-01;-7.132e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
51.441556000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.527e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.416e+01;1.080e-01;-2.998e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
51.451556000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.328e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.133e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
51.452556000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.308e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.022e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
51.456556000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.486e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
51.462556000;1.044e+00;6.830e-01;3.242e-02;6.543e-01;3.106e-02;1.054e+00;1.059e+00;6.621e-01;7.123e-02;4.410e+01;6.698e-02;2.260e-03;7.500e-01;3.333e-02;1.044e+00;6.147e-01;2.918e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
51.463556000;1.044e+00;6.850e-01;3.220e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.123e-02;4.410e+01;6.502e-02;2.399e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.898e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
51.469556000;1.044e+00;6.967e-01;3.090e-02;6.676e-01;2.961e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.286e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
51.470556000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.442e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
51.489556000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.939e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.490556000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.149e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.493556000;1.042e+00;7.434e-01;2.557e-02;7.135e-01;2.454e-02;1.050e+00;1.057e+00;7.212e-01;7.137e-02;4.407e+01;6.553e-03;7.798e-03;7.500e-01;3.333e-02;1.042e+00;6.691e-01;2.301e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
51.494556000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.137e-02;4.407e+01;4.607e-03;8.019e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
51.500556000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.406e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.501556000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.646e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.513556000;1.041e+00;7.823e-01;2.095e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.514556000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.408e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
51.525556000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
51.526556000;1.039e+00;8.076e-01;1.787e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.654e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
51.536556000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
51.537556000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
51.539556000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
51.540556000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.114e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
51.541556000;1.038e+00;8.367e-01;1.424e-02;8.060e-01;1.372e-02;1.042e+00;1.054e+00;8.137e-01;7.218e-02;4.412e+01;-8.667e-02;2.148e-02;7.500e-01;3.333e-02;1.038e+00;7.530e-01;1.282e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
51.546556000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
51.547556000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
51.552556000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.247e-02;4.416e+01;-1.080e-01;2.551e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
51.553556000;1.037e+00;8.599e-01;1.127e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.250e-02;4.416e+01;-1.099e-01;2.589e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.014e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
51.557556000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.906e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.241e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
51.558556000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.665e-03;1.039e+00;1.053e+00;8.467e-01;7.265e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.015e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
51.565516000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
51.566028000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.421e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
51.566785000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
51.567297000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
51.575297000;1.035e+00;9.019e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.322e-02;4.424e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
51.576297000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.532e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
51.584297000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.357e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
51.585297000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.361e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
51.593398000;1.033e+00;9.367e-01;9.878e-04;9.072e-01;9.567e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.890e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
51.593910000;1.032e+00;9.376e-01;8.511e-04;9.082e-01;8.244e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.660e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
51.597934000;1.032e+00;9.440e-01;-1.044e-04;9.147e-01;-1.012e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.400e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
51.598934000;1.032e+00;9.454e-01;-3.078e-04;9.162e-01;-2.983e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.770e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
51.599934000;1.032e+00;9.468e-01;-4.989e-04;9.176e-01;-4.835e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.490e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
51.601934000;1.032e+00;9.493e-01;-8.467e-04;9.201e-01;-8.207e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.620e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
51.603934000;1.032e+00;9.516e-01;-1.152e-03;9.225e-01;-1.117e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.037e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
51.604934000;1.031e+00;9.526e-01;-1.291e-03;9.236e-01;-1.252e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.162e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
51.613934000;1.031e+00;9.603e-01;-2.221e-03;9.314e-01;-2.154e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.999e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
51.614934000;1.031e+00;9.610e-01;-2.297e-03;9.321e-01;-2.228e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.067e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
51.615934000;1.031e+00;9.616e-01;-2.367e-03;9.327e-01;-2.296e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.130e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
51.616934000;1.031e+00;9.622e-01;-2.433e-03;9.334e-01;-2.360e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.190e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
51.621934000;1.031e+00;9.649e-01;-2.712e-03;9.361e-01;-2.631e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.441e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
51.622934000;1.031e+00;9.654e-01;-2.759e-03;9.366e-01;-2.677e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.483e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
51.636934000;1.031e+00;9.700e-01;-3.189e-03;9.413e-01;-3.094e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.870e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
51.637934000;1.030e+00;9.703e-01;-3.208e-03;9.416e-01;-3.113e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.887e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
51.640934000;1.030e+00;9.709e-01;-3.259e-03;9.422e-01;-3.163e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.464e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.933e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
51.649934000;1.030e+00;9.724e-01;-3.360e-03;9.437e-01;-3.261e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.470e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.024e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
51.654934000;1.030e+00;9.729e-01;-3.392e-03;9.442e-01;-3.292e-03;1.029e+00;1.048e+00;9.519e-01;7.545e-02;4.473e+01;-2.229e-01;5.246e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.053e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.474e+01;4.474e+01
51.660934000;1.030e+00;9.735e-01;-3.414e-03;9.448e-01;-3.314e-03;1.029e+00;1.048e+00;9.524e-01;7.551e-02;4.477e+01;-2.235e-01;5.256e-02;7.500e-01;3.333e-02;1.030e+00;8.761e-01;-3.073e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
51.662934000;1.030e+00;9.736e-01;-3.418e-03;9.449e-01;-3.317e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.076e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
51.696934000;1.030e+00;9.748e-01;-3.331e-03;9.461e-01;-3.233e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.998e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
51.697934000;1.030e+00;9.748e-01;-3.327e-03;9.461e-01;-3.229e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.994e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
51.698934000;1.030e+00;9.749e-01;-3.321e-03;9.461e-01;-3.223e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.989e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
51.700934000;1.030e+00;9.749e-01;-3.310e-03;9.462e-01;-3.212e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.979e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
51.714934000;1.030e+00;9.750e-01;-3.226e-03;9.463e-01;-3.130e-03;1.029e+00;1.048e+00;9.539e-01;7.591e-02;4.513e+01;-2.250e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.903e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
51.764934000;1.030e+00;9.751e-01;-2.860e-03;9.463e-01;-2.775e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.574e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
51.765934000;1.031e+00;9.751e-01;-2.852e-03;9.463e-01;-2.768e-03;1.030e+00;1.048e+00;9.539e-01;7.626e-02;4.548e+01;-2.251e-01;5.221e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.567e-03;1.000e+01;4.548e+01;6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
51.777934000;1.031e+00;9.751e-01;-2.757e-03;9.462e-01;-2.675e-03;1.030e+00;1.048e+00;9.539e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.481e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
51.778934000;1.031e+00;9.751e-01;-2.748e-03;9.462e-01;-2.666e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.557e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.557e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
52.064358000;1.031e+00;9.752e-01;-2.256e-04;9.455e-01;-2.187e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.030e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
52.065358000;1.031e+00;9.752e-01;-2.156e-04;9.455e-01;-2.090e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.940e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
52.114358000;1.031e+00;9.752e-01;2.344e-04;9.454e-01;2.273e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.110e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
52.115358000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.200e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
52.449909000;1.032e+00;9.752e-01;3.350e-03;9.445e-01;3.245e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.015e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
52.450909000;1.033e+00;9.752e-01;3.359e-03;9.445e-01;3.253e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.023e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
52.558565000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
52.558821000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
52.559333000;1.033e+00;9.751e-01;4.358e-03;9.441e-01;4.219e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.922e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
52.561381000;1.033e+00;9.748e-01;4.381e-03;9.438e-01;4.242e-03;1.034e+00;1.051e+00;9.509e-01;8.256e-02;5.085e+01;-2.248e-01;4.471e-02;7.500e-01;3.333e-02;1.033e+00;8.773e-01;3.943e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
52.563381000;1.033e+00;9.741e-01;4.461e-03;9.431e-01;4.319e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.015e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
52.567381000;1.033e+00;9.719e-01;4.789e-03;9.408e-01;4.636e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.310e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
52.568381000;1.033e+00;9.712e-01;4.901e-03;9.401e-01;4.744e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.411e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
52.574381000;1.033e+00;9.659e-01;5.769e-03;9.346e-01;5.582e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.192e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
52.575381000;1.034e+00;9.648e-01;5.940e-03;9.335e-01;5.747e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.346e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
52.578381000;1.034e+00;9.615e-01;6.489e-03;9.300e-01;6.277e-03;1.036e+00;1.052e+00;9.371e-01;8.242e-02;5.096e+01;-2.115e-01;4.076e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.840e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
52.582381000;1.034e+00;9.565e-01;7.289e-03;9.249e-01;7.048e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.560e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
52.583381000;1.034e+00;9.552e-01;7.499e-03;9.235e-01;7.251e-03;1.036e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.749e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
52.585381000;1.034e+00;9.524e-01;7.928e-03;9.207e-01;7.664e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.101e+01;-2.024e-01;3.814e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.135e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
52.586381000;1.035e+00;9.510e-01;8.147e-03;9.193e-01;7.875e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.332e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
52.594381000;1.035e+00;9.390e-01;9.977e-03;9.069e-01;9.636e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.979e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
52.595381000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.864e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.192e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
52.596381000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.405e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
52.604381000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
52.605381000;1.037e+00;9.206e-01;1.262e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
52.606381000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.241e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
52.617381000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.118e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.401e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
52.620381000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.337e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
52.623381000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
52.624381000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
52.629381000;1.039e+00;8.766e-01;1.851e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
52.630381000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
52.633381000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.432e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
52.634381000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.096e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
52.640381000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.126e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
52.642381000;1.040e+00;8.517e-01;2.165e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
52.643381000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.970e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
52.655450000;1.041e+00;8.263e-01;2.474e-02;7.934e-01;2.375e-02;1.049e+00;1.058e+00;8.006e-01;8.026e-02;5.130e+01;-7.632e-02;1.037e-02;7.500e-01;3.333e-02;1.041e+00;7.437e-01;2.227e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
52.656450000;1.042e+00;8.244e-01;2.497e-02;7.915e-01;2.398e-02;1.049e+00;1.058e+00;7.986e-01;8.022e-02;5.131e+01;-7.437e-02;1.005e-02;7.500e-01;3.333e-02;1.042e+00;7.419e-01;2.247e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
52.659450000;1.042e+00;8.185e-01;2.567e-02;7.857e-01;2.464e-02;1.050e+00;1.059e+00;7.928e-01;8.013e-02;5.131e+01;-6.851e-02;9.099e-03;7.500e-01;3.333e-02;1.042e+00;7.367e-01;2.310e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
52.667484000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.278e-02;6.677e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
52.667996000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.649e-02;1.051e+00;1.059e+00;7.763e-01;7.986e-02;5.133e+01;-5.177e-02;6.529e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
52.674140000;1.043e+00;7.897e-01;2.900e-02;7.571e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.971e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.674652000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.966e-02;5.134e+01;-3.871e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.679772000;1.043e+00;7.786e-01;3.025e-02;7.462e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.134e+01;-2.864e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.680284000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.763e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.680796000;1.044e+00;7.766e-01;3.048e-02;7.442e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.134e+01;-2.663e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.682332000;1.044e+00;7.736e-01;3.082e-02;7.413e-01;2.953e-02;1.053e+00;1.060e+00;7.485e-01;7.944e-02;5.135e+01;-2.361e-02;2.688e-03;7.500e-01;3.333e-02;1.044e+00;6.962e-01;2.773e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
52.694108000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.144e-04;-2.334e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
52.694620000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.944e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
52.706396000;1.045e+00;7.262e-01;3.593e-02;6.948e-01;3.437e-02;1.056e+00;1.061e+00;7.021e-01;7.883e-02;5.135e+01;2.382e-02;-2.424e-03;7.500e-01;3.333e-02;1.045e+00;6.536e-01;3.234e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
52.710492000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.942e-01;7.873e-02;5.134e+01;3.190e-02;-3.128e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.711004000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.134e+01;3.291e-02;-3.212e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.712028000;1.046e+00;7.151e-01;3.708e-02;6.839e-01;3.547e-02;1.057e+00;1.061e+00;6.913e-01;7.870e-02;5.134e+01;3.493e-02;-3.379e-03;7.500e-01;3.333e-02;1.046e+00;6.436e-01;3.337e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.712540000;1.046e+00;7.141e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.869e-02;5.134e+01;3.594e-02;-3.461e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.715612000;1.046e+00;7.080e-01;3.781e-02;6.770e-01;3.615e-02;1.057e+00;1.061e+00;6.844e-01;7.862e-02;5.134e+01;4.200e-02;-3.939e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
52.720732000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.211e-02;-4.674e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
52.721244000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.312e-02;-4.744e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
52.724316000;1.046e+00;6.908e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.677e-01;7.844e-02;5.132e+01;5.919e-02;-5.146e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
52.729948000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.832e-02;5.131e+01;7.031e-02;-5.811e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
52.730460000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.831e-02;5.131e+01;7.132e-02;-5.867e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
52.754084000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.124e+01;1.180e-01;-7.638e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
52.754984000;1.048e+00;6.302e-01;4.533e-02;6.016e-01;4.327e-02;1.061e+00;1.062e+00;6.092e-01;7.790e-02;5.124e+01;1.198e-01;-7.673e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.079e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
52.768484000;1.048e+00;6.035e-01;4.773e-02;5.759e-01;4.554e-02;1.062e+00;1.062e+00;5.836e-01;7.772e-02;5.119e+01;1.465e-01;-7.941e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
52.785384000;1.048e+00;5.701e-01;5.061e-02;5.438e-01;4.828e-02;1.064e+00;1.062e+00;5.516e-01;7.755e-02;5.110e+01;1.799e-01;-7.551e-03;7.500e-01;3.333e-02;1.048e+00;5.131e-01;4.555e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
52.795384000;1.048e+00;5.503e-01;5.225e-02;5.249e-01;4.983e-02;1.064e+00;1.062e+00;5.328e-01;7.747e-02;5.105e+01;1.997e-01;-6.942e-03;7.500e-01;3.333e-02;1.048e+00;4.953e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
52.796384000;1.049e+00;5.484e-01;5.241e-02;5.230e-01;4.999e-02;1.064e+00;1.062e+00;5.309e-01;7.746e-02;5.104e+01;2.016e-01;-6.866e-03;7.500e-01;3.333e-02;1.049e+00;4.935e-01;4.717e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
52.807384000;1.049e+00;5.266e-01;5.416e-02;5.022e-01;5.165e-02;1.065e+00;1.062e+00;5.101e-01;7.740e-02;5.097e+01;2.234e-01;-5.840e-03;7.500e-01;3.333e-02;1.049e+00;4.739e-01;4.874e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
52.808384000;1.049e+00;5.246e-01;5.431e-02;5.003e-01;5.180e-02;1.065e+00;1.062e+00;5.083e-01;7.740e-02;5.096e+01;2.254e-01;-5.730e-03;7.500e-01;3.333e-02;1.049e+00;4.722e-01;4.888e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
52.814384000;1.049e+00;5.127e-01;5.524e-02;4.889e-01;5.268e-02;1.065e+00;1.062e+00;4.970e-01;7.737e-02;5.092e+01;2.373e-01;-5.011e-03;7.500e-01;3.333e-02;1.049e+00;4.615e-01;4.972e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
52.822849000;1.049e+00;4.960e-01;5.652e-02;4.730e-01;5.390e-02;1.066e+00;1.062e+00;4.810e-01;7.735e-02;5.086e+01;2.540e-01;-3.826e-03;7.500e-01;3.333e-02;1.049e+00;4.464e-01;5.087e-02;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
52.831849000;1.049e+00;4.782e-01;5.785e-02;4.560e-01;5.516e-02;1.066e+00;1.062e+00;4.641e-01;7.735e-02;5.079e+01;2.718e-01;-2.343e-03;7.500e-01;3.333e-02;1.049e+00;4.303e-01;5.206e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
52.833849000;1.049e+00;4.742e-01;5.814e-02;4.522e-01;5.544e-02;1.066e+00;1.062e+00;4.604e-01;7.735e-02;5.077e+01;2.758e-01;-1.983e-03;7.500e-01;3.333e-02;1.049e+00;4.268e-01;5.232e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
52.834849000;1.049e+00;4.722e-01;5.828e-02;4.503e-01;5.558e-02;1.066e+00;1.061e+00;4.585e-01;7.735e-02;5.076e+01;2.778e-01;-1.799e-03;7.500e-01;3.333e-02;1.049e+00;4.250e-01;5.245e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
52.846849000;1.049e+00;4.485e-01;5.998e-02;4.277e-01;5.720e-02;1.067e+00;1.061e+00;4.360e-01;7.738e-02;5.066e+01;3.015e-01;6.310e-04;7.500e-01;3.333e-02;1.049e+00;4.036e-01;5.398e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
52.847849000;1.048e+00;4.465e-01;6.012e-02;4.258e-01;5.734e-02;1.067e+00;1.061e+00;4.341e-01;7.738e-02;5.065e+01;3.035e-01;8.521e-04;7.500e-01;3.333e-02;1.048e+00;4.018e-01;5.411e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
52.881849000;1.048e+00;3.791e-01;6.459e-02;3.618e-01;6.165e-02;1.067e+00;1.060e+00;3.704e-01;7.763e-02;5.031e+01;3.709e-01;1.004e-02;7.500e-01;3.333e-02;1.048e+00;3.412e-01;5.813e-02;1.000e+01;5.031e+01;6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
52.882849000;1.048e+00;3.771e-01;6.472e-02;3.599e-01;6.177e-02;1.067e+00;1.059e+00;3.685e-01;7.764e-02;5.030e+01;3.729e-01;1.036e-02;7.500e-01;3.333e-02;1.048e+00;3.394e-01;5.824e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
52.889604000;1.048e+00;3.637e-01;6.555e-02;3.472e-01;6.257e-02;1.067e+00;1.059e+00;3.559e-01;7.772e-02;5.022e+01;3.863e-01;1.260e-02;7.500e-01;3.333e-02;1.048e+00;3.274e-01;5.899e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
52.890116000;1.047e+00;3.627e-01;6.561e-02;3.463e-01;6.263e-02;1.067e+00;1.059e+00;3.549e-01;7.773e-02;5.021e+01;3.873e-01;1.277e-02;7.500e-01;3.333e-02;1.047e+00;3.264e-01;5.905e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
52.894830000;1.047e+00;3.534e-01;6.618e-02;3.374e-01;6.319e-02;1.067e+00;1.059e+00;3.461e-01;7.779e-02;5.016e+01;3.966e-01;1.441e-02;7.500e-01;3.333e-02;1.047e+00;3.180e-01;5.956e-02;1.000e+01;5.016e+01;6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
