time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.899830000;1.047e+00;3.435e-01;6.677e-02;3.280e-01;6.376e-02;1.067e+00;1.059e+00;3.367e-01;7.786e-02;5.010e+01;4.065e-01;1.623e-02;7.500e-01;3.333e-02;1.047e+00;3.091e-01;6.009e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
52.900830000;1.047e+00;3.415e-01;6.689e-02;3.261e-01;6.388e-02;1.067e+00;1.058e+00;3.349e-01;7.788e-02;5.009e+01;4.085e-01;1.660e-02;7.500e-01;3.333e-02;1.047e+00;3.073e-01;6.020e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
52.913601000;1.047e+00;3.161e-01;6.835e-02;3.021e-01;6.531e-02;1.067e+00;1.058e+00;3.109e-01;7.809e-02;4.992e+01;4.339e-01;2.159e-02;7.500e-01;3.333e-02;1.047e+00;2.845e-01;6.152e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
52.914601000;1.046e+00;3.142e-01;6.846e-02;3.002e-01;6.542e-02;1.067e+00;1.058e+00;3.091e-01;7.811e-02;4.991e+01;4.358e-01;2.200e-02;7.500e-01;3.333e-02;1.046e+00;2.827e-01;6.162e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
52.915601000;1.046e+00;3.122e-01;6.858e-02;2.983e-01;6.553e-02;1.067e+00;1.057e+00;3.072e-01;7.813e-02;4.990e+01;4.378e-01;2.242e-02;7.500e-01;3.333e-02;1.046e+00;2.810e-01;6.172e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
52.927601000;1.046e+00;2.884e-01;6.989e-02;2.757e-01;6.682e-02;1.067e+00;1.057e+00;2.847e-01;7.837e-02;4.974e+01;4.616e-01;2.761e-02;7.500e-01;3.333e-02;1.046e+00;2.595e-01;6.290e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
52.928601000;1.046e+00;2.864e-01;6.999e-02;2.738e-01;6.693e-02;1.067e+00;1.056e+00;2.829e-01;7.839e-02;4.972e+01;4.636e-01;2.806e-02;7.500e-01;3.333e-02;1.046e+00;2.577e-01;6.299e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
52.930601000;1.046e+00;2.824e-01;7.021e-02;2.701e-01;6.714e-02;1.067e+00;1.056e+00;2.791e-01;7.844e-02;4.969e+01;4.676e-01;2.897e-02;7.500e-01;3.333e-02;1.046e+00;2.542e-01;6.319e-02;1.000e+01;4.969e+01;6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
52.932601000;1.046e+00;2.784e-01;7.042e-02;2.663e-01;6.735e-02;1.067e+00;1.056e+00;2.754e-01;7.848e-02;4.967e+01;4.716e-01;2.989e-02;7.500e-01;3.333e-02;1.046e+00;2.506e-01;6.338e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
52.933601000;1.046e+00;2.765e-01;7.052e-02;2.644e-01;6.745e-02;1.067e+00;1.056e+00;2.735e-01;7.851e-02;4.965e+01;4.735e-01;3.036e-02;7.500e-01;3.333e-02;1.046e+00;2.488e-01;6.347e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
52.934601000;1.045e+00;2.745e-01;7.063e-02;2.625e-01;6.756e-02;1.067e+00;1.056e+00;2.716e-01;7.853e-02;4.964e+01;4.755e-01;3.083e-02;7.500e-01;3.333e-02;1.045e+00;2.470e-01;6.356e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
52.939601000;1.045e+00;2.645e-01;7.115e-02;2.531e-01;6.807e-02;1.067e+00;1.056e+00;2.622e-01;7.865e-02;4.957e+01;4.855e-01;3.322e-02;7.500e-01;3.333e-02;1.045e+00;2.381e-01;6.403e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
52.940601000;1.045e+00;2.626e-01;7.125e-02;2.512e-01;6.817e-02;1.066e+00;1.056e+00;2.604e-01;7.868e-02;4.955e+01;4.874e-01;3.371e-02;7.500e-01;3.333e-02;1.045e+00;2.363e-01;6.412e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
52.941601000;1.045e+00;2.606e-01;7.135e-02;2.493e-01;6.827e-02;1.066e+00;1.055e+00;2.585e-01;7.870e-02;4.954e+01;4.894e-01;3.419e-02;7.500e-01;3.333e-02;1.045e+00;2.345e-01;6.421e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
52.948601000;1.045e+00;2.467e-01;7.205e-02;2.361e-01;6.898e-02;1.066e+00;1.055e+00;2.454e-01;7.888e-02;4.943e+01;5.033e-01;3.770e-02;7.500e-01;3.333e-02;1.045e+00;2.220e-01;6.485e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
52.949601000;1.045e+00;2.447e-01;7.215e-02;2.343e-01;6.908e-02;1.066e+00;1.055e+00;2.435e-01;7.891e-02;4.942e+01;5.053e-01;3.822e-02;7.500e-01;3.333e-02;1.045e+00;2.202e-01;6.494e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
52.950601000;1.044e+00;2.427e-01;7.225e-02;2.324e-01;6.918e-02;1.066e+00;1.055e+00;2.416e-01;7.894e-02;4.940e+01;5.073e-01;3.873e-02;7.500e-01;3.333e-02;1.044e+00;2.184e-01;6.503e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
52.951601000;1.044e+00;2.407e-01;7.235e-02;2.305e-01;6.927e-02;1.066e+00;1.055e+00;2.397e-01;7.897e-02;4.939e+01;5.093e-01;3.925e-02;7.500e-01;3.333e-02;1.044e+00;2.167e-01;6.512e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
52.952601000;1.044e+00;2.387e-01;7.245e-02;2.286e-01;6.937e-02;1.066e+00;1.054e+00;2.379e-01;7.899e-02;4.937e+01;5.113e-01;3.978e-02;7.500e-01;3.333e-02;1.044e+00;2.149e-01;6.520e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
52.962601000;1.044e+00;2.189e-01;7.341e-02;2.097e-01;7.034e-02;1.066e+00;1.054e+00;2.191e-01;7.929e-02;4.921e+01;5.311e-01;4.516e-02;7.500e-01;3.333e-02;1.044e+00;1.970e-01;6.607e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
52.963601000;1.044e+00;2.169e-01;7.350e-02;2.078e-01;7.044e-02;1.066e+00;1.053e+00;2.172e-01;7.932e-02;4.920e+01;5.331e-01;4.571e-02;7.500e-01;3.333e-02;1.044e+00;1.952e-01;6.615e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
52.972601000;1.043e+00;1.990e-01;7.434e-02;1.908e-01;7.128e-02;1.065e+00;1.053e+00;2.003e-01;7.961e-02;4.905e+01;5.510e-01;5.084e-02;7.500e-01;3.333e-02;1.043e+00;1.791e-01;6.690e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
52.973601000;1.043e+00;1.970e-01;7.443e-02;1.889e-01;7.137e-02;1.065e+00;1.052e+00;1.984e-01;7.965e-02;4.904e+01;5.530e-01;5.143e-02;7.500e-01;3.333e-02;1.043e+00;1.773e-01;6.699e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
52.977601000;1.043e+00;1.891e-01;7.479e-02;1.814e-01;7.174e-02;1.065e+00;1.052e+00;1.909e-01;7.978e-02;4.897e+01;5.609e-01;5.380e-02;7.500e-01;3.333e-02;1.043e+00;1.702e-01;6.731e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
52.978601000;1.042e+00;1.871e-01;7.488e-02;1.795e-01;7.183e-02;1.065e+00;1.052e+00;1.890e-01;7.982e-02;4.895e+01;5.629e-01;5.440e-02;7.500e-01;3.333e-02;1.042e+00;1.684e-01;6.739e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
52.982601000;1.042e+00;1.792e-01;7.523e-02;1.719e-01;7.219e-02;1.065e+00;1.052e+00;1.815e-01;7.996e-02;4.888e+01;5.708e-01;5.683e-02;7.500e-01;3.333e-02;1.042e+00;1.612e-01;6.771e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
52.983601000;1.042e+00;1.772e-01;7.532e-02;1.700e-01;7.228e-02;1.065e+00;1.051e+00;1.796e-01;8.000e-02;4.887e+01;5.728e-01;5.745e-02;7.500e-01;3.333e-02;1.042e+00;1.595e-01;6.778e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
52.989601000;1.042e+00;1.652e-01;7.583e-02;1.587e-01;7.281e-02;1.064e+00;1.051e+00;1.683e-01;8.023e-02;4.876e+01;5.848e-01;6.120e-02;7.500e-01;3.333e-02;1.042e+00;1.487e-01;6.825e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
52.990601000;1.041e+00;1.633e-01;7.592e-02;1.568e-01;7.290e-02;1.064e+00;1.051e+00;1.664e-01;8.026e-02;4.874e+01;5.867e-01;6.184e-02;7.500e-01;3.333e-02;1.041e+00;1.469e-01;6.833e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
53.008601000;1.040e+00;1.275e-01;7.739e-02;1.226e-01;7.443e-02;1.063e+00;1.049e+00;1.325e-01;8.101e-02;4.842e+01;6.225e-01;7.384e-02;7.500e-01;3.333e-02;1.040e+00;1.147e-01;6.965e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
53.009601000;1.040e+00;1.255e-01;7.747e-02;1.207e-01;7.451e-02;1.063e+00;1.048e+00;1.306e-01;8.105e-02;4.840e+01;6.245e-01;7.453e-02;7.500e-01;3.333e-02;1.040e+00;1.129e-01;6.972e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
53.011026000;1.040e+00;1.227e-01;7.758e-02;1.180e-01;7.463e-02;1.063e+00;1.048e+00;1.279e-01;8.112e-02;4.837e+01;6.273e-01;7.553e-02;7.500e-01;3.333e-02;1.040e+00;1.104e-01;6.982e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
53.011538000;1.039e+00;1.216e-01;7.762e-02;1.170e-01;7.467e-02;1.063e+00;1.048e+00;1.269e-01;8.114e-02;4.836e+01;6.284e-01;7.589e-02;7.500e-01;3.333e-02;1.039e+00;1.095e-01;6.986e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
53.015248000;1.039e+00;1.143e-01;7.791e-02;1.100e-01;7.497e-02;1.062e+00;1.048e+00;1.199e-01;8.131e-02;4.829e+01;6.357e-01;7.852e-02;7.500e-01;3.333e-02;1.039e+00;1.028e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
53.016815000;1.039e+00;1.112e-01;7.803e-02;1.070e-01;7.510e-02;1.062e+00;1.048e+00;1.170e-01;8.138e-02;4.826e+01;6.388e-01;7.964e-02;7.500e-01;3.333e-02;1.039e+00;1.000e-01;7.022e-02;1.000e+01;4.826e+01;6.667e-01;0.000e+00;1.044e+00;4.814e+01;4.814e+01
53.017272000;1.039e+00;1.103e-01;7.806e-02;1.061e-01;7.514e-02;1.062e+00;1.048e+00;1.161e-01;8.141e-02;4.825e+01;6.397e-01;7.997e-02;7.500e-01;3.333e-02;1.039e+00;9.924e-02;7.025e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
53.017730000;1.039e+00;1.094e-01;7.810e-02;1.053e-01;7.518e-02;1.062e+00;1.047e+00;1.153e-01;8.143e-02;4.825e+01;6.406e-01;8.029e-02;7.500e-01;3.333e-02;1.039e+00;9.844e-02;7.029e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
53.018645000;1.039e+00;1.076e-01;7.817e-02;1.036e-01;7.525e-02;1.062e+00;1.047e+00;1.136e-01;8.147e-02;4.823e+01;6.424e-01;8.093e-02;7.500e-01;3.333e-02;1.039e+00;9.686e-02;7.035e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
53.021391000;1.039e+00;1.026e-01;7.837e-02;9.883e-02;7.547e-02;1.062e+00;1.047e+00;1.089e-01;8.161e-02;4.817e+01;6.474e-01;8.274e-02;7.500e-01;3.333e-02;1.039e+00;9.237e-02;7.054e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
53.021848000;1.038e+00;1.019e-01;7.841e-02;9.808e-02;7.550e-02;1.062e+00;1.047e+00;1.081e-01;8.163e-02;4.817e+01;6.481e-01;8.302e-02;7.500e-01;3.333e-02;1.038e+00;9.167e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
53.023221000;1.038e+00;9.962e-02;7.850e-02;9.594e-02;7.560e-02;1.062e+00;1.047e+00;1.060e-01;8.170e-02;4.814e+01;6.504e-01;8.384e-02;7.500e-01;3.333e-02;1.038e+00;8.966e-02;7.065e-02;1.000e+01;4.814e+01;6.667e-01;0.000e+00;1.044e+00;4.804e+01;4.804e+01
53.027339000;1.038e+00;9.394e-02;7.878e-02;9.049e-02;7.589e-02;1.062e+00;1.047e+00;1.006e-01;8.191e-02;4.806e+01;6.561e-01;8.589e-02;7.500e-01;3.333e-02;1.038e+00;8.454e-02;7.091e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
53.027797000;1.038e+00;9.341e-02;7.881e-02;8.998e-02;7.592e-02;1.062e+00;1.046e+00;1.001e-01;8.193e-02;4.805e+01;6.566e-01;8.608e-02;7.500e-01;3.333e-02;1.038e+00;8.407e-02;7.093e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
53.038438000;1.038e+00;8.687e-02;7.935e-02;8.370e-02;7.646e-02;1.062e+00;1.046e+00;9.382e-02;8.237e-02;4.784e+01;6.631e-01;8.824e-02;7.500e-01;3.333e-02;1.038e+00;7.818e-02;7.142e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
53.039974000;1.038e+00;8.679e-02;7.940e-02;8.362e-02;7.651e-02;1.062e+00;1.046e+00;9.375e-02;8.242e-02;4.781e+01;6.632e-01;8.822e-02;7.500e-01;3.333e-02;1.038e+00;7.811e-02;7.146e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
53.040998000;1.038e+00;8.684e-02;7.943e-02;8.368e-02;7.654e-02;1.062e+00;1.046e+00;9.380e-02;8.245e-02;4.779e+01;6.632e-01;8.817e-02;7.500e-01;3.333e-02;1.038e+00;7.816e-02;7.149e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
53.046630000;1.038e+00;8.857e-02;7.954e-02;8.533e-02;7.663e-02;1.062e+00;1.046e+00;9.544e-02;8.256e-02;4.768e+01;6.614e-01;8.733e-02;7.500e-01;3.333e-02;1.038e+00;7.972e-02;7.158e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
53.047654000;1.038e+00;8.913e-02;7.955e-02;8.586e-02;7.663e-02;1.062e+00;1.046e+00;9.597e-02;8.258e-02;4.766e+01;6.609e-01;8.709e-02;7.500e-01;3.333e-02;1.038e+00;8.021e-02;7.159e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
53.048678000;1.038e+00;8.975e-02;7.955e-02;8.646e-02;7.663e-02;1.062e+00;1.046e+00;9.656e-02;8.258e-02;4.764e+01;6.603e-01;8.682e-02;7.500e-01;3.333e-02;1.038e+00;8.077e-02;7.160e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
53.056614000;1.038e+00;9.655e-02;7.947e-02;9.297e-02;7.652e-02;1.062e+00;1.047e+00;1.030e-01;8.257e-02;4.748e+01;6.534e-01;8.409e-02;7.500e-01;3.333e-02;1.038e+00;8.690e-02;7.152e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
53.057514000;1.039e+00;9.752e-02;7.945e-02;9.390e-02;7.650e-02;1.062e+00;1.047e+00;1.040e-01;8.256e-02;4.746e+01;6.525e-01;8.371e-02;7.500e-01;3.333e-02;1.039e+00;8.777e-02;7.150e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
53.058414000;1.039e+00;9.852e-02;7.942e-02;9.486e-02;7.647e-02;1.062e+00;1.047e+00;1.049e-01;8.255e-02;4.744e+01;6.515e-01;8.332e-02;7.500e-01;3.333e-02;1.039e+00;8.867e-02;7.148e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
53.059314000;1.039e+00;9.955e-02;7.939e-02;9.585e-02;7.644e-02;1.062e+00;1.047e+00;1.059e-01;8.253e-02;4.743e+01;6.504e-01;8.293e-02;7.500e-01;3.333e-02;1.039e+00;8.960e-02;7.145e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
53.061114000;1.039e+00;1.017e-01;7.933e-02;9.792e-02;7.637e-02;1.063e+00;1.047e+00;1.079e-01;8.250e-02;4.739e+01;6.483e-01;8.211e-02;7.500e-01;3.333e-02;1.039e+00;9.154e-02;7.140e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
53.062014000;1.039e+00;1.028e-01;7.930e-02;9.900e-02;7.633e-02;1.063e+00;1.047e+00;1.090e-01;8.248e-02;4.737e+01;6.472e-01;8.168e-02;7.500e-01;3.333e-02;1.039e+00;9.256e-02;7.137e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
53.062914000;1.039e+00;1.040e-01;7.926e-02;1.001e-01;7.629e-02;1.063e+00;1.048e+00;1.101e-01;8.246e-02;4.736e+01;6.460e-01;8.125e-02;7.500e-01;3.333e-02;1.039e+00;9.360e-02;7.133e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
53.071014000;1.039e+00;1.155e-01;7.883e-02;1.111e-01;7.584e-02;1.063e+00;1.048e+00;1.210e-01;8.219e-02;4.720e+01;6.345e-01;7.707e-02;7.500e-01;3.333e-02;1.039e+00;1.039e-01;7.095e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
53.071914000;1.040e+00;1.169e-01;7.878e-02;1.124e-01;7.578e-02;1.063e+00;1.048e+00;1.224e-01;8.216e-02;4.718e+01;6.331e-01;7.657e-02;7.500e-01;3.333e-02;1.040e+00;1.052e-01;7.090e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
53.073714000;1.040e+00;1.197e-01;7.865e-02;1.151e-01;7.565e-02;1.063e+00;1.048e+00;1.250e-01;8.208e-02;4.715e+01;6.303e-01;7.558e-02;7.500e-01;3.333e-02;1.040e+00;1.077e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
53.074614000;1.040e+00;1.211e-01;7.859e-02;1.165e-01;7.559e-02;1.063e+00;1.049e+00;1.264e-01;8.204e-02;4.713e+01;6.289e-01;7.508e-02;7.500e-01;3.333e-02;1.040e+00;1.090e-01;7.073e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
53.083614000;1.040e+00;1.362e-01;7.788e-02;1.309e-01;7.485e-02;1.064e+00;1.049e+00;1.407e-01;8.160e-02;4.696e+01;6.138e-01;6.995e-02;7.500e-01;3.333e-02;1.040e+00;1.226e-01;7.009e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
53.084514000;1.041e+00;1.378e-01;7.780e-02;1.324e-01;7.477e-02;1.064e+00;1.050e+00;1.422e-01;8.155e-02;4.695e+01;6.122e-01;6.943e-02;7.500e-01;3.333e-02;1.041e+00;1.240e-01;7.002e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
53.094414000;1.041e+00;1.556e-01;7.685e-02;1.495e-01;7.380e-02;1.064e+00;1.050e+00;1.592e-01;8.098e-02;4.677e+01;5.944e-01;6.368e-02;7.500e-01;3.333e-02;1.041e+00;1.401e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
53.095414000;1.041e+00;1.575e-01;7.675e-02;1.512e-01;7.370e-02;1.064e+00;1.051e+00;1.609e-01;8.092e-02;4.675e+01;5.925e-01;6.310e-02;7.500e-01;3.333e-02;1.041e+00;1.417e-01;6.907e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
53.096414000;1.041e+00;1.593e-01;7.664e-02;1.530e-01;7.360e-02;1.064e+00;1.051e+00;1.627e-01;8.086e-02;4.673e+01;5.907e-01;6.253e-02;7.500e-01;3.333e-02;1.041e+00;1.434e-01;6.898e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
53.097414000;1.042e+00;1.612e-01;7.654e-02;1.548e-01;7.349e-02;1.064e+00;1.051e+00;1.645e-01;8.080e-02;4.672e+01;5.888e-01;6.195e-02;7.500e-01;3.333e-02;1.042e+00;1.451e-01;6.889e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
53.098414000;1.042e+00;1.631e-01;7.643e-02;1.566e-01;7.338e-02;1.065e+00;1.051e+00;1.662e-01;8.074e-02;4.670e+01;5.869e-01;6.137e-02;7.500e-01;3.333e-02;1.042e+00;1.468e-01;6.879e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
53.103414000;1.042e+00;1.725e-01;7.589e-02;1.656e-01;7.284e-02;1.065e+00;1.051e+00;1.752e-01;8.043e-02;4.661e+01;5.775e-01;5.852e-02;7.500e-01;3.333e-02;1.042e+00;1.553e-01;6.830e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
53.104414000;1.042e+00;1.744e-01;7.578e-02;1.674e-01;7.272e-02;1.065e+00;1.051e+00;1.770e-01;8.037e-02;4.659e+01;5.756e-01;5.795e-02;7.500e-01;3.333e-02;1.042e+00;1.570e-01;6.820e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
53.105414000;1.042e+00;1.763e-01;7.567e-02;1.692e-01;7.261e-02;1.065e+00;1.052e+00;1.788e-01;8.031e-02;4.658e+01;5.737e-01;5.739e-02;7.500e-01;3.333e-02;1.042e+00;1.587e-01;6.810e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
53.106414000;1.042e+00;1.782e-01;7.556e-02;1.710e-01;7.250e-02;1.065e+00;1.052e+00;1.806e-01;8.025e-02;4.656e+01;5.718e-01;5.683e-02;7.500e-01;3.333e-02;1.042e+00;1.604e-01;6.800e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
53.110414000;1.042e+00;1.859e-01;7.510e-02;1.783e-01;7.204e-02;1.065e+00;1.052e+00;1.879e-01;7.999e-02;4.649e+01;5.641e-01;5.459e-02;7.500e-01;3.333e-02;1.042e+00;1.673e-01;6.759e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
53.111414000;1.043e+00;1.878e-01;7.498e-02;1.802e-01;7.192e-02;1.065e+00;1.052e+00;1.897e-01;7.993e-02;4.647e+01;5.622e-01;5.404e-02;7.500e-01;3.333e-02;1.043e+00;1.690e-01;6.748e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
53.116414000;1.043e+00;1.975e-01;7.439e-02;1.894e-01;7.133e-02;1.065e+00;1.052e+00;1.989e-01;7.962e-02;4.639e+01;5.525e-01;5.131e-02;7.500e-01;3.333e-02;1.043e+00;1.778e-01;6.695e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
53.117414000;1.043e+00;1.995e-01;7.427e-02;1.912e-01;7.121e-02;1.065e+00;1.053e+00;2.007e-01;7.956e-02;4.637e+01;5.506e-01;5.077e-02;7.500e-01;3.333e-02;1.043e+00;1.795e-01;6.684e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
53.125994000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.623e+01;5.338e-01;4.625e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
53.126994000;1.044e+00;2.182e-01;7.308e-02;2.091e-01;7.003e-02;1.065e+00;1.053e+00;2.184e-01;7.896e-02;4.622e+01;5.318e-01;4.573e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
53.127994000;1.044e+00;2.201e-01;7.295e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.522e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
53.128994000;1.044e+00;2.221e-01;7.283e-02;2.128e-01;6.978e-02;1.065e+00;1.054e+00;2.222e-01;7.884e-02;4.619e+01;5.279e-01;4.471e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.554e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
53.130994000;1.044e+00;2.260e-01;7.257e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.615e+01;5.240e-01;4.370e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.531e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
53.132994000;1.044e+00;2.300e-01;7.231e-02;2.203e-01;6.927e-02;1.066e+00;1.054e+00;2.296e-01;7.860e-02;4.612e+01;5.200e-01;4.270e-02;7.500e-01;3.333e-02;1.044e+00;2.070e-01;6.508e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
53.140994000;1.044e+00;2.457e-01;7.126e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.881e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
53.141994000;1.044e+00;2.477e-01;7.113e-02;2.372e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.599e+01;5.023e-01;3.834e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.599e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
53.154994000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.731e-02;4.579e+01;4.766e-01;3.244e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.242e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
53.155994000;1.045e+00;2.754e-01;6.922e-02;2.635e-01;6.624e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.746e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
53.165994000;1.045e+00;2.952e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.671e-02;4.564e+01;4.548e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
53.166994000;1.046e+00;2.971e-01;6.766e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.529e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
53.183994000;1.046e+00;3.308e-01;6.517e-02;3.162e-01;6.229e-02;1.066e+00;1.057e+00;3.250e-01;7.579e-02;4.540e+01;4.192e-01;2.102e-02;7.500e-01;3.333e-02;1.046e+00;2.977e-01;5.865e-02;1.000e+01;4.540e+01;6.667e-01;0.000e+00;1.044e+00;4.552e+01;4.552e+01
53.189994000;1.046e+00;3.426e-01;6.426e-02;3.275e-01;6.141e-02;1.066e+00;1.057e+00;3.363e-01;7.550e-02;4.533e+01;4.074e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
53.190994000;1.046e+00;3.446e-01;6.411e-02;3.294e-01;6.127e-02;1.066e+00;1.058e+00;3.382e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
53.195994000;1.046e+00;3.545e-01;6.334e-02;3.388e-01;6.052e-02;1.065e+00;1.058e+00;3.475e-01;7.522e-02;4.526e+01;3.955e-01;1.700e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.700e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
53.196994000;1.047e+00;3.565e-01;6.318e-02;3.407e-01;6.038e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.686e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
53.209994000;1.047e+00;3.822e-01;6.114e-02;3.651e-01;5.841e-02;1.065e+00;1.058e+00;3.737e-01;7.461e-02;4.510e+01;3.678e-01;1.283e-02;7.500e-01;3.333e-02;1.047e+00;3.440e-01;5.502e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
53.212994000;1.047e+00;3.881e-01;6.066e-02;3.708e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
53.213994000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
53.214994000;1.047e+00;3.921e-01;6.034e-02;3.745e-01;5.763e-02;1.065e+00;1.059e+00;3.831e-01;7.440e-02;4.504e+01;3.579e-01;1.147e-02;7.500e-01;3.333e-02;1.047e+00;3.529e-01;5.430e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
53.215994000;1.047e+00;3.940e-01;6.017e-02;3.764e-01;5.748e-02;1.065e+00;1.059e+00;3.850e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.416e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
53.229994000;1.047e+00;4.217e-01;5.787e-02;4.027e-01;5.527e-02;1.064e+00;1.059e+00;4.112e-01;7.381e-02;4.489e+01;3.283e-01;7.818e-03;7.500e-01;3.333e-02;1.047e+00;3.795e-01;5.208e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
53.236994000;1.047e+00;4.355e-01;5.669e-02;4.159e-01;5.414e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.145e-01;6.327e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.102e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
53.247994000;1.047e+00;4.572e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.450e-01;7.319e-02;4.472e+01;2.928e-01;4.257e-03;7.500e-01;3.333e-02;1.047e+00;4.115e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
53.248994000;1.047e+00;4.591e-01;5.463e-02;4.385e-01;5.217e-02;1.064e+00;1.060e+00;4.468e-01;7.315e-02;4.471e+01;2.909e-01;4.084e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
53.289994000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.509e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.088e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
53.298994000;1.047e+00;5.575e-01;4.549e-02;5.327e-01;4.347e-02;1.060e+00;1.060e+00;5.408e-01;7.187e-02;4.435e+01;1.925e-01;-1.030e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
53.299994000;1.046e+00;5.594e-01;4.529e-02;5.346e-01;4.328e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.063e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
53.329994000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.169e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.542e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
53.330994000;1.045e+00;6.202e-01;3.916e-02;5.932e-01;3.745e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.298e-01;-7.669e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.524e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
53.331994000;1.045e+00;6.221e-01;3.895e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.146e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
53.342155000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.527e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.416e+01;1.080e-01;-3.021e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
53.352155000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.131e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
53.353155000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.022e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
53.357155000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.486e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
53.358155000;1.044e+00;6.733e-01;3.349e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.608e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.014e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
53.363155000;1.044e+00;6.830e-01;3.242e-02;6.543e-01;3.106e-02;1.054e+00;1.059e+00;6.621e-01;7.123e-02;4.410e+01;6.698e-02;2.260e-03;7.500e-01;3.333e-02;1.044e+00;6.147e-01;2.918e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
53.364155000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.398e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
53.370155000;1.044e+00;6.967e-01;3.090e-02;6.676e-01;2.961e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.284e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
53.371155000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.442e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
53.390155000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.938e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.391155000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.149e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.392155000;1.042e+00;7.396e-01;2.602e-02;7.096e-01;2.497e-02;1.050e+00;1.057e+00;7.174e-01;7.135e-02;4.407e+01;1.045e-02;7.362e-03;7.500e-01;3.333e-02;1.042e+00;6.656e-01;2.342e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
53.395155000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.407e+01;4.607e-03;8.019e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
53.401155000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.404e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
53.402155000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.646e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
53.409155000;1.041e+00;7.726e-01;2.212e-02;7.423e-01;2.125e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.410155000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.155e-02;4.407e+01;-2.457e-02;1.167e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.414155000;1.041e+00;7.823e-01;2.095e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.415155000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
53.426155000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
53.427155000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
53.437155000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
53.438155000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
53.440155000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
53.441155000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
53.447155000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
53.448155000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
53.458155000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.907e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.242e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
53.459155000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.665e-03;1.039e+00;1.053e+00;8.467e-01;7.265e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.015e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
53.466117000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
53.466629000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
53.467386000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.969e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
53.467898000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
53.475898000;1.035e+00;9.019e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.322e-02;4.424e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
53.476898000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
53.484898000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.357e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
53.485898000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.361e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
53.487898000;1.033e+00;9.251e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
53.488898000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
53.493997000;1.033e+00;9.367e-01;9.889e-04;9.072e-01;9.577e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.900e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
53.494509000;1.032e+00;9.376e-01;8.511e-04;9.082e-01;8.244e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.660e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
53.498533000;1.032e+00;9.440e-01;-1.044e-04;9.147e-01;-1.012e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.400e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
53.499533000;1.032e+00;9.454e-01;-3.078e-04;9.162e-01;-2.983e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.770e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
53.500533000;1.032e+00;9.468e-01;-4.989e-04;9.176e-01;-4.835e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.609e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.490e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
53.502533000;1.032e+00;9.493e-01;-8.456e-04;9.201e-01;-8.196e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.610e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
53.504533000;1.032e+00;9.516e-01;-1.152e-03;9.225e-01;-1.117e-03;1.031e+00;1.049e+00;9.302e-01;7.421e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.037e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
53.505533000;1.031e+00;9.526e-01;-1.291e-03;9.236e-01;-1.252e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.162e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
53.514533000;1.031e+00;9.603e-01;-2.221e-03;9.314e-01;-2.154e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.999e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
53.515533000;1.031e+00;9.610e-01;-2.296e-03;9.321e-01;-2.227e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.066e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
53.516533000;1.031e+00;9.616e-01;-2.367e-03;9.327e-01;-2.296e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.130e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
53.517533000;1.031e+00;9.622e-01;-2.433e-03;9.334e-01;-2.360e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.190e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
53.522533000;1.031e+00;9.649e-01;-2.712e-03;9.361e-01;-2.631e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.441e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
53.523533000;1.031e+00;9.654e-01;-2.759e-03;9.366e-01;-2.677e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.483e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
53.537533000;1.031e+00;9.700e-01;-3.189e-03;9.413e-01;-3.094e-03;1.030e+00;1.048e+00;9.490e-01;7.518e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.870e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
53.538533000;1.030e+00;9.703e-01;-3.208e-03;9.416e-01;-3.113e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.191e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.887e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
53.541533000;1.030e+00;9.709e-01;-3.258e-03;9.422e-01;-3.161e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.464e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.932e-03;1.000e+01;4.464e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
53.550533000;1.030e+00;9.724e-01;-3.360e-03;9.437e-01;-3.261e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.470e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.024e-03;1.000e+01;4.470e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
53.555533000;1.030e+00;9.729e-01;-3.392e-03;9.442e-01;-3.292e-03;1.029e+00;1.048e+00;9.519e-01;7.545e-02;4.473e+01;-2.229e-01;5.246e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.053e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
53.563533000;1.030e+00;9.736e-01;-3.418e-03;9.449e-01;-3.317e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.076e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
53.597533000;1.030e+00;9.748e-01;-3.331e-03;9.461e-01;-3.233e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.998e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
53.598533000;1.030e+00;9.748e-01;-3.326e-03;9.461e-01;-3.228e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.993e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
53.599533000;1.030e+00;9.749e-01;-3.320e-03;9.461e-01;-3.222e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.988e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
53.601533000;1.030e+00;9.749e-01;-3.310e-03;9.462e-01;-3.212e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.979e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
53.615533000;1.030e+00;9.750e-01;-3.226e-03;9.463e-01;-3.130e-03;1.029e+00;1.048e+00;9.539e-01;7.591e-02;4.513e+01;-2.250e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.903e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
53.664533000;1.030e+00;9.751e-01;-2.868e-03;9.463e-01;-2.783e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.581e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
53.665533000;1.031e+00;9.751e-01;-2.860e-03;9.463e-01;-2.775e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.574e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
53.678533000;1.031e+00;9.751e-01;-2.756e-03;9.462e-01;-2.674e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.480e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
53.679533000;1.031e+00;9.751e-01;-2.748e-03;9.462e-01;-2.666e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
53.964965000;1.031e+00;9.752e-01;-2.244e-04;9.455e-01;-2.176e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.020e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
53.965965000;1.031e+00;9.752e-01;-2.156e-04;9.455e-01;-2.090e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.940e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
54.014965000;1.031e+00;9.752e-01;2.356e-04;9.454e-01;2.284e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.120e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
54.015965000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.200e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
54.350569000;1.032e+00;9.752e-01;3.351e-03;9.445e-01;3.246e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.016e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
54.351569000;1.033e+00;9.752e-01;3.360e-03;9.445e-01;3.254e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.024e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
54.459040000;1.033e+00;9.752e-01;4.354e-03;9.442e-01;4.216e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.919e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
54.459552000;1.033e+00;9.752e-01;4.358e-03;9.442e-01;4.219e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.922e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
54.460064000;1.033e+00;9.751e-01;4.359e-03;9.441e-01;4.220e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.923e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
54.461600000;1.033e+00;9.749e-01;4.372e-03;9.439e-01;4.233e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.935e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
54.464112000;1.033e+00;9.741e-01;4.463e-03;9.431e-01;4.321e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.017e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
54.468112000;1.033e+00;9.719e-01;4.790e-03;9.408e-01;4.637e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.311e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
54.469112000;1.033e+00;9.712e-01;4.902e-03;9.401e-01;4.745e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.412e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
54.475112000;1.033e+00;9.659e-01;5.770e-03;9.346e-01;5.583e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.193e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
