time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.476112000;1.034e+00;9.648e-01;5.941e-03;9.335e-01;5.748e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.347e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
54.479112000;1.034e+00;9.615e-01;6.491e-03;9.300e-01;6.279e-03;1.036e+00;1.052e+00;9.371e-01;8.242e-02;5.096e+01;-2.115e-01;4.076e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.842e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
54.483112000;1.034e+00;9.565e-01;7.291e-03;9.249e-01;7.050e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.562e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
54.484112000;1.034e+00;9.552e-01;7.500e-03;9.235e-01;7.252e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.892e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.750e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
54.486112000;1.034e+00;9.524e-01;7.930e-03;9.207e-01;7.666e-03;1.037e+00;1.053e+00;9.278e-01;8.235e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.137e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
54.487112000;1.035e+00;9.510e-01;8.149e-03;9.193e-01;7.877e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.774e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.334e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
54.495112000;1.035e+00;9.390e-01;9.978e-03;9.069e-01;9.637e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.980e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
54.496112000;1.035e+00;9.374e-01;1.021e-02;9.053e-01;9.865e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.106e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.193e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
54.497112000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.215e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.407e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
54.505112000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.114e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
54.506112000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.136e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
54.507112000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
54.515112000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.430e-02;1.042e+00;1.055e+00;8.790e-01;8.164e-02;5.116e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.335e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
54.516112000;1.038e+00;9.027e-01;1.508e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.161e-02;5.117e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.357e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
54.518112000;1.038e+00;8.991e-01;1.557e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.154e-02;5.118e+01;-1.491e-01;2.461e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
54.521112000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.144e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
54.524112000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
54.525112000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.556e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
54.530112000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
54.531112000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.688e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
54.534112000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.432e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
54.535112000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
54.541112000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.126e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
54.543112000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
54.544112000;1.040e+00;8.498e-01;2.189e-02;8.168e-01;2.104e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
54.545112000;1.040e+00;8.478e-01;2.213e-02;8.149e-01;2.127e-02;1.047e+00;1.058e+00;8.220e-01;8.062e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
54.546112000;1.041e+00;8.459e-01;2.237e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.378e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.013e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
54.556085000;1.041e+00;8.265e-01;2.472e-02;7.936e-01;2.373e-02;1.049e+00;1.058e+00;8.008e-01;8.026e-02;5.131e+01;-7.650e-02;1.040e-02;7.500e-01;3.333e-02;1.041e+00;7.439e-01;2.225e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
54.557085000;1.042e+00;8.246e-01;2.495e-02;7.917e-01;2.396e-02;1.049e+00;1.058e+00;7.988e-01;8.023e-02;5.131e+01;-7.455e-02;1.008e-02;7.500e-01;3.333e-02;1.042e+00;7.421e-01;2.246e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
54.560085000;1.042e+00;8.187e-01;2.565e-02;7.858e-01;2.462e-02;1.050e+00;1.059e+00;7.930e-01;8.013e-02;5.131e+01;-6.869e-02;9.128e-03;7.500e-01;3.333e-02;1.042e+00;7.368e-01;2.308e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
54.568209000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.279e-02;6.677e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
54.568721000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.986e-02;5.133e+01;-5.178e-02;6.529e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
54.574865000;1.043e+00;7.897e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.972e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.107e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.575377000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.966e-02;5.134e+01;-3.872e-02;4.671e-03;7.500e-01;3.333e-02;1.043e+00;7.098e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.581009000;1.043e+00;7.776e-01;3.037e-02;7.452e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.764e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.581521000;1.044e+00;7.766e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.134e+01;-2.664e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.582545000;1.044e+00;7.746e-01;3.070e-02;7.423e-01;2.942e-02;1.053e+00;1.060e+00;7.495e-01;7.946e-02;5.135e+01;-2.462e-02;2.814e-03;7.500e-01;3.333e-02;1.044e+00;6.972e-01;2.763e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
54.594833000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.244e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
54.595345000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.844e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
54.607121000;1.045e+00;7.262e-01;3.593e-02;6.948e-01;3.438e-02;1.056e+00;1.061e+00;7.021e-01;7.883e-02;5.135e+01;2.381e-02;-2.424e-03;7.500e-01;3.333e-02;1.045e+00;6.536e-01;3.234e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
54.607633000;1.045e+00;7.252e-01;3.603e-02;6.938e-01;3.447e-02;1.056e+00;1.061e+00;7.011e-01;7.882e-02;5.135e+01;2.482e-02;-2.514e-03;7.500e-01;3.333e-02;1.045e+00;6.527e-01;3.243e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
54.611217000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.873e-02;5.134e+01;3.189e-02;-3.128e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.611729000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.134e+01;3.290e-02;-3.212e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.613265000;1.046e+00;7.141e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.869e-02;5.134e+01;3.593e-02;-3.461e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.616337000;1.046e+00;7.080e-01;3.781e-02;6.770e-01;3.615e-02;1.057e+00;1.061e+00;6.844e-01;7.862e-02;5.134e+01;4.199e-02;-3.939e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
54.621457000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.210e-02;-4.676e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
54.621969000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.311e-02;-4.744e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
54.625041000;1.046e+00;6.908e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.677e-01;7.844e-02;5.132e+01;5.918e-02;-5.146e-03;7.500e-01;3.333e-02;1.046e+00;6.217e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
54.630673000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.030e-02;-5.811e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
54.631185000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.131e-02;-5.868e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
54.654809000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.124e+01;1.180e-01;-7.638e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
54.655709000;1.048e+00;6.302e-01;4.533e-02;6.016e-01;4.327e-02;1.061e+00;1.062e+00;6.093e-01;7.790e-02;5.124e+01;1.198e-01;-7.674e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.080e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
54.669209000;1.048e+00;6.035e-01;4.773e-02;5.759e-01;4.555e-02;1.062e+00;1.062e+00;5.836e-01;7.773e-02;5.119e+01;1.465e-01;-7.942e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
54.686109000;1.048e+00;5.701e-01;5.061e-02;5.438e-01;4.828e-02;1.064e+00;1.062e+00;5.517e-01;7.755e-02;5.110e+01;1.799e-01;-7.552e-03;7.500e-01;3.333e-02;1.048e+00;5.131e-01;4.555e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
54.696109000;1.048e+00;5.503e-01;5.225e-02;5.249e-01;4.983e-02;1.064e+00;1.062e+00;5.328e-01;7.747e-02;5.105e+01;1.997e-01;-6.943e-03;7.500e-01;3.333e-02;1.048e+00;4.953e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
54.697109000;1.049e+00;5.484e-01;5.241e-02;5.230e-01;4.999e-02;1.064e+00;1.062e+00;5.309e-01;7.746e-02;5.104e+01;2.016e-01;-6.867e-03;7.500e-01;3.333e-02;1.049e+00;4.935e-01;4.717e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
54.708109000;1.049e+00;5.266e-01;5.416e-02;5.022e-01;5.165e-02;1.065e+00;1.062e+00;5.102e-01;7.740e-02;5.097e+01;2.234e-01;-5.842e-03;7.500e-01;3.333e-02;1.049e+00;4.739e-01;4.874e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
54.709109000;1.049e+00;5.246e-01;5.431e-02;5.003e-01;5.180e-02;1.065e+00;1.062e+00;5.083e-01;7.740e-02;5.096e+01;2.254e-01;-5.732e-03;7.500e-01;3.333e-02;1.049e+00;4.722e-01;4.888e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
54.715109000;1.049e+00;5.127e-01;5.524e-02;4.890e-01;5.268e-02;1.065e+00;1.062e+00;4.970e-01;7.737e-02;5.092e+01;2.373e-01;-5.013e-03;7.500e-01;3.333e-02;1.049e+00;4.615e-01;4.972e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
54.724464000;1.049e+00;4.942e-01;5.665e-02;4.713e-01;5.403e-02;1.066e+00;1.062e+00;4.794e-01;7.735e-02;5.085e+01;2.558e-01;-3.691e-03;7.500e-01;3.333e-02;1.049e+00;4.448e-01;5.099e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.074e+01;5.074e+01
54.732464000;1.049e+00;4.784e-01;5.783e-02;4.562e-01;5.515e-02;1.066e+00;1.062e+00;4.643e-01;7.735e-02;5.079e+01;2.716e-01;-2.366e-03;7.500e-01;3.333e-02;1.049e+00;4.306e-01;5.205e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
54.734464000;1.049e+00;4.744e-01;5.812e-02;4.524e-01;5.543e-02;1.066e+00;1.062e+00;4.606e-01;7.735e-02;5.077e+01;2.756e-01;-2.006e-03;7.500e-01;3.333e-02;1.049e+00;4.270e-01;5.231e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
54.735464000;1.049e+00;4.724e-01;5.827e-02;4.505e-01;5.556e-02;1.066e+00;1.061e+00;4.587e-01;7.735e-02;5.077e+01;2.776e-01;-1.821e-03;7.500e-01;3.333e-02;1.049e+00;4.252e-01;5.244e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
54.747464000;1.049e+00;4.487e-01;5.997e-02;4.279e-01;5.719e-02;1.067e+00;1.061e+00;4.362e-01;7.738e-02;5.066e+01;3.013e-01;6.056e-04;7.500e-01;3.333e-02;1.049e+00;4.038e-01;5.397e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
54.748464000;1.049e+00;4.467e-01;6.010e-02;4.260e-01;5.732e-02;1.067e+00;1.061e+00;4.343e-01;7.738e-02;5.065e+01;3.033e-01;8.256e-04;7.500e-01;3.333e-02;1.049e+00;4.020e-01;5.409e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
54.749464000;1.048e+00;4.447e-01;6.024e-02;4.242e-01;5.746e-02;1.067e+00;1.061e+00;4.324e-01;7.738e-02;5.064e+01;3.053e-01;1.049e-03;7.500e-01;3.333e-02;1.048e+00;4.002e-01;5.422e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
54.783464000;1.048e+00;3.773e-01;6.470e-02;3.602e-01;6.176e-02;1.067e+00;1.060e+00;3.687e-01;7.764e-02;5.030e+01;3.727e-01;1.032e-02;7.500e-01;3.333e-02;1.048e+00;3.396e-01;5.823e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
54.784228000;1.048e+00;3.758e-01;6.480e-02;3.587e-01;6.185e-02;1.067e+00;1.059e+00;3.673e-01;7.765e-02;5.029e+01;3.742e-01;1.057e-02;7.500e-01;3.333e-02;1.048e+00;3.383e-01;5.832e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
54.790372000;1.048e+00;3.637e-01;6.555e-02;3.472e-01;6.258e-02;1.067e+00;1.059e+00;3.558e-01;7.772e-02;5.022e+01;3.863e-01;1.261e-02;7.500e-01;3.333e-02;1.048e+00;3.273e-01;5.900e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
54.790884000;1.047e+00;3.626e-01;6.561e-02;3.462e-01;6.264e-02;1.067e+00;1.059e+00;3.548e-01;7.773e-02;5.021e+01;3.874e-01;1.278e-02;7.500e-01;3.333e-02;1.047e+00;3.264e-01;5.905e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
54.794832000;1.047e+00;3.548e-01;6.609e-02;3.388e-01;6.310e-02;1.067e+00;1.059e+00;3.475e-01;7.778e-02;5.017e+01;3.952e-01;1.415e-02;7.500e-01;3.333e-02;1.047e+00;3.193e-01;5.948e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
54.800600000;1.047e+00;3.434e-01;6.677e-02;3.279e-01;6.377e-02;1.067e+00;1.059e+00;3.367e-01;7.786e-02;5.010e+01;4.066e-01;1.624e-02;7.500e-01;3.333e-02;1.047e+00;3.090e-01;6.010e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
54.801600000;1.047e+00;3.414e-01;6.689e-02;3.260e-01;6.388e-02;1.067e+00;1.058e+00;3.348e-01;7.788e-02;5.009e+01;4.086e-01;1.661e-02;7.500e-01;3.333e-02;1.047e+00;3.073e-01;6.020e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
54.814369000;1.047e+00;3.161e-01;6.836e-02;3.020e-01;6.532e-02;1.067e+00;1.058e+00;3.109e-01;7.809e-02;4.992e+01;4.339e-01;2.161e-02;7.500e-01;3.333e-02;1.047e+00;2.845e-01;6.152e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
54.815369000;1.046e+00;3.141e-01;6.847e-02;3.001e-01;6.543e-02;1.067e+00;1.058e+00;3.090e-01;7.811e-02;4.991e+01;4.359e-01;2.202e-02;7.500e-01;3.333e-02;1.046e+00;2.827e-01;6.162e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
54.816369000;1.046e+00;3.121e-01;6.858e-02;2.982e-01;6.554e-02;1.067e+00;1.057e+00;3.071e-01;7.813e-02;4.990e+01;4.379e-01;2.243e-02;7.500e-01;3.333e-02;1.046e+00;2.809e-01;6.172e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
54.828369000;1.046e+00;2.883e-01;6.989e-02;2.757e-01;6.683e-02;1.067e+00;1.057e+00;2.847e-01;7.837e-02;4.974e+01;4.617e-01;2.762e-02;7.500e-01;3.333e-02;1.046e+00;2.595e-01;6.290e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
54.829369000;1.046e+00;2.863e-01;7.000e-02;2.738e-01;6.693e-02;1.067e+00;1.056e+00;2.828e-01;7.840e-02;4.972e+01;4.637e-01;2.808e-02;7.500e-01;3.333e-02;1.046e+00;2.577e-01;6.300e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
54.830369000;1.046e+00;2.843e-01;7.011e-02;2.719e-01;6.704e-02;1.067e+00;1.056e+00;2.809e-01;7.842e-02;4.971e+01;4.657e-01;2.853e-02;7.500e-01;3.333e-02;1.046e+00;2.559e-01;6.309e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
54.834369000;1.046e+00;2.764e-01;7.053e-02;2.643e-01;6.746e-02;1.067e+00;1.056e+00;2.734e-01;7.851e-02;4.965e+01;4.736e-01;3.038e-02;7.500e-01;3.333e-02;1.046e+00;2.487e-01;6.348e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
54.835369000;1.045e+00;2.744e-01;7.063e-02;2.625e-01;6.756e-02;1.067e+00;1.056e+00;2.715e-01;7.853e-02;4.964e+01;4.756e-01;3.085e-02;7.500e-01;3.333e-02;1.045e+00;2.470e-01;6.357e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
54.840369000;1.045e+00;2.645e-01;7.115e-02;2.530e-01;6.808e-02;1.067e+00;1.056e+00;2.622e-01;7.865e-02;4.957e+01;4.855e-01;3.324e-02;7.500e-01;3.333e-02;1.045e+00;2.380e-01;6.403e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
54.841369000;1.045e+00;2.625e-01;7.125e-02;2.512e-01;6.818e-02;1.066e+00;1.056e+00;2.603e-01;7.868e-02;4.955e+01;4.875e-01;3.372e-02;7.500e-01;3.333e-02;1.045e+00;2.362e-01;6.413e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
54.842369000;1.045e+00;2.605e-01;7.135e-02;2.493e-01;6.828e-02;1.066e+00;1.055e+00;2.584e-01;7.870e-02;4.954e+01;4.895e-01;3.421e-02;7.500e-01;3.333e-02;1.045e+00;2.345e-01;6.422e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
54.849369000;1.045e+00;2.466e-01;7.206e-02;2.361e-01;6.898e-02;1.066e+00;1.055e+00;2.453e-01;7.889e-02;4.943e+01;5.034e-01;3.772e-02;7.500e-01;3.333e-02;1.045e+00;2.219e-01;6.485e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
54.850369000;1.045e+00;2.446e-01;7.216e-02;2.342e-01;6.908e-02;1.066e+00;1.055e+00;2.434e-01;7.891e-02;4.942e+01;5.054e-01;3.824e-02;7.500e-01;3.333e-02;1.045e+00;2.202e-01;6.494e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.930e+01;4.930e+01
54.851369000;1.044e+00;2.426e-01;7.226e-02;2.323e-01;6.918e-02;1.066e+00;1.055e+00;2.415e-01;7.894e-02;4.940e+01;5.074e-01;3.875e-02;7.500e-01;3.333e-02;1.044e+00;2.184e-01;6.503e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
54.863369000;1.044e+00;2.188e-01;7.342e-02;2.097e-01;7.035e-02;1.066e+00;1.054e+00;2.190e-01;7.929e-02;4.921e+01;5.312e-01;4.518e-02;7.500e-01;3.333e-02;1.044e+00;1.969e-01;6.607e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
54.864369000;1.044e+00;2.168e-01;7.351e-02;2.078e-01;7.044e-02;1.066e+00;1.053e+00;2.171e-01;7.932e-02;4.920e+01;5.332e-01;4.573e-02;7.500e-01;3.333e-02;1.044e+00;1.951e-01;6.616e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
54.873369000;1.043e+00;1.989e-01;7.434e-02;1.908e-01;7.128e-02;1.065e+00;1.053e+00;2.002e-01;7.961e-02;4.905e+01;5.511e-01;5.087e-02;7.500e-01;3.333e-02;1.043e+00;1.791e-01;6.691e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
54.874369000;1.043e+00;1.970e-01;7.443e-02;1.889e-01;7.138e-02;1.065e+00;1.052e+00;1.984e-01;7.965e-02;4.904e+01;5.530e-01;5.145e-02;7.500e-01;3.333e-02;1.043e+00;1.773e-01;6.699e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
54.878369000;1.043e+00;1.890e-01;7.479e-02;1.813e-01;7.174e-02;1.065e+00;1.052e+00;1.908e-01;7.979e-02;4.897e+01;5.610e-01;5.382e-02;7.500e-01;3.333e-02;1.043e+00;1.701e-01;6.731e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
54.879369000;1.042e+00;1.870e-01;7.488e-02;1.794e-01;7.183e-02;1.065e+00;1.052e+00;1.890e-01;7.982e-02;4.895e+01;5.630e-01;5.442e-02;7.500e-01;3.333e-02;1.042e+00;1.683e-01;6.739e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
54.883369000;1.042e+00;1.791e-01;7.523e-02;1.718e-01;7.220e-02;1.065e+00;1.052e+00;1.814e-01;7.996e-02;4.888e+01;5.709e-01;5.685e-02;7.500e-01;3.333e-02;1.042e+00;1.612e-01;6.771e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
54.884369000;1.042e+00;1.771e-01;7.532e-02;1.700e-01;7.228e-02;1.065e+00;1.051e+00;1.795e-01;8.000e-02;4.887e+01;5.729e-01;5.747e-02;7.500e-01;3.333e-02;1.042e+00;1.594e-01;6.779e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
54.890369000;1.042e+00;1.652e-01;7.584e-02;1.586e-01;7.282e-02;1.064e+00;1.051e+00;1.683e-01;8.023e-02;4.876e+01;5.848e-01;6.123e-02;7.500e-01;3.333e-02;1.042e+00;1.487e-01;6.825e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
54.891369000;1.041e+00;1.632e-01;7.592e-02;1.567e-01;7.290e-02;1.064e+00;1.051e+00;1.664e-01;8.027e-02;4.874e+01;5.868e-01;6.186e-02;7.500e-01;3.333e-02;1.041e+00;1.469e-01;6.833e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
54.892369000;1.041e+00;1.612e-01;7.601e-02;1.548e-01;7.299e-02;1.064e+00;1.051e+00;1.645e-01;8.030e-02;4.873e+01;5.888e-01;6.250e-02;7.500e-01;3.333e-02;1.041e+00;1.451e-01;6.841e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
54.893369000;1.041e+00;1.592e-01;7.609e-02;1.529e-01;7.308e-02;1.064e+00;1.050e+00;1.626e-01;8.034e-02;4.871e+01;5.908e-01;6.315e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.848e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
54.909369000;1.040e+00;1.274e-01;7.739e-02;1.225e-01;7.443e-02;1.063e+00;1.049e+00;1.324e-01;8.101e-02;4.842e+01;6.226e-01;7.386e-02;7.500e-01;3.333e-02;1.040e+00;1.147e-01;6.965e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
54.910369000;1.040e+00;1.254e-01;7.747e-02;1.206e-01;7.452e-02;1.063e+00;1.048e+00;1.305e-01;8.106e-02;4.840e+01;6.246e-01;7.456e-02;7.500e-01;3.333e-02;1.040e+00;1.129e-01;6.973e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.828e+01;4.828e+01
54.911779000;1.040e+00;1.226e-01;7.758e-02;1.180e-01;7.463e-02;1.063e+00;1.048e+00;1.279e-01;8.112e-02;4.837e+01;6.274e-01;7.554e-02;7.500e-01;3.333e-02;1.040e+00;1.104e-01;6.982e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
54.912291000;1.039e+00;1.216e-01;7.762e-02;1.170e-01;7.468e-02;1.063e+00;1.048e+00;1.269e-01;8.114e-02;4.836e+01;6.284e-01;7.590e-02;7.500e-01;3.333e-02;1.039e+00;1.094e-01;6.986e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
54.915999000;1.039e+00;1.142e-01;7.791e-02;1.099e-01;7.498e-02;1.062e+00;1.048e+00;1.199e-01;8.131e-02;4.829e+01;6.358e-01;7.854e-02;7.500e-01;3.333e-02;1.039e+00;1.028e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
54.918023000;1.039e+00;1.102e-01;7.806e-02;1.061e-01;7.514e-02;1.062e+00;1.048e+00;1.161e-01;8.141e-02;4.825e+01;6.398e-01;7.998e-02;7.500e-01;3.333e-02;1.039e+00;9.920e-02;7.026e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
54.918480000;1.039e+00;1.093e-01;7.810e-02;1.052e-01;7.518e-02;1.062e+00;1.047e+00;1.152e-01;8.143e-02;4.825e+01;6.407e-01;8.030e-02;7.500e-01;3.333e-02;1.039e+00;9.840e-02;7.029e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
54.922141000;1.039e+00;1.026e-01;7.837e-02;9.879e-02;7.547e-02;1.062e+00;1.047e+00;1.088e-01;8.161e-02;4.817e+01;6.474e-01;8.275e-02;7.500e-01;3.333e-02;1.039e+00;9.234e-02;7.054e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
54.922598000;1.038e+00;1.018e-01;7.841e-02;9.804e-02;7.550e-02;1.062e+00;1.047e+00;1.081e-01;8.163e-02;4.817e+01;6.482e-01;8.304e-02;7.500e-01;3.333e-02;1.038e+00;9.163e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
54.924429000;1.038e+00;9.887e-02;7.854e-02;9.522e-02;7.564e-02;1.062e+00;1.047e+00;1.053e-01;8.173e-02;4.813e+01;6.511e-01;8.411e-02;7.500e-01;3.333e-02;1.038e+00;8.898e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
54.928089000;1.038e+00;9.390e-02;7.879e-02;9.045e-02;7.590e-02;1.062e+00;1.047e+00;1.005e-01;8.191e-02;4.806e+01;6.561e-01;8.590e-02;7.500e-01;3.333e-02;1.038e+00;8.451e-02;7.091e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
54.928547000;1.038e+00;9.337e-02;7.882e-02;8.995e-02;7.593e-02;1.062e+00;1.046e+00;1.000e-01;8.193e-02;4.805e+01;6.566e-01;8.609e-02;7.500e-01;3.333e-02;1.038e+00;8.403e-02;7.093e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
54.939195000;1.038e+00;8.683e-02;7.935e-02;8.366e-02;7.646e-02;1.062e+00;1.046e+00;9.378e-02;8.238e-02;4.784e+01;6.632e-01;8.826e-02;7.500e-01;3.333e-02;1.038e+00;7.814e-02;7.142e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
54.940731000;1.038e+00;8.675e-02;7.940e-02;8.358e-02;7.651e-02;1.062e+00;1.046e+00;9.371e-02;8.242e-02;4.781e+01;6.633e-01;8.824e-02;7.500e-01;3.333e-02;1.038e+00;7.807e-02;7.146e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
54.948411000;1.038e+00;8.909e-02;7.955e-02;8.583e-02;7.664e-02;1.062e+00;1.046e+00;9.594e-02;8.258e-02;4.766e+01;6.609e-01;8.710e-02;7.500e-01;3.333e-02;1.038e+00;8.018e-02;7.159e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
54.948923000;1.038e+00;8.939e-02;7.955e-02;8.612e-02;7.664e-02;1.062e+00;1.046e+00;9.622e-02;8.258e-02;4.765e+01;6.606e-01;8.697e-02;7.500e-01;3.333e-02;1.038e+00;8.045e-02;7.160e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
54.957371000;1.038e+00;9.652e-02;7.947e-02;9.294e-02;7.653e-02;1.062e+00;1.047e+00;1.030e-01;8.257e-02;4.748e+01;6.535e-01;8.410e-02;7.500e-01;3.333e-02;1.038e+00;8.687e-02;7.152e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
54.958271000;1.039e+00;9.748e-02;7.945e-02;9.387e-02;7.650e-02;1.062e+00;1.047e+00;1.039e-01;8.256e-02;4.746e+01;6.525e-01;8.372e-02;7.500e-01;3.333e-02;1.039e+00;8.774e-02;7.150e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
54.959171000;1.039e+00;9.849e-02;7.942e-02;9.483e-02;7.647e-02;1.062e+00;1.047e+00;1.049e-01;8.255e-02;4.744e+01;6.515e-01;8.333e-02;7.500e-01;3.333e-02;1.039e+00;8.864e-02;7.148e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
54.960071000;1.039e+00;9.952e-02;7.940e-02;9.582e-02;7.644e-02;1.062e+00;1.047e+00;1.059e-01;8.253e-02;4.743e+01;6.505e-01;8.294e-02;7.500e-01;3.333e-02;1.039e+00;8.957e-02;7.146e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
54.961871000;1.039e+00;1.017e-01;7.933e-02;9.789e-02;7.637e-02;1.063e+00;1.047e+00;1.079e-01;8.250e-02;4.739e+01;6.483e-01;8.212e-02;7.500e-01;3.333e-02;1.039e+00;9.151e-02;7.140e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
54.962771000;1.039e+00;1.028e-01;7.930e-02;9.897e-02;7.634e-02;1.063e+00;1.047e+00;1.090e-01;8.248e-02;4.737e+01;6.472e-01;8.169e-02;7.500e-01;3.333e-02;1.039e+00;9.253e-02;7.137e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
54.963671000;1.039e+00;1.040e-01;7.926e-02;1.001e-01;7.630e-02;1.063e+00;1.048e+00;1.101e-01;8.246e-02;4.736e+01;6.460e-01;8.126e-02;7.500e-01;3.333e-02;1.039e+00;9.357e-02;7.134e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
54.971771000;1.039e+00;1.155e-01;7.884e-02;1.111e-01;7.584e-02;1.063e+00;1.048e+00;1.210e-01;8.220e-02;4.720e+01;6.345e-01;7.707e-02;7.500e-01;3.333e-02;1.039e+00;1.039e-01;7.095e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
54.972671000;1.040e+00;1.168e-01;7.878e-02;1.124e-01;7.578e-02;1.063e+00;1.048e+00;1.223e-01;8.216e-02;4.718e+01;6.332e-01;7.658e-02;7.500e-01;3.333e-02;1.040e+00;1.052e-01;7.090e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
54.974471000;1.040e+00;1.197e-01;7.866e-02;1.151e-01;7.565e-02;1.063e+00;1.048e+00;1.250e-01;8.208e-02;4.715e+01;6.303e-01;7.559e-02;7.500e-01;3.333e-02;1.040e+00;1.077e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
54.975371000;1.040e+00;1.211e-01;7.859e-02;1.165e-01;7.559e-02;1.063e+00;1.049e+00;1.264e-01;8.205e-02;4.713e+01;6.289e-01;7.509e-02;7.500e-01;3.333e-02;1.040e+00;1.090e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
54.984371000;1.040e+00;1.362e-01;7.788e-02;1.309e-01;7.485e-02;1.064e+00;1.049e+00;1.407e-01;8.160e-02;4.696e+01;6.138e-01;6.996e-02;7.500e-01;3.333e-02;1.040e+00;1.226e-01;7.009e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
54.985271000;1.041e+00;1.377e-01;7.780e-02;1.324e-01;7.477e-02;1.064e+00;1.050e+00;1.422e-01;8.155e-02;4.695e+01;6.123e-01;6.944e-02;7.500e-01;3.333e-02;1.041e+00;1.240e-01;7.002e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
54.994271000;1.041e+00;1.539e-01;7.694e-02;1.479e-01;7.390e-02;1.064e+00;1.050e+00;1.576e-01;8.104e-02;4.678e+01;5.961e-01;6.421e-02;7.500e-01;3.333e-02;1.041e+00;1.386e-01;6.925e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
54.995171000;1.041e+00;1.556e-01;7.685e-02;1.494e-01;7.381e-02;1.064e+00;1.050e+00;1.591e-01;8.099e-02;4.677e+01;5.944e-01;6.369e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
54.996171000;1.041e+00;1.575e-01;7.675e-02;1.512e-01;7.370e-02;1.064e+00;1.051e+00;1.609e-01;8.092e-02;4.675e+01;5.925e-01;6.311e-02;7.500e-01;3.333e-02;1.041e+00;1.417e-01;6.907e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
54.997171000;1.041e+00;1.593e-01;7.665e-02;1.530e-01;7.360e-02;1.064e+00;1.051e+00;1.627e-01;8.086e-02;4.673e+01;5.907e-01;6.253e-02;7.500e-01;3.333e-02;1.041e+00;1.434e-01;6.898e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
54.998171000;1.042e+00;1.612e-01;7.654e-02;1.548e-01;7.349e-02;1.064e+00;1.051e+00;1.644e-01;8.080e-02;4.672e+01;5.888e-01;6.196e-02;7.500e-01;3.333e-02;1.042e+00;1.451e-01;6.889e-02;1.000e+01;4.672e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
54.999171000;1.042e+00;1.630e-01;7.644e-02;1.565e-01;7.339e-02;1.065e+00;1.051e+00;1.662e-01;8.074e-02;4.670e+01;5.870e-01;6.138e-02;7.500e-01;3.333e-02;1.042e+00;1.467e-01;6.879e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
55.005171000;1.042e+00;1.744e-01;7.578e-02;1.673e-01;7.273e-02;1.065e+00;1.051e+00;1.770e-01;8.037e-02;4.659e+01;5.756e-01;5.796e-02;7.500e-01;3.333e-02;1.042e+00;1.569e-01;6.820e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
55.006171000;1.042e+00;1.763e-01;7.567e-02;1.692e-01;7.262e-02;1.065e+00;1.052e+00;1.788e-01;8.031e-02;4.658e+01;5.737e-01;5.740e-02;7.500e-01;3.333e-02;1.042e+00;1.587e-01;6.810e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
55.009171000;1.042e+00;1.820e-01;7.533e-02;1.746e-01;7.227e-02;1.065e+00;1.052e+00;1.842e-01;8.012e-02;4.652e+01;5.680e-01;5.571e-02;7.500e-01;3.333e-02;1.042e+00;1.638e-01;6.780e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
55.011171000;1.042e+00;1.859e-01;7.510e-02;1.783e-01;7.204e-02;1.065e+00;1.052e+00;1.879e-01;8.000e-02;4.649e+01;5.641e-01;5.460e-02;7.500e-01;3.333e-02;1.042e+00;1.673e-01;6.759e-02;1.000e+01;4.649e+01;6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
55.012171000;1.042e+00;1.878e-01;7.498e-02;1.801e-01;7.193e-02;1.065e+00;1.052e+00;1.897e-01;7.993e-02;4.647e+01;5.622e-01;5.405e-02;7.500e-01;3.333e-02;1.042e+00;1.690e-01;6.748e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
55.013171000;1.043e+00;1.897e-01;7.486e-02;1.820e-01;7.181e-02;1.065e+00;1.052e+00;1.915e-01;7.987e-02;4.646e+01;5.603e-01;5.350e-02;7.500e-01;3.333e-02;1.043e+00;1.708e-01;6.738e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
55.017171000;1.043e+00;1.975e-01;7.439e-02;1.894e-01;7.133e-02;1.065e+00;1.052e+00;1.989e-01;7.962e-02;4.639e+01;5.525e-01;5.132e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.695e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
55.018171000;1.043e+00;1.994e-01;7.427e-02;1.912e-01;7.121e-02;1.065e+00;1.053e+00;2.007e-01;7.956e-02;4.637e+01;5.506e-01;5.078e-02;7.500e-01;3.333e-02;1.043e+00;1.795e-01;6.684e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
55.026759000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.902e-02;4.623e+01;5.338e-01;4.625e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
55.027759000;1.044e+00;2.182e-01;7.308e-02;2.091e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.896e-02;4.622e+01;5.318e-01;4.574e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.577e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
55.028759000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.522e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
55.029759000;1.044e+00;2.221e-01;7.283e-02;2.128e-01;6.978e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.619e+01;5.279e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.555e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
55.031759000;1.044e+00;2.260e-01;7.257e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.615e+01;5.240e-01;4.370e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.531e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
55.033759000;1.044e+00;2.299e-01;7.231e-02;2.203e-01;6.928e-02;1.066e+00;1.054e+00;2.296e-01;7.860e-02;4.612e+01;5.201e-01;4.270e-02;7.500e-01;3.333e-02;1.044e+00;2.069e-01;6.508e-02;1.000e+01;4.612e+01;6.667e-01;0.000e+00;1.044e+00;4.624e+01;4.624e+01
55.041759000;1.044e+00;2.457e-01;7.126e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.881e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
55.042759000;1.044e+00;2.477e-01;7.113e-02;2.372e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.598e+01;5.023e-01;3.834e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
55.055759000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.731e-02;4.579e+01;4.766e-01;3.244e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.592e+01;4.592e+01
55.056759000;1.045e+00;2.753e-01;6.922e-02;2.635e-01;6.624e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
55.066759000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.671e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
55.067759000;1.046e+00;2.971e-01;6.766e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.529e-01;2.742e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
55.085759000;1.046e+00;3.327e-01;6.502e-02;3.181e-01;6.215e-02;1.066e+00;1.057e+00;3.269e-01;7.575e-02;4.539e+01;4.173e-01;2.067e-02;7.500e-01;3.333e-02;1.046e+00;2.995e-01;5.852e-02;1.000e+01;4.539e+01;6.667e-01;0.000e+00;1.044e+00;4.551e+01;4.551e+01
55.090759000;1.046e+00;3.426e-01;6.426e-02;3.275e-01;6.142e-02;1.066e+00;1.057e+00;3.363e-01;7.551e-02;4.533e+01;4.074e-01;1.896e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.783e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
55.091759000;1.046e+00;3.446e-01;6.411e-02;3.294e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.102e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
55.096759000;1.046e+00;3.545e-01;6.334e-02;3.388e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.191e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
55.097759000;1.047e+00;3.565e-01;6.318e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
55.113759000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.794e-02;1.065e+00;1.058e+00;3.794e-01;7.448e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
55.114759000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
55.115759000;1.047e+00;3.921e-01;6.034e-02;3.745e-01;5.764e-02;1.065e+00;1.059e+00;3.831e-01;7.440e-02;4.504e+01;3.579e-01;1.147e-02;7.500e-01;3.333e-02;1.047e+00;3.529e-01;5.430e-02;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
55.116759000;1.047e+00;3.940e-01;6.018e-02;3.764e-01;5.748e-02;1.065e+00;1.059e+00;3.850e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.416e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
55.118759000;1.047e+00;3.980e-01;5.985e-02;3.801e-01;5.717e-02;1.065e+00;1.059e+00;3.887e-01;7.428e-02;4.501e+01;3.520e-01;1.069e-02;7.500e-01;3.333e-02;1.047e+00;3.582e-01;5.387e-02;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
55.126759000;1.047e+00;4.138e-01;5.854e-02;3.952e-01;5.591e-02;1.065e+00;1.059e+00;4.037e-01;7.396e-02;4.493e+01;3.362e-01;8.732e-03;7.500e-01;3.333e-02;1.047e+00;3.724e-01;5.268e-02;1.000e+01;4.493e+01;6.667e-01;0.000e+00;1.044e+00;4.505e+01;4.505e+01
55.137759000;1.047e+00;4.355e-01;5.670e-02;4.159e-01;5.414e-02;1.064e+00;1.059e+00;4.243e-01;7.356e-02;4.482e+01;3.145e-01;6.328e-03;7.500e-01;3.333e-02;1.047e+00;3.919e-01;5.103e-02;1.000e+01;4.482e+01;6.667e-01;0.000e+00;1.044e+00;4.494e+01;4.494e+01
55.148759000;1.047e+00;4.572e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.450e-01;7.319e-02;4.472e+01;2.928e-01;4.257e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
55.149759000;1.047e+00;4.591e-01;5.463e-02;4.385e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.315e-02;4.471e+01;2.909e-01;4.086e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
55.190759000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.509e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.102e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
55.199759000;1.047e+00;5.574e-01;4.549e-02;5.327e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.031e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
55.200759000;1.046e+00;5.594e-01;4.530e-02;5.346e-01;4.328e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.064e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
55.230759000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.178e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
55.231759000;1.045e+00;6.202e-01;3.916e-02;5.932e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.298e-01;-7.678e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.524e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
55.232759000;1.045e+00;6.221e-01;3.896e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.156e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
55.243926000;1.045e+00;6.440e-01;3.666e-02;6.162e-01;3.508e-02;1.056e+00;1.059e+00;6.241e-01;7.131e-02;4.415e+01;1.060e-01;5.231e-05;7.500e-01;3.333e-02;1.045e+00;5.796e-01;3.299e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
55.252926000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.413e+01;8.846e-02;9.123e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.413e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
55.253926000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.022e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
55.257926000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.484e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
55.258926000;1.044e+00;6.733e-01;3.349e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.607e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.014e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
55.264926000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.398e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
55.270926000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.284e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
55.271926000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.441e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
55.290926000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.938e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
55.291926000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.148e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
55.296926000;1.042e+00;7.473e-01;2.511e-02;7.173e-01;2.410e-02;1.049e+00;1.057e+00;7.250e-01;7.139e-02;4.407e+01;2.661e-03;8.242e-03;7.500e-01;3.333e-02;1.042e+00;6.726e-01;2.260e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
55.301926000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.301e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.404e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
55.302926000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.644e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
55.314926000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
55.315926000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
