time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.326926000;1.040e+00;8.056e-01;1.811e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
55.327926000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
55.337926000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.977e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
55.338926000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
55.340926000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
55.341926000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.395e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
55.347926000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
55.348926000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.233e-02;4.414e+01;-9.829e-02;2.364e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
55.358926000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.907e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.242e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
55.359926000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.666e-03;1.039e+00;1.053e+00;8.467e-01;7.265e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.016e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
55.366890000;1.036e+00;8.830e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.330e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
55.367402000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
55.368159000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
55.368671000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
55.376671000;1.035e+00;9.019e-01;5.744e-03;8.718e-01;5.552e-03;1.036e+00;1.052e+00;8.794e-01;7.323e-02;4.424e+01;-1.519e-01;3.488e-02;7.500e-01;3.333e-02;1.035e+00;8.117e-01;5.170e-03;1.000e+01;4.424e+01;6.667e-01;0.000e+00;1.044e+00;4.436e+01;4.436e+01
55.377671000;1.034e+00;9.039e-01;5.486e-03;8.737e-01;5.303e-03;1.036e+00;1.052e+00;8.814e-01;7.326e-02;4.425e+01;-1.539e-01;3.533e-02;7.500e-01;3.333e-02;1.034e+00;8.135e-01;4.937e-03;1.000e+01;4.425e+01;6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
55.385671000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
55.386671000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
55.388671000;1.033e+00;9.251e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
55.389671000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
55.394768000;1.033e+00;9.367e-01;9.889e-04;9.072e-01;9.577e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.900e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
55.395280000;1.032e+00;9.376e-01;8.522e-04;9.082e-01;8.254e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.362e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.670e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
55.399304000;1.032e+00;9.440e-01;-1.033e-04;9.147e-01;-1.001e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.300e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
55.400304000;1.032e+00;9.454e-01;-3.067e-04;9.162e-01;-2.972e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.760e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
55.401304000;1.032e+00;9.468e-01;-4.978e-04;9.176e-01;-4.824e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.480e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
55.403304000;1.032e+00;9.493e-01;-8.456e-04;9.201e-01;-8.196e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.610e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
55.405304000;1.032e+00;9.516e-01;-1.151e-03;9.225e-01;-1.116e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.036e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
55.406304000;1.031e+00;9.526e-01;-1.291e-03;9.236e-01;-1.252e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.162e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
55.415304000;1.031e+00;9.603e-01;-2.220e-03;9.314e-01;-2.153e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.998e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
55.416304000;1.031e+00;9.610e-01;-2.296e-03;9.321e-01;-2.227e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.066e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
55.417304000;1.031e+00;9.616e-01;-2.366e-03;9.327e-01;-2.295e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.129e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
55.418304000;1.031e+00;9.622e-01;-2.432e-03;9.334e-01;-2.359e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.189e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
55.423304000;1.031e+00;9.649e-01;-2.711e-03;9.361e-01;-2.630e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.440e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
55.424304000;1.031e+00;9.654e-01;-2.758e-03;9.366e-01;-2.676e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.482e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
55.438304000;1.031e+00;9.700e-01;-3.188e-03;9.413e-01;-3.093e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.869e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
55.439304000;1.030e+00;9.703e-01;-3.208e-03;9.416e-01;-3.113e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.462e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.887e-03;1.000e+01;4.462e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
55.442304000;1.030e+00;9.709e-01;-3.258e-03;9.422e-01;-3.161e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.932e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
55.451304000;1.030e+00;9.724e-01;-3.359e-03;9.437e-01;-3.260e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.469e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.023e-03;1.000e+01;4.469e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
55.456304000;1.030e+00;9.729e-01;-3.391e-03;9.442e-01;-3.291e-03;1.029e+00;1.048e+00;9.519e-01;7.545e-02;4.473e+01;-2.229e-01;5.246e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.052e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
55.463304000;1.030e+00;9.735e-01;-3.416e-03;9.449e-01;-3.315e-03;1.029e+00;1.048e+00;9.525e-01;7.552e-02;4.478e+01;-2.235e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.074e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
55.498304000;1.030e+00;9.748e-01;-3.330e-03;9.461e-01;-3.232e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.997e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
55.499304000;1.030e+00;9.748e-01;-3.326e-03;9.461e-01;-3.228e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.993e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
55.500304000;1.030e+00;9.749e-01;-3.320e-03;9.461e-01;-3.222e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.988e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
55.502304000;1.030e+00;9.749e-01;-3.309e-03;9.462e-01;-3.211e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.978e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
55.516304000;1.030e+00;9.750e-01;-3.224e-03;9.463e-01;-3.129e-03;1.029e+00;1.048e+00;9.539e-01;7.591e-02;4.513e+01;-2.250e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.902e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
55.565304000;1.030e+00;9.751e-01;-2.867e-03;9.463e-01;-2.782e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.580e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
55.566304000;1.031e+00;9.751e-01;-2.859e-03;9.463e-01;-2.774e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.573e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
55.579304000;1.031e+00;9.751e-01;-2.756e-03;9.462e-01;-2.674e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.480e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
55.580304000;1.031e+00;9.751e-01;-2.748e-03;9.462e-01;-2.666e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.473e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
55.865742000;1.031e+00;9.752e-01;-2.244e-04;9.455e-01;-2.176e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.020e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
55.866742000;1.031e+00;9.752e-01;-2.156e-04;9.455e-01;-2.090e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.940e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
55.915742000;1.031e+00;9.752e-01;2.356e-04;9.454e-01;2.284e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.120e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
55.916742000;1.032e+00;9.752e-01;2.444e-04;9.454e-01;2.370e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.200e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
56.251395000;1.032e+00;9.752e-01;3.351e-03;9.445e-01;3.246e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.016e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
56.252395000;1.033e+00;9.752e-01;3.361e-03;9.445e-01;3.255e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.025e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
56.359929000;1.033e+00;9.752e-01;4.356e-03;9.442e-01;4.217e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.920e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
56.360441000;1.033e+00;9.752e-01;4.359e-03;9.442e-01;4.220e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.923e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
56.360953000;1.033e+00;9.751e-01;4.360e-03;9.441e-01;4.221e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.924e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
56.362489000;1.033e+00;9.749e-01;4.373e-03;9.439e-01;4.234e-03;1.034e+00;1.051e+00;9.510e-01;8.257e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.936e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
56.365001000;1.033e+00;9.741e-01;4.464e-03;9.431e-01;4.322e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.086e+01;-2.241e-01;4.453e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.018e-03;1.000e+01;5.086e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
56.369001000;1.033e+00;9.719e-01;4.791e-03;9.408e-01;4.638e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.312e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
56.370001000;1.033e+00;9.712e-01;4.903e-03;9.401e-01;4.746e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.413e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
56.376001000;1.033e+00;9.659e-01;5.771e-03;9.346e-01;5.584e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.208e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.194e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
56.377001000;1.034e+00;9.648e-01;5.942e-03;9.335e-01;5.749e-03;1.035e+00;1.052e+00;9.406e-01;8.244e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.348e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
56.380001000;1.034e+00;9.615e-01;6.492e-03;9.300e-01;6.280e-03;1.036e+00;1.052e+00;9.371e-01;8.243e-02;5.096e+01;-2.115e-01;4.076e-02;7.500e-01;3.333e-02;1.034e+00;8.653e-01;5.843e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
56.384001000;1.034e+00;9.565e-01;7.292e-03;9.249e-01;7.051e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.563e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
56.385001000;1.034e+00;9.552e-01;7.501e-03;9.235e-01;7.253e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.099e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.751e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
56.387001000;1.034e+00;9.524e-01;7.931e-03;9.207e-01;7.667e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.138e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
56.388001000;1.035e+00;9.510e-01;8.150e-03;9.193e-01;7.878e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.335e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
56.396001000;1.035e+00;9.390e-01;9.980e-03;9.069e-01;9.639e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.982e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
56.397001000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.866e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.400e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.194e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
56.398001000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.009e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.408e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
56.406001000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
56.407001000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
56.408001000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.158e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
56.419001000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
56.422001000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.571e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
56.425001000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.534e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
56.426001000;1.039e+00;8.860e-01;1.729e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
56.431001000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.666e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
56.432001000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.805e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
56.435001000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
56.436001000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.124e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
56.442001000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.126e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
56.444001000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.485e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
56.445001000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
56.446001000;1.040e+00;8.478e-01;2.213e-02;8.149e-01;2.127e-02;1.047e+00;1.058e+00;8.220e-01;8.062e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
56.447001000;1.041e+00;8.459e-01;2.237e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.378e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
56.455001000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.183e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
56.456888000;1.041e+00;8.267e-01;2.470e-02;7.938e-01;2.372e-02;1.049e+00;1.058e+00;8.009e-01;8.026e-02;5.131e+01;-7.667e-02;1.043e-02;7.500e-01;3.333e-02;1.041e+00;7.440e-01;2.223e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
56.457888000;1.042e+00;8.247e-01;2.493e-02;7.918e-01;2.394e-02;1.049e+00;1.058e+00;7.990e-01;8.023e-02;5.131e+01;-7.472e-02;1.011e-02;7.500e-01;3.333e-02;1.042e+00;7.422e-01;2.244e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
56.469093000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.280e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
56.469605000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.986e-02;5.133e+01;-5.179e-02;6.529e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
56.475749000;1.043e+00;7.897e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.973e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.476261000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.873e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.481893000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.950e-02;5.134e+01;-2.765e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.482405000;1.044e+00;7.766e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.134e+01;-2.665e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.482917000;1.044e+00;7.756e-01;3.059e-02;7.433e-01;2.931e-02;1.053e+00;1.060e+00;7.505e-01;7.948e-02;5.135e+01;-2.564e-02;2.942e-03;7.500e-01;3.333e-02;1.044e+00;6.981e-01;2.753e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
56.495717000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.344e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
56.496229000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.744e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
56.508517000;1.045e+00;7.252e-01;3.604e-02;6.938e-01;3.448e-02;1.056e+00;1.061e+00;7.011e-01;7.882e-02;5.135e+01;2.481e-02;-2.516e-03;7.500e-01;3.333e-02;1.045e+00;6.527e-01;3.243e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
56.509029000;1.045e+00;7.242e-01;3.614e-02;6.928e-01;3.457e-02;1.056e+00;1.061e+00;7.002e-01;7.881e-02;5.135e+01;2.582e-02;-2.606e-03;7.500e-01;3.333e-02;1.045e+00;6.518e-01;3.253e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
56.512101000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.873e-02;5.134e+01;3.188e-02;-3.128e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.512613000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.134e+01;3.289e-02;-3.212e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.514149000;1.046e+00;7.141e-01;3.719e-02;6.829e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.869e-02;5.134e+01;3.592e-02;-3.462e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.517221000;1.046e+00;7.080e-01;3.781e-02;6.770e-01;3.615e-02;1.057e+00;1.061e+00;6.844e-01;7.862e-02;5.134e+01;4.198e-02;-3.940e-03;7.500e-01;3.333e-02;1.046e+00;6.372e-01;3.403e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
56.522341000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.209e-02;-4.676e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
56.522853000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.310e-02;-4.746e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
56.525925000;1.046e+00;6.908e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.132e+01;5.917e-02;-5.147e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
56.531557000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.029e-02;-5.812e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
56.532069000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.130e-02;-5.868e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
56.555693000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.124e+01;1.180e-01;-7.639e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
56.556593000;1.048e+00;6.302e-01;4.533e-02;6.017e-01;4.327e-02;1.061e+00;1.062e+00;6.093e-01;7.790e-02;5.124e+01;1.198e-01;-7.676e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.080e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
56.570093000;1.048e+00;6.036e-01;4.773e-02;5.759e-01;4.555e-02;1.062e+00;1.062e+00;5.836e-01;7.773e-02;5.119e+01;1.464e-01;-7.943e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
56.586993000;1.048e+00;5.701e-01;5.061e-02;5.439e-01;4.828e-02;1.064e+00;1.062e+00;5.517e-01;7.755e-02;5.110e+01;1.799e-01;-7.553e-03;7.500e-01;3.333e-02;1.048e+00;5.131e-01;4.555e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
56.596993000;1.048e+00;5.504e-01;5.225e-02;5.249e-01;4.983e-02;1.064e+00;1.062e+00;5.328e-01;7.747e-02;5.105e+01;1.996e-01;-6.944e-03;7.500e-01;3.333e-02;1.048e+00;4.953e-01;4.702e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
56.597993000;1.049e+00;5.484e-01;5.241e-02;5.230e-01;4.999e-02;1.064e+00;1.062e+00;5.309e-01;7.746e-02;5.104e+01;2.016e-01;-6.869e-03;7.500e-01;3.333e-02;1.049e+00;4.935e-01;4.717e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
56.609993000;1.049e+00;5.246e-01;5.431e-02;5.003e-01;5.180e-02;1.065e+00;1.062e+00;5.083e-01;7.740e-02;5.097e+01;2.254e-01;-5.733e-03;7.500e-01;3.333e-02;1.049e+00;4.722e-01;4.888e-02;1.000e+01;5.097e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
56.611993000;1.049e+00;5.207e-01;5.463e-02;4.965e-01;5.209e-02;1.065e+00;1.062e+00;5.045e-01;7.739e-02;5.095e+01;2.293e-01;-5.506e-03;7.500e-01;3.333e-02;1.049e+00;4.686e-01;4.916e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
56.615993000;1.049e+00;5.128e-01;5.524e-02;4.890e-01;5.268e-02;1.065e+00;1.062e+00;4.970e-01;7.738e-02;5.092e+01;2.372e-01;-5.016e-03;7.500e-01;3.333e-02;1.049e+00;4.615e-01;4.972e-02;1.000e+01;5.092e+01;6.667e-01;0.000e+00;1.044e+00;5.080e+01;5.080e+01
56.626250000;1.049e+00;4.925e-01;5.679e-02;4.696e-01;5.415e-02;1.066e+00;1.062e+00;4.777e-01;7.735e-02;5.085e+01;2.575e-01;-3.552e-03;7.500e-01;3.333e-02;1.049e+00;4.432e-01;5.111e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
56.632250000;1.049e+00;4.806e-01;5.767e-02;4.583e-01;5.500e-02;1.066e+00;1.062e+00;4.664e-01;7.735e-02;5.080e+01;2.694e-01;-2.560e-03;7.500e-01;3.333e-02;1.049e+00;4.325e-01;5.190e-02;1.000e+01;5.080e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
56.636250000;1.049e+00;4.727e-01;5.825e-02;4.507e-01;5.555e-02;1.066e+00;1.062e+00;4.589e-01;7.735e-02;5.077e+01;2.773e-01;-1.842e-03;7.500e-01;3.333e-02;1.049e+00;4.254e-01;5.243e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
56.637250000;1.049e+00;4.707e-01;5.840e-02;4.489e-01;5.569e-02;1.066e+00;1.061e+00;4.570e-01;7.735e-02;5.076e+01;2.793e-01;-1.656e-03;7.500e-01;3.333e-02;1.049e+00;4.236e-01;5.256e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
56.648250000;1.049e+00;4.489e-01;5.995e-02;4.281e-01;5.718e-02;1.067e+00;1.061e+00;4.364e-01;7.738e-02;5.066e+01;3.011e-01;5.808e-04;7.500e-01;3.333e-02;1.049e+00;4.040e-01;5.396e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
56.649250000;1.049e+00;4.469e-01;6.009e-02;4.262e-01;5.731e-02;1.067e+00;1.061e+00;4.345e-01;7.738e-02;5.065e+01;3.031e-01;8.008e-04;7.500e-01;3.333e-02;1.049e+00;4.022e-01;5.408e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
56.650250000;1.048e+00;4.449e-01;6.023e-02;4.244e-01;5.744e-02;1.067e+00;1.061e+00;4.326e-01;7.739e-02;5.064e+01;3.051e-01;1.024e-03;7.500e-01;3.333e-02;1.048e+00;4.004e-01;5.421e-02;1.000e+01;5.064e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
56.684250000;1.048e+00;3.776e-01;6.469e-02;3.604e-01;6.174e-02;1.067e+00;1.060e+00;3.689e-01;7.764e-02;5.030e+01;3.724e-01;1.029e-02;7.500e-01;3.333e-02;1.048e+00;3.398e-01;5.822e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
56.685152000;1.048e+00;3.758e-01;6.480e-02;3.587e-01;6.185e-02;1.067e+00;1.059e+00;3.672e-01;7.765e-02;5.029e+01;3.742e-01;1.058e-02;7.500e-01;3.333e-02;1.048e+00;3.382e-01;5.832e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
56.691296000;1.048e+00;3.636e-01;6.556e-02;3.471e-01;6.258e-02;1.067e+00;1.059e+00;3.557e-01;7.772e-02;5.022e+01;3.864e-01;1.262e-02;7.500e-01;3.333e-02;1.048e+00;3.272e-01;5.900e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
56.691808000;1.047e+00;3.626e-01;6.562e-02;3.461e-01;6.264e-02;1.067e+00;1.059e+00;3.548e-01;7.773e-02;5.021e+01;3.874e-01;1.279e-02;7.500e-01;3.333e-02;1.047e+00;3.263e-01;5.906e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
56.695516000;1.047e+00;3.552e-01;6.607e-02;3.392e-01;6.308e-02;1.067e+00;1.059e+00;3.478e-01;7.778e-02;5.017e+01;3.948e-01;1.408e-02;7.500e-01;3.333e-02;1.047e+00;3.197e-01;5.946e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
56.701524000;1.047e+00;3.433e-01;6.678e-02;3.279e-01;6.377e-02;1.067e+00;1.059e+00;3.366e-01;7.786e-02;5.010e+01;4.067e-01;1.625e-02;7.500e-01;3.333e-02;1.047e+00;3.090e-01;6.010e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
56.702524000;1.047e+00;3.413e-01;6.690e-02;3.260e-01;6.389e-02;1.067e+00;1.058e+00;3.347e-01;7.788e-02;5.009e+01;4.087e-01;1.662e-02;7.500e-01;3.333e-02;1.047e+00;3.072e-01;6.021e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
56.715293000;1.047e+00;3.160e-01;6.836e-02;3.019e-01;6.532e-02;1.067e+00;1.058e+00;3.108e-01;7.809e-02;4.992e+01;4.340e-01;2.162e-02;7.500e-01;3.333e-02;1.047e+00;2.844e-01;6.153e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
56.716293000;1.046e+00;3.140e-01;6.847e-02;3.001e-01;6.543e-02;1.067e+00;1.058e+00;3.089e-01;7.811e-02;4.991e+01;4.360e-01;2.203e-02;7.500e-01;3.333e-02;1.046e+00;2.826e-01;6.163e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
56.717293000;1.046e+00;3.120e-01;6.859e-02;2.982e-01;6.554e-02;1.067e+00;1.057e+00;3.071e-01;7.813e-02;4.990e+01;4.380e-01;2.244e-02;7.500e-01;3.333e-02;1.046e+00;2.808e-01;6.173e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
56.729293000;1.046e+00;2.882e-01;6.990e-02;2.756e-01;6.683e-02;1.067e+00;1.057e+00;2.846e-01;7.837e-02;4.974e+01;4.618e-01;2.764e-02;7.500e-01;3.333e-02;1.046e+00;2.594e-01;6.291e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
56.730293000;1.046e+00;2.862e-01;7.000e-02;2.737e-01;6.694e-02;1.067e+00;1.056e+00;2.827e-01;7.840e-02;4.972e+01;4.638e-01;2.809e-02;7.500e-01;3.333e-02;1.046e+00;2.576e-01;6.300e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
56.735293000;1.046e+00;2.763e-01;7.053e-02;2.643e-01;6.746e-02;1.067e+00;1.056e+00;2.734e-01;7.851e-02;4.965e+01;4.737e-01;3.039e-02;7.500e-01;3.333e-02;1.046e+00;2.487e-01;6.348e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
56.736293000;1.045e+00;2.743e-01;7.064e-02;2.624e-01;6.757e-02;1.067e+00;1.056e+00;2.715e-01;7.853e-02;4.964e+01;4.757e-01;3.086e-02;7.500e-01;3.333e-02;1.045e+00;2.469e-01;6.357e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
56.737293000;1.045e+00;2.723e-01;7.074e-02;2.605e-01;6.767e-02;1.067e+00;1.056e+00;2.696e-01;7.856e-02;4.962e+01;4.777e-01;3.133e-02;7.500e-01;3.333e-02;1.045e+00;2.451e-01;6.367e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
56.738293000;1.045e+00;2.704e-01;7.085e-02;2.586e-01;6.777e-02;1.067e+00;1.056e+00;2.677e-01;7.858e-02;4.961e+01;4.796e-01;3.181e-02;7.500e-01;3.333e-02;1.045e+00;2.433e-01;6.376e-02;1.000e+01;4.961e+01;6.667e-01;0.000e+00;1.044e+00;4.949e+01;4.949e+01
56.741293000;1.045e+00;2.644e-01;7.115e-02;2.530e-01;6.808e-02;1.067e+00;1.056e+00;2.621e-01;7.865e-02;4.957e+01;4.856e-01;3.325e-02;7.500e-01;3.333e-02;1.045e+00;2.380e-01;6.404e-02;1.000e+01;4.957e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
56.742293000;1.045e+00;2.624e-01;7.126e-02;2.511e-01;6.818e-02;1.066e+00;1.056e+00;2.602e-01;7.868e-02;4.955e+01;4.876e-01;3.374e-02;7.500e-01;3.333e-02;1.045e+00;2.362e-01;6.413e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
56.743293000;1.045e+00;2.604e-01;7.136e-02;2.492e-01;6.828e-02;1.066e+00;1.055e+00;2.584e-01;7.870e-02;4.954e+01;4.896e-01;3.423e-02;7.500e-01;3.333e-02;1.045e+00;2.344e-01;6.422e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
56.751293000;1.045e+00;2.446e-01;7.216e-02;2.341e-01;6.909e-02;1.066e+00;1.055e+00;2.434e-01;7.891e-02;4.942e+01;5.054e-01;3.825e-02;7.500e-01;3.333e-02;1.045e+00;2.201e-01;6.495e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
56.752293000;1.044e+00;2.426e-01;7.226e-02;2.322e-01;6.918e-02;1.066e+00;1.055e+00;2.415e-01;7.894e-02;4.940e+01;5.074e-01;3.877e-02;7.500e-01;3.333e-02;1.044e+00;2.183e-01;6.503e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
56.764293000;1.044e+00;2.187e-01;7.342e-02;2.096e-01;7.035e-02;1.066e+00;1.054e+00;2.190e-01;7.929e-02;4.921e+01;5.313e-01;4.520e-02;7.500e-01;3.333e-02;1.044e+00;1.969e-01;6.608e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
56.765293000;1.044e+00;2.168e-01;7.351e-02;2.077e-01;7.045e-02;1.066e+00;1.053e+00;2.171e-01;7.932e-02;4.920e+01;5.332e-01;4.575e-02;7.500e-01;3.333e-02;1.044e+00;1.951e-01;6.616e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
56.766293000;1.043e+00;2.148e-01;7.361e-02;2.058e-01;7.054e-02;1.066e+00;1.053e+00;2.152e-01;7.936e-02;4.918e+01;5.352e-01;4.631e-02;7.500e-01;3.333e-02;1.043e+00;1.933e-01;6.625e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
56.774293000;1.043e+00;1.989e-01;7.435e-02;1.907e-01;7.129e-02;1.065e+00;1.053e+00;2.002e-01;7.962e-02;4.905e+01;5.511e-01;5.088e-02;7.500e-01;3.333e-02;1.043e+00;1.790e-01;6.691e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
56.775293000;1.043e+00;1.969e-01;7.444e-02;1.888e-01;7.138e-02;1.065e+00;1.052e+00;1.983e-01;7.965e-02;4.904e+01;5.531e-01;5.147e-02;7.500e-01;3.333e-02;1.043e+00;1.772e-01;6.699e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
56.779293000;1.043e+00;1.889e-01;7.480e-02;1.812e-01;7.175e-02;1.065e+00;1.052e+00;1.908e-01;7.979e-02;4.897e+01;5.611e-01;5.384e-02;7.500e-01;3.333e-02;1.043e+00;1.701e-01;6.732e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
56.780293000;1.042e+00;1.870e-01;7.489e-02;1.794e-01;7.184e-02;1.065e+00;1.052e+00;1.889e-01;7.982e-02;4.895e+01;5.630e-01;5.444e-02;7.500e-01;3.333e-02;1.042e+00;1.683e-01;6.740e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
56.784293000;1.042e+00;1.790e-01;7.524e-02;1.718e-01;7.220e-02;1.065e+00;1.052e+00;1.814e-01;7.997e-02;4.888e+01;5.710e-01;5.687e-02;7.500e-01;3.333e-02;1.042e+00;1.611e-01;6.771e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
56.785293000;1.042e+00;1.770e-01;7.533e-02;1.699e-01;7.229e-02;1.065e+00;1.051e+00;1.795e-01;8.000e-02;4.887e+01;5.730e-01;5.749e-02;7.500e-01;3.333e-02;1.042e+00;1.593e-01;6.779e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
56.791293000;1.042e+00;1.651e-01;7.584e-02;1.585e-01;7.282e-02;1.064e+00;1.051e+00;1.682e-01;8.023e-02;4.876e+01;5.849e-01;6.125e-02;7.500e-01;3.333e-02;1.042e+00;1.486e-01;6.826e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
56.792293000;1.041e+00;1.631e-01;7.593e-02;1.566e-01;7.291e-02;1.064e+00;1.051e+00;1.663e-01;8.027e-02;4.874e+01;5.869e-01;6.189e-02;7.500e-01;3.333e-02;1.041e+00;1.468e-01;6.833e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
56.793293000;1.041e+00;1.611e-01;7.601e-02;1.547e-01;7.299e-02;1.064e+00;1.051e+00;1.644e-01;8.031e-02;4.873e+01;5.889e-01;6.253e-02;7.500e-01;3.333e-02;1.041e+00;1.450e-01;6.841e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
56.794293000;1.041e+00;1.591e-01;7.610e-02;1.528e-01;7.308e-02;1.064e+00;1.050e+00;1.625e-01;8.035e-02;4.871e+01;5.909e-01;6.317e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.849e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
56.810293000;1.040e+00;1.273e-01;7.740e-02;1.225e-01;7.444e-02;1.063e+00;1.049e+00;1.324e-01;8.102e-02;4.842e+01;6.227e-01;7.388e-02;7.500e-01;3.333e-02;1.040e+00;1.146e-01;6.966e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
56.811293000;1.040e+00;1.254e-01;7.748e-02;1.206e-01;7.452e-02;1.063e+00;1.048e+00;1.305e-01;8.106e-02;4.840e+01;6.246e-01;7.458e-02;7.500e-01;3.333e-02;1.040e+00;1.128e-01;6.973e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
56.812689000;1.040e+00;1.226e-01;7.759e-02;1.179e-01;7.464e-02;1.063e+00;1.048e+00;1.278e-01;8.112e-02;4.837e+01;6.274e-01;7.556e-02;7.500e-01;3.333e-02;1.040e+00;1.103e-01;6.983e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
56.813201000;1.039e+00;1.216e-01;7.763e-02;1.169e-01;7.468e-02;1.063e+00;1.048e+00;1.269e-01;8.115e-02;4.836e+01;6.284e-01;7.592e-02;7.500e-01;3.333e-02;1.039e+00;1.094e-01;6.986e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
56.816906000;1.039e+00;1.142e-01;7.791e-02;1.099e-01;7.498e-02;1.062e+00;1.048e+00;1.199e-01;8.132e-02;4.829e+01;6.358e-01;7.855e-02;7.500e-01;3.333e-02;1.039e+00;1.028e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
56.818930000;1.039e+00;1.102e-01;7.807e-02;1.061e-01;7.514e-02;1.062e+00;1.048e+00;1.160e-01;8.141e-02;4.825e+01;6.398e-01;7.999e-02;7.500e-01;3.333e-02;1.039e+00;9.917e-02;7.026e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
56.819388000;1.039e+00;1.093e-01;7.810e-02;1.052e-01;7.518e-02;1.062e+00;1.047e+00;1.152e-01;8.143e-02;4.825e+01;6.407e-01;8.032e-02;7.500e-01;3.333e-02;1.039e+00;9.837e-02;7.029e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
56.819845000;1.039e+00;1.084e-01;7.814e-02;1.044e-01;7.522e-02;1.062e+00;1.047e+00;1.144e-01;8.145e-02;4.824e+01;6.416e-01;8.064e-02;7.500e-01;3.333e-02;1.039e+00;9.757e-02;7.032e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
56.820303000;1.039e+00;1.075e-01;7.817e-02;1.035e-01;7.525e-02;1.062e+00;1.047e+00;1.135e-01;8.148e-02;4.823e+01;6.425e-01;8.095e-02;7.500e-01;3.333e-02;1.039e+00;9.679e-02;7.035e-02;1.000e+01;4.823e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
56.823048000;1.039e+00;1.026e-01;7.838e-02;9.876e-02;7.547e-02;1.062e+00;1.047e+00;1.088e-01;8.161e-02;4.817e+01;6.474e-01;8.277e-02;7.500e-01;3.333e-02;1.039e+00;9.230e-02;7.054e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
56.823505000;1.038e+00;1.018e-01;7.841e-02;9.801e-02;7.551e-02;1.062e+00;1.047e+00;1.080e-01;8.164e-02;4.817e+01;6.482e-01;8.305e-02;7.500e-01;3.333e-02;1.038e+00;9.160e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
56.825335000;1.038e+00;9.884e-02;7.854e-02;9.519e-02;7.564e-02;1.062e+00;1.047e+00;1.052e-01;8.173e-02;4.813e+01;6.512e-01;8.412e-02;7.500e-01;3.333e-02;1.038e+00;8.895e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
56.828996000;1.038e+00;9.386e-02;7.879e-02;9.042e-02;7.590e-02;1.062e+00;1.047e+00;1.005e-01;8.191e-02;4.806e+01;6.561e-01;8.591e-02;7.500e-01;3.333e-02;1.038e+00;8.448e-02;7.091e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
56.829453000;1.038e+00;9.333e-02;7.882e-02;8.991e-02;7.593e-02;1.062e+00;1.046e+00;1.000e-01;8.193e-02;4.805e+01;6.567e-01;8.610e-02;7.500e-01;3.333e-02;1.038e+00;8.400e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
56.840109000;1.038e+00;8.679e-02;7.936e-02;8.363e-02;7.646e-02;1.062e+00;1.046e+00;9.375e-02;8.238e-02;4.784e+01;6.632e-01;8.827e-02;7.500e-01;3.333e-02;1.038e+00;7.811e-02;7.142e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
56.841645000;1.038e+00;8.671e-02;7.941e-02;8.355e-02;7.651e-02;1.062e+00;1.046e+00;9.367e-02;8.242e-02;4.781e+01;6.633e-01;8.825e-02;7.500e-01;3.333e-02;1.038e+00;7.804e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
56.842157000;1.038e+00;8.673e-02;7.942e-02;8.357e-02;7.653e-02;1.062e+00;1.046e+00;9.369e-02;8.244e-02;4.780e+01;6.633e-01;8.823e-02;7.500e-01;3.333e-02;1.038e+00;7.805e-02;7.148e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
56.848813000;1.038e+00;8.877e-02;7.955e-02;8.552e-02;7.664e-02;1.062e+00;1.046e+00;9.563e-02;8.257e-02;4.767e+01;6.612e-01;8.724e-02;7.500e-01;3.333e-02;1.038e+00;7.990e-02;7.159e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
56.849325000;1.038e+00;8.906e-02;7.955e-02;8.580e-02;7.664e-02;1.062e+00;1.046e+00;9.590e-02;8.258e-02;4.766e+01;6.609e-01;8.711e-02;7.500e-01;3.333e-02;1.038e+00;8.015e-02;7.160e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
56.850349000;1.038e+00;8.968e-02;7.956e-02;8.639e-02;7.664e-02;1.062e+00;1.046e+00;9.650e-02;8.259e-02;4.763e+01;6.603e-01;8.685e-02;7.500e-01;3.333e-02;1.038e+00;8.071e-02;7.160e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
56.858285000;1.038e+00;9.649e-02;7.947e-02;9.291e-02;7.653e-02;1.062e+00;1.047e+00;1.030e-01;8.258e-02;4.748e+01;6.535e-01;8.411e-02;7.500e-01;3.333e-02;1.038e+00;8.684e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
56.859185000;1.039e+00;9.746e-02;7.945e-02;9.384e-02;7.650e-02;1.062e+00;1.047e+00;1.039e-01;8.256e-02;4.746e+01;6.525e-01;8.373e-02;7.500e-01;3.333e-02;1.039e+00;8.771e-02;7.150e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
56.860985000;1.039e+00;9.949e-02;7.940e-02;9.579e-02;7.644e-02;1.062e+00;1.047e+00;1.058e-01;8.254e-02;4.743e+01;6.505e-01;8.295e-02;7.500e-01;3.333e-02;1.039e+00;8.954e-02;7.146e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
56.862785000;1.039e+00;1.017e-01;7.934e-02;9.786e-02;7.638e-02;1.063e+00;1.047e+00;1.079e-01;8.250e-02;4.739e+01;6.483e-01;8.213e-02;7.500e-01;3.333e-02;1.039e+00;9.149e-02;7.140e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
56.863685000;1.039e+00;1.028e-01;7.930e-02;9.894e-02;7.634e-02;1.063e+00;1.047e+00;1.090e-01;8.248e-02;4.737e+01;6.472e-01;8.170e-02;7.500e-01;3.333e-02;1.039e+00;9.250e-02;7.137e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
56.864585000;1.039e+00;1.039e-01;7.927e-02;1.000e-01;7.630e-02;1.063e+00;1.048e+00;1.101e-01;8.246e-02;4.736e+01;6.461e-01;8.127e-02;7.500e-01;3.333e-02;1.039e+00;9.354e-02;7.134e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
56.872685000;1.039e+00;1.154e-01;7.884e-02;1.110e-01;7.584e-02;1.063e+00;1.048e+00;1.210e-01;8.220e-02;4.720e+01;6.346e-01;7.708e-02;7.500e-01;3.333e-02;1.039e+00;1.039e-01;7.095e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
