time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.873585000;1.040e+00;1.168e-01;7.878e-02;1.124e-01;7.578e-02;1.063e+00;1.048e+00;1.223e-01;8.216e-02;4.718e+01;6.332e-01;7.659e-02;7.500e-01;3.333e-02;1.040e+00;1.051e-01;7.090e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
56.875385000;1.040e+00;1.196e-01;7.866e-02;1.151e-01;7.566e-02;1.063e+00;1.048e+00;1.250e-01;8.209e-02;4.715e+01;6.304e-01;7.560e-02;7.500e-01;3.333e-02;1.040e+00;1.077e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
56.876285000;1.040e+00;1.211e-01;7.860e-02;1.164e-01;7.559e-02;1.063e+00;1.049e+00;1.263e-01;8.205e-02;4.713e+01;6.289e-01;7.510e-02;7.500e-01;3.333e-02;1.040e+00;1.090e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
56.885285000;1.040e+00;1.362e-01;7.788e-02;1.309e-01;7.485e-02;1.064e+00;1.049e+00;1.407e-01;8.160e-02;4.696e+01;6.139e-01;6.996e-02;7.500e-01;3.333e-02;1.040e+00;1.225e-01;7.009e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
56.886185000;1.041e+00;1.377e-01;7.780e-02;1.324e-01;7.477e-02;1.064e+00;1.050e+00;1.422e-01;8.155e-02;4.695e+01;6.123e-01;6.944e-02;7.500e-01;3.333e-02;1.041e+00;1.240e-01;7.002e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
56.894285000;1.041e+00;1.523e-01;7.704e-02;1.463e-01;7.399e-02;1.064e+00;1.050e+00;1.560e-01;8.109e-02;4.680e+01;5.977e-01;6.474e-02;7.500e-01;3.333e-02;1.041e+00;1.370e-01;6.933e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
56.895185000;1.041e+00;1.539e-01;7.695e-02;1.478e-01;7.390e-02;1.064e+00;1.050e+00;1.575e-01;8.104e-02;4.678e+01;5.961e-01;6.422e-02;7.500e-01;3.333e-02;1.041e+00;1.385e-01;6.925e-02;1.000e+01;4.678e+01;6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
56.896085000;1.041e+00;1.556e-01;7.685e-02;1.494e-01;7.381e-02;1.064e+00;1.050e+00;1.591e-01;8.099e-02;4.677e+01;5.944e-01;6.370e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
56.897085000;1.041e+00;1.574e-01;7.675e-02;1.512e-01;7.370e-02;1.064e+00;1.051e+00;1.609e-01;8.093e-02;4.675e+01;5.926e-01;6.312e-02;7.500e-01;3.333e-02;1.041e+00;1.417e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
56.898085000;1.041e+00;1.593e-01;7.665e-02;1.530e-01;7.360e-02;1.064e+00;1.051e+00;1.626e-01;8.087e-02;4.673e+01;5.907e-01;6.254e-02;7.500e-01;3.333e-02;1.041e+00;1.434e-01;6.898e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
56.899085000;1.042e+00;1.612e-01;7.654e-02;1.547e-01;7.349e-02;1.064e+00;1.051e+00;1.644e-01;8.080e-02;4.671e+01;5.888e-01;6.196e-02;7.500e-01;3.333e-02;1.042e+00;1.450e-01;6.889e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
56.906085000;1.042e+00;1.744e-01;7.578e-02;1.673e-01;7.273e-02;1.065e+00;1.051e+00;1.769e-01;8.037e-02;4.659e+01;5.756e-01;5.797e-02;7.500e-01;3.333e-02;1.042e+00;1.569e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
56.907085000;1.042e+00;1.763e-01;7.567e-02;1.691e-01;7.262e-02;1.065e+00;1.052e+00;1.787e-01;8.031e-02;4.658e+01;5.737e-01;5.740e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
56.911085000;1.042e+00;1.839e-01;7.522e-02;1.764e-01;7.216e-02;1.065e+00;1.052e+00;1.860e-01;8.006e-02;4.651e+01;5.661e-01;5.516e-02;7.500e-01;3.333e-02;1.042e+00;1.655e-01;6.770e-02;1.000e+01;4.651e+01;6.667e-01;0.000e+00;1.044e+00;4.663e+01;4.663e+01
56.913085000;1.042e+00;1.878e-01;7.498e-02;1.801e-01;7.193e-02;1.065e+00;1.052e+00;1.897e-01;7.994e-02;4.647e+01;5.622e-01;5.405e-02;7.500e-01;3.333e-02;1.042e+00;1.690e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
56.914085000;1.043e+00;1.897e-01;7.487e-02;1.820e-01;7.181e-02;1.065e+00;1.052e+00;1.915e-01;7.987e-02;4.646e+01;5.603e-01;5.350e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.738e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
56.918085000;1.043e+00;1.975e-01;7.439e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.988e-01;7.962e-02;4.639e+01;5.525e-01;5.132e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.695e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
56.919085000;1.043e+00;1.994e-01;7.427e-02;1.912e-01;7.121e-02;1.065e+00;1.053e+00;2.007e-01;7.956e-02;4.637e+01;5.506e-01;5.079e-02;7.500e-01;3.333e-02;1.043e+00;1.795e-01;6.684e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
56.927680000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.903e-02;4.623e+01;5.338e-01;4.625e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
56.928680000;1.044e+00;2.181e-01;7.308e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.896e-02;4.622e+01;5.319e-01;4.574e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
56.929680000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
56.930680000;1.044e+00;2.221e-01;7.283e-02;2.128e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.619e+01;5.279e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.555e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
56.932680000;1.044e+00;2.260e-01;7.257e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
56.935680000;1.044e+00;2.319e-01;7.219e-02;2.221e-01;6.915e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.181e-01;4.221e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.497e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
56.942680000;1.044e+00;2.457e-01;7.127e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
56.943680000;1.044e+00;2.477e-01;7.113e-02;2.371e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.598e+01;5.023e-01;3.834e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
56.956680000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.637e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.766e-01;3.244e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
56.957680000;1.045e+00;2.753e-01;6.922e-02;2.635e-01;6.624e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
56.967680000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.671e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
56.968680000;1.046e+00;2.971e-01;6.767e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
56.984680000;1.046e+00;3.288e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.584e-02;4.542e+01;4.212e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
56.991680000;1.046e+00;3.426e-01;6.426e-02;3.275e-01;6.142e-02;1.066e+00;1.057e+00;3.363e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
56.992680000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
56.997680000;1.046e+00;3.545e-01;6.334e-02;3.388e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
56.998680000;1.047e+00;3.565e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
57.011680000;1.047e+00;3.822e-01;6.114e-02;3.651e-01;5.841e-02;1.065e+00;1.058e+00;3.737e-01;7.461e-02;4.510e+01;3.678e-01;1.283e-02;7.500e-01;3.333e-02;1.047e+00;3.440e-01;5.503e-02;1.000e+01;4.510e+01;6.667e-01;0.000e+00;1.044e+00;4.522e+01;4.522e+01
57.013680000;1.047e+00;3.861e-01;6.082e-02;3.689e-01;5.810e-02;1.065e+00;1.058e+00;3.775e-01;7.452e-02;4.507e+01;3.639e-01;1.228e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.474e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
57.014680000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.448e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.459e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
57.015680000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
57.017680000;1.047e+00;3.940e-01;6.018e-02;3.764e-01;5.748e-02;1.065e+00;1.059e+00;3.850e-01;7.436e-02;4.503e+01;3.560e-01;1.121e-02;7.500e-01;3.333e-02;1.047e+00;3.546e-01;5.416e-02;1.000e+01;4.503e+01;6.667e-01;0.000e+00;1.044e+00;4.515e+01;4.515e+01
57.031680000;1.047e+00;4.217e-01;5.787e-02;4.027e-01;5.527e-02;1.064e+00;1.059e+00;4.112e-01;7.381e-02;4.489e+01;3.283e-01;7.819e-03;7.500e-01;3.333e-02;1.047e+00;3.795e-01;5.209e-02;1.000e+01;4.489e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
57.037680000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.532e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
57.049680000;1.047e+00;4.572e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.928e-01;4.257e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
57.050680000;1.047e+00;4.591e-01;5.464e-02;4.385e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.315e-02;4.471e+01;2.909e-01;4.086e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
57.091680000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.102e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
57.100680000;1.047e+00;5.574e-01;4.549e-02;5.327e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.031e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
57.101680000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.064e-03;7.500e-01;3.333e-02;1.046e+00;5.035e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
57.131680000;1.046e+00;6.182e-01;3.936e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.178e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
57.132680000;1.045e+00;6.201e-01;3.916e-02;5.932e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.689e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.524e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
57.133680000;1.045e+00;6.221e-01;3.896e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.155e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
57.143851000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.415e+01;1.080e-01;-3.094e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
57.153851000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.124e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
57.154851000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.021e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
57.155851000;1.044e+00;6.655e-01;3.435e-02;6.371e-01;3.288e-02;1.055e+00;1.059e+00;6.450e-01;7.125e-02;4.412e+01;8.455e-02;1.133e-03;7.500e-01;3.333e-02;1.044e+00;5.989e-01;3.091e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
57.158851000;1.044e+00;6.713e-01;3.371e-02;6.429e-01;3.228e-02;1.054e+00;1.059e+00;6.507e-01;7.124e-02;4.411e+01;7.869e-02;1.484e-03;7.500e-01;3.333e-02;1.044e+00;6.042e-01;3.034e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
57.159851000;1.044e+00;6.733e-01;3.349e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.607e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
57.165851000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.397e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
57.171851000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.283e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
57.172851000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.409e+01;5.137e-02;3.441e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
57.191851000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.937e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.382e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.192851000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.148e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.196851000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.407e+01;4.607e-03;8.018e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.200851000;1.042e+00;7.532e-01;2.443e-02;7.231e-01;2.345e-02;1.049e+00;1.057e+00;7.308e-01;7.142e-02;4.406e+01;-3.177e-03;8.931e-03;7.500e-01;3.333e-02;1.042e+00;6.779e-01;2.199e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.202851000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.407e+01;-7.068e-03;9.403e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.203851000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.644e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
57.215851000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
57.216851000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
57.227851000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
57.228851000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
57.241851000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
57.242851000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
57.248851000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
57.249851000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
57.259851000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.908e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.243e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
57.260851000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.666e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.016e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
57.267818000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
57.268330000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
57.269086000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
57.269598000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
57.286598000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
57.287598000;1.033e+00;9.212e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.712e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
57.289598000;1.033e+00;9.251e-01;2.611e-03;8.953e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
57.290598000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
57.295693000;1.033e+00;9.367e-01;9.900e-04;9.072e-01;9.588e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.910e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
57.296205000;1.032e+00;9.376e-01;8.522e-04;9.082e-01;8.254e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.670e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
57.300229000;1.032e+00;9.440e-01;-1.033e-04;9.147e-01;-1.001e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.300e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
57.301229000;1.032e+00;9.454e-01;-3.067e-04;9.162e-01;-2.972e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.760e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
57.302229000;1.032e+00;9.468e-01;-4.978e-04;9.176e-01;-4.824e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.480e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
57.304229000;1.032e+00;9.493e-01;-8.444e-04;9.201e-01;-8.185e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.439e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.600e-04;1.000e+01;4.439e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
57.306229000;1.032e+00;9.516e-01;-1.151e-03;9.225e-01;-1.116e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.036e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
57.307229000;1.031e+00;9.526e-01;-1.290e-03;9.236e-01;-1.251e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.161e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
57.316229000;1.031e+00;9.603e-01;-2.220e-03;9.314e-01;-2.153e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.998e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
57.317229000;1.031e+00;9.610e-01;-2.294e-03;9.321e-01;-2.225e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.065e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
57.318229000;1.031e+00;9.616e-01;-2.366e-03;9.327e-01;-2.295e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.129e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
57.319229000;1.031e+00;9.622e-01;-2.432e-03;9.334e-01;-2.359e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.189e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
57.324229000;1.031e+00;9.649e-01;-2.711e-03;9.361e-01;-2.630e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.440e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
57.325229000;1.031e+00;9.654e-01;-2.758e-03;9.366e-01;-2.676e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.482e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
57.339229000;1.031e+00;9.700e-01;-3.188e-03;9.413e-01;-3.093e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.869e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
57.340229000;1.030e+00;9.703e-01;-3.207e-03;9.416e-01;-3.112e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.886e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
57.343229000;1.030e+00;9.709e-01;-3.257e-03;9.422e-01;-3.160e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.931e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
57.352229000;1.030e+00;9.724e-01;-3.359e-03;9.437e-01;-3.260e-03;1.029e+00;1.048e+00;9.513e-01;7.539e-02;4.469e+01;-2.224e-01;5.235e-02;7.500e-01;3.333e-02;1.030e+00;8.751e-01;-3.023e-03;1.000e+01;4.469e+01;6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
57.357229000;1.030e+00;9.729e-01;-3.391e-03;9.442e-01;-3.291e-03;1.029e+00;1.048e+00;9.519e-01;7.545e-02;4.473e+01;-2.229e-01;5.246e-02;7.500e-01;3.333e-02;1.030e+00;8.756e-01;-3.052e-03;1.000e+01;4.473e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
57.365229000;1.030e+00;9.736e-01;-3.417e-03;9.449e-01;-3.316e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.075e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
57.399229000;1.030e+00;9.748e-01;-3.330e-03;9.461e-01;-3.232e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.997e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
57.400229000;1.030e+00;9.748e-01;-3.324e-03;9.461e-01;-3.226e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.992e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
57.401229000;1.030e+00;9.749e-01;-3.320e-03;9.461e-01;-3.222e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.988e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
57.403229000;1.030e+00;9.749e-01;-3.309e-03;9.462e-01;-3.211e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.978e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
57.417229000;1.030e+00;9.750e-01;-3.224e-03;9.463e-01;-3.129e-03;1.029e+00;1.048e+00;9.539e-01;7.591e-02;4.513e+01;-2.250e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.902e-03;1.000e+01;4.513e+01;6.667e-01;0.000e+00;1.044e+00;4.513e+01;4.513e+01
57.466229000;1.030e+00;9.751e-01;-2.867e-03;9.463e-01;-2.782e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.580e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
57.467229000;1.031e+00;9.751e-01;-2.859e-03;9.463e-01;-2.774e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.573e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
57.480229000;1.031e+00;9.751e-01;-2.756e-03;9.462e-01;-2.674e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.480e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
57.481229000;1.031e+00;9.751e-01;-2.747e-03;9.462e-01;-2.665e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.472e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
57.766674000;1.031e+00;9.752e-01;-2.244e-04;9.455e-01;-2.176e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.020e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
57.767674000;1.031e+00;9.752e-01;-2.144e-04;9.455e-01;-2.079e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.930e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
57.816674000;1.031e+00;9.752e-01;2.356e-04;9.454e-01;2.284e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.120e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
57.817674000;1.032e+00;9.752e-01;2.456e-04;9.454e-01;2.381e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.210e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
58.152371000;1.032e+00;9.752e-01;3.352e-03;9.445e-01;3.247e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.017e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
58.153371000;1.033e+00;9.752e-01;3.361e-03;9.445e-01;3.255e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.025e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
58.260961000;1.033e+00;9.752e-01;4.357e-03;9.442e-01;4.218e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.921e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
58.261473000;1.033e+00;9.752e-01;4.360e-03;9.442e-01;4.221e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.924e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
58.261985000;1.033e+00;9.751e-01;4.361e-03;9.441e-01;4.223e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.925e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
58.263521000;1.033e+00;9.749e-01;4.374e-03;9.439e-01;4.235e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.937e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
58.266033000;1.033e+00;9.741e-01;4.466e-03;9.431e-01;4.323e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.019e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
58.270033000;1.033e+00;9.719e-01;4.792e-03;9.408e-01;4.639e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.313e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
58.271033000;1.033e+00;9.712e-01;4.904e-03;9.401e-01;4.747e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.414e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
58.277033000;1.033e+00;9.659e-01;5.772e-03;9.346e-01;5.585e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.195e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
58.278033000;1.034e+00;9.648e-01;5.943e-03;9.335e-01;5.750e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.349e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
58.280033000;1.034e+00;9.626e-01;6.304e-03;9.312e-01;6.099e-03;1.036e+00;1.052e+00;9.383e-01;8.243e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.674e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
58.285033000;1.034e+00;9.565e-01;7.293e-03;9.249e-01;7.052e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.930e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.564e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
58.286033000;1.034e+00;9.552e-01;7.503e-03;9.235e-01;7.255e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.753e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
58.297033000;1.035e+00;9.390e-01;9.981e-03;9.069e-01;9.640e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.983e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
58.298033000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.867e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.195e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
58.299033000;1.036e+00;9.358e-01;1.045e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.409e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
58.307033000;1.036e+00;9.223e-01;1.238e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
58.308033000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
58.309033000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
58.320033000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
58.323033000;1.038e+00;8.935e-01;1.631e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
58.326033000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.134e-02;5.120e+01;-1.379e-01;2.214e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
58.327033000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.665e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
58.332033000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
58.333033000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.110e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
58.336033000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
58.337033000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
58.343033000;1.040e+00;8.556e-01;2.118e-02;8.226e-01;2.036e-02;1.046e+00;1.057e+00;8.297e-01;8.076e-02;5.127e+01;-1.056e-01;1.557e-02;7.500e-01;3.333e-02;1.040e+00;7.700e-01;1.906e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
58.345033000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
58.346033000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.449e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
58.347033000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.127e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
58.348033000;1.041e+00;8.459e-01;2.237e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.378e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
58.356033000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.183e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
58.357843000;1.041e+00;8.268e-01;2.468e-02;7.939e-01;2.370e-02;1.049e+00;1.058e+00;8.011e-01;8.027e-02;5.131e+01;-7.682e-02;1.045e-02;7.500e-01;3.333e-02;1.041e+00;7.441e-01;2.221e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
58.358843000;1.042e+00;8.249e-01;2.492e-02;7.920e-01;2.392e-02;1.049e+00;1.058e+00;7.991e-01;8.024e-02;5.131e+01;-7.487e-02;1.013e-02;7.500e-01;3.333e-02;1.042e+00;7.424e-01;2.242e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
58.370121000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.281e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
58.370633000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.180e-02;6.529e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
58.376777000;1.043e+00;7.897e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.974e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.377289000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.874e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.382921000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.134e+01;-2.766e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.383433000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.666e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
58.396745000;1.044e+00;7.504e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.433e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
58.397257000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.656e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
58.409545000;1.045e+00;7.252e-01;3.604e-02;6.938e-01;3.448e-02;1.056e+00;1.061e+00;7.012e-01;7.882e-02;5.135e+01;2.480e-02;-2.516e-03;7.500e-01;3.333e-02;1.045e+00;6.527e-01;3.243e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
58.410569000;1.045e+00;7.232e-01;3.625e-02;6.918e-01;3.467e-02;1.056e+00;1.061e+00;6.992e-01;7.879e-02;5.135e+01;2.682e-02;-2.694e-03;7.500e-01;3.333e-02;1.045e+00;6.509e-01;3.262e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
58.413129000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.873e-02;5.134e+01;3.187e-02;-3.129e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.413641000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.134e+01;3.288e-02;-3.213e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.415177000;1.046e+00;7.141e-01;3.719e-02;6.830e-01;3.556e-02;1.057e+00;1.061e+00;6.903e-01;7.869e-02;5.134e+01;3.591e-02;-3.462e-03;7.500e-01;3.333e-02;1.046e+00;6.427e-01;3.347e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
58.423369000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.208e-02;-4.677e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
58.423881000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.736e-01;7.850e-02;5.133e+01;5.309e-02;-4.746e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
58.426953000;1.046e+00;6.908e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.132e+01;5.916e-02;-5.147e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
58.432585000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.028e-02;-5.812e-03;7.500e-01;3.333e-02;1.046e+00;6.117e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
58.433097000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.129e-02;-5.869e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
58.456721000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.125e+01;1.180e-01;-7.640e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
58.457621000;1.048e+00;6.303e-01;4.533e-02;6.017e-01;4.327e-02;1.061e+00;1.062e+00;6.093e-01;7.791e-02;5.124e+01;1.197e-01;-7.677e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.080e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
58.471121000;1.048e+00;6.036e-01;4.773e-02;5.760e-01;4.555e-02;1.062e+00;1.062e+00;5.837e-01;7.773e-02;5.119e+01;1.464e-01;-7.944e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
58.488121000;1.048e+00;5.699e-01;5.063e-02;5.437e-01;4.829e-02;1.064e+00;1.062e+00;5.515e-01;7.755e-02;5.110e+01;1.801e-01;-7.550e-03;7.500e-01;3.333e-02;1.048e+00;5.130e-01;4.556e-02;1.000e+01;5.110e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
58.498121000;1.048e+00;5.502e-01;5.227e-02;5.247e-01;4.985e-02;1.064e+00;1.062e+00;5.326e-01;7.747e-02;5.105e+01;1.998e-01;-6.939e-03;7.500e-01;3.333e-02;1.048e+00;4.951e-01;4.704e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
58.499121000;1.049e+00;5.482e-01;5.243e-02;5.228e-01;5.000e-02;1.064e+00;1.062e+00;5.307e-01;7.747e-02;5.104e+01;2.018e-01;-6.862e-03;7.500e-01;3.333e-02;1.049e+00;4.934e-01;4.718e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
58.513121000;1.049e+00;5.205e-01;5.464e-02;4.963e-01;5.211e-02;1.065e+00;1.062e+00;5.043e-01;7.739e-02;5.095e+01;2.295e-01;-5.496e-03;7.500e-01;3.333e-02;1.049e+00;4.684e-01;4.918e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
58.514121000;1.049e+00;5.185e-01;5.480e-02;4.945e-01;5.225e-02;1.065e+00;1.062e+00;5.024e-01;7.739e-02;5.094e+01;2.315e-01;-5.377e-03;7.500e-01;3.333e-02;1.049e+00;4.667e-01;4.932e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
58.527188000;1.049e+00;4.926e-01;5.678e-02;4.698e-01;5.414e-02;1.066e+00;1.062e+00;4.779e-01;7.735e-02;5.085e+01;2.574e-01;-3.568e-03;7.500e-01;3.333e-02;1.049e+00;4.434e-01;5.110e-02;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
58.534188000;1.049e+00;4.788e-01;5.781e-02;4.566e-01;5.512e-02;1.066e+00;1.062e+00;4.647e-01;7.735e-02;5.079e+01;2.712e-01;-2.402e-03;7.500e-01;3.333e-02;1.049e+00;4.309e-01;5.203e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
58.537188000;1.049e+00;4.728e-01;5.824e-02;4.509e-01;5.554e-02;1.066e+00;1.062e+00;4.591e-01;7.735e-02;5.077e+01;2.772e-01;-1.860e-03;7.500e-01;3.333e-02;1.049e+00;4.256e-01;5.242e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
58.538188000;1.049e+00;4.709e-01;5.838e-02;4.490e-01;5.568e-02;1.066e+00;1.061e+00;4.572e-01;7.735e-02;5.076e+01;2.791e-01;-1.674e-03;7.500e-01;3.333e-02;1.049e+00;4.238e-01;5.255e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
58.550188000;1.049e+00;4.471e-01;6.008e-02;4.264e-01;5.730e-02;1.067e+00;1.061e+00;4.347e-01;7.738e-02;5.066e+01;3.029e-01;7.800e-04;7.500e-01;3.333e-02;1.049e+00;4.024e-01;5.407e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
58.551188000;1.048e+00;4.451e-01;6.022e-02;4.245e-01;5.743e-02;1.067e+00;1.061e+00;4.328e-01;7.739e-02;5.065e+01;3.049e-01;1.002e-03;7.500e-01;3.333e-02;1.048e+00;4.006e-01;5.420e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
58.585188000;1.048e+00;3.777e-01;6.468e-02;3.605e-01;6.173e-02;1.067e+00;1.060e+00;3.691e-01;7.764e-02;5.030e+01;3.723e-01;1.026e-02;7.500e-01;3.333e-02;1.048e+00;3.400e-01;5.821e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
58.586188000;1.048e+00;3.758e-01;6.480e-02;3.586e-01;6.185e-02;1.067e+00;1.059e+00;3.672e-01;7.765e-02;5.029e+01;3.742e-01;1.058e-02;7.500e-01;3.333e-02;1.048e+00;3.382e-01;5.832e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
58.592360000;1.048e+00;3.635e-01;6.556e-02;3.470e-01;6.259e-02;1.067e+00;1.059e+00;3.557e-01;7.772e-02;5.022e+01;3.865e-01;1.263e-02;7.500e-01;3.333e-02;1.048e+00;3.272e-01;5.901e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
58.592872000;1.047e+00;3.625e-01;6.562e-02;3.461e-01;6.265e-02;1.067e+00;1.059e+00;3.547e-01;7.773e-02;5.021e+01;3.875e-01;1.280e-02;7.500e-01;3.333e-02;1.047e+00;3.263e-01;5.906e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
