time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.596581000;1.047e+00;3.552e-01;6.607e-02;3.391e-01;6.308e-02;1.067e+00;1.059e+00;3.478e-01;7.778e-02;5.017e+01;3.948e-01;1.409e-02;7.500e-01;3.333e-02;1.047e+00;3.196e-01;5.946e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
58.601589000;1.047e+00;3.452e-01;6.667e-02;3.297e-01;6.366e-02;1.067e+00;1.059e+00;3.384e-01;7.785e-02;5.011e+01;4.048e-01;1.590e-02;7.500e-01;3.333e-02;1.047e+00;3.107e-01;6.000e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
58.602589000;1.047e+00;3.432e-01;6.678e-02;3.278e-01;6.378e-02;1.067e+00;1.058e+00;3.365e-01;7.786e-02;5.010e+01;4.068e-01;1.626e-02;7.500e-01;3.333e-02;1.047e+00;3.089e-01;6.011e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
58.603589000;1.047e+00;3.413e-01;6.690e-02;3.259e-01;6.389e-02;1.067e+00;1.058e+00;3.347e-01;7.788e-02;5.009e+01;4.087e-01;1.664e-02;7.500e-01;3.333e-02;1.047e+00;3.071e-01;6.021e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
58.616356000;1.047e+00;3.159e-01;6.837e-02;3.019e-01;6.533e-02;1.067e+00;1.058e+00;3.108e-01;7.809e-02;4.992e+01;4.341e-01;2.163e-02;7.500e-01;3.333e-02;1.047e+00;2.843e-01;6.153e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
58.617356000;1.046e+00;3.140e-01;6.848e-02;3.000e-01;6.544e-02;1.067e+00;1.058e+00;3.089e-01;7.811e-02;4.991e+01;4.360e-01;2.204e-02;7.500e-01;3.333e-02;1.046e+00;2.826e-01;6.163e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
58.618356000;1.046e+00;3.120e-01;6.859e-02;2.981e-01;6.555e-02;1.067e+00;1.057e+00;3.070e-01;7.813e-02;4.990e+01;4.380e-01;2.246e-02;7.500e-01;3.333e-02;1.046e+00;2.808e-01;6.173e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
58.630356000;1.046e+00;2.882e-01;6.990e-02;2.755e-01;6.684e-02;1.067e+00;1.057e+00;2.845e-01;7.838e-02;4.974e+01;4.618e-01;2.765e-02;7.500e-01;3.333e-02;1.046e+00;2.593e-01;6.291e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
58.631356000;1.046e+00;2.862e-01;7.001e-02;2.736e-01;6.694e-02;1.067e+00;1.056e+00;2.827e-01;7.840e-02;4.972e+01;4.638e-01;2.810e-02;7.500e-01;3.333e-02;1.046e+00;2.576e-01;6.301e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
58.636356000;1.046e+00;2.763e-01;7.054e-02;2.642e-01;6.747e-02;1.067e+00;1.056e+00;2.733e-01;7.851e-02;4.965e+01;4.738e-01;3.041e-02;7.500e-01;3.333e-02;1.046e+00;2.486e-01;6.348e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
58.637356000;1.045e+00;2.743e-01;7.064e-02;2.623e-01;6.757e-02;1.067e+00;1.056e+00;2.714e-01;7.853e-02;4.964e+01;4.757e-01;3.087e-02;7.500e-01;3.333e-02;1.045e+00;2.468e-01;6.358e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
58.638356000;1.045e+00;2.723e-01;7.075e-02;2.605e-01;6.767e-02;1.067e+00;1.056e+00;2.695e-01;7.856e-02;4.962e+01;4.777e-01;3.135e-02;7.500e-01;3.333e-02;1.045e+00;2.451e-01;6.367e-02;1.000e+01;4.962e+01;6.667e-01;0.000e+00;1.044e+00;4.950e+01;4.950e+01
58.642356000;1.045e+00;2.643e-01;7.116e-02;2.529e-01;6.808e-02;1.067e+00;1.056e+00;2.620e-01;7.866e-02;4.956e+01;4.857e-01;3.327e-02;7.500e-01;3.333e-02;1.045e+00;2.379e-01;6.404e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
58.643356000;1.045e+00;2.624e-01;7.126e-02;2.510e-01;6.819e-02;1.066e+00;1.056e+00;2.602e-01;7.868e-02;4.955e+01;4.876e-01;3.375e-02;7.500e-01;3.333e-02;1.045e+00;2.361e-01;6.413e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
58.644356000;1.045e+00;2.604e-01;7.136e-02;2.492e-01;6.829e-02;1.066e+00;1.055e+00;2.583e-01;7.871e-02;4.954e+01;4.896e-01;3.424e-02;7.500e-01;3.333e-02;1.045e+00;2.343e-01;6.423e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
58.651356000;1.045e+00;2.465e-01;7.207e-02;2.360e-01;6.899e-02;1.066e+00;1.055e+00;2.452e-01;7.889e-02;4.943e+01;5.035e-01;3.775e-02;7.500e-01;3.333e-02;1.045e+00;2.218e-01;6.486e-02;1.000e+01;4.943e+01;6.667e-01;0.000e+00;1.044e+00;4.931e+01;4.931e+01
58.652356000;1.045e+00;2.445e-01;7.217e-02;2.341e-01;6.909e-02;1.066e+00;1.055e+00;2.433e-01;7.892e-02;4.942e+01;5.055e-01;3.827e-02;7.500e-01;3.333e-02;1.045e+00;2.200e-01;6.495e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
58.653356000;1.044e+00;2.425e-01;7.227e-02;2.322e-01;6.919e-02;1.066e+00;1.055e+00;2.414e-01;7.894e-02;4.940e+01;5.075e-01;3.878e-02;7.500e-01;3.333e-02;1.044e+00;2.183e-01;6.504e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
58.654356000;1.044e+00;2.405e-01;7.236e-02;2.303e-01;6.929e-02;1.066e+00;1.055e+00;2.395e-01;7.897e-02;4.939e+01;5.095e-01;3.930e-02;7.500e-01;3.333e-02;1.044e+00;2.165e-01;6.513e-02;1.000e+01;4.939e+01;6.667e-01;0.000e+00;1.044e+00;4.926e+01;4.926e+01
58.655356000;1.044e+00;2.385e-01;7.246e-02;2.284e-01;6.939e-02;1.066e+00;1.054e+00;2.377e-01;7.900e-02;4.937e+01;5.115e-01;3.983e-02;7.500e-01;3.333e-02;1.044e+00;2.147e-01;6.522e-02;1.000e+01;4.937e+01;6.667e-01;0.000e+00;1.044e+00;4.925e+01;4.925e+01
58.665356000;1.044e+00;2.187e-01;7.342e-02;2.095e-01;7.035e-02;1.066e+00;1.054e+00;2.189e-01;7.930e-02;4.921e+01;5.313e-01;4.521e-02;7.500e-01;3.333e-02;1.044e+00;1.968e-01;6.608e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
58.666356000;1.044e+00;2.167e-01;7.352e-02;2.076e-01;7.045e-02;1.066e+00;1.053e+00;2.170e-01;7.933e-02;4.920e+01;5.333e-01;4.577e-02;7.500e-01;3.333e-02;1.044e+00;1.950e-01;6.617e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
58.675356000;1.043e+00;1.988e-01;7.435e-02;1.906e-01;7.129e-02;1.065e+00;1.053e+00;2.001e-01;7.962e-02;4.905e+01;5.512e-01;5.090e-02;7.500e-01;3.333e-02;1.043e+00;1.789e-01;6.692e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
58.676356000;1.043e+00;1.968e-01;7.444e-02;1.887e-01;7.138e-02;1.065e+00;1.052e+00;1.982e-01;7.965e-02;4.904e+01;5.532e-01;5.149e-02;7.500e-01;3.333e-02;1.043e+00;1.771e-01;6.700e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
58.680356000;1.043e+00;1.889e-01;7.480e-02;1.812e-01;7.175e-02;1.065e+00;1.052e+00;1.907e-01;7.979e-02;4.897e+01;5.611e-01;5.386e-02;7.500e-01;3.333e-02;1.043e+00;1.700e-01;6.732e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
58.681356000;1.042e+00;1.869e-01;7.489e-02;1.793e-01;7.184e-02;1.065e+00;1.052e+00;1.888e-01;7.983e-02;4.895e+01;5.631e-01;5.446e-02;7.500e-01;3.333e-02;1.042e+00;1.682e-01;6.740e-02;1.000e+01;4.895e+01;6.667e-01;0.000e+00;1.044e+00;4.883e+01;4.883e+01
58.685356000;1.042e+00;1.790e-01;7.524e-02;1.717e-01;7.220e-02;1.065e+00;1.052e+00;1.813e-01;7.997e-02;4.888e+01;5.711e-01;5.689e-02;7.500e-01;3.333e-02;1.042e+00;1.611e-01;6.772e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
58.686356000;1.042e+00;1.770e-01;7.533e-02;1.698e-01;7.229e-02;1.065e+00;1.051e+00;1.794e-01;8.001e-02;4.887e+01;5.730e-01;5.751e-02;7.500e-01;3.333e-02;1.042e+00;1.593e-01;6.780e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
58.692356000;1.042e+00;1.650e-01;7.585e-02;1.585e-01;7.282e-02;1.064e+00;1.051e+00;1.681e-01;8.023e-02;4.876e+01;5.850e-01;6.127e-02;7.500e-01;3.333e-02;1.042e+00;1.485e-01;6.826e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
58.693356000;1.041e+00;1.631e-01;7.593e-02;1.566e-01;7.291e-02;1.064e+00;1.051e+00;1.662e-01;8.027e-02;4.874e+01;5.869e-01;6.190e-02;7.500e-01;3.333e-02;1.041e+00;1.467e-01;6.834e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
58.694356000;1.041e+00;1.611e-01;7.602e-02;1.547e-01;7.300e-02;1.064e+00;1.051e+00;1.644e-01;8.031e-02;4.873e+01;5.889e-01;6.254e-02;7.500e-01;3.333e-02;1.041e+00;1.450e-01;6.841e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
58.695356000;1.041e+00;1.591e-01;7.610e-02;1.528e-01;7.308e-02;1.064e+00;1.050e+00;1.625e-01;8.035e-02;4.871e+01;5.909e-01;6.319e-02;7.500e-01;3.333e-02;1.041e+00;1.432e-01;6.849e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
58.703356000;1.041e+00;1.432e-01;7.676e-02;1.376e-01;7.377e-02;1.064e+00;1.050e+00;1.474e-01;8.067e-02;4.857e+01;6.068e-01;6.845e-02;7.500e-01;3.333e-02;1.041e+00;1.289e-01;6.908e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
58.704356000;1.040e+00;1.412e-01;7.684e-02;1.357e-01;7.386e-02;1.063e+00;1.049e+00;1.455e-01;8.072e-02;4.855e+01;6.088e-01;6.912e-02;7.500e-01;3.333e-02;1.040e+00;1.271e-01;6.916e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
58.711356000;1.040e+00;1.273e-01;7.740e-02;1.224e-01;7.444e-02;1.063e+00;1.049e+00;1.323e-01;8.102e-02;4.842e+01;6.227e-01;7.390e-02;7.500e-01;3.333e-02;1.040e+00;1.146e-01;6.966e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
58.712356000;1.040e+00;1.253e-01;7.748e-02;1.205e-01;7.452e-02;1.063e+00;1.048e+00;1.304e-01;8.106e-02;4.840e+01;6.247e-01;7.460e-02;7.500e-01;3.333e-02;1.040e+00;1.128e-01;6.973e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
58.713740000;1.040e+00;1.225e-01;7.759e-02;1.179e-01;7.464e-02;1.063e+00;1.048e+00;1.278e-01;8.112e-02;4.837e+01;6.275e-01;7.557e-02;7.500e-01;3.333e-02;1.040e+00;1.103e-01;6.983e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
58.714252000;1.039e+00;1.215e-01;7.763e-02;1.169e-01;7.468e-02;1.063e+00;1.048e+00;1.268e-01;8.115e-02;4.836e+01;6.285e-01;7.593e-02;7.500e-01;3.333e-02;1.039e+00;1.094e-01;6.986e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
58.717955000;1.039e+00;1.142e-01;7.791e-02;1.099e-01;7.498e-02;1.062e+00;1.048e+00;1.198e-01;8.132e-02;4.829e+01;6.358e-01;7.856e-02;7.500e-01;3.333e-02;1.039e+00;1.027e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
58.719979000;1.039e+00;1.102e-01;7.807e-02;1.060e-01;7.515e-02;1.062e+00;1.048e+00;1.160e-01;8.141e-02;4.825e+01;6.398e-01;8.000e-02;7.500e-01;3.333e-02;1.039e+00;9.914e-02;7.026e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
58.720437000;1.039e+00;1.093e-01;7.810e-02;1.052e-01;7.518e-02;1.062e+00;1.047e+00;1.152e-01;8.143e-02;4.825e+01;6.407e-01;8.033e-02;7.500e-01;3.333e-02;1.039e+00;9.834e-02;7.029e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
58.721809000;1.039e+00;1.066e-01;7.821e-02;1.027e-01;7.529e-02;1.062e+00;1.047e+00;1.127e-01;8.150e-02;4.822e+01;6.434e-01;8.128e-02;7.500e-01;3.333e-02;1.039e+00;9.598e-02;7.039e-02;1.000e+01;4.822e+01;6.667e-01;0.000e+00;1.044e+00;4.810e+01;4.810e+01
58.724097000;1.039e+00;1.025e-01;7.838e-02;9.872e-02;7.547e-02;1.062e+00;1.047e+00;1.088e-01;8.161e-02;4.818e+01;6.475e-01;8.278e-02;7.500e-01;3.333e-02;1.039e+00;9.227e-02;7.054e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
58.724554000;1.038e+00;1.017e-01;7.841e-02;9.798e-02;7.551e-02;1.062e+00;1.047e+00;1.080e-01;8.164e-02;4.817e+01;6.483e-01;8.306e-02;7.500e-01;3.333e-02;1.038e+00;9.157e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
58.726384000;1.038e+00;9.880e-02;7.854e-02;9.516e-02;7.565e-02;1.062e+00;1.047e+00;1.052e-01;8.173e-02;4.813e+01;6.512e-01;8.413e-02;7.500e-01;3.333e-02;1.038e+00;8.892e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
58.730044000;1.038e+00;9.383e-02;7.879e-02;9.039e-02;7.590e-02;1.062e+00;1.047e+00;1.005e-01;8.191e-02;4.806e+01;6.562e-01;8.592e-02;7.500e-01;3.333e-02;1.038e+00;8.445e-02;7.091e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
58.730502000;1.038e+00;9.330e-02;7.882e-02;8.988e-02;7.593e-02;1.062e+00;1.046e+00;9.996e-02;8.193e-02;4.805e+01;6.567e-01;8.611e-02;7.500e-01;3.333e-02;1.038e+00;8.397e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
58.741164000;1.038e+00;8.676e-02;7.936e-02;8.360e-02;7.647e-02;1.062e+00;1.046e+00;9.372e-02;8.238e-02;4.784e+01;6.632e-01;8.828e-02;7.500e-01;3.333e-02;1.038e+00;7.808e-02;7.142e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
58.742700000;1.038e+00;8.668e-02;7.941e-02;8.352e-02;7.652e-02;1.062e+00;1.046e+00;9.364e-02;8.243e-02;4.781e+01;6.633e-01;8.826e-02;7.500e-01;3.333e-02;1.038e+00;7.801e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
58.743724000;1.038e+00;8.673e-02;7.944e-02;8.357e-02;7.654e-02;1.062e+00;1.046e+00;9.369e-02;8.245e-02;4.779e+01;6.633e-01;8.820e-02;7.500e-01;3.333e-02;1.038e+00;7.806e-02;7.150e-02;1.000e+01;4.779e+01;6.667e-01;0.000e+00;1.044e+00;4.779e+01;4.779e+01
58.749356000;1.038e+00;8.847e-02;7.955e-02;8.524e-02;7.664e-02;1.062e+00;1.046e+00;9.535e-02;8.257e-02;4.768e+01;6.615e-01;8.736e-02;7.500e-01;3.333e-02;1.038e+00;7.963e-02;7.159e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
58.749868000;1.038e+00;8.874e-02;7.955e-02;8.549e-02;7.664e-02;1.062e+00;1.046e+00;9.560e-02;8.258e-02;4.767e+01;6.613e-01;8.725e-02;7.500e-01;3.333e-02;1.038e+00;7.987e-02;7.160e-02;1.000e+01;4.767e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
58.750892000;1.038e+00;8.933e-02;7.956e-02;8.606e-02;7.664e-02;1.062e+00;1.046e+00;9.616e-02;8.259e-02;4.764e+01;6.607e-01;8.699e-02;7.500e-01;3.333e-02;1.038e+00;8.040e-02;7.160e-02;1.000e+01;4.764e+01;6.667e-01;0.000e+00;1.044e+00;4.768e+01;4.768e+01
58.759340000;1.038e+00;9.646e-02;7.947e-02;9.289e-02;7.653e-02;1.062e+00;1.047e+00;1.029e-01;8.258e-02;4.748e+01;6.535e-01;8.412e-02;7.500e-01;3.333e-02;1.038e+00;8.682e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
58.760240000;1.039e+00;9.743e-02;7.945e-02;9.381e-02;7.650e-02;1.062e+00;1.047e+00;1.039e-01;8.257e-02;4.746e+01;6.526e-01;8.374e-02;7.500e-01;3.333e-02;1.039e+00;8.769e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
58.762040000;1.039e+00;9.946e-02;7.940e-02;9.576e-02;7.645e-02;1.062e+00;1.047e+00;1.058e-01;8.254e-02;4.743e+01;6.505e-01;8.296e-02;7.500e-01;3.333e-02;1.039e+00;8.952e-02;7.146e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
58.762940000;1.039e+00;1.005e-01;7.937e-02;9.678e-02;7.641e-02;1.063e+00;1.047e+00;1.068e-01;8.252e-02;4.741e+01;6.495e-01;8.255e-02;7.500e-01;3.333e-02;1.039e+00;9.048e-02;7.143e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
58.764740000;1.039e+00;1.028e-01;7.930e-02;9.891e-02;7.634e-02;1.063e+00;1.047e+00;1.089e-01;8.248e-02;4.737e+01;6.472e-01;8.171e-02;7.500e-01;3.333e-02;1.039e+00;9.248e-02;7.137e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
58.765640000;1.039e+00;1.039e-01;7.927e-02;1.000e-01;7.630e-02;1.063e+00;1.048e+00;1.100e-01;8.246e-02;4.736e+01;6.461e-01;8.128e-02;7.500e-01;3.333e-02;1.039e+00;9.352e-02;7.134e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
58.773740000;1.039e+00;1.154e-01;7.884e-02;1.110e-01;7.584e-02;1.063e+00;1.048e+00;1.210e-01;8.220e-02;4.720e+01;6.346e-01;7.709e-02;7.500e-01;3.333e-02;1.039e+00;1.039e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
58.774640000;1.040e+00;1.168e-01;7.878e-02;1.123e-01;7.578e-02;1.063e+00;1.048e+00;1.223e-01;8.216e-02;4.718e+01;6.332e-01;7.660e-02;7.500e-01;3.333e-02;1.040e+00;1.051e-01;7.090e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
58.776440000;1.040e+00;1.196e-01;7.866e-02;1.150e-01;7.566e-02;1.063e+00;1.048e+00;1.250e-01;8.209e-02;4.715e+01;6.304e-01;7.561e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.079e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
58.777340000;1.040e+00;1.210e-01;7.860e-02;1.164e-01;7.559e-02;1.063e+00;1.049e+00;1.263e-01;8.205e-02;4.713e+01;6.290e-01;7.511e-02;7.500e-01;3.333e-02;1.040e+00;1.089e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
58.786340000;1.040e+00;1.361e-01;7.788e-02;1.308e-01;7.485e-02;1.064e+00;1.049e+00;1.407e-01;8.160e-02;4.696e+01;6.139e-01;6.997e-02;7.500e-01;3.333e-02;1.040e+00;1.225e-01;7.009e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
58.787240000;1.041e+00;1.377e-01;7.780e-02;1.323e-01;7.477e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.123e-01;6.945e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.002e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
58.794440000;1.041e+00;1.506e-01;7.713e-02;1.447e-01;7.408e-02;1.064e+00;1.050e+00;1.544e-01;8.115e-02;4.682e+01;5.994e-01;6.527e-02;7.500e-01;3.333e-02;1.041e+00;1.355e-01;6.941e-02;1.000e+01;4.682e+01;6.667e-01;0.000e+00;1.044e+00;4.693e+01;4.693e+01
58.795340000;1.041e+00;1.522e-01;7.704e-02;1.462e-01;7.399e-02;1.064e+00;1.050e+00;1.560e-01;8.109e-02;4.680e+01;5.978e-01;6.475e-02;7.500e-01;3.333e-02;1.041e+00;1.370e-01;6.933e-02;1.000e+01;4.680e+01;6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
58.797140000;1.041e+00;1.556e-01;7.686e-02;1.494e-01;7.381e-02;1.064e+00;1.050e+00;1.591e-01;8.099e-02;4.677e+01;5.944e-01;6.370e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
58.798140000;1.041e+00;1.574e-01;7.675e-02;1.512e-01;7.371e-02;1.064e+00;1.051e+00;1.609e-01;8.093e-02;4.675e+01;5.926e-01;6.312e-02;7.500e-01;3.333e-02;1.041e+00;1.417e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
58.799140000;1.041e+00;1.593e-01;7.665e-02;1.529e-01;7.360e-02;1.064e+00;1.051e+00;1.626e-01;8.087e-02;4.673e+01;5.907e-01;6.255e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
58.800140000;1.042e+00;1.611e-01;7.655e-02;1.547e-01;7.350e-02;1.064e+00;1.051e+00;1.644e-01;8.081e-02;4.671e+01;5.889e-01;6.197e-02;7.500e-01;3.333e-02;1.042e+00;1.450e-01;6.889e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
58.802140000;1.042e+00;1.649e-01;7.633e-02;1.583e-01;7.328e-02;1.065e+00;1.051e+00;1.679e-01;8.068e-02;4.668e+01;5.851e-01;6.082e-02;7.500e-01;3.333e-02;1.042e+00;1.484e-01;6.870e-02;1.000e+01;4.668e+01;6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
58.807140000;1.042e+00;1.743e-01;7.579e-02;1.673e-01;7.273e-02;1.065e+00;1.051e+00;1.769e-01;8.037e-02;4.659e+01;5.757e-01;5.797e-02;7.500e-01;3.333e-02;1.042e+00;1.569e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
58.808140000;1.042e+00;1.762e-01;7.567e-02;1.691e-01;7.262e-02;1.065e+00;1.052e+00;1.787e-01;8.031e-02;4.658e+01;5.738e-01;5.741e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
58.809140000;1.042e+00;1.781e-01;7.556e-02;1.709e-01;7.251e-02;1.065e+00;1.052e+00;1.805e-01;8.025e-02;4.656e+01;5.719e-01;5.685e-02;7.500e-01;3.333e-02;1.042e+00;1.603e-01;6.801e-02;1.000e+01;4.656e+01;6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
58.814140000;1.042e+00;1.878e-01;7.499e-02;1.801e-01;7.193e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.622e-01;5.406e-02;7.500e-01;3.333e-02;1.042e+00;1.690e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
58.815140000;1.043e+00;1.897e-01;7.487e-02;1.819e-01;7.181e-02;1.065e+00;1.052e+00;1.915e-01;7.987e-02;4.646e+01;5.603e-01;5.351e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.738e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
58.819140000;1.043e+00;1.974e-01;7.439e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.988e-01;7.962e-02;4.639e+01;5.526e-01;5.133e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.695e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
58.820140000;1.043e+00;1.994e-01;7.427e-02;1.912e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.956e-02;4.637e+01;5.506e-01;5.079e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
58.828741000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.166e-01;7.903e-02;4.623e+01;5.338e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.946e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
58.829741000;1.044e+00;2.181e-01;7.308e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.896e-02;4.622e+01;5.319e-01;4.574e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
58.830741000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
58.831741000;1.044e+00;2.221e-01;7.283e-02;2.128e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.619e+01;5.279e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.999e-01;6.555e-02;1.000e+01;4.619e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
58.833741000;1.044e+00;2.260e-01;7.257e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.259e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
58.836741000;1.044e+00;2.319e-01;7.219e-02;2.221e-01;6.915e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.181e-01;4.221e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.497e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
58.843741000;1.044e+00;2.457e-01;7.127e-02;2.353e-01;6.824e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
58.844741000;1.044e+00;2.477e-01;7.113e-02;2.371e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.598e+01;5.023e-01;3.834e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
58.857741000;1.045e+00;2.734e-01;6.936e-02;2.616e-01;6.638e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.766e-01;3.244e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
58.858741000;1.045e+00;2.753e-01;6.922e-02;2.635e-01;6.624e-02;1.066e+00;1.056e+00;2.726e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
58.868741000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
58.869741000;1.046e+00;2.971e-01;6.767e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.932e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
58.885741000;1.046e+00;3.288e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.542e+01;4.212e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
58.892741000;1.046e+00;3.426e-01;6.426e-02;3.275e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
58.893741000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
58.898741000;1.046e+00;3.545e-01;6.334e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
58.899741000;1.047e+00;3.565e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.525e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.525e+01;6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
58.913741000;1.047e+00;3.841e-01;6.098e-02;3.670e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.509e+01;3.659e-01;1.255e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.488e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
58.914741000;1.047e+00;3.861e-01;6.082e-02;3.688e-01;5.810e-02;1.065e+00;1.058e+00;3.775e-01;7.453e-02;4.507e+01;3.639e-01;1.228e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.474e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
58.915741000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.448e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
58.916741000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
58.919741000;1.047e+00;3.960e-01;6.002e-02;3.782e-01;5.733e-02;1.065e+00;1.059e+00;3.868e-01;7.432e-02;4.502e+01;3.540e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.564e-01;5.401e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
58.927741000;1.047e+00;4.118e-01;5.871e-02;3.933e-01;5.607e-02;1.065e+00;1.059e+00;4.018e-01;7.400e-02;4.494e+01;3.382e-01;8.968e-03;7.500e-01;3.333e-02;1.047e+00;3.706e-01;5.284e-02;1.000e+01;4.494e+01;6.667e-01;0.000e+00;1.044e+00;4.506e+01;4.506e+01
58.938741000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.533e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
58.950741000;1.047e+00;4.571e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.258e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
58.951741000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.315e-02;4.471e+01;2.909e-01;4.086e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
58.992741000;1.047e+00;5.398e-01;4.720e-02;5.157e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.102e-01;-6.103e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.248e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
59.001741000;1.047e+00;5.574e-01;4.549e-02;5.327e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.031e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
59.002741000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.066e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
59.032741000;1.046e+00;6.182e-01;3.937e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.188e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
59.033741000;1.045e+00;6.201e-01;3.916e-02;5.932e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.688e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
59.034741000;1.045e+00;6.221e-01;3.896e-02;5.951e-01;3.726e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.166e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
59.044917000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.415e+01;1.080e-01;-3.094e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
59.054917000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.123e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
59.055917000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.021e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
59.060917000;1.044e+00;6.733e-01;3.349e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.606e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
59.062917000;1.044e+00;6.772e-01;3.307e-02;6.486e-01;3.167e-02;1.054e+00;1.059e+00;6.564e-01;7.124e-02;4.411e+01;7.283e-02;1.859e-03;7.500e-01;3.333e-02;1.044e+00;6.095e-01;2.976e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
59.066917000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.397e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.422e+01;4.422e+01
59.072917000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.283e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.781e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
59.073917000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.441e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
59.092917000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.937e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
59.093917000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.147e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
59.097917000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.018e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
59.103917000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.403e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.157e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
59.104917000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.407e+01;-9.012e-03;9.643e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
59.116917000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
59.117917000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.302e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
59.128917000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.623e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.630e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
59.129917000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
59.142917000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
59.143917000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
59.149917000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
59.150917000;1.037e+00;8.483e-01;1.276e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
59.155917000;1.037e+00;8.580e-01;1.152e-02;8.274e-01;1.111e-02;1.040e+00;1.054e+00;8.350e-01;7.248e-02;4.415e+01;-1.080e-01;2.550e-02;7.500e-01;3.333e-02;1.037e+00;7.722e-01;1.037e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
59.156917000;1.037e+00;8.599e-01;1.127e-02;8.293e-01;1.087e-02;1.040e+00;1.053e+00;8.370e-01;7.250e-02;4.416e+01;-1.099e-01;2.589e-02;7.500e-01;3.333e-02;1.037e+00;7.739e-01;1.015e-02;1.000e+01;4.416e+01;6.667e-01;0.000e+00;1.044e+00;4.428e+01;4.428e+01
59.160917000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.908e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.243e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
59.161917000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.667e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.418e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.017e-03;1.000e+01;4.418e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
59.168885000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.947e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
59.169397000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
59.170154000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
59.170666000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
59.187666000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
59.188666000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
59.196759000;1.033e+00;9.367e-01;9.900e-04;9.072e-01;9.588e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.910e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
59.197271000;1.032e+00;9.376e-01;8.533e-04;9.082e-01;8.265e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.680e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
59.201295000;1.032e+00;9.440e-01;-1.033e-04;9.147e-01;-1.001e-04;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.300e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
59.202295000;1.032e+00;9.454e-01;-3.067e-04;9.162e-01;-2.972e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.573e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.760e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
59.203295000;1.032e+00;9.468e-01;-4.967e-04;9.176e-01;-4.813e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.470e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
59.205295000;1.032e+00;9.493e-01;-8.444e-04;9.201e-01;-8.185e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.600e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
59.207295000;1.032e+00;9.516e-01;-1.150e-03;9.225e-01;-1.115e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.735e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.035e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
59.208295000;1.031e+00;9.526e-01;-1.290e-03;9.236e-01;-1.251e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.161e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
59.217295000;1.031e+00;9.603e-01;-2.219e-03;9.314e-01;-2.152e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.997e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
59.218295000;1.031e+00;9.610e-01;-2.294e-03;9.321e-01;-2.225e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.447e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.065e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
59.219295000;1.031e+00;9.616e-01;-2.366e-03;9.327e-01;-2.295e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.129e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
59.220295000;1.031e+00;9.622e-01;-2.431e-03;9.334e-01;-2.358e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.188e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
59.225295000;1.031e+00;9.649e-01;-2.711e-03;9.361e-01;-2.630e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.440e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
59.226295000;1.031e+00;9.654e-01;-2.757e-03;9.366e-01;-2.674e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.481e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
59.240295000;1.031e+00;9.700e-01;-3.188e-03;9.413e-01;-3.093e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.869e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
59.241295000;1.030e+00;9.703e-01;-3.207e-03;9.416e-01;-3.112e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.886e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
59.244295000;1.030e+00;9.709e-01;-3.257e-03;9.422e-01;-3.160e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.931e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
59.248295000;1.030e+00;9.716e-01;-3.310e-03;9.429e-01;-3.212e-03;1.029e+00;1.048e+00;9.506e-01;7.532e-02;4.466e+01;-2.216e-01;5.220e-02;7.500e-01;3.333e-02;1.030e+00;8.745e-01;-2.979e-03;1.000e+01;4.466e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
59.257295000;1.030e+00;9.728e-01;-3.386e-03;9.441e-01;-3.286e-03;1.029e+00;1.048e+00;9.518e-01;7.544e-02;4.472e+01;-2.228e-01;5.244e-02;7.500e-01;3.333e-02;1.030e+00;8.755e-01;-3.047e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
59.265295000;1.030e+00;9.735e-01;-3.414e-03;9.449e-01;-3.314e-03;1.029e+00;1.048e+00;9.525e-01;7.552e-02;4.477e+01;-2.235e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.073e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
59.267295000;1.030e+00;9.737e-01;-3.418e-03;9.450e-01;-3.317e-03;1.029e+00;1.048e+00;9.527e-01;7.554e-02;4.479e+01;-2.237e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.076e-03;1.000e+01;4.479e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
59.300295000;1.030e+00;9.748e-01;-3.330e-03;9.461e-01;-3.232e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.997e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
59.301295000;1.030e+00;9.748e-01;-3.324e-03;9.461e-01;-3.226e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.992e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
59.302295000;1.030e+00;9.749e-01;-3.319e-03;9.461e-01;-3.221e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.987e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
59.304295000;1.030e+00;9.749e-01;-3.308e-03;9.462e-01;-3.210e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.977e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
59.316295000;1.030e+00;9.750e-01;-3.237e-03;9.462e-01;-3.141e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.512e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.913e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
59.367295000;1.030e+00;9.751e-01;-2.867e-03;9.463e-01;-2.782e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.580e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
59.368295000;1.031e+00;9.751e-01;-2.859e-03;9.463e-01;-2.774e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.573e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
59.381295000;1.031e+00;9.751e-01;-2.754e-03;9.462e-01;-2.673e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.479e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
59.382295000;1.031e+00;9.751e-01;-2.747e-03;9.462e-01;-2.665e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.472e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
59.667745000;1.031e+00;9.752e-01;-2.233e-04;9.455e-01;-2.165e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.010e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
59.668745000;1.031e+00;9.752e-01;-2.144e-04;9.455e-01;-2.079e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.930e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
59.717745000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
59.718745000;1.032e+00;9.752e-01;2.456e-04;9.454e-01;2.381e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.210e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
60.053482000;1.032e+00;9.752e-01;3.352e-03;9.445e-01;3.247e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.017e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
60.054482000;1.033e+00;9.752e-01;3.362e-03;9.445e-01;3.256e-03;1.034e+00;1.051e+00;9.517e-01;8.173e-02;5.010e+01;-2.252e-01;4.581e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.026e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
60.162124000;1.033e+00;9.752e-01;4.358e-03;9.442e-01;4.219e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.922e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
60.162636000;1.033e+00;9.752e-01;4.361e-03;9.442e-01;4.223e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.925e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
60.163148000;1.033e+00;9.751e-01;4.362e-03;9.441e-01;4.224e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.926e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
60.164684000;1.033e+00;9.749e-01;4.376e-03;9.439e-01;4.236e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.938e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
60.167196000;1.033e+00;9.741e-01;4.467e-03;9.431e-01;4.324e-03;1.034e+00;1.051e+00;9.502e-01;8.253e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.020e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
60.171196000;1.033e+00;9.719e-01;4.793e-03;9.408e-01;4.640e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.314e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
60.172196000;1.033e+00;9.712e-01;4.906e-03;9.401e-01;4.748e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.368e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.415e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
60.178196000;1.033e+00;9.659e-01;5.773e-03;9.346e-01;5.586e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.196e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
60.179196000;1.034e+00;9.648e-01;5.944e-03;9.335e-01;5.751e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.094e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.350e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
60.181196000;1.034e+00;9.626e-01;6.306e-03;9.312e-01;6.100e-03;1.036e+00;1.052e+00;9.383e-01;8.243e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.675e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
60.186196000;1.034e+00;9.565e-01;7.294e-03;9.249e-01;7.054e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.565e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
