time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
60.187196000;1.034e+00;9.552e-01;7.503e-03;9.235e-01;7.255e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.753e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
60.189196000;1.034e+00;9.524e-01;7.933e-03;9.207e-01;7.669e-03;1.037e+00;1.053e+00;9.278e-01;8.236e-02;5.101e+01;-2.024e-01;3.813e-02;7.500e-01;3.333e-02;1.034e+00;8.572e-01;7.140e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
60.190196000;1.035e+00;9.510e-01;8.152e-03;9.193e-01;7.880e-03;1.037e+00;1.053e+00;9.264e-01;8.234e-02;5.101e+01;-2.010e-01;3.773e-02;7.500e-01;3.333e-02;1.035e+00;8.559e-01;7.337e-03;1.000e+01;5.101e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
60.198196000;1.035e+00;9.390e-01;9.982e-03;9.069e-01;9.641e-03;1.038e+00;1.053e+00;9.140e-01;8.220e-02;5.106e+01;-1.890e-01;3.442e-02;7.500e-01;3.333e-02;1.035e+00;8.451e-01;8.984e-03;1.000e+01;5.106e+01;6.667e-01;0.000e+00;1.044e+00;5.096e+01;5.096e+01
60.199196000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.868e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.196e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
60.200196000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.410e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
60.208196000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.111e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
60.209196000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.218e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
60.210196000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.112e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
60.221196000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
60.224196000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
60.227196000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
60.228196000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
60.233196000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
60.234196000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
60.237196000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
60.238196000;1.040e+00;8.671e-01;1.973e-02;8.341e-01;1.898e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
60.242196000;1.040e+00;8.594e-01;2.070e-02;8.264e-01;1.991e-02;1.046e+00;1.057e+00;8.336e-01;8.083e-02;5.126e+01;-1.094e-01;1.630e-02;7.500e-01;3.333e-02;1.040e+00;7.735e-01;1.863e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
60.246196000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.069e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
60.247196000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
60.248196000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
60.249196000;1.041e+00;8.459e-01;2.237e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
60.257196000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
60.258935000;1.041e+00;8.270e-01;2.467e-02;7.941e-01;2.369e-02;1.049e+00;1.058e+00;8.012e-01;8.027e-02;5.131e+01;-7.696e-02;1.048e-02;7.500e-01;3.333e-02;1.041e+00;7.443e-01;2.220e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
60.259935000;1.042e+00;8.250e-01;2.490e-02;7.921e-01;2.391e-02;1.049e+00;1.058e+00;7.993e-01;8.024e-02;5.131e+01;-7.501e-02;1.015e-02;7.500e-01;3.333e-02;1.042e+00;7.425e-01;2.241e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
60.271280000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.281e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
60.271792000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.181e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
60.277936000;1.043e+00;7.897e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.975e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
60.278448000;1.043e+00;7.887e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.874e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
60.284080000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.767e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.284592000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.666e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.297904000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.511e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.298416000;1.044e+00;7.494e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.578e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.311216000;1.045e+00;7.242e-01;3.614e-02;6.928e-01;3.458e-02;1.056e+00;1.061e+00;7.002e-01;7.881e-02;5.135e+01;2.580e-02;-2.606e-03;7.500e-01;3.333e-02;1.045e+00;6.518e-01;3.253e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.312240000;1.045e+00;7.222e-01;3.635e-02;6.908e-01;3.477e-02;1.056e+00;1.061e+00;6.982e-01;7.878e-02;5.135e+01;2.782e-02;-2.783e-03;7.500e-01;3.333e-02;1.045e+00;6.500e-01;3.272e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
60.313776000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.134e+01;3.085e-02;-3.043e-03;7.500e-01;3.333e-02;1.045e+00;6.472e-01;3.300e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
60.314288000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.186e-02;-3.129e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
60.314800000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.872e-02;5.134e+01;3.287e-02;-3.213e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
60.324528000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.207e-02;-4.677e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
60.325040000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.850e-02;5.133e+01;5.308e-02;-4.747e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
60.328112000;1.046e+00;6.909e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.132e+01;5.915e-02;-5.148e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
60.333744000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.027e-02;-5.813e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
60.334256000;1.047e+00;6.787e-01;4.074e-02;6.485e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.128e-02;-5.869e-03;7.500e-01;3.333e-02;1.047e+00;6.108e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
60.357880000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.125e+01;1.180e-01;-7.641e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
60.358780000;1.048e+00;6.303e-01;4.533e-02;6.017e-01;4.327e-02;1.061e+00;1.062e+00;6.093e-01;7.791e-02;5.124e+01;1.197e-01;-7.677e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.080e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
60.372280000;1.048e+00;6.036e-01;4.773e-02;5.760e-01;4.555e-02;1.062e+00;1.062e+00;5.837e-01;7.773e-02;5.119e+01;1.464e-01;-7.944e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
60.389280000;1.048e+00;5.700e-01;5.063e-02;5.437e-01;4.829e-02;1.064e+00;1.062e+00;5.515e-01;7.755e-02;5.111e+01;1.800e-01;-7.551e-03;7.500e-01;3.333e-02;1.048e+00;5.130e-01;4.556e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
60.399280000;1.048e+00;5.502e-01;5.227e-02;5.247e-01;4.985e-02;1.064e+00;1.062e+00;5.326e-01;7.747e-02;5.105e+01;1.998e-01;-6.940e-03;7.500e-01;3.333e-02;1.048e+00;4.952e-01;4.704e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
60.400280000;1.049e+00;5.482e-01;5.243e-02;5.228e-01;5.000e-02;1.064e+00;1.062e+00;5.307e-01;7.747e-02;5.104e+01;2.018e-01;-6.863e-03;7.500e-01;3.333e-02;1.049e+00;4.934e-01;4.718e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
60.413280000;1.049e+00;5.225e-01;5.449e-02;4.982e-01;5.196e-02;1.065e+00;1.062e+00;5.062e-01;7.740e-02;5.096e+01;2.275e-01;-5.612e-03;7.500e-01;3.333e-02;1.049e+00;4.702e-01;4.904e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
60.414280000;1.049e+00;5.205e-01;5.464e-02;4.964e-01;5.211e-02;1.065e+00;1.062e+00;5.043e-01;7.739e-02;5.095e+01;2.295e-01;-5.497e-03;7.500e-01;3.333e-02;1.049e+00;4.684e-01;4.918e-02;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
60.415280000;1.049e+00;5.185e-01;5.480e-02;4.945e-01;5.225e-02;1.065e+00;1.062e+00;5.025e-01;7.739e-02;5.094e+01;2.315e-01;-5.378e-03;7.500e-01;3.333e-02;1.049e+00;4.667e-01;4.932e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
60.429266000;1.049e+00;4.908e-01;5.691e-02;4.681e-01;5.427e-02;1.066e+00;1.062e+00;4.762e-01;7.735e-02;5.084e+01;2.592e-01;-3.424e-03;7.500e-01;3.333e-02;1.049e+00;4.417e-01;5.122e-02;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
60.435266000;1.049e+00;4.790e-01;5.779e-02;4.567e-01;5.511e-02;1.066e+00;1.062e+00;4.649e-01;7.735e-02;5.079e+01;2.711e-01;-2.418e-03;7.500e-01;3.333e-02;1.049e+00;4.311e-01;5.201e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
60.438266000;1.049e+00;4.730e-01;5.823e-02;4.511e-01;5.553e-02;1.066e+00;1.062e+00;4.592e-01;7.735e-02;5.077e+01;2.770e-01;-1.877e-03;7.500e-01;3.333e-02;1.049e+00;4.257e-01;5.241e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
60.439266000;1.049e+00;4.710e-01;5.837e-02;4.492e-01;5.567e-02;1.066e+00;1.061e+00;4.574e-01;7.735e-02;5.076e+01;2.790e-01;-1.691e-03;7.500e-01;3.333e-02;1.049e+00;4.239e-01;5.253e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
60.451266000;1.049e+00;4.473e-01;6.007e-02;4.266e-01;5.729e-02;1.067e+00;1.061e+00;4.348e-01;7.738e-02;5.066e+01;3.027e-01;7.600e-04;7.500e-01;3.333e-02;1.049e+00;4.025e-01;5.406e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
60.452266000;1.048e+00;4.453e-01;6.021e-02;4.247e-01;5.742e-02;1.067e+00;1.061e+00;4.330e-01;7.739e-02;5.065e+01;3.047e-01;9.822e-04;7.500e-01;3.333e-02;1.048e+00;4.008e-01;5.419e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
60.486266000;1.048e+00;3.779e-01;6.467e-02;3.607e-01;6.172e-02;1.067e+00;1.060e+00;3.693e-01;7.764e-02;5.030e+01;3.721e-01;1.023e-02;7.500e-01;3.333e-02;1.048e+00;3.401e-01;5.820e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
60.487266000;1.048e+00;3.759e-01;6.480e-02;3.588e-01;6.184e-02;1.067e+00;1.059e+00;3.674e-01;7.765e-02;5.029e+01;3.741e-01;1.055e-02;7.500e-01;3.333e-02;1.048e+00;3.383e-01;5.832e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
60.493551000;1.048e+00;3.635e-01;6.557e-02;3.470e-01;6.259e-02;1.067e+00;1.059e+00;3.556e-01;7.772e-02;5.022e+01;3.865e-01;1.264e-02;7.500e-01;3.333e-02;1.048e+00;3.271e-01;5.901e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
60.494063000;1.047e+00;3.625e-01;6.563e-02;3.460e-01;6.265e-02;1.067e+00;1.059e+00;3.547e-01;7.773e-02;5.021e+01;3.875e-01;1.281e-02;7.500e-01;3.333e-02;1.047e+00;3.262e-01;5.907e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
60.497774000;1.047e+00;3.551e-01;6.608e-02;3.390e-01;6.309e-02;1.067e+00;1.059e+00;3.477e-01;7.778e-02;5.017e+01;3.949e-01;1.410e-02;7.500e-01;3.333e-02;1.047e+00;3.196e-01;5.947e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
60.502782000;1.047e+00;3.452e-01;6.667e-02;3.296e-01;6.367e-02;1.067e+00;1.059e+00;3.383e-01;7.785e-02;5.011e+01;4.048e-01;1.591e-02;7.500e-01;3.333e-02;1.047e+00;3.106e-01;6.000e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
60.503782000;1.047e+00;3.432e-01;6.679e-02;3.277e-01;6.378e-02;1.067e+00;1.058e+00;3.365e-01;7.787e-02;5.010e+01;4.068e-01;1.627e-02;7.500e-01;3.333e-02;1.047e+00;3.089e-01;6.011e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
60.504782000;1.047e+00;3.412e-01;6.691e-02;3.259e-01;6.390e-02;1.067e+00;1.058e+00;3.346e-01;7.788e-02;5.009e+01;4.088e-01;1.665e-02;7.500e-01;3.333e-02;1.047e+00;3.071e-01;6.022e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
60.517548000;1.047e+00;3.159e-01;6.837e-02;3.018e-01;6.533e-02;1.067e+00;1.058e+00;3.107e-01;7.810e-02;4.992e+01;4.341e-01;2.164e-02;7.500e-01;3.333e-02;1.047e+00;2.843e-01;6.153e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
60.518548000;1.046e+00;3.139e-01;6.848e-02;2.999e-01;6.544e-02;1.067e+00;1.058e+00;3.088e-01;7.811e-02;4.991e+01;4.361e-01;2.205e-02;7.500e-01;3.333e-02;1.046e+00;2.825e-01;6.163e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
60.519548000;1.046e+00;3.119e-01;6.859e-02;2.981e-01;6.555e-02;1.067e+00;1.057e+00;3.070e-01;7.813e-02;4.990e+01;4.381e-01;2.247e-02;7.500e-01;3.333e-02;1.046e+00;2.807e-01;6.173e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
60.531548000;1.046e+00;2.881e-01;6.991e-02;2.755e-01;6.684e-02;1.067e+00;1.057e+00;2.845e-01;7.838e-02;4.974e+01;4.619e-01;2.766e-02;7.500e-01;3.333e-02;1.046e+00;2.593e-01;6.291e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
60.532548000;1.046e+00;2.861e-01;7.001e-02;2.736e-01;6.695e-02;1.067e+00;1.056e+00;2.826e-01;7.840e-02;4.972e+01;4.639e-01;2.811e-02;7.500e-01;3.333e-02;1.046e+00;2.575e-01;6.301e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
60.536548000;1.046e+00;2.782e-01;7.044e-02;2.661e-01;6.737e-02;1.067e+00;1.056e+00;2.751e-01;7.849e-02;4.967e+01;4.718e-01;2.995e-02;7.500e-01;3.333e-02;1.046e+00;2.504e-01;6.339e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
60.537548000;1.046e+00;2.762e-01;7.054e-02;2.642e-01;6.747e-02;1.067e+00;1.056e+00;2.732e-01;7.851e-02;4.965e+01;4.738e-01;3.042e-02;7.500e-01;3.333e-02;1.046e+00;2.486e-01;6.349e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
60.538548000;1.045e+00;2.742e-01;7.065e-02;2.623e-01;6.757e-02;1.067e+00;1.056e+00;2.714e-01;7.854e-02;4.964e+01;4.758e-01;3.089e-02;7.500e-01;3.333e-02;1.045e+00;2.468e-01;6.358e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
60.543548000;1.045e+00;2.643e-01;7.116e-02;2.529e-01;6.809e-02;1.067e+00;1.056e+00;2.620e-01;7.866e-02;4.956e+01;4.857e-01;3.328e-02;7.500e-01;3.333e-02;1.045e+00;2.379e-01;6.405e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
60.544548000;1.045e+00;2.623e-01;7.127e-02;2.510e-01;6.819e-02;1.066e+00;1.056e+00;2.601e-01;7.868e-02;4.955e+01;4.877e-01;3.377e-02;7.500e-01;3.333e-02;1.045e+00;2.361e-01;6.414e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
60.545548000;1.045e+00;2.603e-01;7.137e-02;2.491e-01;6.829e-02;1.066e+00;1.055e+00;2.582e-01;7.871e-02;4.954e+01;4.897e-01;3.426e-02;7.500e-01;3.333e-02;1.045e+00;2.343e-01;6.423e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
60.553548000;1.045e+00;2.444e-01;7.217e-02;2.340e-01;6.909e-02;1.066e+00;1.055e+00;2.432e-01;7.892e-02;4.942e+01;5.056e-01;3.828e-02;7.500e-01;3.333e-02;1.045e+00;2.200e-01;6.495e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
60.554548000;1.044e+00;2.424e-01;7.227e-02;2.321e-01;6.919e-02;1.066e+00;1.055e+00;2.414e-01;7.895e-02;4.940e+01;5.076e-01;3.880e-02;7.500e-01;3.333e-02;1.044e+00;2.182e-01;6.504e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
60.566548000;1.044e+00;2.186e-01;7.343e-02;2.095e-01;7.036e-02;1.066e+00;1.054e+00;2.188e-01;7.930e-02;4.921e+01;5.314e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.968e-01;6.608e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
60.567548000;1.044e+00;2.166e-01;7.352e-02;2.076e-01;7.045e-02;1.066e+00;1.053e+00;2.170e-01;7.933e-02;4.920e+01;5.334e-01;4.578e-02;7.500e-01;3.333e-02;1.044e+00;1.950e-01;6.617e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
60.568548000;1.043e+00;2.146e-01;7.362e-02;2.057e-01;7.055e-02;1.066e+00;1.053e+00;2.151e-01;7.936e-02;4.918e+01;5.354e-01;4.634e-02;7.500e-01;3.333e-02;1.043e+00;1.932e-01;6.625e-02;1.000e+01;4.918e+01;6.667e-01;0.000e+00;1.044e+00;4.906e+01;4.906e+01
60.576548000;1.043e+00;1.988e-01;7.435e-02;1.906e-01;7.130e-02;1.065e+00;1.053e+00;2.001e-01;7.962e-02;4.905e+01;5.512e-01;5.092e-02;7.500e-01;3.333e-02;1.043e+00;1.789e-01;6.692e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
60.577548000;1.043e+00;1.968e-01;7.444e-02;1.887e-01;7.139e-02;1.065e+00;1.052e+00;1.982e-01;7.965e-02;4.904e+01;5.532e-01;5.150e-02;7.500e-01;3.333e-02;1.043e+00;1.771e-01;6.700e-02;1.000e+01;4.904e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
60.580548000;1.043e+00;1.908e-01;7.471e-02;1.830e-01;7.166e-02;1.065e+00;1.052e+00;1.925e-01;7.976e-02;4.898e+01;5.592e-01;5.328e-02;7.500e-01;3.333e-02;1.043e+00;1.717e-01;6.724e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
60.581548000;1.042e+00;1.888e-01;7.480e-02;1.811e-01;7.175e-02;1.065e+00;1.052e+00;1.907e-01;7.979e-02;4.897e+01;5.612e-01;5.388e-02;7.500e-01;3.333e-02;1.042e+00;1.699e-01;6.732e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
60.586548000;1.042e+00;1.789e-01;7.524e-02;1.717e-01;7.221e-02;1.065e+00;1.052e+00;1.813e-01;7.997e-02;4.888e+01;5.711e-01;5.691e-02;7.500e-01;3.333e-02;1.042e+00;1.610e-01;6.772e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
60.587548000;1.042e+00;1.769e-01;7.533e-02;1.698e-01;7.230e-02;1.065e+00;1.051e+00;1.794e-01;8.001e-02;4.887e+01;5.731e-01;5.752e-02;7.500e-01;3.333e-02;1.042e+00;1.592e-01;6.780e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
60.593548000;1.042e+00;1.650e-01;7.585e-02;1.584e-01;7.283e-02;1.064e+00;1.051e+00;1.681e-01;8.023e-02;4.876e+01;5.850e-01;6.128e-02;7.500e-01;3.333e-02;1.042e+00;1.485e-01;6.826e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
60.594548000;1.041e+00;1.630e-01;7.593e-02;1.565e-01;7.291e-02;1.064e+00;1.051e+00;1.662e-01;8.027e-02;4.874e+01;5.870e-01;6.192e-02;7.500e-01;3.333e-02;1.041e+00;1.467e-01;6.834e-02;1.000e+01;4.874e+01;6.667e-01;0.000e+00;1.044e+00;4.862e+01;4.862e+01
60.595548000;1.041e+00;1.610e-01;7.602e-02;1.546e-01;7.300e-02;1.064e+00;1.051e+00;1.643e-01;8.031e-02;4.873e+01;5.890e-01;6.256e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.842e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
60.596548000;1.041e+00;1.590e-01;7.610e-02;1.527e-01;7.309e-02;1.064e+00;1.050e+00;1.624e-01;8.035e-02;4.871e+01;5.910e-01;6.321e-02;7.500e-01;3.333e-02;1.041e+00;1.431e-01;6.849e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
60.612548000;1.040e+00;1.272e-01;7.740e-02;1.224e-01;7.444e-02;1.063e+00;1.049e+00;1.322e-01;8.102e-02;4.842e+01;6.228e-01;7.392e-02;7.500e-01;3.333e-02;1.040e+00;1.145e-01;6.966e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
60.613548000;1.040e+00;1.252e-01;7.748e-02;1.205e-01;7.453e-02;1.063e+00;1.048e+00;1.303e-01;8.106e-02;4.840e+01;6.248e-01;7.462e-02;7.500e-01;3.333e-02;1.040e+00;1.127e-01;6.974e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
60.614921000;1.040e+00;1.225e-01;7.759e-02;1.178e-01;7.464e-02;1.063e+00;1.048e+00;1.278e-01;8.113e-02;4.837e+01;6.275e-01;7.558e-02;7.500e-01;3.333e-02;1.040e+00;1.103e-01;6.983e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
60.615433000;1.039e+00;1.215e-01;7.763e-02;1.169e-01;7.468e-02;1.063e+00;1.048e+00;1.268e-01;8.115e-02;4.836e+01;6.285e-01;7.594e-02;7.500e-01;3.333e-02;1.039e+00;1.093e-01;6.987e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
60.619133000;1.039e+00;1.141e-01;7.792e-02;1.098e-01;7.498e-02;1.062e+00;1.048e+00;1.198e-01;8.132e-02;4.829e+01;6.359e-01;7.857e-02;7.500e-01;3.333e-02;1.039e+00;1.027e-01;7.012e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
60.621158000;1.039e+00;1.101e-01;7.807e-02;1.060e-01;7.515e-02;1.062e+00;1.048e+00;1.160e-01;8.141e-02;4.825e+01;6.399e-01;8.001e-02;7.500e-01;3.333e-02;1.039e+00;9.911e-02;7.026e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
60.621615000;1.039e+00;1.092e-01;7.811e-02;1.052e-01;7.518e-02;1.062e+00;1.047e+00;1.151e-01;8.144e-02;4.825e+01;6.408e-01;8.034e-02;7.500e-01;3.333e-02;1.039e+00;9.831e-02;7.029e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
60.625275000;1.039e+00;1.025e-01;7.838e-02;9.870e-02;7.547e-02;1.062e+00;1.047e+00;1.087e-01;8.162e-02;4.818e+01;6.475e-01;8.279e-02;7.500e-01;3.333e-02;1.039e+00;9.225e-02;7.054e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
60.625732000;1.038e+00;1.017e-01;7.841e-02;9.795e-02;7.551e-02;1.062e+00;1.047e+00;1.080e-01;8.164e-02;4.817e+01;6.483e-01;8.307e-02;7.500e-01;3.333e-02;1.038e+00;9.155e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
60.627562000;1.038e+00;9.877e-02;7.855e-02;9.513e-02;7.565e-02;1.062e+00;1.047e+00;1.052e-01;8.173e-02;4.813e+01;6.512e-01;8.414e-02;7.500e-01;3.333e-02;1.038e+00;8.890e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
60.631222000;1.038e+00;9.380e-02;7.879e-02;9.036e-02;7.590e-02;1.062e+00;1.047e+00;1.004e-01;8.191e-02;4.806e+01;6.562e-01;8.593e-02;7.500e-01;3.333e-02;1.038e+00;8.442e-02;7.091e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
60.631680000;1.038e+00;9.327e-02;7.882e-02;8.985e-02;7.593e-02;1.062e+00;1.046e+00;9.994e-02;8.194e-02;4.805e+01;6.567e-01;8.612e-02;7.500e-01;3.333e-02;1.038e+00;8.395e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
60.642347000;1.038e+00;8.672e-02;7.936e-02;8.357e-02;7.647e-02;1.062e+00;1.046e+00;9.369e-02;8.238e-02;4.784e+01;6.633e-01;8.829e-02;7.500e-01;3.333e-02;1.038e+00;7.805e-02;7.142e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
60.643883000;1.038e+00;8.665e-02;7.941e-02;8.349e-02;7.652e-02;1.062e+00;1.046e+00;9.361e-02;8.243e-02;4.781e+01;6.634e-01;8.827e-02;7.500e-01;3.333e-02;1.038e+00;7.798e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
60.650539000;1.038e+00;8.845e-02;7.955e-02;8.521e-02;7.664e-02;1.062e+00;1.046e+00;9.532e-02;8.257e-02;4.768e+01;6.616e-01;8.737e-02;7.500e-01;3.333e-02;1.038e+00;7.960e-02;7.159e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
60.651563000;1.038e+00;8.900e-02;7.956e-02;8.574e-02;7.664e-02;1.062e+00;1.046e+00;9.585e-02;8.258e-02;4.766e+01;6.610e-01;8.713e-02;7.500e-01;3.333e-02;1.038e+00;8.010e-02;7.160e-02;1.000e+01;4.766e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
60.653611000;1.038e+00;9.031e-02;7.956e-02;8.700e-02;7.664e-02;1.062e+00;1.047e+00;9.709e-02;8.260e-02;4.761e+01;6.597e-01;8.658e-02;7.500e-01;3.333e-02;1.038e+00;8.128e-02;7.161e-02;1.000e+01;4.761e+01;6.667e-01;0.000e+00;1.044e+00;4.766e+01;4.766e+01
60.660523000;1.038e+00;9.644e-02;7.948e-02;9.286e-02;7.653e-02;1.062e+00;1.047e+00;1.029e-01;8.258e-02;4.748e+01;6.536e-01;8.412e-02;7.500e-01;3.333e-02;1.038e+00;8.679e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
60.661423000;1.039e+00;9.740e-02;7.945e-02;9.379e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.526e-01;8.375e-02;7.500e-01;3.333e-02;1.039e+00;8.766e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
60.662323000;1.039e+00;9.841e-02;7.943e-02;9.475e-02;7.648e-02;1.062e+00;1.047e+00;1.048e-01;8.256e-02;4.744e+01;6.516e-01;8.336e-02;7.500e-01;3.333e-02;1.039e+00;8.857e-02;7.149e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
60.663223000;1.039e+00;9.944e-02;7.940e-02;9.574e-02;7.645e-02;1.062e+00;1.047e+00;1.058e-01;8.254e-02;4.743e+01;6.506e-01;8.296e-02;7.500e-01;3.333e-02;1.039e+00;8.950e-02;7.146e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
60.664123000;1.039e+00;1.005e-01;7.937e-02;9.676e-02;7.641e-02;1.063e+00;1.047e+00;1.068e-01;8.252e-02;4.741e+01;6.495e-01;8.256e-02;7.500e-01;3.333e-02;1.039e+00;9.046e-02;7.143e-02;1.000e+01;4.741e+01;6.667e-01;0.000e+00;1.044e+00;4.748e+01;4.748e+01
60.665923000;1.039e+00;1.027e-01;7.931e-02;9.889e-02;7.634e-02;1.063e+00;1.047e+00;1.089e-01;8.249e-02;4.737e+01;6.473e-01;8.172e-02;7.500e-01;3.333e-02;1.039e+00;9.246e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
60.666823000;1.039e+00;1.039e-01;7.927e-02;1.000e-01;7.630e-02;1.063e+00;1.048e+00;1.100e-01;8.246e-02;4.736e+01;6.461e-01;8.128e-02;7.500e-01;3.333e-02;1.039e+00;9.350e-02;7.134e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
60.674923000;1.039e+00;1.154e-01;7.884e-02;1.110e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.220e-02;4.720e+01;6.346e-01;7.710e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.730e+01;4.730e+01
60.675823000;1.040e+00;1.168e-01;7.878e-02;1.123e-01;7.579e-02;1.063e+00;1.048e+00;1.223e-01;8.216e-02;4.718e+01;6.332e-01;7.661e-02;7.500e-01;3.333e-02;1.040e+00;1.051e-01;7.090e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
60.677623000;1.040e+00;1.196e-01;7.866e-02;1.150e-01;7.566e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.304e-01;7.561e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
60.678523000;1.040e+00;1.210e-01;7.860e-02;1.164e-01;7.559e-02;1.063e+00;1.049e+00;1.263e-01;8.205e-02;4.713e+01;6.290e-01;7.511e-02;7.500e-01;3.333e-02;1.040e+00;1.089e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
60.687523000;1.040e+00;1.361e-01;7.788e-02;1.308e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.139e-01;6.998e-02;7.500e-01;3.333e-02;1.040e+00;1.225e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
60.688423000;1.041e+00;1.377e-01;7.780e-02;1.323e-01;7.477e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.123e-01;6.946e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.002e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
60.698323000;1.041e+00;1.555e-01;7.686e-02;1.494e-01;7.381e-02;1.064e+00;1.050e+00;1.591e-01;8.099e-02;4.677e+01;5.945e-01;6.371e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
60.699323000;1.041e+00;1.574e-01;7.676e-02;1.511e-01;7.371e-02;1.064e+00;1.051e+00;1.608e-01;8.093e-02;4.675e+01;5.926e-01;6.313e-02;7.500e-01;3.333e-02;1.041e+00;1.416e-01;6.908e-02;1.000e+01;4.675e+01;6.667e-01;0.000e+00;1.044e+00;4.687e+01;4.687e+01
60.700323000;1.041e+00;1.592e-01;7.665e-02;1.529e-01;7.360e-02;1.064e+00;1.051e+00;1.626e-01;8.087e-02;4.673e+01;5.908e-01;6.255e-02;7.500e-01;3.333e-02;1.041e+00;1.433e-01;6.899e-02;1.000e+01;4.673e+01;6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
60.701323000;1.042e+00;1.611e-01;7.655e-02;1.547e-01;7.350e-02;1.064e+00;1.051e+00;1.644e-01;8.081e-02;4.671e+01;5.889e-01;6.198e-02;7.500e-01;3.333e-02;1.042e+00;1.450e-01;6.889e-02;1.000e+01;4.671e+01;6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
60.702323000;1.042e+00;1.630e-01;7.644e-02;1.565e-01;7.339e-02;1.065e+00;1.051e+00;1.661e-01;8.075e-02;4.670e+01;5.870e-01;6.140e-02;7.500e-01;3.333e-02;1.042e+00;1.467e-01;6.880e-02;1.000e+01;4.670e+01;6.667e-01;0.000e+00;1.044e+00;4.681e+01;4.681e+01
60.707323000;1.042e+00;1.724e-01;7.590e-02;1.655e-01;7.285e-02;1.065e+00;1.051e+00;1.751e-01;8.044e-02;4.661e+01;5.776e-01;5.854e-02;7.500e-01;3.333e-02;1.042e+00;1.552e-01;6.831e-02;1.000e+01;4.661e+01;6.667e-01;0.000e+00;1.044e+00;4.673e+01;4.673e+01
60.708323000;1.042e+00;1.743e-01;7.579e-02;1.673e-01;7.273e-02;1.065e+00;1.051e+00;1.769e-01;8.038e-02;4.659e+01;5.757e-01;5.798e-02;7.500e-01;3.333e-02;1.042e+00;1.569e-01;6.821e-02;1.000e+01;4.659e+01;6.667e-01;0.000e+00;1.044e+00;4.671e+01;4.671e+01
60.709323000;1.042e+00;1.762e-01;7.568e-02;1.691e-01;7.262e-02;1.065e+00;1.052e+00;1.787e-01;8.031e-02;4.658e+01;5.738e-01;5.741e-02;7.500e-01;3.333e-02;1.042e+00;1.586e-01;6.811e-02;1.000e+01;4.658e+01;6.667e-01;0.000e+00;1.044e+00;4.669e+01;4.669e+01
60.712323000;1.042e+00;1.820e-01;7.534e-02;1.746e-01;7.228e-02;1.065e+00;1.052e+00;1.841e-01;8.013e-02;4.652e+01;5.680e-01;5.573e-02;7.500e-01;3.333e-02;1.042e+00;1.638e-01;6.780e-02;1.000e+01;4.652e+01;6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
60.715323000;1.042e+00;1.877e-01;7.499e-02;1.801e-01;7.193e-02;1.065e+00;1.052e+00;1.896e-01;7.994e-02;4.647e+01;5.623e-01;5.407e-02;7.500e-01;3.333e-02;1.042e+00;1.690e-01;6.749e-02;1.000e+01;4.647e+01;6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
60.716323000;1.043e+00;1.897e-01;7.487e-02;1.819e-01;7.181e-02;1.065e+00;1.052e+00;1.914e-01;7.987e-02;4.646e+01;5.603e-01;5.352e-02;7.500e-01;3.333e-02;1.043e+00;1.707e-01;6.738e-02;1.000e+01;4.646e+01;6.667e-01;0.000e+00;1.044e+00;4.658e+01;4.658e+01
60.717323000;1.043e+00;1.916e-01;7.475e-02;1.838e-01;7.170e-02;1.065e+00;1.052e+00;1.933e-01;7.981e-02;4.644e+01;5.584e-01;5.297e-02;7.500e-01;3.333e-02;1.043e+00;1.724e-01;6.728e-02;1.000e+01;4.644e+01;6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
60.720323000;1.043e+00;1.974e-01;7.439e-02;1.893e-01;7.134e-02;1.065e+00;1.052e+00;1.988e-01;7.962e-02;4.639e+01;5.526e-01;5.133e-02;7.500e-01;3.333e-02;1.043e+00;1.777e-01;6.696e-02;1.000e+01;4.639e+01;6.667e-01;0.000e+00;1.044e+00;4.651e+01;4.651e+01
60.721323000;1.043e+00;1.994e-01;7.427e-02;1.912e-01;7.122e-02;1.065e+00;1.053e+00;2.006e-01;7.956e-02;4.637e+01;5.506e-01;5.080e-02;7.500e-01;3.333e-02;1.043e+00;1.794e-01;6.685e-02;1.000e+01;4.637e+01;6.667e-01;0.000e+00;1.044e+00;4.649e+01;4.649e+01
60.729930000;1.043e+00;2.162e-01;7.321e-02;2.072e-01;7.016e-02;1.065e+00;1.053e+00;2.165e-01;7.903e-02;4.623e+01;5.338e-01;4.626e-02;7.500e-01;3.333e-02;1.043e+00;1.945e-01;6.589e-02;1.000e+01;4.623e+01;6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
60.730930000;1.044e+00;2.181e-01;7.309e-02;2.090e-01;7.004e-02;1.065e+00;1.053e+00;2.184e-01;7.897e-02;4.622e+01;5.319e-01;4.574e-02;7.500e-01;3.333e-02;1.044e+00;1.963e-01;6.578e-02;1.000e+01;4.622e+01;6.667e-01;0.000e+00;1.044e+00;4.634e+01;4.634e+01
60.731930000;1.044e+00;2.201e-01;7.296e-02;2.109e-01;6.991e-02;1.065e+00;1.053e+00;2.203e-01;7.890e-02;4.620e+01;5.299e-01;4.523e-02;7.500e-01;3.333e-02;1.044e+00;1.981e-01;6.566e-02;1.000e+01;4.620e+01;6.667e-01;0.000e+00;1.044e+00;4.632e+01;4.632e+01
60.732930000;1.044e+00;2.220e-01;7.283e-02;2.128e-01;6.979e-02;1.065e+00;1.054e+00;2.221e-01;7.884e-02;4.618e+01;5.280e-01;4.472e-02;7.500e-01;3.333e-02;1.044e+00;1.998e-01;6.555e-02;1.000e+01;4.618e+01;6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
60.734930000;1.044e+00;2.260e-01;7.258e-02;2.165e-01;6.953e-02;1.066e+00;1.054e+00;2.258e-01;7.872e-02;4.615e+01;5.240e-01;4.371e-02;7.500e-01;3.333e-02;1.044e+00;2.034e-01;6.532e-02;1.000e+01;4.615e+01;6.667e-01;0.000e+00;1.044e+00;4.627e+01;4.627e+01
60.737930000;1.044e+00;2.319e-01;7.219e-02;2.221e-01;6.915e-02;1.066e+00;1.054e+00;2.314e-01;7.854e-02;4.611e+01;5.181e-01;4.221e-02;7.500e-01;3.333e-02;1.044e+00;2.087e-01;6.497e-02;1.000e+01;4.611e+01;6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
60.744930000;1.044e+00;2.457e-01;7.127e-02;2.353e-01;6.825e-02;1.066e+00;1.054e+00;2.445e-01;7.812e-02;4.600e+01;5.043e-01;3.882e-02;7.500e-01;3.333e-02;1.044e+00;2.211e-01;6.414e-02;1.000e+01;4.600e+01;6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
60.745930000;1.044e+00;2.477e-01;7.114e-02;2.371e-01;6.811e-02;1.066e+00;1.055e+00;2.464e-01;7.806e-02;4.598e+01;5.023e-01;3.835e-02;7.500e-01;3.333e-02;1.044e+00;2.229e-01;6.402e-02;1.000e+01;4.598e+01;6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
60.758930000;1.045e+00;2.733e-01;6.936e-02;2.616e-01;6.638e-02;1.066e+00;1.055e+00;2.707e-01;7.732e-02;4.579e+01;4.767e-01;3.245e-02;7.500e-01;3.333e-02;1.045e+00;2.460e-01;6.243e-02;1.000e+01;4.579e+01;6.667e-01;0.000e+00;1.044e+00;4.591e+01;4.591e+01
60.759930000;1.045e+00;2.753e-01;6.922e-02;2.635e-01;6.624e-02;1.066e+00;1.056e+00;2.725e-01;7.726e-02;4.578e+01;4.747e-01;3.201e-02;7.500e-01;3.333e-02;1.045e+00;2.478e-01;6.230e-02;1.000e+01;4.578e+01;6.667e-01;0.000e+00;1.044e+00;4.590e+01;4.590e+01
60.769930000;1.045e+00;2.951e-01;6.781e-02;2.823e-01;6.486e-02;1.066e+00;1.056e+00;2.913e-01;7.672e-02;4.564e+01;4.549e-01;2.783e-02;7.500e-01;3.333e-02;1.045e+00;2.656e-01;6.103e-02;1.000e+01;4.564e+01;6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
60.770930000;1.046e+00;2.971e-01;6.767e-02;2.842e-01;6.472e-02;1.066e+00;1.056e+00;2.931e-01;7.666e-02;4.563e+01;4.529e-01;2.743e-02;7.500e-01;3.333e-02;1.046e+00;2.674e-01;6.090e-02;1.000e+01;4.563e+01;6.667e-01;0.000e+00;1.044e+00;4.575e+01;4.575e+01
60.786930000;1.046e+00;3.288e-01;6.532e-02;3.143e-01;6.244e-02;1.066e+00;1.057e+00;3.231e-01;7.585e-02;4.542e+01;4.212e-01;2.138e-02;7.500e-01;3.333e-02;1.046e+00;2.959e-01;5.879e-02;1.000e+01;4.542e+01;6.667e-01;0.000e+00;1.044e+00;4.554e+01;4.554e+01
60.793930000;1.046e+00;3.426e-01;6.426e-02;3.274e-01;6.142e-02;1.066e+00;1.057e+00;3.362e-01;7.551e-02;4.533e+01;4.074e-01;1.897e-02;7.500e-01;3.333e-02;1.046e+00;3.084e-01;5.784e-02;1.000e+01;4.533e+01;6.667e-01;0.000e+00;1.044e+00;4.545e+01;4.545e+01
60.794930000;1.046e+00;3.446e-01;6.411e-02;3.293e-01;6.127e-02;1.066e+00;1.058e+00;3.381e-01;7.546e-02;4.532e+01;4.054e-01;1.863e-02;7.500e-01;3.333e-02;1.046e+00;3.101e-01;5.770e-02;1.000e+01;4.532e+01;6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
60.799930000;1.046e+00;3.545e-01;6.334e-02;3.387e-01;6.053e-02;1.065e+00;1.058e+00;3.475e-01;7.523e-02;4.526e+01;3.955e-01;1.701e-02;7.500e-01;3.333e-02;1.046e+00;3.190e-01;5.701e-02;1.000e+01;4.526e+01;6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
60.800930000;1.047e+00;3.565e-01;6.319e-02;3.406e-01;6.038e-02;1.065e+00;1.058e+00;3.494e-01;7.518e-02;4.524e+01;3.935e-01;1.669e-02;7.500e-01;3.333e-02;1.047e+00;3.208e-01;5.687e-02;1.000e+01;4.524e+01;6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
60.814930000;1.047e+00;3.841e-01;6.098e-02;3.670e-01;5.826e-02;1.065e+00;1.058e+00;3.756e-01;7.457e-02;4.509e+01;3.659e-01;1.256e-02;7.500e-01;3.333e-02;1.047e+00;3.457e-01;5.489e-02;1.000e+01;4.509e+01;6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
60.815930000;1.047e+00;3.861e-01;6.082e-02;3.688e-01;5.810e-02;1.065e+00;1.058e+00;3.775e-01;7.453e-02;4.507e+01;3.639e-01;1.228e-02;7.500e-01;3.333e-02;1.047e+00;3.475e-01;5.474e-02;1.000e+01;4.507e+01;6.667e-01;0.000e+00;1.044e+00;4.519e+01;4.519e+01
60.816930000;1.047e+00;3.881e-01;6.066e-02;3.707e-01;5.795e-02;1.065e+00;1.058e+00;3.793e-01;7.448e-02;4.506e+01;3.619e-01;1.201e-02;7.500e-01;3.333e-02;1.047e+00;3.493e-01;5.460e-02;1.000e+01;4.506e+01;6.667e-01;0.000e+00;1.044e+00;4.518e+01;4.518e+01
60.817930000;1.047e+00;3.901e-01;6.050e-02;3.726e-01;5.779e-02;1.065e+00;1.059e+00;3.812e-01;7.444e-02;4.505e+01;3.599e-01;1.174e-02;7.500e-01;3.333e-02;1.047e+00;3.511e-01;5.445e-02;1.000e+01;4.505e+01;6.667e-01;0.000e+00;1.044e+00;4.517e+01;4.517e+01
60.820930000;1.047e+00;3.960e-01;6.002e-02;3.782e-01;5.733e-02;1.065e+00;1.059e+00;3.868e-01;7.432e-02;4.502e+01;3.540e-01;1.095e-02;7.500e-01;3.333e-02;1.047e+00;3.564e-01;5.402e-02;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.514e+01;4.514e+01
60.832930000;1.047e+00;4.197e-01;5.804e-02;4.008e-01;5.544e-02;1.064e+00;1.059e+00;4.093e-01;7.385e-02;4.490e+01;3.303e-01;8.044e-03;7.500e-01;3.333e-02;1.047e+00;3.777e-01;5.224e-02;1.000e+01;4.490e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
60.839930000;1.047e+00;4.335e-01;5.687e-02;4.140e-01;5.431e-02;1.064e+00;1.059e+00;4.224e-01;7.360e-02;4.483e+01;3.165e-01;6.533e-03;7.500e-01;3.333e-02;1.047e+00;3.901e-01;5.118e-02;1.000e+01;4.483e+01;6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
60.851930000;1.047e+00;4.571e-01;5.481e-02;4.366e-01;5.234e-02;1.064e+00;1.059e+00;4.449e-01;7.319e-02;4.472e+01;2.929e-01;4.258e-03;7.500e-01;3.333e-02;1.047e+00;4.114e-01;4.933e-02;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
60.852930000;1.047e+00;4.591e-01;5.464e-02;4.384e-01;5.218e-02;1.064e+00;1.060e+00;4.468e-01;7.316e-02;4.471e+01;2.909e-01;4.086e-03;7.500e-01;3.333e-02;1.047e+00;4.132e-01;4.917e-02;1.000e+01;4.471e+01;6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
60.893930000;1.047e+00;5.398e-01;4.721e-02;5.157e-01;4.510e-02;1.061e+00;1.060e+00;5.238e-01;7.205e-02;4.440e+01;2.103e-01;-6.103e-04;7.500e-01;3.333e-02;1.047e+00;4.858e-01;4.249e-02;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
60.902930000;1.047e+00;5.574e-01;4.549e-02;5.326e-01;4.347e-02;1.060e+00;1.060e+00;5.407e-01;7.187e-02;4.435e+01;1.926e-01;-1.032e-03;7.500e-01;3.333e-02;1.047e+00;5.017e-01;4.094e-02;1.000e+01;4.435e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
60.903930000;1.046e+00;5.594e-01;4.530e-02;5.345e-01;4.329e-02;1.060e+00;1.060e+00;5.426e-01;7.185e-02;4.434e+01;1.906e-01;-1.066e-03;7.500e-01;3.333e-02;1.046e+00;5.034e-01;4.077e-02;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
60.933930000;1.046e+00;6.182e-01;3.937e-02;5.913e-01;3.765e-02;1.057e+00;1.060e+00;5.992e-01;7.142e-02;4.420e+01;1.318e-01;-8.203e-04;7.500e-01;3.333e-02;1.046e+00;5.564e-01;3.543e-02;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
60.934930000;1.045e+00;6.201e-01;3.916e-02;5.932e-01;3.746e-02;1.057e+00;1.060e+00;6.011e-01;7.141e-02;4.419e+01;1.299e-01;-7.703e-04;7.500e-01;3.333e-02;1.045e+00;5.581e-01;3.525e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
60.935930000;1.045e+00;6.221e-01;3.896e-02;5.950e-01;3.727e-02;1.057e+00;1.059e+00;6.030e-01;7.140e-02;4.419e+01;1.279e-01;-7.181e-04;7.500e-01;3.333e-02;1.045e+00;5.599e-01;3.506e-02;1.000e+01;4.419e+01;6.667e-01;0.000e+00;1.044e+00;4.431e+01;4.431e+01
60.946110000;1.045e+00;6.420e-01;3.686e-02;6.144e-01;3.528e-02;1.056e+00;1.059e+00;6.222e-01;7.131e-02;4.415e+01;1.080e-01;-3.239e-05;7.500e-01;3.333e-02;1.045e+00;5.778e-01;3.318e-02;1.000e+01;4.415e+01;6.667e-01;0.000e+00;1.044e+00;4.427e+01;4.427e+01
60.956110000;1.045e+00;6.615e-01;3.477e-02;6.333e-01;3.329e-02;1.055e+00;1.059e+00;6.412e-01;7.126e-02;4.412e+01;8.846e-02;9.109e-04;7.500e-01;3.333e-02;1.045e+00;5.954e-01;3.129e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
60.957110000;1.044e+00;6.635e-01;3.456e-02;6.352e-01;3.309e-02;1.055e+00;1.059e+00;6.431e-01;7.126e-02;4.412e+01;8.650e-02;1.020e-03;7.500e-01;3.333e-02;1.044e+00;5.971e-01;3.110e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
60.962110000;1.044e+00;6.733e-01;3.350e-02;6.448e-01;3.208e-02;1.054e+00;1.059e+00;6.526e-01;7.124e-02;4.411e+01;7.674e-02;1.606e-03;7.500e-01;3.333e-02;1.044e+00;6.059e-01;3.015e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
60.968110000;1.044e+00;6.850e-01;3.221e-02;6.562e-01;3.085e-02;1.054e+00;1.059e+00;6.640e-01;7.124e-02;4.410e+01;6.502e-02;2.397e-03;7.500e-01;3.333e-02;1.044e+00;6.165e-01;2.899e-02;1.000e+01;4.410e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
60.974110000;1.044e+00;6.967e-01;3.091e-02;6.676e-01;2.962e-02;1.053e+00;1.058e+00;6.754e-01;7.124e-02;4.409e+01;5.332e-02;3.283e-03;7.500e-01;3.333e-02;1.044e+00;6.270e-01;2.782e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
60.975110000;1.043e+00;6.986e-01;3.069e-02;6.695e-01;2.941e-02;1.053e+00;1.058e+00;6.773e-01;7.124e-02;4.408e+01;5.137e-02;3.440e-03;7.500e-01;3.333e-02;1.043e+00;6.288e-01;2.762e-02;1.000e+01;4.408e+01;6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
60.993110000;1.042e+00;7.337e-01;2.670e-02;7.039e-01;2.561e-02;1.050e+00;1.058e+00;7.117e-01;7.133e-02;4.407e+01;1.629e-02;6.728e-03;7.500e-01;3.333e-02;1.042e+00;6.603e-01;2.403e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
60.994110000;1.042e+00;7.357e-01;2.647e-02;7.058e-01;2.540e-02;1.050e+00;1.058e+00;7.136e-01;7.133e-02;4.407e+01;1.434e-02;6.936e-03;7.500e-01;3.333e-02;1.042e+00;6.621e-01;2.383e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
60.995110000;1.042e+00;7.376e-01;2.625e-02;7.077e-01;2.518e-02;1.050e+00;1.057e+00;7.155e-01;7.134e-02;4.407e+01;1.239e-02;7.147e-03;7.500e-01;3.333e-02;1.042e+00;6.638e-01;2.362e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
60.999110000;1.042e+00;7.454e-01;2.534e-02;7.154e-01;2.432e-02;1.050e+00;1.057e+00;7.231e-01;7.138e-02;4.406e+01;4.607e-03;8.017e-03;7.500e-01;3.333e-02;1.042e+00;6.709e-01;2.281e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
61.005110000;1.042e+00;7.571e-01;2.397e-02;7.269e-01;2.302e-02;1.049e+00;1.057e+00;7.346e-01;7.144e-02;4.406e+01;-7.068e-03;9.403e-03;7.500e-01;3.333e-02;1.042e+00;6.814e-01;2.158e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
61.006110000;1.041e+00;7.590e-01;2.374e-02;7.288e-01;2.280e-02;1.049e+00;1.057e+00;7.365e-01;7.145e-02;4.406e+01;-9.012e-03;9.643e-03;7.500e-01;3.333e-02;1.041e+00;6.831e-01;2.137e-02;1.000e+01;4.406e+01;6.667e-01;0.000e+00;1.044e+00;4.418e+01;4.418e+01
61.013110000;1.041e+00;7.726e-01;2.212e-02;7.423e-01;2.125e-02;1.048e+00;1.057e+00;7.500e-01;7.154e-02;4.407e+01;-2.262e-02;1.140e-02;7.500e-01;3.333e-02;1.041e+00;6.954e-01;1.991e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
61.014110000;1.041e+00;7.746e-01;2.189e-02;7.442e-01;2.103e-02;1.047e+00;1.056e+00;7.519e-01;7.155e-02;4.407e+01;-2.457e-02;1.166e-02;7.500e-01;3.333e-02;1.041e+00;6.971e-01;1.970e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
61.018110000;1.041e+00;7.823e-01;2.096e-02;7.519e-01;2.014e-02;1.047e+00;1.056e+00;7.596e-01;7.161e-02;4.407e+01;-3.234e-02;1.274e-02;7.500e-01;3.333e-02;1.041e+00;7.041e-01;1.886e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
61.019110000;1.040e+00;7.843e-01;2.072e-02;7.538e-01;1.992e-02;1.047e+00;1.056e+00;7.615e-01;7.163e-02;4.407e+01;-3.428e-02;1.301e-02;7.500e-01;3.333e-02;1.040e+00;7.059e-01;1.865e-02;1.000e+01;4.407e+01;6.667e-01;0.000e+00;1.044e+00;4.419e+01;4.419e+01
61.030110000;1.040e+00;8.056e-01;1.812e-02;7.750e-01;1.743e-02;1.045e+00;1.056e+00;7.827e-01;7.182e-02;4.409e+01;-5.564e-02;1.622e-02;7.500e-01;3.333e-02;1.040e+00;7.251e-01;1.631e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
61.031110000;1.039e+00;8.076e-01;1.788e-02;7.770e-01;1.720e-02;1.045e+00;1.055e+00;7.846e-01;7.184e-02;4.409e+01;-5.758e-02;1.653e-02;7.500e-01;3.333e-02;1.039e+00;7.268e-01;1.609e-02;1.000e+01;4.409e+01;6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
61.041110000;1.039e+00;8.270e-01;1.546e-02;7.963e-01;1.489e-02;1.043e+00;1.055e+00;8.040e-01;7.206e-02;4.411e+01;-7.698e-02;1.976e-02;7.500e-01;3.333e-02;1.039e+00;7.443e-01;1.392e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
61.042110000;1.038e+00;8.289e-01;1.522e-02;7.982e-01;1.466e-02;1.043e+00;1.055e+00;8.059e-01;7.208e-02;4.411e+01;-7.892e-02;2.010e-02;7.500e-01;3.333e-02;1.038e+00;7.460e-01;1.370e-02;1.000e+01;4.411e+01;6.667e-01;0.000e+00;1.044e+00;4.423e+01;4.423e+01
