time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
61.044110000;1.038e+00;8.328e-01;1.473e-02;8.021e-01;1.419e-02;1.043e+00;1.055e+00;8.098e-01;7.213e-02;4.412e+01;-8.279e-02;2.079e-02;7.500e-01;3.333e-02;1.038e+00;7.495e-01;1.326e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
61.045110000;1.038e+00;8.347e-01;1.449e-02;8.040e-01;1.396e-02;1.043e+00;1.054e+00;8.117e-01;7.215e-02;4.412e+01;-8.473e-02;2.113e-02;7.500e-01;3.333e-02;1.038e+00;7.513e-01;1.304e-02;1.000e+01;4.412e+01;6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
61.051110000;1.038e+00;8.464e-01;1.301e-02;8.157e-01;1.254e-02;1.041e+00;1.054e+00;8.234e-01;7.231e-02;4.414e+01;-9.635e-02;2.327e-02;7.500e-01;3.333e-02;1.038e+00;7.617e-01;1.171e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
61.052110000;1.037e+00;8.483e-01;1.277e-02;8.176e-01;1.230e-02;1.041e+00;1.054e+00;8.253e-01;7.234e-02;4.414e+01;-9.829e-02;2.363e-02;7.500e-01;3.333e-02;1.037e+00;7.635e-01;1.149e-02;1.000e+01;4.414e+01;6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
61.062110000;1.037e+00;8.676e-01;1.027e-02;8.371e-01;9.908e-03;1.040e+00;1.053e+00;8.448e-01;7.262e-02;4.417e+01;-1.176e-01;2.744e-02;7.500e-01;3.333e-02;1.037e+00;7.809e-01;9.243e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.429e+01;4.429e+01
61.063110000;1.036e+00;8.696e-01;1.002e-02;8.390e-01;9.667e-03;1.039e+00;1.053e+00;8.467e-01;7.266e-02;4.417e+01;-1.196e-01;2.784e-02;7.500e-01;3.333e-02;1.036e+00;7.826e-01;9.017e-03;1.000e+01;4.417e+01;6.667e-01;0.000e+00;1.044e+00;4.430e+01;4.430e+01
61.070080000;1.036e+00;8.831e-01;8.254e-03;8.526e-01;7.970e-03;1.038e+00;1.053e+00;8.603e-01;7.288e-02;4.420e+01;-1.331e-01;3.067e-02;7.500e-01;3.333e-02;1.036e+00;7.948e-01;7.429e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
61.070592000;1.036e+00;8.840e-01;8.123e-03;8.536e-01;7.844e-03;1.038e+00;1.052e+00;8.613e-01;7.290e-02;4.420e+01;-1.340e-01;3.089e-02;7.500e-01;3.333e-02;1.036e+00;7.956e-01;7.311e-03;1.000e+01;4.420e+01;6.667e-01;0.000e+00;1.044e+00;4.432e+01;4.432e+01
61.071349000;1.036e+00;8.855e-01;7.931e-03;8.551e-01;7.659e-03;1.038e+00;1.052e+00;8.628e-01;7.292e-02;4.421e+01;-1.355e-01;3.120e-02;7.500e-01;3.333e-02;1.036e+00;7.970e-01;7.138e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
61.071861000;1.035e+00;8.865e-01;7.800e-03;8.561e-01;7.533e-03;1.038e+00;1.052e+00;8.638e-01;7.294e-02;4.421e+01;-1.365e-01;3.142e-02;7.500e-01;3.333e-02;1.035e+00;7.978e-01;7.020e-03;1.000e+01;4.421e+01;6.667e-01;0.000e+00;1.044e+00;4.433e+01;4.433e+01
61.088861000;1.034e+00;9.193e-01;3.400e-03;8.894e-01;3.290e-03;1.035e+00;1.051e+00;8.971e-01;7.358e-02;4.429e+01;-1.693e-01;3.899e-02;7.500e-01;3.333e-02;1.034e+00;8.274e-01;3.060e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
61.089861000;1.033e+00;9.213e-01;3.138e-03;8.914e-01;3.036e-03;1.034e+00;1.051e+00;8.991e-01;7.362e-02;4.429e+01;-1.713e-01;3.946e-02;7.500e-01;3.333e-02;1.033e+00;8.291e-01;2.824e-03;1.000e+01;4.429e+01;6.667e-01;0.000e+00;1.044e+00;4.441e+01;4.441e+01
61.091861000;1.033e+00;9.251e-01;2.611e-03;8.954e-01;2.527e-03;1.034e+00;1.051e+00;9.030e-01;7.370e-02;4.430e+01;-1.751e-01;4.041e-02;7.500e-01;3.333e-02;1.033e+00;8.326e-01;2.350e-03;1.000e+01;4.430e+01;6.667e-01;0.000e+00;1.044e+00;4.442e+01;4.442e+01
61.092861000;1.033e+00;9.270e-01;2.348e-03;8.973e-01;2.273e-03;1.034e+00;1.050e+00;9.050e-01;7.374e-02;4.431e+01;-1.770e-01;4.089e-02;7.500e-01;3.333e-02;1.033e+00;8.343e-01;2.113e-03;1.000e+01;4.431e+01;6.667e-01;0.000e+00;1.044e+00;4.443e+01;4.443e+01
61.097953000;1.033e+00;9.367e-01;9.900e-04;9.072e-01;9.588e-04;1.033e+00;1.050e+00;9.149e-01;7.394e-02;4.434e+01;-1.867e-01;4.337e-02;7.500e-01;3.333e-02;1.033e+00;8.431e-01;8.910e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
61.098465000;1.032e+00;9.376e-01;8.533e-04;9.082e-01;8.265e-04;1.033e+00;1.050e+00;9.159e-01;7.395e-02;4.434e+01;-1.876e-01;4.361e-02;7.500e-01;3.333e-02;1.032e+00;8.439e-01;7.680e-04;1.000e+01;4.434e+01;6.667e-01;0.000e+00;1.044e+00;4.445e+01;4.445e+01
61.102489000;1.032e+00;9.440e-01;-1.022e-04;9.147e-01;-9.905e-05;1.032e+00;1.050e+00;9.224e-01;7.403e-02;4.436e+01;-1.940e-01;4.535e-02;7.500e-01;3.333e-02;1.032e+00;8.496e-01;-9.200e-05;1.000e+01;4.436e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
61.103489000;1.032e+00;9.454e-01;-3.056e-04;9.162e-01;-2.961e-04;1.032e+00;1.049e+00;9.239e-01;7.406e-02;4.437e+01;-1.954e-01;4.572e-02;7.500e-01;3.333e-02;1.032e+00;8.509e-01;-2.750e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
61.104489000;1.032e+00;9.468e-01;-4.967e-04;9.176e-01;-4.813e-04;1.032e+00;1.049e+00;9.253e-01;7.409e-02;4.437e+01;-1.968e-01;4.608e-02;7.500e-01;3.333e-02;1.032e+00;8.521e-01;-4.470e-04;1.000e+01;4.437e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
61.106489000;1.032e+00;9.493e-01;-8.444e-04;9.201e-01;-8.185e-04;1.031e+00;1.049e+00;9.278e-01;7.415e-02;4.438e+01;-1.993e-01;4.675e-02;7.500e-01;3.333e-02;1.032e+00;8.544e-01;-7.600e-04;1.000e+01;4.438e+01;6.667e-01;0.000e+00;1.044e+00;4.446e+01;4.446e+01
61.108489000;1.032e+00;9.516e-01;-1.150e-03;9.225e-01;-1.115e-03;1.031e+00;1.049e+00;9.302e-01;7.422e-02;4.440e+01;-2.016e-01;4.734e-02;7.500e-01;3.333e-02;1.032e+00;8.564e-01;-1.035e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
61.109489000;1.031e+00;9.526e-01;-1.289e-03;9.236e-01;-1.250e-03;1.031e+00;1.049e+00;9.313e-01;7.425e-02;4.440e+01;-2.026e-01;4.762e-02;7.500e-01;3.333e-02;1.031e+00;8.574e-01;-1.160e-03;1.000e+01;4.440e+01;6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
61.118489000;1.031e+00;9.603e-01;-2.219e-03;9.314e-01;-2.152e-03;1.030e+00;1.049e+00;9.391e-01;7.457e-02;4.446e+01;-2.103e-01;4.956e-02;7.500e-01;3.333e-02;1.031e+00;8.643e-01;-1.997e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.450e+01;4.450e+01
61.119489000;1.031e+00;9.610e-01;-2.294e-03;9.321e-01;-2.225e-03;1.030e+00;1.049e+00;9.398e-01;7.461e-02;4.446e+01;-2.110e-01;4.972e-02;7.500e-01;3.333e-02;1.031e+00;8.649e-01;-2.065e-03;1.000e+01;4.446e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
61.120489000;1.031e+00;9.616e-01;-2.364e-03;9.327e-01;-2.293e-03;1.030e+00;1.049e+00;9.404e-01;7.464e-02;4.447e+01;-2.116e-01;4.988e-02;7.500e-01;3.333e-02;1.031e+00;8.655e-01;-2.128e-03;1.000e+01;4.447e+01;6.667e-01;0.000e+00;1.044e+00;4.451e+01;4.451e+01
61.121489000;1.031e+00;9.622e-01;-2.431e-03;9.334e-01;-2.358e-03;1.030e+00;1.049e+00;9.411e-01;7.467e-02;4.448e+01;-2.122e-01;5.003e-02;7.500e-01;3.333e-02;1.031e+00;8.660e-01;-2.188e-03;1.000e+01;4.448e+01;6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
61.126489000;1.031e+00;9.649e-01;-2.710e-03;9.361e-01;-2.629e-03;1.030e+00;1.049e+00;9.438e-01;7.483e-02;4.451e+01;-2.149e-01;5.067e-02;7.500e-01;3.333e-02;1.031e+00;8.684e-01;-2.439e-03;1.000e+01;4.451e+01;6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
61.127489000;1.031e+00;9.654e-01;-2.757e-03;9.366e-01;-2.674e-03;1.030e+00;1.048e+00;9.443e-01;7.486e-02;4.452e+01;-2.154e-01;5.078e-02;7.500e-01;3.333e-02;1.031e+00;8.688e-01;-2.481e-03;1.000e+01;4.452e+01;6.667e-01;0.000e+00;1.044e+00;4.455e+01;4.455e+01
61.141489000;1.031e+00;9.700e-01;-3.187e-03;9.413e-01;-3.092e-03;1.030e+00;1.048e+00;9.490e-01;7.519e-02;4.461e+01;-2.200e-01;5.185e-02;7.500e-01;3.333e-02;1.031e+00;8.730e-01;-2.868e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.462e+01;4.462e+01
61.142489000;1.030e+00;9.703e-01;-3.206e-03;9.416e-01;-3.111e-03;1.030e+00;1.048e+00;9.492e-01;7.520e-02;4.461e+01;-2.203e-01;5.190e-02;7.500e-01;3.333e-02;1.030e+00;8.732e-01;-2.885e-03;1.000e+01;4.461e+01;6.667e-01;0.000e+00;1.044e+00;4.463e+01;4.463e+01
61.145489000;1.030e+00;9.709e-01;-3.257e-03;9.422e-01;-3.160e-03;1.029e+00;1.048e+00;9.499e-01;7.526e-02;4.463e+01;-2.209e-01;5.204e-02;7.500e-01;3.333e-02;1.030e+00;8.738e-01;-2.931e-03;1.000e+01;4.463e+01;6.667e-01;0.000e+00;1.044e+00;4.465e+01;4.465e+01
61.149489000;1.030e+00;9.716e-01;-3.310e-03;9.429e-01;-3.212e-03;1.029e+00;1.048e+00;9.506e-01;7.532e-02;4.466e+01;-2.216e-01;5.220e-02;7.500e-01;3.333e-02;1.030e+00;8.745e-01;-2.979e-03;1.000e+01;4.466e+01;6.667e-01;0.000e+00;1.044e+00;4.467e+01;4.467e+01
61.158489000;1.030e+00;9.728e-01;-3.384e-03;9.441e-01;-3.285e-03;1.029e+00;1.048e+00;9.518e-01;7.544e-02;4.472e+01;-2.228e-01;5.244e-02;7.500e-01;3.333e-02;1.030e+00;8.755e-01;-3.046e-03;1.000e+01;4.472e+01;6.667e-01;0.000e+00;1.044e+00;4.473e+01;4.473e+01
61.166489000;1.030e+00;9.735e-01;-3.414e-03;9.449e-01;-3.314e-03;1.029e+00;1.048e+00;9.525e-01;7.552e-02;4.477e+01;-2.235e-01;5.257e-02;7.500e-01;3.333e-02;1.030e+00;8.762e-01;-3.073e-03;1.000e+01;4.477e+01;6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
61.167489000;1.030e+00;9.736e-01;-3.416e-03;9.449e-01;-3.315e-03;1.029e+00;1.048e+00;9.526e-01;7.553e-02;4.478e+01;-2.236e-01;5.258e-02;7.500e-01;3.333e-02;1.030e+00;8.763e-01;-3.074e-03;1.000e+01;4.478e+01;6.667e-01;0.000e+00;1.044e+00;4.479e+01;4.479e+01
61.201489000;1.030e+00;9.748e-01;-3.329e-03;9.461e-01;-3.231e-03;1.029e+00;1.048e+00;9.538e-01;7.579e-02;4.501e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.773e-01;-2.996e-03;1.000e+01;4.501e+01;6.667e-01;0.000e+00;1.044e+00;4.501e+01;4.501e+01
61.202489000;1.030e+00;9.748e-01;-3.324e-03;9.461e-01;-3.226e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.248e-01;5.266e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.992e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
61.203489000;1.030e+00;9.749e-01;-3.319e-03;9.461e-01;-3.221e-03;1.029e+00;1.048e+00;9.538e-01;7.580e-02;4.502e+01;-2.249e-01;5.265e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.987e-03;1.000e+01;4.502e+01;6.667e-01;0.000e+00;1.044e+00;4.502e+01;4.502e+01
61.205489000;1.030e+00;9.749e-01;-3.308e-03;9.462e-01;-3.210e-03;1.029e+00;1.048e+00;9.538e-01;7.582e-02;4.504e+01;-2.249e-01;5.264e-02;7.500e-01;3.333e-02;1.030e+00;8.774e-01;-2.977e-03;1.000e+01;4.504e+01;6.667e-01;0.000e+00;1.044e+00;4.504e+01;4.504e+01
61.217489000;1.030e+00;9.750e-01;-3.237e-03;9.462e-01;-3.141e-03;1.029e+00;1.048e+00;9.539e-01;7.590e-02;4.512e+01;-2.250e-01;5.259e-02;7.500e-01;3.333e-02;1.030e+00;8.775e-01;-2.913e-03;1.000e+01;4.512e+01;6.667e-01;0.000e+00;1.044e+00;4.512e+01;4.512e+01
61.268489000;1.030e+00;9.751e-01;-2.866e-03;9.463e-01;-2.781e-03;1.030e+00;1.048e+00;9.539e-01;7.624e-02;4.546e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.030e+00;8.776e-01;-2.579e-03;1.000e+01;4.546e+01;6.667e-01;0.000e+00;1.044e+00;4.546e+01;4.546e+01
61.269489000;1.031e+00;9.751e-01;-2.858e-03;9.463e-01;-2.773e-03;1.030e+00;1.048e+00;9.539e-01;7.625e-02;4.547e+01;-2.251e-01;5.222e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.572e-03;1.000e+01;4.547e+01;6.667e-01;0.000e+00;1.044e+00;4.547e+01;4.547e+01
61.282489000;1.031e+00;9.751e-01;-2.754e-03;9.462e-01;-2.673e-03;1.030e+00;1.048e+00;9.538e-01;7.634e-02;4.556e+01;-2.251e-01;5.211e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.479e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
61.283489000;1.031e+00;9.751e-01;-2.747e-03;9.462e-01;-2.665e-03;1.030e+00;1.049e+00;9.538e-01;7.635e-02;4.556e+01;-2.251e-01;5.210e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.472e-03;1.000e+01;4.556e+01;6.667e-01;0.000e+00;1.044e+00;4.556e+01;4.556e+01
61.568944000;1.031e+00;9.752e-01;-2.233e-04;9.455e-01;-2.165e-04;1.031e+00;1.049e+00;9.529e-01;7.858e-02;4.749e+01;-2.252e-01;4.950e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-2.010e-04;1.000e+01;4.749e+01;6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
61.569944000;1.031e+00;9.752e-01;-2.144e-04;9.455e-01;-2.079e-04;1.031e+00;1.050e+00;9.529e-01;7.858e-02;4.750e+01;-2.252e-01;4.949e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;-1.930e-04;1.000e+01;4.750e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
61.618944000;1.031e+00;9.752e-01;2.367e-04;9.454e-01;2.294e-04;1.032e+00;1.050e+00;9.528e-01;7.898e-02;4.783e+01;-2.252e-01;4.903e-02;7.500e-01;3.333e-02;1.031e+00;8.776e-01;2.130e-04;1.000e+01;4.783e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
61.619944000;1.032e+00;9.752e-01;2.456e-04;9.454e-01;2.381e-04;1.032e+00;1.050e+00;9.528e-01;7.899e-02;4.784e+01;-2.252e-01;4.902e-02;7.500e-01;3.333e-02;1.032e+00;8.776e-01;2.210e-04;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.784e+01;4.784e+01
61.953717000;1.032e+00;9.752e-01;3.343e-03;9.445e-01;3.238e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.009e+01;-2.252e-01;4.583e-02;7.500e-01;3.333e-02;1.032e+00;8.777e-01;3.009e-03;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
61.954717000;1.033e+00;9.752e-01;3.353e-03;9.445e-01;3.248e-03;1.034e+00;1.051e+00;9.517e-01;8.172e-02;5.010e+01;-2.252e-01;4.582e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.018e-03;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
62.063406000;1.033e+00;9.752e-01;4.359e-03;9.442e-01;4.220e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.083e+01;-2.252e-01;4.479e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.923e-03;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
62.063918000;1.033e+00;9.752e-01;4.361e-03;9.442e-01;4.223e-03;1.034e+00;1.051e+00;9.513e-01;8.261e-02;5.084e+01;-2.252e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.777e-01;3.925e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
62.064430000;1.033e+00;9.751e-01;4.363e-03;9.441e-01;4.225e-03;1.034e+00;1.051e+00;9.513e-01;8.260e-02;5.084e+01;-2.251e-01;4.478e-02;7.500e-01;3.333e-02;1.033e+00;8.776e-01;3.927e-03;1.000e+01;5.084e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
62.065966000;1.033e+00;9.749e-01;4.377e-03;9.439e-01;4.238e-03;1.034e+00;1.051e+00;9.510e-01;8.258e-02;5.085e+01;-2.249e-01;4.473e-02;7.500e-01;3.333e-02;1.033e+00;8.774e-01;3.939e-03;1.000e+01;5.085e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
62.068478000;1.033e+00;9.741e-01;4.468e-03;9.431e-01;4.326e-03;1.034e+00;1.051e+00;9.502e-01;8.254e-02;5.087e+01;-2.241e-01;4.452e-02;7.500e-01;3.333e-02;1.033e+00;8.767e-01;4.021e-03;1.000e+01;5.087e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
62.072478000;1.033e+00;9.719e-01;4.794e-03;9.408e-01;4.641e-03;1.034e+00;1.051e+00;9.479e-01;8.249e-02;5.089e+01;-2.219e-01;4.389e-02;7.500e-01;3.333e-02;1.033e+00;8.747e-01;4.315e-03;1.000e+01;5.089e+01;6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
62.073478000;1.033e+00;9.712e-01;4.907e-03;9.401e-01;4.750e-03;1.035e+00;1.052e+00;9.472e-01;8.248e-02;5.090e+01;-2.212e-01;4.367e-02;7.500e-01;3.333e-02;1.033e+00;8.741e-01;4.416e-03;1.000e+01;5.090e+01;6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
62.079478000;1.033e+00;9.659e-01;5.774e-03;9.346e-01;5.587e-03;1.035e+00;1.052e+00;9.417e-01;8.245e-02;5.094e+01;-2.159e-01;4.207e-02;7.500e-01;3.333e-02;1.033e+00;8.693e-01;5.197e-03;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
62.080478000;1.034e+00;9.648e-01;5.946e-03;9.335e-01;5.753e-03;1.035e+00;1.052e+00;9.406e-01;8.245e-02;5.095e+01;-2.148e-01;4.176e-02;7.500e-01;3.333e-02;1.034e+00;8.684e-01;5.351e-03;1.000e+01;5.095e+01;6.667e-01;0.000e+00;1.044e+00;5.088e+01;5.088e+01
62.082478000;1.034e+00;9.626e-01;6.307e-03;9.312e-01;6.101e-03;1.036e+00;1.052e+00;9.383e-01;8.244e-02;5.096e+01;-2.126e-01;4.110e-02;7.500e-01;3.333e-02;1.034e+00;8.664e-01;5.676e-03;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
62.087478000;1.034e+00;9.565e-01;7.294e-03;9.249e-01;7.054e-03;1.036e+00;1.052e+00;9.320e-01;8.239e-02;5.099e+01;-2.065e-01;3.929e-02;7.500e-01;3.333e-02;1.034e+00;8.608e-01;6.565e-03;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
62.088478000;1.034e+00;9.552e-01;7.504e-03;9.235e-01;7.256e-03;1.037e+00;1.053e+00;9.306e-01;8.238e-02;5.100e+01;-2.052e-01;3.891e-02;7.500e-01;3.333e-02;1.034e+00;8.597e-01;6.754e-03;1.000e+01;5.100e+01;6.667e-01;0.000e+00;1.044e+00;5.091e+01;5.091e+01
62.100478000;1.035e+00;9.374e-01;1.022e-02;9.053e-01;9.869e-03;1.039e+00;1.054e+00;9.123e-01;8.218e-02;5.107e+01;-1.874e-01;3.399e-02;7.500e-01;3.333e-02;1.035e+00;8.436e-01;9.197e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
62.101478000;1.036e+00;9.358e-01;1.046e-02;9.036e-01;1.010e-02;1.039e+00;1.054e+00;9.107e-01;8.216e-02;5.107e+01;-1.858e-01;3.357e-02;7.500e-01;3.333e-02;1.036e+00;8.422e-01;9.410e-03;1.000e+01;5.107e+01;6.667e-01;0.000e+00;1.044e+00;5.097e+01;5.097e+01
62.109478000;1.036e+00;9.223e-01;1.239e-02;8.899e-01;1.195e-02;1.040e+00;1.054e+00;8.970e-01;8.195e-02;5.112e+01;-1.723e-01;3.013e-02;7.500e-01;3.333e-02;1.036e+00;8.301e-01;1.115e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
62.110478000;1.037e+00;9.206e-01;1.263e-02;8.882e-01;1.219e-02;1.040e+00;1.054e+00;8.952e-01;8.192e-02;5.112e+01;-1.706e-01;2.970e-02;7.500e-01;3.333e-02;1.037e+00;8.285e-01;1.137e-02;1.000e+01;5.112e+01;6.667e-01;0.000e+00;1.044e+00;5.101e+01;5.101e+01
62.111478000;1.037e+00;9.188e-01;1.287e-02;8.864e-01;1.242e-02;1.040e+00;1.055e+00;8.935e-01;8.189e-02;5.113e+01;-1.688e-01;2.927e-02;7.500e-01;3.333e-02;1.037e+00;8.270e-01;1.159e-02;1.000e+01;5.113e+01;6.667e-01;0.000e+00;1.044e+00;5.102e+01;5.102e+01
62.119478000;1.037e+00;9.045e-01;1.484e-02;8.719e-01;1.430e-02;1.042e+00;1.055e+00;8.790e-01;8.165e-02;5.116e+01;-1.545e-01;2.586e-02;7.500e-01;3.333e-02;1.037e+00;8.141e-01;1.336e-02;1.000e+01;5.116e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
62.120478000;1.038e+00;9.027e-01;1.509e-02;8.700e-01;1.454e-02;1.042e+00;1.055e+00;8.771e-01;8.161e-02;5.117e+01;-1.527e-01;2.544e-02;7.500e-01;3.333e-02;1.038e+00;8.124e-01;1.358e-02;1.000e+01;5.117e+01;6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
62.122478000;1.038e+00;8.991e-01;1.558e-02;8.663e-01;1.501e-02;1.042e+00;1.055e+00;8.734e-01;8.155e-02;5.118e+01;-1.491e-01;2.460e-02;7.500e-01;3.333e-02;1.038e+00;8.091e-01;1.402e-02;1.000e+01;5.118e+01;6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
62.125478000;1.038e+00;8.935e-01;1.632e-02;8.607e-01;1.572e-02;1.043e+00;1.056e+00;8.678e-01;8.145e-02;5.119e+01;-1.435e-01;2.336e-02;7.500e-01;3.333e-02;1.038e+00;8.042e-01;1.468e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
62.128478000;1.038e+00;8.879e-01;1.705e-02;8.551e-01;1.642e-02;1.044e+00;1.056e+00;8.622e-01;8.135e-02;5.120e+01;-1.379e-01;2.213e-02;7.500e-01;3.333e-02;1.038e+00;7.991e-01;1.535e-02;1.000e+01;5.120e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
62.129478000;1.039e+00;8.860e-01;1.730e-02;8.532e-01;1.666e-02;1.044e+00;1.056e+00;8.603e-01;8.131e-02;5.121e+01;-1.360e-01;2.173e-02;7.500e-01;3.333e-02;1.039e+00;7.974e-01;1.557e-02;1.000e+01;5.121e+01;6.667e-01;0.000e+00;1.044e+00;5.109e+01;5.109e+01
62.134478000;1.039e+00;8.766e-01;1.852e-02;8.437e-01;1.782e-02;1.045e+00;1.056e+00;8.508e-01;8.114e-02;5.123e+01;-1.266e-01;1.974e-02;7.500e-01;3.333e-02;1.039e+00;7.889e-01;1.667e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
62.135478000;1.039e+00;8.747e-01;1.876e-02;8.418e-01;1.806e-02;1.045e+00;1.057e+00;8.489e-01;8.111e-02;5.123e+01;-1.247e-01;1.935e-02;7.500e-01;3.333e-02;1.039e+00;7.872e-01;1.689e-02;1.000e+01;5.123e+01;6.667e-01;0.000e+00;1.044e+00;5.111e+01;5.111e+01
62.138478000;1.039e+00;8.690e-01;1.949e-02;8.360e-01;1.875e-02;1.045e+00;1.057e+00;8.431e-01;8.100e-02;5.124e+01;-1.190e-01;1.819e-02;7.500e-01;3.333e-02;1.039e+00;7.821e-01;1.754e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
62.139478000;1.040e+00;8.671e-01;1.974e-02;8.341e-01;1.899e-02;1.045e+00;1.057e+00;8.412e-01;8.097e-02;5.125e+01;-1.171e-01;1.781e-02;7.500e-01;3.333e-02;1.040e+00;7.804e-01;1.776e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
62.144478000;1.040e+00;8.575e-01;2.094e-02;8.245e-01;2.014e-02;1.046e+00;1.057e+00;8.316e-01;8.080e-02;5.126e+01;-1.075e-01;1.593e-02;7.500e-01;3.333e-02;1.040e+00;7.717e-01;1.885e-02;1.000e+01;5.126e+01;6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
62.147478000;1.040e+00;8.517e-01;2.166e-02;8.187e-01;2.082e-02;1.047e+00;1.057e+00;8.258e-01;8.070e-02;5.127e+01;-1.017e-01;1.484e-02;7.500e-01;3.333e-02;1.040e+00;7.665e-01;1.949e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
62.148478000;1.040e+00;8.498e-01;2.190e-02;8.168e-01;2.105e-02;1.047e+00;1.058e+00;8.239e-01;8.066e-02;5.127e+01;-9.977e-02;1.448e-02;7.500e-01;3.333e-02;1.040e+00;7.648e-01;1.971e-02;1.000e+01;5.127e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
62.149478000;1.040e+00;8.478e-01;2.214e-02;8.149e-01;2.128e-02;1.047e+00;1.058e+00;8.220e-01;8.063e-02;5.128e+01;-9.783e-02;1.413e-02;7.500e-01;3.333e-02;1.040e+00;7.631e-01;1.992e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
62.150478000;1.041e+00;8.459e-01;2.238e-02;8.129e-01;2.150e-02;1.047e+00;1.058e+00;8.201e-01;8.059e-02;5.128e+01;-9.590e-02;1.377e-02;7.500e-01;3.333e-02;1.041e+00;7.613e-01;2.014e-02;1.000e+01;5.128e+01;6.667e-01;0.000e+00;1.044e+00;5.116e+01;5.116e+01
62.158478000;1.041e+00;8.304e-01;2.426e-02;7.974e-01;2.330e-02;1.049e+00;1.058e+00;8.046e-01;8.033e-02;5.130e+01;-8.035e-02;1.105e-02;7.500e-01;3.333e-02;1.041e+00;7.473e-01;2.184e-02;1.000e+01;5.130e+01;6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
62.160153000;1.041e+00;8.271e-01;2.465e-02;7.942e-01;2.367e-02;1.049e+00;1.058e+00;8.013e-01;8.027e-02;5.131e+01;-7.709e-02;1.050e-02;7.500e-01;3.333e-02;1.041e+00;7.444e-01;2.219e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
62.161153000;1.042e+00;8.251e-01;2.489e-02;7.922e-01;2.389e-02;1.049e+00;1.058e+00;7.994e-01;8.024e-02;5.131e+01;-7.514e-02;1.017e-02;7.500e-01;3.333e-02;1.042e+00;7.426e-01;2.240e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
62.172559000;1.042e+00;8.028e-01;2.751e-02;7.701e-01;2.638e-02;1.051e+00;1.059e+00;7.773e-01;7.988e-02;5.133e+01;-5.282e-02;6.678e-03;7.500e-01;3.333e-02;1.042e+00;7.225e-01;2.475e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
62.173071000;1.043e+00;8.018e-01;2.762e-02;7.691e-01;2.650e-02;1.051e+00;1.059e+00;7.763e-01;7.987e-02;5.133e+01;-5.182e-02;6.530e-03;7.500e-01;3.333e-02;1.043e+00;7.216e-01;2.486e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
62.179215000;1.043e+00;7.898e-01;2.900e-02;7.572e-01;2.781e-02;1.052e+00;1.059e+00;7.644e-01;7.968e-02;5.134e+01;-3.976e-02;4.810e-03;7.500e-01;3.333e-02;1.043e+00;7.108e-01;2.610e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
62.179727000;1.043e+00;7.888e-01;2.912e-02;7.562e-01;2.792e-02;1.052e+00;1.060e+00;7.634e-01;7.967e-02;5.134e+01;-3.875e-02;4.672e-03;7.500e-01;3.333e-02;1.043e+00;7.099e-01;2.621e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
62.184847000;1.043e+00;7.787e-01;3.025e-02;7.463e-01;2.899e-02;1.053e+00;1.060e+00;7.535e-01;7.952e-02;5.135e+01;-2.869e-02;3.330e-03;7.500e-01;3.333e-02;1.043e+00;7.008e-01;2.723e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.185359000;1.043e+00;7.777e-01;3.037e-02;7.453e-01;2.910e-02;1.053e+00;1.060e+00;7.525e-01;7.951e-02;5.135e+01;-2.768e-02;3.200e-03;7.500e-01;3.333e-02;1.043e+00;6.999e-01;2.733e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.185871000;1.044e+00;7.767e-01;3.048e-02;7.443e-01;2.921e-02;1.053e+00;1.060e+00;7.515e-01;7.949e-02;5.135e+01;-2.667e-02;3.071e-03;7.500e-01;3.333e-02;1.044e+00;6.990e-01;2.743e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.199183000;1.044e+00;7.505e-01;3.336e-02;7.185e-01;3.194e-02;1.054e+00;1.060e+00;7.258e-01;7.913e-02;5.135e+01;-4.589e-04;-2.333e-05;7.500e-01;3.333e-02;1.044e+00;6.754e-01;3.002e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.199695000;1.044e+00;7.495e-01;3.347e-02;7.175e-01;3.204e-02;1.055e+00;1.061e+00;7.248e-01;7.912e-02;5.135e+01;5.500e-04;-1.322e-04;7.500e-01;3.333e-02;1.044e+00;6.745e-01;3.012e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.212495000;1.045e+00;7.242e-01;3.614e-02;6.928e-01;3.458e-02;1.056e+00;1.061e+00;7.002e-01;7.881e-02;5.135e+01;2.579e-02;-2.606e-03;7.500e-01;3.333e-02;1.045e+00;6.518e-01;3.253e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.214031000;1.045e+00;7.212e-01;3.646e-02;6.899e-01;3.487e-02;1.056e+00;1.061e+00;6.972e-01;7.877e-02;5.135e+01;2.882e-02;-2.871e-03;7.500e-01;3.333e-02;1.045e+00;6.491e-01;3.281e-02;1.000e+01;5.135e+01;6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
62.215055000;1.045e+00;7.192e-01;3.667e-02;6.879e-01;3.507e-02;1.056e+00;1.061e+00;6.953e-01;7.875e-02;5.134e+01;3.084e-02;-3.043e-03;7.500e-01;3.333e-02;1.045e+00;6.472e-01;3.300e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
62.215567000;1.045e+00;7.181e-01;3.677e-02;6.869e-01;3.517e-02;1.057e+00;1.061e+00;6.943e-01;7.874e-02;5.134e+01;3.185e-02;-3.129e-03;7.500e-01;3.333e-02;1.045e+00;6.463e-01;3.309e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
62.216079000;1.046e+00;7.171e-01;3.687e-02;6.859e-01;3.527e-02;1.057e+00;1.061e+00;6.933e-01;7.873e-02;5.134e+01;3.286e-02;-3.213e-03;7.500e-01;3.333e-02;1.046e+00;6.454e-01;3.319e-02;1.000e+01;5.134e+01;6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
62.225807000;1.046e+00;6.979e-01;3.883e-02;6.672e-01;3.712e-02;1.058e+00;1.061e+00;6.746e-01;7.851e-02;5.133e+01;5.207e-02;-4.677e-03;7.500e-01;3.333e-02;1.046e+00;6.281e-01;3.495e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
62.226319000;1.046e+00;6.969e-01;3.893e-02;6.662e-01;3.722e-02;1.058e+00;1.062e+00;6.737e-01;7.850e-02;5.133e+01;5.308e-02;-4.747e-03;7.500e-01;3.333e-02;1.046e+00;6.272e-01;3.504e-02;1.000e+01;5.133e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
62.229391000;1.046e+00;6.909e-01;3.954e-02;6.603e-01;3.779e-02;1.058e+00;1.062e+00;6.678e-01;7.844e-02;5.132e+01;5.914e-02;-5.148e-03;7.500e-01;3.333e-02;1.046e+00;6.218e-01;3.558e-02;1.000e+01;5.132e+01;6.667e-01;0.000e+00;1.044e+00;5.121e+01;5.121e+01
62.235023000;1.046e+00;6.797e-01;4.064e-02;6.495e-01;3.883e-02;1.059e+00;1.062e+00;6.570e-01;7.833e-02;5.131e+01;7.026e-02;-5.813e-03;7.500e-01;3.333e-02;1.046e+00;6.118e-01;3.657e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
62.235535000;1.047e+00;6.787e-01;4.074e-02;6.486e-01;3.893e-02;1.059e+00;1.062e+00;6.560e-01;7.832e-02;5.131e+01;7.128e-02;-5.869e-03;7.500e-01;3.333e-02;1.047e+00;6.109e-01;3.666e-02;1.000e+01;5.131e+01;6.667e-01;0.000e+00;1.044e+00;5.119e+01;5.119e+01
62.259159000;1.047e+00;6.320e-01;4.517e-02;6.034e-01;4.312e-02;1.061e+00;1.062e+00;6.110e-01;7.792e-02;5.125e+01;1.180e-01;-7.641e-03;7.500e-01;3.333e-02;1.047e+00;5.688e-01;4.065e-02;1.000e+01;5.125e+01;6.667e-01;0.000e+00;1.044e+00;5.113e+01;5.113e+01
62.260059000;1.048e+00;6.303e-01;4.533e-02;6.017e-01;4.327e-02;1.061e+00;1.062e+00;6.093e-01;7.791e-02;5.124e+01;1.197e-01;-7.678e-03;7.500e-01;3.333e-02;1.048e+00;5.672e-01;4.080e-02;1.000e+01;5.124e+01;6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
62.273559000;1.048e+00;6.036e-01;4.773e-02;5.760e-01;4.555e-02;1.062e+00;1.062e+00;5.837e-01;7.773e-02;5.119e+01;1.464e-01;-7.946e-03;7.500e-01;3.333e-02;1.048e+00;5.432e-01;4.296e-02;1.000e+01;5.119e+01;6.667e-01;0.000e+00;1.044e+00;5.107e+01;5.107e+01
62.290559000;1.048e+00;5.700e-01;5.063e-02;5.437e-01;4.829e-02;1.064e+00;1.062e+00;5.515e-01;7.755e-02;5.111e+01;1.800e-01;-7.552e-03;7.500e-01;3.333e-02;1.048e+00;5.130e-01;4.556e-02;1.000e+01;5.111e+01;6.667e-01;0.000e+00;1.044e+00;5.099e+01;5.099e+01
62.300559000;1.048e+00;5.502e-01;5.227e-02;5.247e-01;4.985e-02;1.064e+00;1.062e+00;5.326e-01;7.747e-02;5.105e+01;1.998e-01;-6.941e-03;7.500e-01;3.333e-02;1.048e+00;4.952e-01;4.704e-02;1.000e+01;5.105e+01;6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
62.301559000;1.049e+00;5.482e-01;5.243e-02;5.228e-01;5.000e-02;1.064e+00;1.062e+00;5.307e-01;7.747e-02;5.104e+01;2.018e-01;-6.864e-03;7.500e-01;3.333e-02;1.049e+00;4.934e-01;4.719e-02;1.000e+01;5.104e+01;6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
62.309559000;1.049e+00;5.324e-01;5.370e-02;5.077e-01;5.122e-02;1.065e+00;1.062e+00;5.156e-01;7.742e-02;5.099e+01;2.176e-01;-6.151e-03;7.500e-01;3.333e-02;1.049e+00;4.791e-01;4.833e-02;1.000e+01;5.099e+01;6.667e-01;0.000e+00;1.044e+00;5.087e+01;5.087e+01
62.314559000;1.049e+00;5.225e-01;5.449e-02;4.982e-01;5.196e-02;1.065e+00;1.062e+00;5.062e-01;7.740e-02;5.096e+01;2.275e-01;-5.613e-03;7.500e-01;3.333e-02;1.049e+00;4.702e-01;4.904e-02;1.000e+01;5.096e+01;6.667e-01;0.000e+00;1.044e+00;5.084e+01;5.084e+01
62.316559000;1.049e+00;5.185e-01;5.480e-02;4.945e-01;5.225e-02;1.065e+00;1.062e+00;5.025e-01;7.739e-02;5.094e+01;2.315e-01;-5.379e-03;7.500e-01;3.333e-02;1.049e+00;4.667e-01;4.932e-02;1.000e+01;5.094e+01;6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
62.331470000;1.049e+00;4.890e-01;5.705e-02;4.663e-01;5.440e-02;1.066e+00;1.062e+00;4.744e-01;7.735e-02;5.083e+01;2.610e-01;-3.277e-03;7.500e-01;3.333e-02;1.049e+00;4.401e-01;5.134e-02;1.000e+01;5.083e+01;6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
62.336470000;1.049e+00;4.791e-01;5.778e-02;4.569e-01;5.510e-02;1.066e+00;1.062e+00;4.650e-01;7.735e-02;5.079e+01;2.709e-01;-2.432e-03;7.500e-01;3.333e-02;1.049e+00;4.312e-01;5.201e-02;1.000e+01;5.079e+01;6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
62.339470000;1.049e+00;4.732e-01;5.822e-02;4.512e-01;5.552e-02;1.066e+00;1.062e+00;4.594e-01;7.735e-02;5.077e+01;2.768e-01;-1.892e-03;7.500e-01;3.333e-02;1.049e+00;4.258e-01;5.240e-02;1.000e+01;5.077e+01;6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
62.340470000;1.049e+00;4.712e-01;5.836e-02;4.493e-01;5.566e-02;1.066e+00;1.061e+00;4.575e-01;7.736e-02;5.076e+01;2.788e-01;-1.707e-03;7.500e-01;3.333e-02;1.049e+00;4.241e-01;5.253e-02;1.000e+01;5.076e+01;6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
62.352470000;1.049e+00;4.474e-01;6.006e-02;4.267e-01;5.728e-02;1.067e+00;1.061e+00;4.350e-01;7.738e-02;5.066e+01;3.026e-01;7.423e-04;7.500e-01;3.333e-02;1.049e+00;4.027e-01;5.405e-02;1.000e+01;5.066e+01;6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
62.353470000;1.048e+00;4.454e-01;6.020e-02;4.248e-01;5.741e-02;1.067e+00;1.061e+00;4.331e-01;7.739e-02;5.065e+01;3.046e-01;9.645e-04;7.500e-01;3.333e-02;1.048e+00;4.009e-01;5.418e-02;1.000e+01;5.065e+01;6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
62.387470000;1.048e+00;3.781e-01;6.466e-02;3.608e-01;6.172e-02;1.067e+00;1.060e+00;3.694e-01;7.764e-02;5.030e+01;3.719e-01;1.020e-02;7.500e-01;3.333e-02;1.048e+00;3.403e-01;5.820e-02;1.000e+01;5.030e+01;6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
62.388470000;1.048e+00;3.761e-01;6.479e-02;3.590e-01;6.184e-02;1.067e+00;1.059e+00;3.675e-01;7.765e-02;5.029e+01;3.739e-01;1.052e-02;7.500e-01;3.333e-02;1.048e+00;3.385e-01;5.831e-02;1.000e+01;5.029e+01;6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
62.394859000;1.048e+00;3.634e-01;6.557e-02;3.469e-01;6.260e-02;1.067e+00;1.059e+00;3.556e-01;7.772e-02;5.022e+01;3.866e-01;1.264e-02;7.500e-01;3.333e-02;1.048e+00;3.271e-01;5.901e-02;1.000e+01;5.022e+01;6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
62.395371000;1.047e+00;3.624e-01;6.563e-02;3.460e-01;6.266e-02;1.067e+00;1.059e+00;3.546e-01;7.773e-02;5.021e+01;3.876e-01;1.282e-02;7.500e-01;3.333e-02;1.047e+00;3.262e-01;5.907e-02;1.000e+01;5.021e+01;6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
62.399067000;1.047e+00;3.551e-01;6.608e-02;3.390e-01;6.309e-02;1.067e+00;1.059e+00;3.477e-01;7.778e-02;5.017e+01;3.949e-01;1.410e-02;7.500e-01;3.333e-02;1.047e+00;3.196e-01;5.947e-02;1.000e+01;5.017e+01;6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
62.404091000;1.047e+00;3.451e-01;6.668e-02;3.296e-01;6.367e-02;1.067e+00;1.059e+00;3.383e-01;7.785e-02;5.011e+01;4.049e-01;1.591e-02;7.500e-01;3.333e-02;1.047e+00;3.106e-01;6.001e-02;1.000e+01;5.011e+01;6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
62.405091000;1.047e+00;3.431e-01;6.679e-02;3.277e-01;6.379e-02;1.067e+00;1.058e+00;3.364e-01;7.787e-02;5.010e+01;4.069e-01;1.628e-02;7.500e-01;3.333e-02;1.047e+00;3.088e-01;6.011e-02;1.000e+01;5.010e+01;6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
62.406091000;1.047e+00;3.411e-01;6.691e-02;3.258e-01;6.390e-02;1.067e+00;1.058e+00;3.345e-01;7.788e-02;5.009e+01;4.089e-01;1.665e-02;7.500e-01;3.333e-02;1.047e+00;3.070e-01;6.022e-02;1.000e+01;5.009e+01;6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
62.418856000;1.047e+00;3.158e-01;6.837e-02;3.018e-01;6.533e-02;1.067e+00;1.058e+00;3.107e-01;7.810e-02;4.992e+01;4.342e-01;2.165e-02;7.500e-01;3.333e-02;1.047e+00;2.842e-01;6.154e-02;1.000e+01;4.992e+01;6.667e-01;0.000e+00;1.044e+00;4.980e+01;4.980e+01
62.419856000;1.046e+00;3.138e-01;6.849e-02;2.999e-01;6.544e-02;1.067e+00;1.058e+00;3.088e-01;7.812e-02;4.991e+01;4.362e-01;2.206e-02;7.500e-01;3.333e-02;1.046e+00;2.825e-01;6.164e-02;1.000e+01;4.991e+01;6.667e-01;0.000e+00;1.044e+00;4.979e+01;4.979e+01
62.420856000;1.046e+00;3.119e-01;6.860e-02;2.980e-01;6.555e-02;1.067e+00;1.057e+00;3.069e-01;7.813e-02;4.990e+01;4.381e-01;2.248e-02;7.500e-01;3.333e-02;1.046e+00;2.807e-01;6.174e-02;1.000e+01;4.990e+01;6.667e-01;0.000e+00;1.044e+00;4.978e+01;4.978e+01
62.432856000;1.046e+00;2.881e-01;6.991e-02;2.754e-01;6.684e-02;1.067e+00;1.057e+00;2.844e-01;7.838e-02;4.974e+01;4.620e-01;2.767e-02;7.500e-01;3.333e-02;1.046e+00;2.592e-01;6.292e-02;1.000e+01;4.974e+01;6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
62.433856000;1.046e+00;2.861e-01;7.002e-02;2.735e-01;6.695e-02;1.067e+00;1.056e+00;2.826e-01;7.840e-02;4.972e+01;4.639e-01;2.813e-02;7.500e-01;3.333e-02;1.046e+00;2.575e-01;6.301e-02;1.000e+01;4.972e+01;6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
62.434856000;1.046e+00;2.841e-01;7.012e-02;2.717e-01;6.706e-02;1.067e+00;1.056e+00;2.807e-01;7.842e-02;4.971e+01;4.659e-01;2.858e-02;7.500e-01;3.333e-02;1.046e+00;2.557e-01;6.311e-02;1.000e+01;4.971e+01;6.667e-01;0.000e+00;1.044e+00;4.959e+01;4.959e+01
62.437856000;1.046e+00;2.781e-01;7.044e-02;2.660e-01;6.737e-02;1.067e+00;1.056e+00;2.751e-01;7.849e-02;4.967e+01;4.719e-01;2.996e-02;7.500e-01;3.333e-02;1.046e+00;2.503e-01;6.340e-02;1.000e+01;4.967e+01;6.667e-01;0.000e+00;1.044e+00;4.954e+01;4.954e+01
62.438856000;1.046e+00;2.761e-01;7.054e-02;2.641e-01;6.747e-02;1.067e+00;1.056e+00;2.732e-01;7.851e-02;4.965e+01;4.739e-01;3.043e-02;7.500e-01;3.333e-02;1.046e+00;2.485e-01;6.349e-02;1.000e+01;4.965e+01;6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
62.439856000;1.045e+00;2.742e-01;7.065e-02;2.622e-01;6.758e-02;1.067e+00;1.056e+00;2.713e-01;7.854e-02;4.964e+01;4.758e-01;3.090e-02;7.500e-01;3.333e-02;1.045e+00;2.467e-01;6.358e-02;1.000e+01;4.964e+01;6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
62.444856000;1.045e+00;2.642e-01;7.117e-02;2.528e-01;6.809e-02;1.067e+00;1.056e+00;2.619e-01;7.866e-02;4.956e+01;4.858e-01;3.329e-02;7.500e-01;3.333e-02;1.045e+00;2.378e-01;6.405e-02;1.000e+01;4.956e+01;6.667e-01;0.000e+00;1.044e+00;4.944e+01;4.944e+01
62.445856000;1.045e+00;2.622e-01;7.127e-02;2.509e-01;6.819e-02;1.066e+00;1.056e+00;2.601e-01;7.868e-02;4.955e+01;4.878e-01;3.378e-02;7.500e-01;3.333e-02;1.045e+00;2.360e-01;6.414e-02;1.000e+01;4.955e+01;6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
62.446856000;1.045e+00;2.603e-01;7.137e-02;2.490e-01;6.829e-02;1.066e+00;1.055e+00;2.582e-01;7.871e-02;4.954e+01;4.897e-01;3.427e-02;7.500e-01;3.333e-02;1.045e+00;2.342e-01;6.423e-02;1.000e+01;4.954e+01;6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
62.454856000;1.045e+00;2.444e-01;7.217e-02;2.340e-01;6.910e-02;1.066e+00;1.055e+00;2.432e-01;7.892e-02;4.942e+01;5.056e-01;3.829e-02;7.500e-01;3.333e-02;1.045e+00;2.199e-01;6.496e-02;1.000e+01;4.942e+01;6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
62.455856000;1.044e+00;2.424e-01;7.227e-02;2.321e-01;6.920e-02;1.066e+00;1.055e+00;2.413e-01;7.895e-02;4.940e+01;5.076e-01;3.881e-02;7.500e-01;3.333e-02;1.044e+00;2.182e-01;6.505e-02;1.000e+01;4.940e+01;6.667e-01;0.000e+00;1.044e+00;4.928e+01;4.928e+01
62.467856000;1.044e+00;2.186e-01;7.343e-02;2.094e-01;7.036e-02;1.066e+00;1.054e+00;2.188e-01;7.930e-02;4.921e+01;5.314e-01;4.524e-02;7.500e-01;3.333e-02;1.044e+00;1.967e-01;6.609e-02;1.000e+01;4.921e+01;6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
62.468856000;1.044e+00;2.166e-01;7.352e-02;2.075e-01;7.046e-02;1.066e+00;1.053e+00;2.169e-01;7.933e-02;4.920e+01;5.334e-01;4.580e-02;7.500e-01;3.333e-02;1.044e+00;1.949e-01;6.617e-02;1.000e+01;4.920e+01;6.667e-01;0.000e+00;1.044e+00;4.908e+01;4.908e+01
62.477856000;1.043e+00;1.987e-01;7.436e-02;1.905e-01;7.130e-02;1.065e+00;1.053e+00;2.000e-01;7.962e-02;4.905e+01;5.513e-01;5.093e-02;7.500e-01;3.333e-02;1.043e+00;1.788e-01;6.692e-02;1.000e+01;4.905e+01;6.667e-01;0.000e+00;1.044e+00;4.893e+01;4.893e+01
62.478856000;1.043e+00;1.967e-01;7.445e-02;1.886e-01;7.139e-02;1.065e+00;1.052e+00;1.981e-01;7.966e-02;4.903e+01;5.533e-01;5.152e-02;7.500e-01;3.333e-02;1.043e+00;1.771e-01;6.700e-02;1.000e+01;4.903e+01;6.667e-01;0.000e+00;1.044e+00;4.891e+01;4.891e+01
62.481856000;1.043e+00;1.908e-01;7.472e-02;1.830e-01;7.167e-02;1.065e+00;1.052e+00;1.925e-01;7.976e-02;4.898e+01;5.592e-01;5.329e-02;7.500e-01;3.333e-02;1.043e+00;1.717e-01;6.724e-02;1.000e+01;4.898e+01;6.667e-01;0.000e+00;1.044e+00;4.886e+01;4.886e+01
62.482856000;1.042e+00;1.888e-01;7.481e-02;1.811e-01;7.176e-02;1.065e+00;1.052e+00;1.906e-01;7.979e-02;4.897e+01;5.612e-01;5.389e-02;7.500e-01;3.333e-02;1.042e+00;1.699e-01;6.733e-02;1.000e+01;4.897e+01;6.667e-01;0.000e+00;1.044e+00;4.885e+01;4.885e+01
62.487856000;1.042e+00;1.788e-01;7.525e-02;1.716e-01;7.221e-02;1.065e+00;1.052e+00;1.812e-01;7.997e-02;4.888e+01;5.712e-01;5.692e-02;7.500e-01;3.333e-02;1.042e+00;1.610e-01;6.772e-02;1.000e+01;4.888e+01;6.667e-01;0.000e+00;1.044e+00;4.876e+01;4.876e+01
62.488856000;1.042e+00;1.769e-01;7.534e-02;1.697e-01;7.230e-02;1.065e+00;1.051e+00;1.793e-01;8.001e-02;4.887e+01;5.731e-01;5.754e-02;7.500e-01;3.333e-02;1.042e+00;1.592e-01;6.780e-02;1.000e+01;4.887e+01;6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
62.493856000;1.042e+00;1.669e-01;7.577e-02;1.603e-01;7.274e-02;1.064e+00;1.051e+00;1.699e-01;8.020e-02;4.878e+01;5.831e-01;6.067e-02;7.500e-01;3.333e-02;1.042e+00;1.502e-01;6.819e-02;1.000e+01;4.878e+01;6.667e-01;0.000e+00;1.044e+00;4.866e+01;4.866e+01
62.494856000;1.041e+00;1.649e-01;7.585e-02;1.584e-01;7.283e-02;1.064e+00;1.051e+00;1.680e-01;8.024e-02;4.876e+01;5.851e-01;6.130e-02;7.500e-01;3.333e-02;1.041e+00;1.484e-01;6.827e-02;1.000e+01;4.876e+01;6.667e-01;0.000e+00;1.044e+00;4.864e+01;4.864e+01
62.496856000;1.041e+00;1.610e-01;7.602e-02;1.546e-01;7.300e-02;1.064e+00;1.051e+00;1.643e-01;8.031e-02;4.873e+01;5.890e-01;6.258e-02;7.500e-01;3.333e-02;1.041e+00;1.449e-01;6.842e-02;1.000e+01;4.873e+01;6.667e-01;0.000e+00;1.044e+00;4.860e+01;4.860e+01
62.497856000;1.041e+00;1.590e-01;7.611e-02;1.527e-01;7.309e-02;1.064e+00;1.050e+00;1.624e-01;8.035e-02;4.871e+01;5.910e-01;6.322e-02;7.500e-01;3.333e-02;1.041e+00;1.431e-01;6.850e-02;1.000e+01;4.871e+01;6.667e-01;0.000e+00;1.044e+00;4.859e+01;4.859e+01
62.505856000;1.041e+00;1.431e-01;7.677e-02;1.375e-01;7.378e-02;1.064e+00;1.050e+00;1.473e-01;8.068e-02;4.857e+01;6.069e-01;6.848e-02;7.500e-01;3.333e-02;1.041e+00;1.288e-01;6.909e-02;1.000e+01;4.857e+01;6.667e-01;0.000e+00;1.044e+00;4.844e+01;4.844e+01
62.506856000;1.040e+00;1.411e-01;7.685e-02;1.356e-01;7.386e-02;1.063e+00;1.049e+00;1.454e-01;8.072e-02;4.855e+01;6.089e-01;6.915e-02;7.500e-01;3.333e-02;1.040e+00;1.270e-01;6.916e-02;1.000e+01;4.855e+01;6.667e-01;0.000e+00;1.044e+00;4.842e+01;4.842e+01
62.513856000;1.040e+00;1.272e-01;7.741e-02;1.223e-01;7.445e-02;1.063e+00;1.049e+00;1.322e-01;8.102e-02;4.842e+01;6.228e-01;7.394e-02;7.500e-01;3.333e-02;1.040e+00;1.145e-01;6.967e-02;1.000e+01;4.842e+01;6.667e-01;0.000e+00;1.044e+00;4.829e+01;4.829e+01
62.514856000;1.040e+00;1.252e-01;7.749e-02;1.204e-01;7.453e-02;1.063e+00;1.048e+00;1.303e-01;8.107e-02;4.840e+01;6.248e-01;7.464e-02;7.500e-01;3.333e-02;1.040e+00;1.127e-01;6.974e-02;1.000e+01;4.840e+01;6.667e-01;0.000e+00;1.044e+00;4.827e+01;4.827e+01
62.516218000;1.040e+00;1.225e-01;7.759e-02;1.178e-01;7.464e-02;1.063e+00;1.048e+00;1.277e-01;8.113e-02;4.837e+01;6.275e-01;7.559e-02;7.500e-01;3.333e-02;1.040e+00;1.102e-01;6.983e-02;1.000e+01;4.837e+01;6.667e-01;0.000e+00;1.044e+00;4.825e+01;4.825e+01
62.516730000;1.039e+00;1.215e-01;7.763e-02;1.168e-01;7.468e-02;1.063e+00;1.048e+00;1.268e-01;8.115e-02;4.836e+01;6.285e-01;7.595e-02;7.500e-01;3.333e-02;1.039e+00;1.093e-01;6.987e-02;1.000e+01;4.836e+01;6.667e-01;0.000e+00;1.044e+00;4.824e+01;4.824e+01
62.520429000;1.039e+00;1.141e-01;7.792e-02;1.098e-01;7.499e-02;1.062e+00;1.048e+00;1.198e-01;8.132e-02;4.829e+01;6.359e-01;7.858e-02;7.500e-01;3.333e-02;1.039e+00;1.027e-01;7.013e-02;1.000e+01;4.829e+01;6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
62.522453000;1.039e+00;1.101e-01;7.807e-02;1.060e-01;7.515e-02;1.062e+00;1.048e+00;1.160e-01;8.141e-02;4.825e+01;6.399e-01;8.002e-02;7.500e-01;3.333e-02;1.039e+00;9.909e-02;7.026e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.813e+01;4.813e+01
62.522911000;1.039e+00;1.092e-01;7.811e-02;1.051e-01;7.519e-02;1.062e+00;1.047e+00;1.151e-01;8.144e-02;4.825e+01;6.408e-01;8.035e-02;7.500e-01;3.333e-02;1.039e+00;9.829e-02;7.030e-02;1.000e+01;4.825e+01;6.667e-01;0.000e+00;1.044e+00;4.812e+01;4.812e+01
62.523368000;1.039e+00;1.083e-01;7.814e-02;1.043e-01;7.522e-02;1.062e+00;1.047e+00;1.143e-01;8.146e-02;4.824e+01;6.417e-01;8.067e-02;7.500e-01;3.333e-02;1.039e+00;9.749e-02;7.033e-02;1.000e+01;4.824e+01;6.667e-01;0.000e+00;1.044e+00;4.811e+01;4.811e+01
62.526570000;1.039e+00;1.025e-01;7.838e-02;9.867e-02;7.548e-02;1.062e+00;1.047e+00;1.087e-01;8.162e-02;4.818e+01;6.475e-01;8.280e-02;7.500e-01;3.333e-02;1.039e+00;9.222e-02;7.054e-02;1.000e+01;4.818e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
62.527028000;1.038e+00;1.017e-01;7.842e-02;9.792e-02;7.551e-02;1.062e+00;1.047e+00;1.080e-01;8.164e-02;4.817e+01;6.483e-01;8.308e-02;7.500e-01;3.333e-02;1.038e+00;9.152e-02;7.057e-02;1.000e+01;4.817e+01;6.667e-01;0.000e+00;1.044e+00;4.806e+01;4.806e+01
62.528858000;1.038e+00;9.875e-02;7.855e-02;9.510e-02;7.565e-02;1.062e+00;1.047e+00;1.052e-01;8.173e-02;4.813e+01;6.513e-01;8.415e-02;7.500e-01;3.333e-02;1.038e+00;8.887e-02;7.069e-02;1.000e+01;4.813e+01;6.667e-01;0.000e+00;1.044e+00;4.803e+01;4.803e+01
62.532517000;1.038e+00;9.378e-02;7.880e-02;9.034e-02;7.590e-02;1.062e+00;1.047e+00;1.004e-01;8.191e-02;4.806e+01;6.562e-01;8.594e-02;7.500e-01;3.333e-02;1.038e+00;8.440e-02;7.092e-02;1.000e+01;4.806e+01;6.667e-01;0.000e+00;1.044e+00;4.798e+01;4.798e+01
62.532975000;1.038e+00;9.325e-02;7.882e-02;8.983e-02;7.593e-02;1.062e+00;1.046e+00;9.991e-02;8.194e-02;4.805e+01;6.568e-01;8.613e-02;7.500e-01;3.333e-02;1.038e+00;8.392e-02;7.094e-02;1.000e+01;4.805e+01;6.667e-01;0.000e+00;1.044e+00;4.797e+01;4.797e+01
62.543647000;1.038e+00;8.670e-02;7.936e-02;8.354e-02;7.647e-02;1.062e+00;1.046e+00;9.366e-02;8.238e-02;4.784e+01;6.633e-01;8.830e-02;7.500e-01;3.333e-02;1.038e+00;7.803e-02;7.143e-02;1.000e+01;4.784e+01;6.667e-01;0.000e+00;1.044e+00;4.783e+01;4.783e+01
62.545183000;1.038e+00;8.662e-02;7.941e-02;8.346e-02;7.652e-02;1.062e+00;1.046e+00;9.359e-02;8.243e-02;4.781e+01;6.634e-01;8.828e-02;7.500e-01;3.333e-02;1.038e+00;7.796e-02;7.147e-02;1.000e+01;4.781e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
62.545695000;1.038e+00;8.664e-02;7.943e-02;8.348e-02;7.653e-02;1.062e+00;1.046e+00;9.360e-02;8.244e-02;4.780e+01;6.634e-01;8.826e-02;7.500e-01;3.333e-02;1.038e+00;7.797e-02;7.149e-02;1.000e+01;4.780e+01;6.667e-01;0.000e+00;1.044e+00;4.780e+01;4.780e+01
62.551839000;1.038e+00;8.842e-02;7.955e-02;8.519e-02;7.664e-02;1.062e+00;1.046e+00;9.530e-02;8.257e-02;4.768e+01;6.616e-01;8.738e-02;7.500e-01;3.333e-02;1.038e+00;7.958e-02;7.159e-02;1.000e+01;4.768e+01;6.667e-01;0.000e+00;1.044e+00;4.770e+01;4.770e+01
62.552863000;1.038e+00;8.898e-02;7.956e-02;8.572e-02;7.664e-02;1.062e+00;1.046e+00;9.583e-02;8.258e-02;4.765e+01;6.610e-01;8.714e-02;7.500e-01;3.333e-02;1.038e+00;8.008e-02;7.160e-02;1.000e+01;4.765e+01;6.667e-01;0.000e+00;1.044e+00;4.769e+01;4.769e+01
62.553887000;1.038e+00;8.960e-02;7.956e-02;8.632e-02;7.664e-02;1.062e+00;1.046e+00;9.642e-02;8.259e-02;4.763e+01;6.604e-01;8.687e-02;7.500e-01;3.333e-02;1.038e+00;8.064e-02;7.161e-02;1.000e+01;4.763e+01;6.667e-01;0.000e+00;1.044e+00;4.767e+01;4.767e+01
62.561823000;1.038e+00;9.641e-02;7.948e-02;9.284e-02;7.653e-02;1.062e+00;1.047e+00;1.029e-01;8.258e-02;4.748e+01;6.536e-01;8.413e-02;7.500e-01;3.333e-02;1.038e+00;8.677e-02;7.153e-02;1.000e+01;4.748e+01;6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
62.562723000;1.039e+00;9.738e-02;7.946e-02;9.377e-02;7.651e-02;1.062e+00;1.047e+00;1.038e-01;8.257e-02;4.746e+01;6.526e-01;8.375e-02;7.500e-01;3.333e-02;1.039e+00;8.764e-02;7.151e-02;1.000e+01;4.746e+01;6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
62.563623000;1.039e+00;9.838e-02;7.943e-02;9.473e-02;7.648e-02;1.062e+00;1.047e+00;1.048e-01;8.256e-02;4.744e+01;6.516e-01;8.337e-02;7.500e-01;3.333e-02;1.039e+00;8.854e-02;7.149e-02;1.000e+01;4.744e+01;6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
62.564523000;1.039e+00;9.942e-02;7.940e-02;9.572e-02;7.645e-02;1.062e+00;1.047e+00;1.058e-01;8.254e-02;4.743e+01;6.506e-01;8.297e-02;7.500e-01;3.333e-02;1.039e+00;8.948e-02;7.146e-02;1.000e+01;4.743e+01;6.667e-01;0.000e+00;1.044e+00;4.750e+01;4.750e+01
62.566323000;1.039e+00;1.016e-01;7.934e-02;9.779e-02;7.638e-02;1.063e+00;1.047e+00;1.078e-01;8.251e-02;4.739e+01;6.484e-01;8.215e-02;7.500e-01;3.333e-02;1.039e+00;9.143e-02;7.141e-02;1.000e+01;4.739e+01;6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
62.567223000;1.039e+00;1.027e-01;7.931e-02;9.887e-02;7.634e-02;1.063e+00;1.047e+00;1.089e-01;8.249e-02;4.737e+01;6.473e-01;8.172e-02;7.500e-01;3.333e-02;1.039e+00;9.244e-02;7.138e-02;1.000e+01;4.737e+01;6.667e-01;0.000e+00;1.044e+00;4.745e+01;4.745e+01
62.568123000;1.039e+00;1.039e-01;7.927e-02;9.998e-02;7.630e-02;1.063e+00;1.048e+00;1.100e-01;8.246e-02;4.736e+01;6.461e-01;8.129e-02;7.500e-01;3.333e-02;1.039e+00;9.348e-02;7.134e-02;1.000e+01;4.736e+01;6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
62.576223000;1.039e+00;1.154e-01;7.884e-02;1.110e-01;7.585e-02;1.063e+00;1.048e+00;1.209e-01;8.220e-02;4.720e+01;6.346e-01;7.710e-02;7.500e-01;3.333e-02;1.039e+00;1.038e-01;7.096e-02;1.000e+01;4.720e+01;6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
62.577123000;1.040e+00;1.167e-01;7.878e-02;1.123e-01;7.579e-02;1.063e+00;1.048e+00;1.222e-01;8.217e-02;4.718e+01;6.333e-01;7.661e-02;7.500e-01;3.333e-02;1.040e+00;1.051e-01;7.091e-02;1.000e+01;4.718e+01;6.667e-01;0.000e+00;1.044e+00;4.728e+01;4.728e+01
62.578923000;1.040e+00;1.196e-01;7.866e-02;1.150e-01;7.566e-02;1.063e+00;1.048e+00;1.249e-01;8.209e-02;4.715e+01;6.304e-01;7.562e-02;7.500e-01;3.333e-02;1.040e+00;1.076e-01;7.080e-02;1.000e+01;4.715e+01;6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
62.579823000;1.040e+00;1.210e-01;7.860e-02;1.164e-01;7.560e-02;1.063e+00;1.049e+00;1.263e-01;8.205e-02;4.713e+01;6.290e-01;7.512e-02;7.500e-01;3.333e-02;1.040e+00;1.089e-01;7.074e-02;1.000e+01;4.713e+01;6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
62.588823000;1.040e+00;1.361e-01;7.789e-02;1.308e-01;7.486e-02;1.064e+00;1.049e+00;1.406e-01;8.161e-02;4.696e+01;6.139e-01;6.998e-02;7.500e-01;3.333e-02;1.040e+00;1.225e-01;7.010e-02;1.000e+01;4.696e+01;6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
62.589723000;1.041e+00;1.377e-01;7.781e-02;1.323e-01;7.478e-02;1.064e+00;1.050e+00;1.421e-01;8.156e-02;4.695e+01;6.123e-01;6.946e-02;7.500e-01;3.333e-02;1.041e+00;1.239e-01;7.003e-02;1.000e+01;4.695e+01;6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
62.599623000;1.041e+00;1.555e-01;7.686e-02;1.494e-01;7.381e-02;1.064e+00;1.050e+00;1.591e-01;8.099e-02;4.677e+01;5.945e-01;6.371e-02;7.500e-01;3.333e-02;1.041e+00;1.400e-01;6.917e-02;1.000e+01;4.677e+01;6.667e-01;0.000e+00;1.044e+00;4.688e+01;4.688e+01
